step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
934,27142,2024-10-10 17:30:00,0.4815857879689018,9.433147750125753,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1250.9404476074424,9.140190122217398,25.55691443855428,21.475,13.262316036250827,2446.523529586694,8136.315810633908,10669.265694497826,10669.265694497826,0.0,10669.265694497826,77.35217628510924,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4815857879689018,-0.32639492511682594,0.0,9003.193372403699,optimal_relaxed_modes,0.001229399989824742,False,,2152.457289482025,-0.32639492511682594
935,27143,2024-10-10 17:45:00,0.5188398896759844,9.234583388027003,0.031330073657928725,0.45,0.0,1.0,1.0,0.0,6552.544119396287,-42.29456791308728,10.026231792638338,32.40923025606279,21.3,12.898484532886535,0.0,0.0,6904.927514366525,6904.927514366525,0.0,6904.927514366525,50.060724479157315,0.029,0.031330073657928725,measured_data_mpc,0.029,0.0,0.5188398896759844,0.031330073657928725,0.0,6643.925045905045,optimal_relaxed_modes,0.0017309999966528267,False,,-206.61058195338046,0.031330073657928725
936,27144,2024-10-10 18:00:00,0.37879219589079033,9.981037595902087,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7110.884817033618,-49.6125518214565,11.175890505404794,29.44215588615694,20.725,12.915879823514398,0.0,0.0,6977.953677236197,6977.953677236197,0.0,6977.953677236197,261.67326289635736,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.37879219589079033,-0.32639492511682594,0.0,8995.864774101028,optimal_relaxed_modes,0.0016315999964717776,False,,2152.457289482025,-0.32639492511682594
937,27145,2024-10-10 18:15:00,0.18784023787800105,10.998811532110254,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2065.0887685888406,10.881352765543632,25.73699624766203,20.15,12.908237319195566,2541.5243580595725,8998.775569412375,10854.87729024937,10854.877290249371,0.0,10854.87729024937,78.69786035430793,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18784023787800105,-0.32639492511682594,0.0,8992.404146017741,optimal_relaxed_modes,0.0016666000010445714,False,,2152.457289482025,-0.32639492511682594
938,27146,2024-10-10 18:30:00,0.206913770457431,10.897149603461893,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1923.2615657059948,10.577773993443987,25.623012080036567,19.575,12.87681535401032,2541.5243580595725,8821.852375753007,10800.44819915916,10800.44819915916,0.0,10800.44819915916,78.30324944390391,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.206913770457431,-0.32639492511682594,0.0,8990.861742724735,optimal_relaxed_modes,0.0015386000159196556,False,,2152.457289482025,-0.32639492511682594
939,27147,2024-10-10 18:45:00,0.26132225450911234,10.607152383466431,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1839.0110401459624,10.296194642910905,25.617618663955696,19.0,12.82276150709283,2541.5243580595725,8722.079788988325,10806.89481126864,10806.89481126864,0.0,10806.89481126864,78.34998738169764,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26132225450911234,-0.32639492511682594,0.0,8990.111868231654,optimal_relaxed_modes,0.0012278000067453831,False,,2152.457289482025,-0.32639492511682594
940,27148,2024-10-10 19:00:00,0.2935800865984933,10.43521813843003,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1706.186445888975,10.035041539514364,25.614661282575277,18.75,12.85261837563931,2541.5243580595725,8588.711204614938,10795.789043771521,10795.789043771521,0.0,10795.789043771521,485.81050696971846,0.18,-0.3263949251168261,measured_data_mpc,0.18,0.0,0.2935800865984933,-0.3263949251168261,0.0,8993.15716437776,optimal_relaxed_modes,0.0011037999938707799,False,,2152.4572894820258,-0.3263949251168261
941,27149,2024-10-10 19:15:00,0.3444690265300797,10.163980088594675,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1582.977717356117,9.79283182377204,25.611798868759067,18.5,12.876599053685872,2541.5243580595725,8464.07612000866,10794.077814448117,10794.07781444812,0.0,10794.077814448117,78.25706415474886,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3444690265300797,-0.32639492511682583,0.0,8994.510056945881,optimal_relaxed_modes,0.0010936000035144389,False,,2152.457289482024,-0.32639492511682583
942,27150,2024-10-10 19:30:00,0.39166650219798743,9.912417543284727,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1468.7031089293941,9.568186769322612,25.609566927340772,18.25,12.894853220071049,2510.319500214106,8348.479788700466,10749.637130837435,10749.637130837433,0.0,10749.637130837435,77.9348691985714,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39166650219798743,-0.32639492511682594,0.0,8994.969720048748,optimal_relaxed_modes,0.0014337000029627234,False,,2152.457289482025,-0.32639492511682594
943,27151,2024-10-10 19:45:00,0.435440836521583,9.679100341339963,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1362.7012057393906,9.359831730722355,25.60807998206944,18.0,12.907518904326302,2478.121445865416,8241.399870808502,10703.556792032594,10703.556792032594,0.0,10703.556792032594,77.60078674223631,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.435440836521583,-0.32639492511682594,0.0,8995.067815840193,optimal_relaxed_modes,0.001262200006749481,False,,2152.457289482025,-0.32639492511682594
944,27152,2024-10-10 20:00:00,0.47604081121058134,9.462702476247602,1.0,0.45,0.0,1.0,1.0,0.0,6553.324280829356,-42.31576311752326,10.237604763723855,32.9481013440681,17.5,12.765733151776272,0.0,0.0,6905.490484413966,6905.490484413964,0.0,6905.490484413966,310.7470717986285,0.18,1.0,measured_data_mpc,0.18,0.0,0.47604081121058134,1.0,0.0,255.89170477823245,optimal_relaxed_modes,0.00114819998270832,False,,-6594.640798142311,1.0
945,27153,2024-10-10 20:15:00,0.33843370165956815,10.196148370154502,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6727.376733962044,-44.607774766532316,11.321629684445023,29.445919768355367,17.0,12.611474133271836,0.0,0.0,6983.750037419276,6983.750037419276,0.0,6983.750037419276,50.63218777128975,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33843370165956815,-0.32639492511682594,0.0,9006.463513748831,optimal_relaxed_modes,0.001728000002913177,False,,2152.457289482025,-0.32639492511682594
946,27154,2024-10-10 20:30:00,0.1587185638299797,11.154030054786208,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2137.3157720174936,11.017659746849203,25.750044427021372,16.5,12.445150055047824,2541.5243580595725,9131.891409696427,10871.031697824057,10871.031697824059,0.0,10871.031697824057,78.81497980922441,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1587185638299797,-0.32639492511682594,0.0,9007.624175958983,optimal_relaxed_modes,0.0012263999960850924,False,,2152.457289482025,-0.32639492511682594
947,27155,2024-10-10 20:45:00,0.17919519805928252,11.044889594344024,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1985.6266542348487,10.704190282255126,25.535477350554796,16.0,12.267144596051375,2541.5243580595725,8885.123498681709,10832.234450592534,10832.234450592534,0.0,10832.234450592534,78.53369976679588,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17919519805928252,-0.32639492511682594,0.0,9007.828403587839,optimal_relaxed_modes,0.0012503000034485012,False,,2152.457289482025,-0.32639492511682594
948,27156,2024-10-10 21:00:00,0.2374247803781631,10.73452592058439,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1898.6352223628844,10.413436294608044,25.53150526303973,15.5,12.294674236164285,2541.5243580595725,8777.189320707135,10830.806975501326,10830.806975501328,0.0,10830.806975501326,406.1552615812997,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.2374247803781631,-0.32639492511682594,0.0,8993.800184217862,optimal_relaxed_modes,0.001523199985967949,False,,2152.457289482025,-0.32639492511682594
949,27157,2024-10-10 21:15:00,0.27073367093160317,10.556989533934555,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1761.492570349883,10.143774759765313,25.547917406120614,15.0,12.299678493672074,2541.5243580595725,8631.939707663323,10830.87042332513,10830.870423325132,0.0,10830.87042332513,78.5238105691072,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27073367093160317,-0.3263949251168261,0.0,8985.420824453347,optimal_relaxed_modes,0.00115709999226965,False,,2152.4572894820258,-0.3263949251168261
950,27158,2024-10-10 21:30:00,0.32328065024130853,10.276914134213825,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1634.2782344036884,9.893675116108621,25.56890011959721,14.5,12.283214349698333,2541.5243580595725,8500.874137978602,10831.025322517278,10831.025322517278,0.0,10831.025322517278,78.52493358825028,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32328065024130853,-0.32639492511682594,0.0,8981.825689497728,optimal_relaxed_modes,0.001075299980584532,False,,2152.457289482025,-0.32639492511682594
951,27159,2024-10-10 21:45:00,0.3720157047871671,10.0171562934844,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1516.281770161243,9.661715542443346,25.59244269101037,14.0,12.246267625951822,2519.9856011689594,8380.625994970325,10809.72267704312,10809.722677043123,0.0,10809.72267704312,78.37048940856263,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3720157047871671,-0.32639492511682594,0.0,8980.33591190467,optimal_relaxed_modes,0.0012940000160597265,False,,2152.457289482025,-0.32639492511682594
952,27160,2024-10-10 22:00:00,0.417215667521259,9.77624049211169,0.28102892553045844,0.45,0.0,1.0,1.0,0.0,6692.447176637578,-45.82249991748144,10.557962621342016,28.710644543878665,14.0,12.246267625951822,0.0,0.0,6905.348241548969,6905.348241548971,0.0,6905.348241548969,143.2859760121411,0.083,0.28102892553045844,measured_data_mpc,0.083,0.0,0.417215667521259,0.28102892553045844,0.0,4982.0482465433715,optimal_relaxed_modes,0.0012795999937225133,False,,-1853.2848177612586,0.28102892553045844
953,27161,2024-10-10 22:15:00,0.2778826228019126,10.518885620465806,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6613.69950183989,-42.998555084290366,11.600319826431111,29.627693302908053,14.0,12.246267625951822,0.0,0.0,6938.416622313444,6938.416622313443,0.0,6938.416622313444,50.303520511772476,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2778826228019126,-0.32639492511682583,0.0,8991.288619479561,optimal_relaxed_modes,0.0012528999941423535,False,,2152.457289482024,-0.32639492511682583
954,27162,2024-10-10 22:30:00,0.09829931087935259,11.47606467301305,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2265.6975440507886,11.278334549584335,25.83180850605027,14.0,12.246267625951822,2541.5243580595725,9264.217078470268,10873.873687053841,10873.873687053845,0.0,10873.873687053841,78.83558423114036,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.09829931087935259,-0.32639492511682583,0.0,8992.688881497932,optimal_relaxed_modes,0.0012465000036172569,False,,2152.457289482024,-0.32639492511682583
955,27163,2024-10-10 22:45:00,0.12997993724526005,11.307206934482764,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2104.8845417279654,10.945957376755198,25.63494291171328,14.0,12.246267625951822,2541.5243580595725,9003.83258711899,10833.084549680947,10833.084549680947,0.0,10833.084549680947,78.53986298518687,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12997993724526005,-0.32639492511682594,0.0,8993.228954969956,optimal_relaxed_modes,0.0014725999790243804,False,,2152.457289482025,-0.32639492511682594
956,27164,2024-10-10 23:00:00,0.19172182754673703,10.978122659175892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2012.6550617997677,10.637667569311494,25.595492913257658,13.725,12.012567634123922,2541.5243580595725,8908.03322897159,10831.863069110537,10831.863069110537,0.0,10831.863069110537,224.76115868404366,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.19172182754673703,-0.32639492511682594,0.0,9002.964675726602,optimal_relaxed_modes,0.0013790999946650118,False,,2152.457289482025,-0.32639492511682594
957,27165,2024-10-10 23:15:00,0.2270396493605169,10.789878668908445,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1867.2604962558673,10.351742069537337,25.56165799975932,13.45,11.778350846447195,2541.5243580595725,8762.61985566422,10831.51422098519,10831.51422098519,0.0,10831.51422098519,78.52847810214263,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2270396493605169,-0.32639492511682594,0.0,9007.273821782332,optimal_relaxed_modes,0.0012396000092849135,False,,2152.457289482025,-0.32639492511682594
958,27166,2024-10-10 23:30:00,0.28275584128358977,10.492911365958467,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1732.3900165439916,10.086557189156874,25.526028782173388,13.175,11.543618414404358,2541.5243580595725,8627.080310242325,10831.114145692842,10831.11414569284,0.0,10831.114145692842,78.5255775562731,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28275584128358977,-0.32639492511682594,0.0,9008.71754083273,optimal_relaxed_modes,0.0011476999789010733,False,,2152.457289482025,-0.32639492511682594
959,27167,2024-10-10 23:45:00,0.33443033254359456,10.217486327542641,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1607.2827041890444,9.840607030043294,25.490420674497,12.9,11.308371740766033,2541.5243580595725,8500.795377888397,10830.739120726814,10830.739120726816,0.0,10830.739120726814,78.52285862526941,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33443033254359456,-0.32639492511682583,0.0,9009.108074800588,optimal_relaxed_modes,0.0013362999889068305,False,,2152.457289482024,-0.32639492511682583
960,27168,2024-10-11 00:00:00,0.38235656629540216,9.962039501645506,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1491.2431768589347,9.612492466964195,25.494197740292773,12.425,10.642519349430243,2515.036970933223,8364.168512366507,10803.838491070303,10803.838491070303,0.0,10803.838491070303,78.3278290602597,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38235656629540216,-0.32639492511682594,0.0,8989.835596839966,optimal_relaxed_modes,0.0012443999876268208,False,,2152.457289482025,-0.32639492511682594
961,27169,2024-10-11 00:15:00,0.42680693619557153,9.725119030077604,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1383.607532912042,9.400919820540834,25.51537064171968,11.95,9.981722213438825,2479.7309546586293,8246.752556643407,10768.526227844006,10768.526227844008,0.0,10768.526227844006,78.07181515186905,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42680693619557153,-0.32639492511682594,0.0,8980.633773869708,optimal_relaxed_modes,0.001279400021303445,False,,2152.457289482025,-0.32639492511682594
962,27170,2024-10-11 00:30:00,0.4680339235972881,9.505379187226454,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1283.7626168455886,9.204690015154748,25.544030139052925,11.475,9.326095970673157,2448.3926546366097,8142.531892969423,10737.35058500637,10737.35058500637,0.0,10737.35058500637,77.84579174129618,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4680339235972881,-0.3263949251168261,0.0,8976.708647828029,optimal_relaxed_modes,0.0012054000108037144,False,,2152.4572894820258,-0.3263949251168261
963,27171,2024-10-11 00:45:00,0.5062712570129441,9.301574200121008,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1191.1456597084514,9.022690568712342,25.57617136331482,11.0,8.675764662090783,2419.909062483343,8047.805029165489,10709.10734284884,10709.107342848842,0.0,10709.10734284884,77.64102823565409,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5062712570129441,-0.3263949251168261,0.0,8974.965054775606,optimal_relaxed_modes,0.001729899988276884,False,,2152.4572894820258,-0.3263949251168261
964,27172,2024-10-11 01:00:00,0.5417356785293136,9.112548833438758,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1105.2343402400832,8.853889550299488,25.590117883251548,11.0,9.273771150142425,2396.7674697092475,7970.843861658168,10686.320031206471,10686.320031206471,0.0,10686.320031206471,77.47582022624692,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5417356785293136,-0.32639492511682583,0.0,8984.101514761325,optimal_relaxed_modes,0.001133099984144792,False,,2152.457289482024,-0.32639492511682583
965,27173,2024-10-11 01:15:00,0.5746282577395466,8.937231386248216,0.026342716071337122,0.45,0.0,1.0,1.0,0.0,6527.83819153842,-42.09385628789171,9.748113238271955,31.79766167762178,11.0,9.860255072576075,0.0,0.0,6905.362455778616,6905.362455778619,0.0,6905.362455778616,50.06387780439497,0.029,0.026342716071337122,measured_data_mpc,0.029,0.0,0.5746282577395466,0.026342716071337122,0.0,6662.3792030238565,optimal_relaxed_modes,0.0010509999992791563,False,,-173.7207501379189,0.026342716071337122
966,27174,2024-10-11 01:30:00,0.43177854199760596,9.69862037115276,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7495.707850828908,-43.94962595913247,10.780680208472972,29.660654174107204,11.0,10.435554322074392,0.0,0.0,7023.136799057986,7023.136799057986,0.0,7023.136799057986,50.9177417931704,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43177854199760596,-0.3263949251168261,0.0,8990.523848340792,optimal_relaxed_modes,0.0010850999969989061,False,,2152.4572894820258,-0.3263949251168261
967,27175,2024-10-11 01:45:00,0.2807978215981017,10.503347610882118,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1883.2890589530082,10.511400895798301,25.75800762182641,11.0,10.99999331988382,2541.5243580595725,8812.43711658378,10787.348094190758,10787.348094190758,0.0,10787.348094190758,78.208273682883,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2807978215981017,-0.32639492511682594,0.0,8991.469752124702,optimal_relaxed_modes,0.001279199990676716,False,,2152.457289482025,-0.32639492511682594
968,27176,2024-10-11 02:00:00,0.27658513951391106,10.525801206390854,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1753.9695753543456,10.234658593390469,25.600743945471603,11.375,10.514306810714325,2541.5243580595725,8648.418016078149,10832.204892362488,10832.204892362492,0.0,10832.204892362488,78.53348546962805,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27658513951391106,-0.32639492511682594,0.0,9001.74622513229,optimal_relaxed_modes,0.0012675999896600842,False,,2152.457289482025,-0.32639492511682594
969,27177,2024-10-11 02:15:00,0.32618384655620136,10.261440097855447,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1677.1560277296696,9.97796858868596,25.567002985192723,11.75,9.982398639010503,2541.5243580595725,8570.079205934784,10831.335413180548,10831.335413180548,0.0,10831.335413180548,78.52718174555898,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.32618384655620136,-0.3263949251168261,0.0,9006.26063864347,optimal_relaxed_modes,0.0010981000086758286,False,,2152.4572894820258,-0.3263949251168261
970,27178,2024-10-11 02:30:00,0.35559032012334313,10.104703593742581,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1556.0499724176314,9.739896284137561,25.531260087944073,12.125,9.40069516802579,2540.9656366298527,8450.398548621983,10830.41438655487,10830.41438655487,0.0,10830.41438655487,78.52050430252281,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35559032012334313,-0.32639492511682594,0.0,9007.792268813226,optimal_relaxed_modes,0.0010889999975915998,False,,2152.457289482025,-0.32639492511682594
971,27179,2024-10-11 02:45:00,0.40198137795683736,9.857439255490057,-0.07981108201924389,0.45,0.0,0.0,1.0,1.0,0.0,-1443.7253561428145,9.519086512852299,25.495505866658984,12.5,8.765213084907625,2506.806925304488,8336.798143939017,10795.84235043478,10795.842350434783,0.0,10795.84235043478,78.26985704065216,0.029,-0.07981108201924389,measured_data_mpc,0.029,0.0,0.40198137795683736,-0.07981108201924389,0.0,7381.951463634248,optimal_relaxed_modes,0.001063599978806451,False,,526.3254176279879,-0.07981108201924389
972,27180,2024-10-11 03:00:00,0.4450081611982633,9.628106500813256,0.9393230708417248,0.45,0.0,1.0,1.0,0.0,7043.847644294922,-43.27826429913142,10.396063235785268,30.097909688315504,11.875,8.613225503818267,0.0,0.0,6915.5701679312815,6915.570167931282,0.0,6915.5701679312815,50.13788371750179,0.029,0.9393230708417248,measured_data_mpc,0.029,0.0,0.4450081611982633,0.9393230708417248,0.0,641.2311547579499,optimal_relaxed_modes,0.0017863000102806836,False,,-6194.498245609158,0.9393230708417248
973,27181,2024-10-11 03:15:00,0.30864875403221503,10.354902141008294,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3975.642136238003,-24.624856432375193,11.155162627141877,29.376928846171552,11.25,8.438334060621,0.0,0.0,7080.5624564666905,7080.5624564666905,0.0,7080.5624564666905,51.33407780938351,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30864875403221503,-0.32639492511682594,0.0,8978.836341553239,optimal_relaxed_modes,0.001188099995488301,False,,2152.457289482025,-0.32639492511682594
974,27182,2024-10-11 03:30:00,0.16790367110090934,11.105073433032153,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2063.5841918291194,10.862869227519377,25.876525225439206,10.625,8.241566930541152,2541.5243580595725,9107.891102591322,10870.598294237858,10870.598294237858,0.0,10870.598294237858,78.81183763322447,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16790367110090934,-0.32639492511682594,0.0,8974.994210262344,optimal_relaxed_modes,0.0011005999986082315,False,,2152.457289482025,-0.32639492511682594
975,27183,2024-10-11 03:45:00,0.2074298415055948,10.89439894477518,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1914.7998417653855,10.560622650049613,25.670062119465445,10.0,8.023860138820526,2541.5243580595725,8809.14314386383,10833.231331461851,10833.231331461851,0.0,10833.231331461851,78.54092715309842,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2074298415055948,-0.32639492511682594,0.0,8973.420030782658,optimal_relaxed_modes,0.0010858000023290515,False,,2152.457289482025,-0.32639492511682594
976,27184,2024-10-11 04:00:00,0.26456453608684405,10.589871022657121,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1830.921642134783,10.280289500562635,25.652686581250663,9.75,8.292892177470362,2541.5243580595725,8713.561333901114,10831.874790715134,10831.874790715134,0.0,10831.874790715134,78.53109223268473,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26456453608684405,-0.32639492511682594,0.0,8982.952360930703,optimal_relaxed_modes,0.0011834999895654619,False,,2152.457289482025,-0.32639492511682594
977,27185,2024-10-11 04:15:00,0.29667960302793955,10.418697715861082,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1698.6834939603732,10.020291618163244,25.64869849038568,9.5,8.544782054815661,2541.5243580595725,8577.31278405611,10831.810819819086,10831.810819819088,0.0,10831.810819819086,78.53062844368837,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29667960302793955,-0.3263949251168261,0.0,8987.542113056934,optimal_relaxed_modes,0.0010634000063873827,False,,2152.4572894820258,-0.3263949251168261
978,27186,2024-10-11 04:30:00,0.3473433760542176,10.14865980563102,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1576.0186956027453,9.779153216023156,25.645512627194417,9.25,8.780251425792702,2541.5243580595725,8452.770477806627,10831.764421469388,10831.764421469388,0.0,10831.764421469388,78.53029205565306,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3473433760542176,-0.32639492511682594,0.0,8989.504397322247,optimal_relaxed_modes,0.0017185999895446002,False,,2152.457289482025,-0.32639492511682594
979,27187,2024-10-11 04:45:00,0.39433208242209056,9.898210000690257,-0.26099260983752076,0.45,0.0,0.0,1.0,1.0,0.0,-1462.2494744579817,9.555501477348768,25.64336635798043,9.0,8.999996537475262,2507.0466804666967,8337.595489107935,10797.289648575497,10797.289648575499,0.0,10797.289648575497,78.28034995217236,0.029,-0.26099260983752076,measured_data_mpc,0.029,0.0,0.39433208242209056,-0.26099260983752076,0.0,8559.075949236265,optimal_relaxed_modes,0.001327100006164983,False,,1721.1525128481526,-0.26099260983752076
980,27188,2024-10-11 05:00:00,0.43791282884722976,9.665924622244265,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1356.7153527791158,9.348067711251119,25.622866737298985,9.325,8.854426868359829,2477.932479703503,8240.771432801568,10768.156829409592,10768.156829409592,0.0,10768.156829409592,78.06913701321955,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43791282884722976,-0.32639492511682583,0.0,9000.381643773228,optimal_relaxed_modes,0.0013860999897588044,False,,2152.457289482024,-0.32639492511682583
981,27189,2024-10-11 05:15:00,0.4783332834369192,9.45048359928122,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1258.8195989744836,9.155674858856536,25.594725470554533,9.65,8.691422237846492,2449.571749287641,8146.453165883988,10739.564572933776,10739.564572933776,0.0,10739.564572933776,77.86184315376988,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4783332834369192,-0.32639492511682594,0.0,9004.877661743289,optimal_relaxed_modes,0.0011753999860957265,False,,2152.457289482025,-0.32639492511682594
982,27190,2024-10-11 05:30:00,0.5158227702507916,9.25066463456328,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1168.0099377023912,8.977231715251971,25.563756570489385,9.975000000000001,8.510192344416959,2422.581092411644,8056.691303541847,10712.263495852243,10712.263495852243,0.0,10712.263495852243,77.66391034492877,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5158227702507916,-0.32639492511682594,0.0,9006.519103820352,optimal_relaxed_modes,0.001794100011466071,False,,2152.457289482025,-0.32639492511682594
983,27191,2024-10-11 05:45:00,0.5505939709053569,9.065334135074448,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1083.774024031553,8.811726449174369,25.53188467777083,10.3,8.30989006499545,2397.2627744962815,7972.491079075492,10686.606808331037,10686.606808331037,0.0,10686.606808331037,77.47789936040002,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5505939709053569,-0.32639492511682594,0.0,9006.97500829695,optimal_relaxed_modes,0.0019285999878775328,False,,2152.457289482025,-0.32639492511682594
984,27192,2024-10-11 06:00:00,0.5828440748783505,8.893441080898391,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1005.6365020537525,8.658220719374226,25.538370746605352,11.100000000000001,8.77385866080088,2367.9099206251017,7874.873342662529,10656.938635236098,10656.9386352361,157.5,10499.438635236098,76.12093010546171,0.029,-0.32639492511682583,measured_data_mpc,0.029,157.5,0.5828440748783505,-0.32639492511682583,0.0,8988.034375345633,optimal_relaxed_modes,0.0016784999752417207,False,,2152.457289482024,-0.32639492511682583
985,27193,2024-10-11 06:15:00,0.6127559386498679,8.734010846996204,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-933.1567656662056,8.515845894558888,25.561526735887128,11.9,9.218066568440165,2343.451922067316,7793.534251517229,10632.595761377546,10632.595761377546,0.0,10632.595761377546,77.08631926998721,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.6127559386498679,-0.32639492511682583,0.0,8979.286134582275,optimal_relaxed_modes,0.0010918999905698001,False,,2152.457289482024,-0.32639492511682583
986,27194,2024-10-11 06:30:00,0.6404989897634986,8.586140384560553,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-865.9261232151678,8.38379545374801,25.591634109339104,12.7,9.641744736067377,2322.163093263867,7722.734754889193,10611.58775511136,10611.587755111364,0.0,10611.58775511136,76.93401122455737,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.6404989897634986,-0.32639492511682583,0.0,8975.863278162815,optimal_relaxed_modes,0.0011227999930270016,False,,2152.457289482024,-0.32639492511682583
987,27195,2024-10-11 06:45:00,0.6662302988336786,8.448992507216493,1.0,0.45,0.0,1.0,1.0,0.0,6522.495072185766,-42.03838360772864,9.298882065852919,30.802093907116763,13.5,10.04406716364267,0.0,0.0,6905.393829323629,6905.393829323629,0.0,6905.393829323629,50.064105262596314,0.029,1.0,measured_data_mpc,0.029,0.0,0.6662302988336786,1.0,0.0,227.54752201925749,optimal_relaxed_modes,0.0010968999995384365,False,,-6594.640798142311,1.0
988,27196,2024-10-11 07:00:00,0.5170763194018253,9.243983217588271,1.0,0.45,0.0,1.0,0.0,0.0,7623.994547240388,0.0,10.290310345139744,29.95312465858065,13.35,10.118861183432724,0.0,0.0,6923.538620410635,6923.538620410635,1255.74,5667.7986204106355,41.09153999797711,0.029,1.0,measured_data_mpc,0.029,1255.74,0.5170763194018253,1.0,0.0,236.872865657685,optimal_relaxed_modes,0.0013858000165782869,False,,-6594.640798142311,1.0
989,27197,2024-10-11 07:15:00,0.3329052031892138,10.22561526700149,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6273.728701987612,-41.14432443997751,11.327034157151218,29.49809457924834,13.2,10.190007808101267,0.0,0.0,7001.484696155719,7001.484696155718,0.0,7001.484696155719,50.760764047128966,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3329052031892138,-0.32639492511682583,0.0,8988.494244917507,optimal_relaxed_modes,0.001146900001913309,False,,2152.457289482024,-0.32639492511682583
990,27198,2024-10-11 07:30:00,0.13740234945841578,11.267645477386644,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2142.680881657827,11.023250135113607,25.95931167288646,13.05,10.257572871762404,2541.5243580595725,9192.577421781381,10845.72835331243,10845.728353312434,0.0,10845.72835331243,78.63153056151512,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13740234945841578,-0.32639492511682594,0.0,8990.511873812438,optimal_relaxed_modes,0.0013923999795224518,False,,2152.457289482025,-0.32639492511682594
991,27199,2024-10-11 07:45:00,0.17711193656321836,11.055993378118046,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1988.1816932186482,10.709370439065633,25.713135338951524,12.9,10.321635899173438,2541.5243580595725,8886.173679629088,10834.251172170147,10834.251172170147,0.0,10834.251172170147,78.54832099823356,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17711193656321836,-0.32639492511682583,0.0,8991.534565369428,optimal_relaxed_modes,0.0014362999936565757,False,,2152.457289482024,-0.32639492511682583
992,27200,2024-10-11 08:00:00,0.23644567971317587,10.739744527128773,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1901.0802191278374,10.418248053384126,25.67102384136715,13.225000000000001,10.393861027667695,2541.5243580595725,8798.442543698427,10832.4838636963,10832.4838636963,2481.3,8351.1838636963,313.16939488861124,0.15,-0.3263949251168261,measured_data_mpc,0.15,2481.3,0.23644567971317587,-0.3263949251168261,0.0,9003.588106397383,optimal_relaxed_modes,0.0016987999842967838,False,,2152.4572894820258,-0.3263949251168261
993,27201,2024-10-11 08:15:00,0.26979677677033015,10.56198317981414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1763.763797655407,10.148243279396546,25.634486549368432,13.55,10.459576893857612,2541.5243580595725,8661.875916245208,10832.147735932076,10832.14773593208,0.0,10832.147735932076,78.53307108550756,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26979677677033015,-0.32639492511682594,0.0,9009.269601396829,optimal_relaxed_modes,0.0011165999749209732,False,,2152.457289482025,-0.32639492511682594
994,27202,2024-10-11 08:30:00,0.3224104841377725,10.281552119545672,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1636.387355004266,9.89782310841382,25.595392874168464,13.874999999999998,10.518623617593107,2541.5243580595725,8534.623116017334,10831.733433332225,10831.733433332223,0.0,10831.733433332225,78.53006739165863,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3224104841377725,-0.32639492511682583,0.0,9011.655768507586,optimal_relaxed_modes,0.0010526999831199646,False,,2152.457289482024,-0.32639492511682583
995,27203,2024-10-11 08:45:00,0.3712077789424432,10.021462538236777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1518.2390504016114,9.665563842766034,25.55627053590893,14.2,10.570825698250301,2530.5774518383105,8415.850933959353,10820.395579211892,10820.395579211894,0.0,10820.395579211892,78.44786794928622,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3712077789424432,-0.32639492511682594,0.0,9012.685772249954,optimal_relaxed_modes,0.0010614000202622265,False,,2152.457289482025,-0.32639492511682594
996,27204,2024-10-11 09:00:00,0.4164658989621399,9.780236758531794,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1408.6513333062242,9.45014533113868,25.563336039615674,14.899999999999999,10.852168956060497,2490.6073709576453,8282.923865370476,10780.036051914276,10780.036051914276,3429.96,7350.076051914276,275.6278519467853,0.15,-0.32639492511682583,measured_data_mpc,0.15,3429.96,0.4164658989621399,-0.32639492511682583,0.0,8990.787847951495,optimal_relaxed_modes,0.0015177000022958964,False,,2152.457289482024,-0.32639492511682583
997,27205,2024-10-11 09:15:00,0.45844211880480584,9.556503506770385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1306.9948235494585,9.25034801303228,25.590573057613923,15.6,11.112224829990309,2456.8688853652193,8170.720990379579,10746.402202791161,10746.402202791161,0.0,10746.402202791161,77.91141597023592,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45844211880480584,-0.32639492511682594,0.0,8980.845814054368,optimal_relaxed_modes,0.0013928999833296984,False,,2152.457289482025,-0.32639492511682594
998,27206,2024-10-11 09:30:00,0.49737456339832337,9.348993577086937,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1212.6970629230896,9.065039737863113,25.626270653947984,16.3,11.350047814551825,2427.258467139047,8072.246681402143,10717.093044184836,10717.093044184836,0.0,10717.093044184836,77.69892457034007,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.49737456339832337,-0.32639492511682583,0.0,8977.14160234595,optimal_relaxed_modes,0.0010947999835480005,False,,2152.457289482024,-0.32639492511682583
999,27207,2024-10-11 09:45:00,0.5334837405984237,9.156531662610401,0.3781849273132167,0.45,0.0,1.0,1.0,0.0,6546.617639073427,-42.2508798704828,9.953216115201805,32.39873192449146,17.0,11.564623202854474,0.0,0.0,6905.667625430518,6905.667625430518,0.0,6905.667625430518,50.066090284371256,0.029,0.3781849273132167,measured_data_mpc,0.029,0.0,0.5334837405984237,0.3781849273132167,0.0,4329.542987033902,optimal_relaxed_modes,0.001047199999447912,False,,-2493.993750902223,0.3781849273132167
1000,27208,2024-10-11 10:00:00,0.3924833349335119,9.908063824804382,-0.3047821186895887,0.45,0.0,1.0,1.0,0.0,6687.232735984285,-44.242904719527516,11.027461978755184,29.15694906989113,17.5,11.33873298468134,0.0,0.0,6977.848839219718,6977.848839219718,4010.22,2967.628839219718,111.28608147073942,0.15,-0.3047821186895887,measured_data_mpc,0.15,4010.22,0.3924833349335119,-0.3047821186895887,0.0,8844.688933285757,optimal_relaxed_modes,0.0010961000225506723,False,,2009.9285944546136,-0.3047821186895887
1001,27209,2024-10-11 10:15:00,0.21371878169239356,10.860878893579542,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2004.3703182823028,10.742795563113383,25.973773533008206,18.0,11.07510414672402,2541.5243580595725,9043.767270157103,10867.870164947919,10867.870164947919,0.0,10867.870164947919,78.79205869587241,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21371878169239356,-0.3263949251168261,0.0,8992.685664319295,optimal_relaxed_modes,0.0011852000025101006,False,,2152.4572894820258,-0.3263949251168261
1002,27210,2024-10-11 10:30:00,0.23012828221481268,10.773416255795048,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1859.8583535183718,10.449263040339927,25.75415412168073,18.5,10.771091205380419,2541.5243580595725,8759.18397819043,10834.488487432456,10834.488487432456,0.0,10834.488487432456,78.5500415338853,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23012828221481268,-0.32639492511682583,0.0,8995.091020522548,optimal_relaxed_modes,0.0016471999988425523,False,,2152.457289482024,-0.32639492511682583
1003,27211,2024-10-11 10:45:00,0.28561572759129406,10.477668171938403,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1778.3948569516285,10.177011828752532,25.740309472240913,19.0,10.423761712101518,2541.5243580595725,8666.340595298938,10832.880974582358,10832.880974582358,0.0,10832.880974582358,78.5383870657221,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28561572759129406,-0.32639492511682594,0.0,8996.213795146368,optimal_relaxed_modes,0.0014335000014398247,False,,2152.457289482025,-0.32639492511682594
1004,27212,2024-10-11 11:00:00,0.3168049172533083,10.311429791039867,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1649.9611045445872,9.924509258687436,25.716156463682868,19.275,10.55896323513466,2541.5243580595725,8546.19135138389,10832.814076600092,10832.814076600094,4186.74,6646.074076600093,137.90603708945193,0.083,-0.32639492511682594,measured_data_mpc,0.083,4186.74,0.3168049172533083,-0.32639492511682594,0.0,9008.48676905879,optimal_relaxed_modes,0.0010899000044446439,False,,2152.457289482025,-0.32639492511682594
1005,27213,2024-10-11 11:15:00,0.3660081010131916,10.049176821599689,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1530.8305738604072,9.69031984888716,25.68263672486256,19.55,10.69250939794211,2535.0847370210718,8430.840651103717,10826.089347678837,10826.089347678837,0.0,10826.089347678837,78.48914777067156,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3660081010131916,-0.32639492511682594,0.0,9014.194893058982,optimal_relaxed_modes,0.0011763999937102199,False,,2152.457289482025,-0.32639492511682594
1006,27214,2024-10-11 11:30:00,0.4116424522705526,9.805945729397955,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1420.334123716296,9.47311142522661,25.64610375792977,19.825000000000003,10.824385195834449,2502.1271208716507,8321.234685694244,10792.802630379761,10792.802630379761,0.0,10792.802630379761,78.24781907025327,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4116424522705526,-0.32639492511682594,0.0,9016.513319783255,optimal_relaxed_modes,0.0014525000005960464,False,,2152.457289482025,-0.32639492511682594
1007,27215,2024-10-11 11:45:00,0.45396748041342494,9.580353329396445,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1317.8341581338102,9.271652200919439,25.608847949118367,20.1,10.954554998316453,2471.26945178894,8218.612439146966,10761.576767518593,10761.576767518594,0.0,10761.576767518593,78.0214315645098,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45396748041342494,-0.32639492511682594,0.0,9017.377599594145,optimal_relaxed_modes,0.0014940999972168356,False,,2152.457289482025,-0.32639492511682594
1008,27216,2024-10-11 12:00:00,0.4932235846691585,9.371118293713385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1222.7527597207386,9.08479986681772,25.617875022936214,20.325000000000003,11.02884724160433,2435.5939644601253,8099.967746751736,10725.517107898706,10725.517107898706,4179.48,6546.037107898706,47.45876903226562,0.029,-0.32639492511682594,measured_data_mpc,0.029,4179.48,0.4932235846691585,-0.32639492511682594,0.0,8994.71500045911,optimal_relaxed_modes,0.0018808999739121646,False,,2152.457289482025,-0.32639492511682594
1009,27217,2024-10-11 12:15:00,0.5296333703510386,9.177054136028964,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1134.554248711663,8.911496956319871,25.647069322113737,20.55,11.101257425939448,2405.836128742191,8001.003176693839,10695.871465679791,10695.871465679791,0.0,10695.871465679791,77.54506812617849,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5296333703510386,-0.32639492511682594,0.0,8984.224641560311,optimal_relaxed_modes,0.0012567999947350472,False,,2152.457289482025,-0.32639492511682594
1010,27218,2024-10-11 12:30:00,0.5634030955015414,8.997061500976784,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1052.7416959542486,8.750761637828505,25.68466515569953,20.775,11.17178007247578,2379.9148243343707,7914.7976216133075,10670.259648259382,10670.259648259384,0.0,10670.259648259382,77.35938244988053,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5634030955015414,-0.32639492511682583,0.0,8980.097544044354,optimal_relaxed_modes,0.0011491999903228134,False,,2152.457289482024,-0.32639492511682583
1011,27219,2024-10-11 12:45:00,0.5947239748294423,8.830121214159073,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-976.8536183172934,8.60168282126232,25.725923378950238,21.0,11.240375125939279,2356.568353286653,7837.155097758185,10647.309538790556,10647.309538790556,0.0,10647.309538790556,77.19299415623153,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5947239748294423,-0.32639492511682594,0.0,8978.584739999942,optimal_relaxed_modes,0.0011575999960768968,False,,2152.457289482025,-0.32639492511682594
1012,27220,2024-10-11 13:00:00,0.6237734974301559,8.675287258697269,1.0,0.45,0.0,1.0,1.0,0.0,6536.394902735592,-42.135433563942684,9.50746963533101,31.40699736658267,21.5,11.633109497951137,0.0,0.0,6906.652121060695,6906.652121060695,3741.66,3164.9921210606954,65.67358651200944,0.083,1.0,measured_data_mpc,0.083,3741.66,0.6237734974301559,1.0,0.0,242.81760451214177,optimal_relaxed_modes,0.0014143000007607043,False,,-6594.640798142311,1.0
1013,27221,2024-10-11 13:15:00,0.4779645874233682,9.452448749033447,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7702.811240674942,-45.050198220303955,10.562211149004774,29.414443959492917,22.0,12.026921032521901,0.0,0.0,6967.171166865835,6967.171166865835,0.0,6967.171166865835,50.51199095977731,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4779645874233682,-0.32639492511682594,0.0,8995.460240230947,optimal_relaxed_modes,0.0012400999839883298,False,,2152.457289482025,-0.32639492511682594
1014,27222,2024-10-11 13:30:00,0.3232184121762724,10.277245863100468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1783.6556649799684,10.307197296647775,25.93696913022764,22.5,12.421851498745106,2541.5243580595725,8719.16386827114,10768.489116784876,10768.489116784876,0.0,10768.489116784876,78.07154609669035,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3232184121762724,-0.32639492511682594,0.0,8997.926359468465,optimal_relaxed_modes,0.0010809999948833138,False,,2152.457289482025,-0.32639492511682594
1015,27223,2024-10-11 13:45:00,0.31475704763091,10.32234493612725,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1660.5136642251084,10.045275467552301,25.820159983246533,23.0,12.81794070049055,2541.5243580595725,8560.061859139261,10764.51450996854,10764.514509968538,0.0,10764.51450996854,78.04273019727192,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31475704763091,-0.3263949251168261,0.0,8999.11894215702,optimal_relaxed_modes,0.0010637999803293496,False,,2152.4572894820258,-0.3263949251168261
1016,27224,2024-10-11 14:00:00,0.36198448043244,10.070622719295095,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1587.8084356430456,9.802331990716727,25.794314044861654,22.8,12.640767861636522,2541.5243580595725,8485.49871445023,10833.776916492016,10833.776916492016,3038.04,7795.736916492016,161.76154101720934,0.083,-0.32639492511682594,measured_data_mpc,0.083,3038.04,0.36198448043244,-0.32639492511682594,0.0,9008.348613094131,optimal_relaxed_modes,0.0010535000183153898,False,,2152.457289482025,-0.32639492511682594
1017,27225,2024-10-11 14:15:00,0.38981613756934624,9.922279986755385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1473.187443441002,9.57700563334523,25.766355546523883,22.6,12.464166181078545,2517.6660090627292,8372.91181045507,10809.636844156323,10809.636844156325,0.0,10809.636844156323,78.36986712013335,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38981613756934624,-0.32639492511682594,0.0,9012.487971328499,optimal_relaxed_modes,0.0013806000060867518,False,,2152.457289482025,-0.32639492511682594
1018,27226,2024-10-11 14:30:00,0.4337231551203828,9.68825558320836,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1366.864430129198,9.368017635247249,25.736853346978812,22.4,12.288123126490536,2485.57691970732,8266.194273544494,10777.240070677437,10777.240070677439,0.0,10777.240070677437,78.13499051241142,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4337231551203828,-0.32639492511682594,0.0,9013.990115583474,optimal_relaxed_modes,0.0012212999863550067,False,,2152.457289482025,-0.32639492511682594
1019,27227,2024-10-11 14:45:00,0.47444636205948687,9.471200890222935,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1268.2364570240532,9.174182902568516,25.707343767959994,22.2,12.11263987589997,2455.6510465781653,8166.670867477395,10746.999193218182,10746.999193218182,0.0,10746.999193218182,77.91574415083183,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47444636205948687,-0.32639492511682594,0.0,9014.38936321077,optimal_relaxed_modes,0.0011433000036049634,False,,2152.457289482025,-0.32639492511682594
1020,27228,2024-10-11 15:00:00,0.5122167778142169,9.269884574250224,1.0,0.45,0.0,1.0,1.0,0.0,6562.336981013722,-42.38114148544208,10.06201572093295,32.699368851944946,22.15,12.280157204062087,0.0,0.0,6906.418741759211,6906.418741759211,2009.34,4897.078741759211,101.61438389150364,0.083,1.0,measured_data_mpc,0.083,2009.34,0.5122167778142169,1.0,0.0,249.9817253286219,optimal_relaxed_modes,0.0014204999897629023,False,,-6594.640798142311,1.0
1021,27229,2024-10-11 15:15:00,0.3713873400348702,10.020505477614142,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6718.018391021968,-44.52831646949907,11.144001217345135,29.285515720467696,22.1,12.445794549017727,0.0,0.0,6980.8846096233565,6980.884609623356,0.0,6980.8846096233565,50.611413419769335,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3713873400348702,-0.32639492511682594,0.0,8989.015883760154,optimal_relaxed_modes,0.0012425000022631139,False,,2152.457289482025,-0.32639492511682594
1022,27230,2024-10-11 15:30:00,0.19199887685630768,10.97664598635588,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2058.0831531687895,10.851700860164463,26.06671039784336,22.05,12.609568585308821,2541.5243580595725,9103.537167021312,10807.504892199246,10807.504892199247,0.0,10807.504892199246,78.35441046844454,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19199887685630768,-0.32639492511682594,0.0,8985.778319114663,optimal_relaxed_modes,0.0011440000089351088,False,,2152.457289482025,-0.32639492511682594
1023,27231,2024-10-11 15:45:00,0.20954120661307582,10.883145368752306,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1909.6931232130255,10.550272468257889,25.869957671680286,22.0,12.771517391359954,2541.5243580595725,8811.729003418688,10792.209680247042,10792.209680247042,0.0,10792.209680247042,78.24352018179106,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20954120661307582,-0.32639492511682594,0.0,8984.517950377814,optimal_relaxed_modes,0.0013844000059179962,False,,2152.457289482025,-0.32639492511682594
1024,27232,2024-10-11 16:00:00,0.2665212691859117,10.57944163523909,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1826.0417328722415,10.270698501095499,25.855250163010364,22.0,12.974984936504333,2541.5243580595725,8716.778386390744,10770.318085019266,10770.318085019266,811.68,9958.638085019265,206.64174026414977,0.083,-0.32639492511682594,measured_data_mpc,0.083,811.68,0.2665212691859117,-0.32639492511682594,0.0,8992.879375447767,optimal_relaxed_modes,0.0011839999933727086,False,,2152.457289482025,-0.32639492511682594
1025,27233,2024-10-11 16:15:00,0.29854936410839006,10.408731889302281,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1694.1609673989199,10.011404791720127,25.852786208744696,22.0,13.177020467050138,2541.5243580595725,8581.559639993304,10753.709945521321,10753.709945521323,0.0,10753.709945521321,77.96439710502958,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29854936410839006,-0.32639492511682594,0.0,8996.838212420058,optimal_relaxed_modes,0.0013710999919567257,False,,2152.457289482025,-0.32639492511682594
1026,27234,2024-10-11 16:30:00,0.3490759265945499,10.139425311251049,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1571.827737435339,9.770919505948022,25.850509395103057,22.0,13.377640291140933,2542.306980020858,8457.679294769296,10739.481228789871,10739.481228789871,0.0,10739.481228789871,77.86123890872658,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3490759265945499,-0.32639492511682583,0.0,8998.456937206378,optimal_relaxed_modes,0.0011248000082559884,False,,2152.457289482024,-0.32639492511682583
