step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1027,27235,2024-10-11 16:45:00,0.3959373676589168,9.889653830377974,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1458.3666472261787,9.547873381785914,25.84891340520156,22.0,13.576857120157166,2508.251300984968,8342.926713574352,10678.557478861478,10678.557478861478,0.0,10678.557478861478,77.41954172174572,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3959373676589168,-0.32639492511682594,0.0,8999.100903706678,optimal_relaxed_modes,0.0011025999847333878,False,,2152.457289482025,-0.32639492511682594
1028,27236,2024-10-11 17:00:00,0.4394000903845552,9.65799751825032,0.8064900754991878,0.45,0.0,1.0,1.0,0.0,6654.541690204529,-44.47229007467719,10.452525228178843,28.616460924760577,21.8,13.9769174789263,0.0,0.0,6907.9125511395605,6907.912551139558,9.12,6898.792551139561,258.7047206677335,0.15,0.8064900754991878,measured_data_mpc,0.15,9.12,0.4394000903845552,0.8064900754991878,0.0,1537.1662784511418,optimal_relaxed_modes,0.0011849000002257526,False,,-5318.512355183817,0.8064900754991878
1029,27237,2024-10-11 17:15:00,0.2976238956808154,10.413664636021254,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6676.158475932783,-43.79187641634413,11.505366923681498,29.493960890404704,21.6,14.358393594433934,0.0,0.0,6937.350820329397,6937.350820329395,0.0,6937.350820329397,50.29579344738813,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2976238956808154,-0.3263949251168261,0.0,9012.209077036521,optimal_relaxed_modes,0.0016576999914832413,False,,2152.4572894820258,-0.3263949251168261
1030,27238,2024-10-11 17:30:00,0.124011412108257,11.33901917346299,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2224.621154377845,11.189407317928215,26.0363962072952,21.4,14.722165469151378,2579.4291458707244,9280.442049888956,10664.223878309884,10664.223878309886,0.0,10664.223878309884,77.31562311774667,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.124011412108257,-0.3263949251168261,0.0,9013.68991091583,optimal_relaxed_modes,0.0017250000091735274,False,,2152.4572894820258,-0.3263949251168261
1031,27239,2024-10-11 17:45:00,0.14570207745222621,11.223407927179634,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2064.199499762067,10.863474937291297,25.757212021301278,21.2,15.069049602038536,2588.9377875755304,8967.603928690409,10675.271864432903,10675.271864432907,0.0,10675.271864432903,77.39572101713856,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14570207745222621,-0.32639492511682594,0.0,9014.082303018437,optimal_relaxed_modes,0.001569599990034476,False,,2152.457289482025,-0.32639492511682594
1032,27240,2024-10-11 18:00:00,0.2073141978461873,10.895015325479822,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1973.758921755356,10.5611743586725,25.75333612155581,19.9,14.360740522101919,2570.8379814941886,8855.585757541005,10790.891471918272,10790.891471918274,0.0,10790.891471918272,404.65843019693517,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.2073141978461873,-0.32639492511682583,0.0,8996.3391657358,optimal_relaxed_modes,0.001415700011420995,False,,2152.457289482024,-0.32639492511682583
1033,27241,2024-10-11 18:15:00,0.24194588533072536,10.710428431187234,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1831.182731452104,10.280804657339,25.77310680072303,18.6,13.616717235566865,2550.5709536619242,8704.087998238234,10828.856134392896,10828.856134392898,0.0,10828.856134392896,78.5092069743485,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24194588533072536,-0.32639492511682594,0.0,8987.706706764808,optimal_relaxed_modes,0.0011866999848280102,False,,2152.457289482025,-0.32639492511682594
1034,27242,2024-10-11 18:30:00,0.29657956488244197,10.419230919176584,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1698.9277664946528,10.020774425282497,25.797119890211956,17.3,12.83860108504595,2541.5243580595725,8567.929555112176,10833.398850278612,10833.398850278612,0.0,10833.398850278612,78.54214166451995,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29657956488244197,-0.3263949251168261,0.0,8983.842741522727,optimal_relaxed_modes,0.0012277999776415527,False,,2152.4572894820258,-0.3263949251168261
1035,27243,2024-10-11 18:45:00,0.34724979651501775,10.149158584574955,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1576.2480176286954,9.779607188830019,25.823849416730944,16.0,12.027880906007114,2538.671340297027,8442.768489355718,10830.740077086279,10830.74007708628,0.0,10830.740077086279,78.52286555887552,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34724979651501775,-0.3263949251168261,0.0,8981.943957964835,optimal_relaxed_modes,0.0010721000144258142,False,,2152.4572894820258,-0.3263949251168261
1036,27244,2024-10-11 19:00:00,0.39424423832698463,9.898678209717172,-0.2630732886776557,0.45,0.0,0.0,1.0,1.0,0.0,-1462.4655162720624,9.555929962695256,25.83454961791729,15.75,12.064340818233987,2506.6919267145636,8336.415697241044,10799.029107093738,10799.029107093742,0.0,10799.029107093738,485.9563098192182,0.18,-0.2630732886776557,measured_data_mpc,0.18,0.0,0.39424423832698463,-0.2630732886776557,0.0,8572.339317579375,optimal_relaxed_modes,0.0010780000011436641,False,,1734.873842415138,-0.2630732886776557
1037,27245,2024-10-11 19:15:00,0.4378300766528742,9.66636569144018,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1356.9195387110742,9.348473092646824,25.838336625091063,15.5,12.094261507271716,2475.89100180951,8233.98216277613,10768.335708434508,10768.335708434508,0.0,10768.335708434508,78.07043388615018,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4378300766528742,-0.32639492511682583,0.0,8993.609375266886,optimal_relaxed_modes,0.0015805000148247927,False,,2152.457289482024,-0.32639492511682583
1038,27246,2024-10-11 19:30:00,0.4782550867307273,9.450900387725223,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1259.0131629700577,9.156059823555365,25.839321472966727,15.25,12.117821247464072,2446.744283075963,8137.04996261866,10728.445906903411,10728.445906903413,0.0,10728.445906903411,77.78123282504973,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4782550867307273,-0.3263949251168261,0.0,8995.020030475742,optimal_relaxed_modes,0.0015064000035636127,False,,2152.4572894820258,-0.3263949251168261
1039,27247,2024-10-11 19:45:00,0.5157486529941196,9.251059679541342,-0.04188908519454392,0.45,0.0,0.0,1.0,1.0,0.0,-1168.194189005767,8.977598957114953,25.839137494631572,15.0,12.135178211137719,2419.475742047958,8046.363950889784,10685.803137349414,10685.803137349412,0.0,10685.803137349414,77.47207274578325,0.029,-0.04188908519454392,measured_data_mpc,0.029,0.0,0.5157486529941196,-0.04188908519454392,0.0,7119.288595730432,optimal_relaxed_modes,0.0012431000068318099,False,,276.2434702207984,-0.04188908519454392
1040,27248,2024-10-11 20:00:00,0.5505234282955492,9.065710127184722,1.0,0.45,0.0,1.0,1.0,0.0,6548.849299250463,-42.269041138174515,9.871397759607854,32.29679929894288,14.975,11.845405168655795,0.0,0.0,6907.884320436931,6907.884320436931,0.0,6907.884320436931,310.8547944196619,0.18,1.0,measured_data_mpc,0.18,0.0,0.5505234282955492,1.0,0.0,259.8175914047306,optimal_relaxed_modes,0.0011319000041112304,False,,-6594.640798142311,1.0
1041,27249,2024-10-11 20:15:00,0.40783648495420655,9.82623153519408,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7080.19698536747,-49.43369440370826,11.018855721769144,29.289055086667435,14.95,11.55414377599001,0.0,0.0,6976.765653669663,6976.765653669662,0.0,6976.765653669663,50.58155098910506,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40783648495420655,-0.3263949251168261,0.0,9011.912186686943,optimal_relaxed_modes,0.0011446999851614237,False,,2152.4572894820258,-0.3263949251168261
1042,27250,2024-10-11 20:30:00,0.21715717422974193,10.842552261355475,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1993.8056775467212,10.734621218650595,25.87596347996295,14.925,11.261388567741927,2541.5243580595725,8927.477584767745,10869.834755286272,10869.834755286272,0.0,10869.834755286272,78.80630197582548,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21715717422974193,-0.3263949251168261,0.0,9013.590383084684,optimal_relaxed_modes,0.0013192000042181462,False,,2152.4572894820258,-0.3263949251168261
1043,27251,2024-10-11 20:45:00,0.2342284979936515,10.751562105693838,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1856.1227105912694,10.441691479711638,25.721454711967596,14.9,10.967142729377448,2541.5243580595725,8753.664623194873,10833.496023519323,10833.496023519325,0.0,10833.496023519323,78.54284617051509,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2342284979936515,-0.3263949251168261,0.0,9013.905165933138,optimal_relaxed_modes,0.0014609999780077487,False,,2152.4572894820258,-0.3263949251168261
1044,27252,2024-10-11 21:00:00,0.28704701114187375,10.470039430613813,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1774.8229356068202,10.169988166004522,25.729403224451467,14.175,11.18227396807278,2541.5243580595725,8649.121237447142,10832.631600467443,10832.631600467445,0.0,10832.631600467443,406.2236850175291,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.28704701114187375,-0.32639492511682594,0.0,8991.321955724447,optimal_relaxed_modes,0.0012332999904174358,False,,2152.457289482025,-0.32639492511682594
1045,27253,2024-10-11 21:15:00,0.31817343011503024,10.304135617486889,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1646.647321519532,9.91799462435048,25.75525381278045,13.45,11.333184045370743,2541.5243580595725,8512.709923769175,10832.794227491517,10832.794227491517,0.0,10832.794227491517,78.5377581493135,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31817343011503024,-0.32639492511682594,0.0,8980.735210662753,optimal_relaxed_modes,0.001124400005210191,False,,2152.457289482025,-0.32639492511682594
1046,27254,2024-10-11 21:30:00,0.36727751086867755,10.042410867069949,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1527.7574666097853,9.684279260808625,25.78719882114536,12.725,11.424935368774175,2522.6116093681057,8389.359216527846,10814.16896021122,10814.168960211222,0.0,10814.16896021122,78.40272496153135,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.36727751086867755,-0.32639492511682583,0.0,8976.40429533352,optimal_relaxed_modes,0.0013669000181835145,False,,2152.457289482024,-0.32639492511682583
1047,27255,2024-10-11 21:45:00,0.4128196825949821,9.799671091768746,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1417.484883992374,9.46751322758075,25.822287493299243,12.0,11.46198421721065,2488.726098597584,8276.667385160019,10780.638101845201,10780.638101845203,0.0,10780.638101845201,78.15962623837771,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4128196825949821,-0.32639492511682583,0.0,8974.642831366138,optimal_relaxed_modes,0.001343100011581555,False,,2152.457289482024,-0.32639492511682583
1048,27256,2024-10-11 22:00:00,0.45505877833224495,9.574536711489134,-0.15166863370901218,0.45,0.0,0.0,1.0,1.0,0.0,-1315.1940098823006,9.2664672912797,25.836205469056665,12.0,11.597413268761011,2461.0508704849944,8184.628868737737,10753.346961554562,10753.346961554564,0.0,10753.346961554562,223.13194945225717,0.083,-0.15166863370901218,measured_data_mpc,0.083,0.0,0.45505877833224495,-0.15166863370901218,0.0,7833.191463848865,optimal_relaxed_modes,0.0011474000057205558,False,,1000.2001596559539,-0.15166863370901218
1049,27257,2024-10-11 22:15:00,0.49423464682378876,9.365729332429206,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1220.3078650653497,9.080000402102844,25.8410070732345,12.0,11.732224756396961,2433.8760834754344,8094.254651395204,10726.32493288869,10726.32493288869,0.0,10726.32493288869,77.76585576344301,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49423464682378876,-0.32639492511682594,0.0,8990.580487744197,optimal_relaxed_modes,0.0011115999950561672,False,,2152.457289482025,-0.32639492511682594
1050,27258,2024-10-11 22:30:00,0.5305695372376279,9.172064366523443,0.3111525636832964,0.45,0.0,1.0,1.0,0.0,6544.708082016443,-42.23797563020651,9.967772000880759,32.55850195630901,12.0,11.86641602464897,0.0,0.0,6907.924123943547,6907.924123943547,0.0,6907.924123943547,50.08244989859072,0.029,0.3111525636832964,measured_data_mpc,0.029,0.0,0.5305695372376279,0.3111525636832964,0.0,4788.313573577693,optimal_relaxed_modes,0.0020136999955866486,False,,-2051.93939091244,0.3111525636832964
1051,27259,2024-10-11 22:45:00,0.38975003200719727,9.922632329401639,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6700.356083977315,-44.40312716607592,11.047307697854905,29.172921691211428,12.0,11.999998780252414,0.0,0.0,6979.584392396197,6979.584392396196,0.0,6979.584392396197,50.60198684487243,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38975003200719727,-0.32639492511682594,0.0,8993.607993312244,optimal_relaxed_modes,0.001197699981275946,False,,2152.457289482025,-0.32639492511682594
1052,27260,2024-10-11 23:00:00,0.21005656879880677,10.88039848830236,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2013.517434007044,10.761341510035518,26.047238549950027,12.25,12.070508465097495,2541.5243580595725,9049.61044761905,10844.257012752263,10844.257012752267,0.0,10844.257012752263,225.01833301460948,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.21005656879880677,-0.3263949251168261,0.0,9006.219655059216,optimal_relaxed_modes,0.001421599998138845,False,,2152.4572894820258,-0.3263949251168261
1053,27261,2024-10-11 23:15:00,0.2266224693618017,10.792102238301597,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1868.3455525929,10.466465250023449,25.780696356511026,12.5,12.137399355840424,2541.5243580595725,8766.599291006667,10835.424484134151,10835.424484134153,0.0,10835.424484134151,78.5568275099726,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2266224693618017,-0.32639492511682594,0.0,9011.906424973913,optimal_relaxed_modes,0.0017952999914996326,False,,2152.457289482025,-0.32639492511682594
1054,27262,2024-10-11 23:30:00,0.2823638924343873,10.495000453324716,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1786.509523989749,10.192967247532152,25.73497356592574,12.75,12.200610992999296,2541.5243580595725,8685.593509487235,10833.339054544555,10833.339054544555,0.0,10833.339054544555,78.54170814544803,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2823638924343873,-0.32639492511682594,0.0,9014.003796883313,optimal_relaxed_modes,0.0015872000076342374,False,,2152.457289482025,-0.32639492511682594
1055,27263,2024-10-11 23:45:00,0.3136959134206364,10.328000781468008,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1657.4885169447907,9.939307076513835,25.693446142473636,13.0,12.260067838179982,2541.5243580595725,8557.411602817236,10832.975787572199,10832.9757875722,0.0,10832.975787572199,78.53907445989844,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3136959134206364,-0.3263949251168261,0.0,9014.616750130615,optimal_relaxed_modes,0.0015867000038269907,False,,2152.4572894820258,-0.3263949251168261
1056,27264,2024-10-12 00:00:00,0.36312454479182943,10.06454617625955,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1537.811714252754,9.704043637330873,25.697859150564323,12.5,11.817098846460782,2529.7525084035537,8413.107449079718,10820.712630770146,10820.712630770147,0.0,10820.712630770146,78.45016657308356,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36312454479182943,-0.32639492511682594,0.0,8990.36865021223,optimal_relaxed_modes,0.00167420000070706,False,,2152.457289482025,-0.32639492511682594
1057,27265,2024-10-12 00:15:00,0.40896814345287436,9.82019979539618,0.08567773212446272,0.45,0.0,1.0,1.0,0.0,6631.182896183375,-43.922905340241776,10.619211118246652,28.751570374007958,12.0,11.372655632284607,0.0,0.0,6906.422777271015,6906.422777271015,0.0,6906.422777271015,50.07156513521486,0.029,0.08567773212446272,measured_data_mpc,0.029,0.0,0.40896814345287436,0.08567773212446272,0.0,6261.420222484412,optimal_relaxed_modes,0.0011479999811854213,False,,-565.0138677602899,0.08567773212446272
1058,27266,2024-10-12 00:30:00,0.26580936696338586,10.583236074085153,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6602.847392491312,-43.17184749143361,11.65730855621585,29.6288015108381,11.5,10.926732927559145,0.0,0.0,6938.991553352844,6938.991553352844,0.0,6938.991553352844,50.30768876180812,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26580936696338586,-0.32639492511682594,0.0,8974.09218518015,optimal_relaxed_modes,0.0012878999987151474,False,,2152.457289482025,-0.32639492511682594
1059,27267,2024-10-12 00:45:00,0.0951646510987175,11.492772409643836,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2294.641088482816,11.331414414230055,26.110360734125962,11.0,10.479356381119036,2541.5243580595725,9350.208893333882,10873.806861504974,10873.806861504976,0.0,10873.806861504974,78.83509974591107,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.0951646510987175,-0.32639492511682594,0.0,8972.04809480286,optimal_relaxed_modes,0.0014133999939076602,False,,2152.457289482025,-0.32639492511682594
1060,27268,2024-10-12 01:00:00,0.11885749356992244,11.366489559272313,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2126.5061890935585,10.99519249077742,25.849011507150585,10.75,10.21198697779053,2541.5243580595725,9017.033421174836,10835.837908813915,10835.837908813915,0.0,10835.837908813915,78.5598248389009,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11885749356992244,-0.32639492511682583,0.0,8983.497386139672,optimal_relaxed_modes,0.0012033999955747277,False,,2152.457289482024,-0.32639492511682583
1061,27269,2024-10-12 01:15:00,0.18343639730730835,11.022284002352047,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2035.8749034214998,10.683339529619966,25.83369561264003,10.5,9.944970306487262,2541.5243580595725,8918.9756563473,10833.872518852326,10833.872518852328,0.0,10833.872518852326,78.54557576167936,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18343639730730835,-0.32639492511682594,0.0,8988.865607799034,optimal_relaxed_modes,0.0010393999982625246,False,,2152.457289482025,-0.32639492511682594
1062,27270,2024-10-12 01:30:00,0.2181407422203689,10.837309843965434,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1888.8042183569623,10.394110631044175,25.831504342186278,10.25,9.67830707578222,2541.5243580595725,8769.053277478024,10833.800428245699,10833.800428245699,0.0,10833.800428245699,78.54505310478132,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2181407422203689,-0.3263949251168261,0.0,8991.015200328864,optimal_relaxed_modes,0.0011895999778062105,False,,2152.4572894820258,-0.3263949251168261
1063,27271,2024-10-12 01:45:00,0.2745007698868327,10.536910896503182,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1752.3793316556585,10.125863523662593,25.828718333387236,10.0,9.411992696730607,2541.5243580595725,8631.347884055402,10833.712903870934,10833.712903870934,0.0,10833.712903870934,78.54441855306428,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2745007698868327,-0.32639492511682594,0.0,8991.842236798208,optimal_relaxed_modes,0.001093499973649159,False,,2152.457289482025,-0.32639492511682594
1064,27272,2024-10-12 02:00:00,0.32677212758439866,10.258304559975155,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1625.8306976593221,9.877074819665575,25.801999067927717,10.175,9.370227122868185,2541.5243580595725,8515.939561144427,10833.695907215571,10833.695907215571,0.0,10833.695907215571,78.5442953273129,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32677212758439866,-0.32639492511682594,0.0,9004.425792327454,optimal_relaxed_modes,0.0016206000000238419,False,,2152.457289482025,-0.32639492511682594
1065,27273,2024-10-12 02:15:00,0.3752516411095448,9.999908752886126,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1508.4521932363032,9.646328748837593,25.76565430116513,10.35,9.324799108080924,2526.7164576063683,8403.010563517699,10818.605102855867,10818.605102855867,0.0,10818.605102855867,78.43488699570504,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3752516411095448,-0.32639492511682594,0.0,9010.091760936428,optimal_relaxed_modes,0.001291799999307841,False,,2152.457289482025,-0.32639492511682594
1066,27274,2024-10-12 02:30:00,0.4202149044890617,9.760254559073301,0.35206897538173454,0.45,0.0,1.0,1.0,0.0,6633.471145738023,-44.314447783455485,10.543766563599691,28.68296899632287,10.524999999999999,9.275619034237543,0.0,0.0,6907.139301038405,6907.139301038406,0.0,6907.139301038405,50.07675993252844,0.029,0.35206897538173454,measured_data_mpc,0.029,0.0,0.4202149044890617,0.35206897538173454,0.0,4537.9469073744995,optimal_relaxed_modes,0.0011693999986164272,False,,-2321.7684288125474,0.35206897538173454
1067,27275,2024-10-12 02:45:00,0.2804826595815851,10.505027424430152,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,4943.834129543042,-33.00611386469434,11.422545364105678,29.480482856672655,10.7,9.222620534971318,0.0,0.0,7057.281303315656,7057.281303315654,0.0,7057.281303315656,51.16528944903851,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2804826595815851,-0.3263949251168261,0.0,9012.769986457846,optimal_relaxed_modes,0.0012577000015880913,False,,2152.4572894820258,-0.3263949251168261
1068,27276,2024-10-12 03:00:00,0.13145549513331375,11.299342210939438,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2186.6120194523987,11.11233282016857,25.98661536641205,10.524999999999999,9.275619034237543,2541.5243580595725,9235.40416050036,10872.043583750617,10872.043583750617,0.0,10872.043583750617,78.82231598219198,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13145549513331375,-0.3263949251168261,0.0,8988.659550819244,optimal_relaxed_modes,0.0011503999994602054,False,,2152.4572894820258,-0.3263949251168261
1069,27277,2024-10-12 03:15:00,0.16027200344151676,11.145750221656716,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2028.9389504253425,10.79199268432204,25.782540213901687,10.35,9.324799108080924,2541.5243580595725,8924.827942152317,10834.465173175324,10834.465173175326,0.0,10834.465173175324,78.54987250552111,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16027200344151676,-0.32639492511682594,0.0,8977.386832433645,optimal_relaxed_modes,0.0012444000167306513,False,,2152.457289482025,-0.32639492511682594
1070,27278,2024-10-12 03:30:00,0.22082703951654736,10.822991879376803,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1940.0477627625623,10.494879132474871,25.789145570684237,10.175,9.370227122868185,2541.5243580595725,8811.627731917328,10833.132549297798,10833.132549297798,0.0,10833.132549297798,78.54021098240904,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22082703951654736,-0.32639492511682583,0.0,8972.818245261584,optimal_relaxed_modes,0.0014777999895159155,False,,2152.457289482024,-0.32639492511682583
1071,27279,2024-10-12 03:45:00,0.2548644945842992,10.641572243865685,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1799.9124625029776,10.219320247119814,25.82045781207362,10.0,9.411992696730607,2541.5243580595725,8661.991563063595,10833.308478902389,10833.308478902389,0.0,10833.308478902389,78.54148647204232,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2548644945842992,-0.3263949251168261,0.0,8971.011632863658,optimal_relaxed_modes,0.0013256999955046922,False,,2152.4572894820258,-0.3263949251168261
1072,27280,2024-10-12 04:00:00,0.3085607335711047,10.355371290066012,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1669.9221228422962,9.963752028984771,25.832237667406524,10.0,9.411992696730607,2541.5243580595725,8540.445581613252,10833.606925734091,10833.606925734091,0.0,10833.606925734091,78.54365021157217,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3085607335711047,-0.3263949251168261,0.0,8982.65840138077,optimal_relaxed_modes,0.0011108999897260219,False,,2152.4572894820258,-0.3263949251168261
1073,27281,2024-10-12 04:15:00,0.35836150474274886,10.089933179721148,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1549.3457327809072,9.726721714716176,25.83636372589356,10.0,9.411992696730607,2532.810270793482,8423.27654010928,10825.027266987647,10825.027266987649,0.0,10825.027266987647,78.48144768566044,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35836150474274886,-0.32639492511682594,0.0,8988.19335116767,optimal_relaxed_modes,0.001651400001719594,False,,2152.457289482025,-0.32639492511682594
1074,27282,2024-10-12 04:30:00,0.40454967596551117,9.843750227103826,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1437.5121178481581,9.506880015267672,25.837930981315715,10.0,9.411992696730607,2499.4749178096763,8312.414348818189,10791.7395947229,10791.7395947229,0.0,10791.7395947229,78.24011206174103,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40454967596551117,-0.32639492511682594,0.0,8990.495401525643,optimal_relaxed_modes,0.001205099979415536,False,,2152.457289482025,-0.32639492511682594
1075,27283,2024-10-12 04:45:00,0.44738798504802674,9.615422039694018,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1333.7723488379365,9.302980095894432,25.838502977235585,10.0,9.411992696730607,2468.3321572419145,8208.843983714416,10760.611349660585,10760.611349660587,0.0,10760.611349660585,78.01443228503925,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.44738798504802674,-0.3263949251168261,0.0,8991.467116015017,optimal_relaxed_modes,0.0013923000078648329,False,,2152.4572894820258,-0.3263949251168261
1076,27284,2024-10-12 05:00:00,0.48711984486966836,9.403651226844667,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1237.541534559657,9.11386566211497,25.813556567427725,10.25,9.270534558515537,2443.152243481696,8125.1040449972625,10735.426839501517,10735.426839501519,0.0,10735.426839501517,77.831844586386,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.48711984486966836,-0.3263949251168261,0.0,9004.342323563422,optimal_relaxed_modes,0.00111859999014996,False,,2152.4572894820258,-0.3263949251168261
1077,27285,2024-10-12 05:15:00,0.523970583064428,9.207236792266599,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1148.2767226382214,8.938463297262075,25.777883154459897,10.5,9.118114339821489,2417.9043489589276,8041.138025089201,10709.895739926764,10709.895739926764,0.0,10709.895739926764,77.64674411446904,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.523970583064428,-0.32639492511682594,0.0,9010.129092632138,optimal_relaxed_modes,0.002512299979571253,False,,2152.457289482025,-0.32639492511682594
1078,27286,2024-10-12 05:30:00,0.558149268183508,9.025064400581902,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1065.473942002773,8.775778082462221,25.738109402069032,10.75,8.954331039192232,2393.5372477332926,7960.101227950796,10685.138480537786,10685.138480537787,0.0,10685.138480537786,77.46725398389896,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.558149268183508,-0.32639492511682583,0.0,9012.245176634417,optimal_relaxed_modes,0.0020152000070083886,False,,2152.457289482024,-0.32639492511682583
1079,27287,2024-10-12 05:45:00,0.5898498355185893,8.85610037668592,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-988.6657987505005,8.624887556859655,25.69689204130889,11.0,8.778771748011172,2370.5407777924343,7883.622690260138,10661.70820266596,10661.70820266596,0.0,10661.70820266596,77.29738446932821,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5898498355185893,-0.32639492511682594,0.0,9012.842879834125,optimal_relaxed_modes,0.0012169999827165157,False,,2152.457289482025,-0.32639492511682594
1080,27288,2024-10-12 06:00:00,0.6192520665200952,8.699386485447892,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-917.4187058269342,8.48493629179712,25.70471766105926,11.575,9.889931393660959,2341.6440430086504,7787.521852784559,10632.444304853145,10632.444304853143,130.74,10501.704304853145,76.1373562101853,0.029,-0.32639492511682583,measured_data_mpc,0.029,130.74,0.6192520665200952,-0.32639492511682583,0.0,8988.50084194745,optimal_relaxed_modes,0.0011054000060539693,False,,2152.457289482024,-0.32639492511682583
1081,27289,2024-10-12 06:15:00,0.6465226636451175,8.554034202771524,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-851.3309207300392,8.355133017255914,25.73342934456731,12.15,11.014690383102582,2318.4363810818886,7710.3409614589555,10529.678068420417,10529.678068420419,0.0,10529.678068420417,76.34016599604803,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6465226636451175,-0.32639492511682594,0.0,8977.399439208753,optimal_relaxed_modes,0.0013972999877296388,False,,2152.457289482025,-0.32639492511682594
1082,27290,2024-10-12 06:30:00,0.6718160259064571,8.419220581918584,1.0,0.45,0.0,1.0,1.0,0.0,6529.982708151855,-42.09564657165871,9.272784420656587,30.870302665722125,12.725000000000001,12.15179431515413,0.0,0.0,6906.842716449552,6906.842716449551,0.0,6906.842716449552,50.07460969425926,0.029,1.0,measured_data_mpc,0.029,0.0,0.6718160259064571,1.0,0.0,226.11505296475843,optimal_relaxed_modes,0.0014393999881576747,False,,-6594.640798142311,1.0
1083,27291,2024-10-12 06:45:00,0.5219844290833592,9.217822992985695,1.0,0.45,0.0,1.0,0.0,0.0,7516.447198589792,0.0,10.279503905171772,28.799474178162818,13.3,13.299995422363281,0.0,0.0,6924.205993139201,6924.205993139201,0.0,6924.205993139201,50.20049345025921,0.029,1.0,measured_data_mpc,0.029,0.0,0.5219844290833592,1.0,0.0,224.7980913318388,optimal_relaxed_modes,0.0016013999993447214,False,,-6594.640798142311,1.0
1084,27292,2024-10-12 07:00:00,0.3335695646354355,10.222074220493129,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6633.902706271718,-42.92392556640195,11.33614142930018,29.47920769846184,12.475000000000001,12.474996247860506,0.0,0.0,6939.360366573058,6939.360366573058,1086.36,5853.000366573058,42.434252657654675,0.029,-0.32639492511682594,measured_data_mpc,0.029,1086.36,0.3335695646354355,-0.32639492511682594,0.0,8983.84977970447,optimal_relaxed_modes,0.0010439000034239143,False,,2152.457289482025,-0.32639492511682594
1085,27293,2024-10-12 07:15:00,0.13633386199026085,11.27334051559191,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2146.8615187803557,11.031727512573774,26.100022851839515,11.65,11.649993896484375,2541.5243580595725,9193.899107141633,10824.107875797261,10824.107875797263,0.0,10824.107875797261,78.47478209953015,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13633386199026085,-0.32639492511682583,0.0,8989.368532949778,optimal_relaxed_modes,0.001340399991022423,False,,2152.457289482024,-0.32639492511682583
1086,27294,2024-10-12 07:30:00,0.17550950813232455,11.06453432165471,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1992.0629139549521,10.717238766819928,25.85905596772716,10.825,10.82499266109768,2541.5243580595725,8890.477730417024,10835.825683574607,10835.825683574607,0.0,10835.825683574607,78.55973620591591,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.17550950813232455,-0.3263949251168261,0.0,8991.54381730087,optimal_relaxed_modes,0.0012824999867007136,False,,2152.4572894820258,-0.3263949251168261
1087,27295,2024-10-12 07:45:00,0.23495839090824372,10.747671776459061,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1904.7927256895623,10.42555164022913,25.8392155087995,10.0,9.999999124030063,2541.5243580595725,8791.080732146955,10833.98821850598,10833.98821850598,0.0,10833.98821850598,78.54641458416836,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23495839090824372,-0.32639492511682583,0.0,8992.386278967719,optimal_relaxed_modes,0.001570199994603172,False,,2152.457289482024,-0.32639492511682583
1088,27296,2024-10-12 08:00:00,0.2683741851700198,10.569565593043794,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1767.2107695100717,10.155024059122514,25.80589253763231,11.175,10.541838243278008,2541.5243580595725,8663.844921742375,10833.90061879263,10833.900618792632,2189.94,8643.96061879263,324.1485232047236,0.15,-0.32639492511682594,measured_data_mpc,0.15,2189.94,0.2683741851700198,-0.32639492511682594,0.0,9007.416360310155,optimal_relaxed_modes,0.0015787000011187047,False,,2152.457289482025,-0.32639492511682594
1089,27297,2024-10-12 08:15:00,0.3210898645128378,10.288591022146575,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1639.588244585385,9.904119170615767,25.761469665236802,12.35,11.020681600155076,2541.5243580595725,8541.06408269455,10833.543768863721,10833.543768863723,0.0,10833.543768863721,78.54319232426198,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3210898645128378,-0.3263949251168261,0.0,9014.516641591617,optimal_relaxed_modes,0.0012054000108037144,False,,2152.4572894820258,-0.3263949251168261
1090,27298,2024-10-12 08:30:00,0.3699816289436029,10.027997917730596,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1521.2112042589633,9.67141026092347,25.713612131733562,13.524999999999999,11.43168093232343,2533.0384258126746,8424.03530709741,10824.64542194285,10824.645421942852,0.0,10824.64542194285,78.47867930908568,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3699816289436029,-0.32639492511682594,0.0,9017.490973201016,optimal_relaxed_modes,0.0014498999807983637,False,,2152.457289482025,-0.32639492511682594
1091,27299,2024-10-12 08:45:00,0.41532735868669196,9.786305178199932,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1411.411713515638,9.455574354663113,25.66513746319053,14.7,11.769284969846396,2500.057001390233,8314.350163365778,10791.19817236902,10791.19817236902,0.0,10791.19817236902,78.2361867496754,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.41532735868669196,-0.3263949251168261,0.0,9018.7534416153,optimal_relaxed_modes,0.0013789999939035624,False,,2152.4572894820258,-0.3263949251168261
1092,27300,2024-10-12 09:00:00,0.4573848762773036,9.562138609441972,-0.09657258236333231,0.45,0.0,0.0,1.0,1.0,0.0,-1309.5580322966962,9.255387600790174,25.673554299761594,15.274999999999999,12.314654284832331,2460.8083150525695,8183.8222108103055,10675.811369068271,10675.811369068271,2863.62,7812.191369068271,292.9571763400602,0.15,-0.09657258236333231,measured_data_mpc,0.15,2863.62,0.4573848762773036,-0.09657258236333231,0.0,7475.569449024279,optimal_relaxed_modes,0.0011909000168088824,False,,636.8614916351899,-0.09657258236333231
1093,27301,2024-10-12 09:15:00,0.4963929756137283,9.354225439978828,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1215.0766025026462,9.069717350372,25.706598601696573,15.85,12.86105732223866,2428.532060713671,8076.482226007467,10584.452632867422,10584.452632867422,0.0,10584.452632867422,76.73728158828881,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4963929756137283,-0.32639492511682583,0.0,8978.618663338253,optimal_relaxed_modes,0.0010916999890469015,False,,2152.457289482024,-0.32639492511682583
1094,27302,2024-10-12 09:30:00,0.5325726093285972,9.161387992278577,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1127.4353895810632,8.897511792416035,25.74976043479178,16.425,13.408513500675118,2400.6005280185104,7983.851798132343,10508.35690697281,10508.356906972811,0.0,10508.35690697281,76.18558757555287,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5325726093285972,-0.3263949251168261,0.0,8973.928330707968,optimal_relaxed_modes,0.001078099972801283,False,,2152.4572894820258,-0.3263949251168261
1095,27303,2024-10-12 09:45:00,0.5661286034211443,8.9825345437653,1.0,0.45,0.0,1.0,1.0,0.0,6556.027335973027,-42.32199999932312,9.795299124965467,32.15327767761667,17.0,13.957057951993988,0.0,0.0,6906.942344339416,6906.942344339416,0.0,6906.942344339416,50.07533199646077,0.029,1.0,measured_data_mpc,0.029,0.0,0.5661286034211443,1.0,0.0,225.3742575050519,optimal_relaxed_modes,0.0014076999796088785,False,,-6594.640798142311,1.0
1096,27304,2024-10-12 10:00:00,0.4221229069086708,9.750084906176784,0.3972619989608935,0.45,0.0,1.0,0.0,0.0,7075.499433083731,0.0,10.93143582057502,29.20570724133248,17.75,13.562681251795471,0.0,0.0,6937.737686129679,6937.737686129679,3080.22,3857.517686129679,144.65691322986297,0.15,0.3972619989608935,measured_data_mpc,0.15,3080.22,0.4221229069086708,0.3972619989608935,0.0,4214.288131659918,optimal_relaxed_modes,0.001181900006486103,False,,-2619.8001858990765,0.3972619989608935
1097,27305,2024-10-12 10:15:00,0.23390970032129396,10.753261297287503,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6649.828595519841,-43.520173861948216,11.987233099651258,29.97521258107932,18.5,13.072465854543372,0.0,0.0,6942.813697609272,6942.813697609272,0.0,6942.813697609272,50.335399307667224,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23390970032129396,-0.32639492511682594,0.0,8993.301511542535,optimal_relaxed_modes,0.0010474000009708107,False,,2152.457289482025,-0.32639492511682594
1098,27306,2024-10-12 10:30:00,0.033488522836681085,11.82150617328049,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2443.637467086494,11.639692033631139,26.081206134512758,19.25,12.475224455018365,2541.5243580595725,9455.395681128264,10877.38517771415,10877.38517771415,0.0,10877.38517771415,78.8610425384276,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.033488522836681085,-0.3263949251168261,0.0,8996.16186976076,optimal_relaxed_modes,0.0011381999938748777,False,,2152.4572894820258,-0.3263949251168261
1099,27307,2024-10-12 10:45:00,0.061755888410318406,11.670841114773003,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2267.3319633795163,11.281092425909156,25.870826693561327,20.0,11.757604189958593,2541.5243580595725,9162.282177217463,10835.515573464696,10835.5155734647,0.0,10835.515573464696,78.55748790761905,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.061755888410318406,-0.32639492511682594,0.0,8997.380906532695,optimal_relaxed_modes,0.0010577999928500503,False,,2152.457289482025,-0.32639492511682594
1100,27308,2024-10-12 11:00:00,0.12945854642881127,11.309985947534436,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2170.682688406165,10.948497110967491,25.830917761836933,20.425,11.743522435842308,2541.5243580595725,9073.191807257892,10834.191967783228,10834.191967783228,3105.36,7728.831967783228,160.373263331502,0.083,-0.32639492511682594,measured_data_mpc,0.083,3105.36,0.12945854642881127,-0.32639492511682594,0.0,9012.643970573747,optimal_relaxed_modes,0.001201300008688122,False,,2152.457289482025,-0.32639492511682594
1101,27309,2024-10-12 11:15:00,0.16647121584627772,11.11270841953934,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2013.854775724817,10.640031214461455,25.790996447991276,20.85,11.71549998977642,2541.5243580595725,8921.07462586703,10833.845692152092,10833.845692152092,0.0,10833.845692152092,78.54538126810267,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16647121584627772,-0.3263949251168261,0.0,9019.667622892775,optimal_relaxed_modes,0.0019757999980356544,False,,2152.4572894820258,-0.3263949251168261
1102,27310,2024-10-12 11:30:00,0.22657987740185034,10.792329253448138,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1868.3773528206316,10.353942392727959,25.7443176928295,21.275,11.672978176761754,2541.5243580595725,8777.466369516964,10833.371694488356,10833.371694488356,0.0,10833.371694488356,78.54194478504058,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22657987740185034,-0.32639492511682594,0.0,9022.388291833757,optimal_relaxed_modes,0.0018191000272054225,False,,2152.457289482025,-0.32639492511682594
1103,27311,2024-10-12 11:45:00,0.2823278939605773,10.495192325190123,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1733.4298798046507,10.088605512940452,25.69631905540329,21.7,11.615346803068636,2541.5243580595725,8642.295712199704,10832.899838253239,10832.899838253239,0.0,10832.899838253239,78.538523827336,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2823278939605773,-0.3263949251168261,0.0,9023.30342355615,optimal_relaxed_modes,0.0014153999800328165,False,,2152.4572894820258,-0.3263949251168261
1104,27312,2024-10-12 12:00:00,0.33403195174227246,10.219609697213688,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1608.2508816111767,9.84251387335136,25.70632149963517,22.025,12.20566872548508,2541.5243580595725,8487.502394294008,10811.192772205499,10811.192772205499,3014.4,7796.792772205499,56.52674759848987,0.029,-0.32639492511682583,measured_data_mpc,0.029,3014.4,0.33403195174227246,-0.32639492511682583,0.0,8994.957358693791,optimal_relaxed_modes,0.0012129999813623726,False,,2152.457289482024,-0.32639492511682583
1105,27313,2024-10-12 12:15:00,0.38198570404485893,9.964016197440902,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1492.145096495895,9.614270032374822,25.741358365593932,22.35,12.801069712972751,2513.1634507673566,8357.937813351053,10702.773235411694,10702.773235411694,0.0,10702.773235411694,77.59510595673478,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38198570404485893,-0.32639492511682594,0.0,8981.951021653542,optimal_relaxed_modes,0.00136599998222664,False,,2152.457289482025,-0.32639492511682594
1106,27314,2024-10-12 12:30:00,0.42646145900461746,9.726960423505389,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1384.448903295574,9.402578786996557,25.786592260427234,22.675,13.401315527125277,2479.0938820550987,8244.825554568246,10611.606947663446,10611.606947663446,0.0,10611.606947663446,76.93415037055999,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.42646145900461746,-0.32639492511682583,0.0,8976.95282465727,optimal_relaxed_modes,0.0011445999843999743,False,,2152.457289482024,-0.32639492511682583
1107,27315,2024-10-12 12:45:00,0.4677116868241427,9.50709670922732,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1284.548379518432,9.206239986613683,25.836063187360512,23.0,14.006180942611774,2448.07092851498,8142.8480764929545,10530.275153442402,10530.275153442404,0.0,10530.275153442402,76.34449486245742,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4677116868241427,-0.3263949251168261,0.0,8975.24837054946,optimal_relaxed_modes,0.0017364999803248793,False,,2152.4572894820258,-0.3263949251168261
1108,27316,2024-10-12 13:00:00,0.5059703592121229,9.303177985399385,1.0,0.45,0.0,1.0,1.0,0.0,7708.838174723604,-44.852164009474365,10.107366607174836,29.796351306425105,23.0,13.713736739099113,0.0,0.0,6907.778488100248,6907.778488100247,2390.28,4517.498488100247,93.73809362808014,0.083,1.0,measured_data_mpc,0.083,2390.28,0.5059703592121229,1.0,0.0,242.22979940576897,optimal_relaxed_modes,0.0016457999881822616,False,,-6594.640798142311,1.0
1109,27317,2024-10-12 13:15:00,0.36424411308440136,10.05857887726014,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6664.849594321037,-43.18682556371669,11.164862741532072,29.3129930781949,23.0,13.418249911803814,0.0,0.0,6945.62472454687,6945.624724546869,0.0,6945.62472454687,50.355779252964815,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36424411308440136,-0.3263949251168261,0.0,8995.995088708401,optimal_relaxed_modes,0.0015888999914750457,False,,2152.4572894820258,-0.3263949251168261
1110,27318,2024-10-12 13:30:00,0.1724272988748117,11.080962496997254,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2071.674130509495,10.871642497394514,26.26739087428164,23.0,13.119671707900107,2541.5243580595725,9221.365976912133,10860.412482684138,10860.412482684138,0.0,10860.412482684138,78.73799049946001,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1724272988748117,-0.3263949251168261,0.0,8998.736157124837,optimal_relaxed_modes,0.0012153999996371567,False,,2152.4572894820258,-0.3263949251168261
1111,27319,2024-10-12 13:45:00,0.20428103984471951,10.911182057627645,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1918.8249868217429,10.568782547679822,25.93508831523171,23.0,12.81794070049055,2541.5243580595725,8824.636020764618,10826.557566576856,10826.557566576857,0.0,10826.557566576856,78.49254235768221,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20428103984471951,-0.32639492511682594,0.0,8999.852904649315,optimal_relaxed_modes,0.001124400005210191,False,,2152.457289482025,-0.32639492511682594
1112,27320,2024-10-12 14:00:00,0.2630222283937638,10.598091522661239,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1834.7732313963218,10.287868490239802,25.891627330878663,23.05,12.732997948104865,2541.5243580595725,8740.38645748025,10820.985397246126,10820.985397246126,1928.64,8892.345397246127,184.51616699285714,0.083,-0.32639492511682583,measured_data_mpc,0.083,1928.64,0.2630222283937638,-0.32639492511682583,0.0,9012.564984564237,optimal_relaxed_modes,0.0017188000201713294,False,,2152.457289482024,-0.32639492511682583
1113,27321,2024-10-12 14:15:00,0.2952038435076393,10.426563514104283,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1702.2614029310262,10.027330788731076,25.854198232713987,23.1,12.647321280854934,2541.5243580595725,8608.541051336253,10828.470436067946,10828.470436067946,0.0,10828.470436067946,78.50641066149261,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2952038435076393,-0.32639492511682594,0.0,9018.290830413824,optimal_relaxed_modes,0.001278299983823672,False,,2152.457289482025,-0.32639492511682594
1114,27322,2024-10-12 14:30:00,0.34597270198461727,10.15596549842199,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1579.3420689757722,9.78569036180047,25.813702293452387,23.15,12.56090380881744,2541.5243580595725,8485.831153128212,10834.113680826342,10834.11368082634,0.0,10834.113680826342,78.54732418599099,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34597270198461727,-0.3263949251168261,0.0,9020.389945470535,optimal_relaxed_modes,0.0011509000032674521,False,,2152.4572894820258,-0.3263949251168261
1115,27323,2024-10-12 14:45:00,0.39305909776944753,9.904995008888845,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1465.335652251347,9.561571588739616,25.772636776329282,23.2,12.473729335843695,2517.127439249464,8371.120708087237,10808.837082730228,10808.837082730226,0.0,10808.837082730228,78.36406884979415,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39305909776944753,-0.3263949251168261,0.0,9020.980116801704,optimal_relaxed_modes,0.0012023000163026154,False,,2152.4572894820258,-0.3263949251168261
1116,27324,2024-10-12 15:00:00,0.4367307089569335,9.672225321259544,0.7432629975036643,0.45,0.0,1.0,1.0,0.0,6652.447603273718,-44.451669393654946,10.465141786753636,28.632642425034867,23.15,12.56090380881744,0.0,0.0,6907.078586558562,6907.078586558565,909.84,5997.238586558562,124.44270067109017,0.083,0.7432629975036643,measured_data_mpc,0.083,909.84,0.4367307089569335,0.7432629975036643,0.0,1942.8744544286255,optimal_relaxed_modes,0.0017232999962288886,False,,-4901.552487087211,0.7432629975036643
1117,27325,2024-10-12 15:15:00,0.29525456474052125,10.426293169933022,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6643.898883797223,-43.54089693520354,11.512686953628641,29.50864701404769,23.1,12.647321280854934,0.0,0.0,6937.48630674795,6937.486306747949,0.0,6937.48630674795,50.29677572392264,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29525456474052125,-0.32639492511682594,0.0,8985.637344448214,optimal_relaxed_modes,0.001285099977394566,False,,2152.457289482025,-0.32639492511682594
1118,27326,2024-10-12 15:30:00,0.12248766310284791,11.34714075566182,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2227.998827221652,11.19625800076545,26.17404604940913,23.05,12.732997948104865,2541.5243580595725,9283.361709981275,10822.12146168249,10822.121461682491,0.0,10822.12146168249,78.46038059719805,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12248766310284791,-0.32639492511682583,0.0,8981.09403599687,optimal_relaxed_modes,0.0011096999805886298,False,,2152.457289482024,-0.32639492511682583
1119,27327,2024-10-12 15:45:00,0.14440715202932855,11.230309879683679,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2067.337126278251,10.869836834588579,25.977699102663596,23.0,12.81794070049055,2541.5243580595725,8970.988001976997,10797.44612606456,10797.446126064564,0.0,10797.44612606456,78.28148441396807,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14440715202932855,-0.32639492511682594,0.0,8979.294162345846,optimal_relaxed_modes,0.001191100018331781,False,,2152.457289482025,-0.32639492511682594
1120,27328,2024-10-12 16:00:00,0.2061117376818193,10.901424438155903,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1976.7614586364214,10.567083895340321,25.962552276824344,22.75,12.72697950178012,2541.5243580595725,8868.405724157301,10822.618686615871,10822.618686615873,479.94,10342.67868661587,214.61058274727932,0.083,-0.32639492511682594,measured_data_mpc,0.083,479.94,0.2061117376818193,-0.32639492511682594,0.0,8990.85705054275,optimal_relaxed_modes,0.001184399996418506,False,,2152.457289482025,-0.32639492511682594
