step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1121,27329,2024-10-12 16:15:00,0.24079525155137607,10.716561309231166,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1833.9722884888108,10.286294211040394,25.96106067421341,22.5,12.634143370772168,2541.5243580595725,8722.02955080379,10831.162188362698,10831.162188362698,0.0,10831.162188362698,78.52592586562956,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24079525155137607,-0.32639492511682594,0.0,8996.25839729958,optimal_relaxed_modes,0.0016927999968174845,False,,2152.457289482025,-0.32639492511682594
1122,27330,2024-10-12 16:30:00,0.29551072630164077,10.424927828812255,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1701.519428107322,10.025873602086113,25.9597587543463,22.25,12.53946054117336,2541.5243580595725,8587.991788826785,10835.242446873901,10835.242446873903,0.0,10835.242446873901,78.55550773983579,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29551072630164077,-0.32639492511682594,0.0,8998.39000753587,optimal_relaxed_modes,0.001251100009540096,False,,2152.457289482025,-0.32639492511682594
1123,27331,2024-10-12 16:45:00,0.346256941794525,10.154450500235182,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1578.6556336612643,9.784343272948265,25.95923498292571,22.0,12.442943921215958,2541.5243580595725,8463.782465349886,10835.239822958156,10835.239822958156,0.0,10835.239822958156,78.55548871644663,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.346256941794525,-0.3263949251168261,0.0,8999.163578598276,optimal_relaxed_modes,0.0012744999839924276,False,,2152.4572894820258,-0.3263949251168261
1124,27332,2024-10-12 17:00:00,0.3933220334075382,9.903593561937821,-0.2849166722294958,0.45,0.0,0.0,1.0,1.0,0.0,-1464.7015597515726,9.56032825006007,25.934897927093253,21.9,12.339281635504031,2514.088097660537,8361.012878456808,10807.797502138952,10807.797502138954,0.12,10807.677502138951,405.28790633021066,0.15,-0.2849166722294958,measured_data_mpc,0.15,0.12,0.3933220334075382,-0.2849166722294958,0.0,8737.951953729966,optimal_relaxed_modes,0.0012359000102151185,False,,1878.9231107555734,-0.2849166722294958
1125,27333,2024-10-12 17:15:00,0.43697359131668606,9.670930758282063,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1358.996138599185,9.352556623667116,25.900440676749202,21.8,12.235922086042995,2483.6716833833752,8259.858097236343,10777.112984091744,10777.112984091744,0.0,10777.112984091744,78.13406913466514,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43697359131668606,-0.32639492511682583,0.0,9016.895030051273,optimal_relaxed_modes,0.001815099996747449,False,,2152.457289482024,-0.32639492511682583
1126,27334,2024-10-12 17:30:00,0.47745978938453554,9.455139322580425,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1260.9410919452437,9.15984983331419,25.862045326055494,21.700000000000003,12.13287727993225,2454.569512361947,8163.074047811966,10747.643416016477,10747.643416016477,0.0,10747.643416016477,77.92041476611946,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47745978938453554,-0.32639492511682594,0.0,9018.720794801242,optimal_relaxed_modes,0.001952599996002391,False,,2152.457289482025,-0.32639492511682594
1127,27335,2024-10-12 17:45:00,0.5150103923406542,9.254994608824314,-0.05937555731677033,0.45,0.0,0.0,1.0,1.0,0.0,-1169.9834169517299,8.981115092756664,25.822124547837674,21.6,12.030123888868614,2427.2039174021193,8072.065267292833,10719.869256744347,10719.869256744347,0.0,10719.869256744347,77.71905211139652,0.029,-0.05937555731677033,measured_data_mpc,0.029,0.0,0.5150103923406542,-0.05937555731677033,0.0,7258.1514024262015,optimal_relaxed_modes,0.0013360999873839319,False,,391.5604726936108,-0.05937555731677033
1128,27336,2024-10-12 18:00:00,0.5498383710989933,9.069361482042366,1.0,0.45,0.0,1.0,1.0,0.0,6552.656227252895,-42.29697821145707,9.875024915107351,32.34307244178858,20.200000000000003,12.119849940387688,0.0,0.0,6907.641857210908,6907.641857210906,0.0,6907.641857210908,259.03656964540903,0.15,1.0,measured_data_mpc,0.15,0.0,0.5498383710989933,1.0,0.0,247.7709682494724,optimal_relaxed_modes,0.0013230999757070094,False,,-6594.640798142311,1.0
1129,27337,2024-10-12 18:15:00,0.40716091136066695,9.829832342447645,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6709.029673594647,-44.43077784670972,10.953789444271434,29.08586511063616,18.8,12.061140897534166,0.0,0.0,6977.16359696406,6977.163596964059,0.0,6977.16359696406,50.58443607798944,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40716091136066695,-0.32639492511682594,0.0,8983.419018840801,optimal_relaxed_modes,0.001206599990837276,False,,2152.457289482025,-0.32639492511682594
1130,27338,2024-10-12 18:30:00,0.22764166655605708,10.786669917256216,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1970.412312100691,10.673948636639924,26.176818042931178,17.4,11.87107128346967,2541.5243580595725,9002.560438643797,10867.176085446183,10867.176085446185,0.0,10867.176085446183,78.78702661948483,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22764166655605708,-0.32639492511682583,0.0,8978.579056106119,optimal_relaxed_modes,0.0015750000020489097,False,,2152.457289482024,-0.32639492511682583
1131,27339,2024-10-12 18:45:00,0.24314307137173677,10.704047429588643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1828.3583448602571,10.38542057959409,26.007989421095633,16.0,11.563618159322969,2541.5243580595725,8727.36192639199,10836.731800075442,10836.731800075444,0.0,10836.731800075442,78.56630555054696,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24314307137173677,-0.32639492511682594,0.0,8976.428969082212,optimal_relaxed_modes,0.0013168999867048115,False,,2152.457289482025,-0.32639492511682594
1132,27340,2024-10-12 19:00:00,0.2976845413320133,10.41334139470037,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1748.2818374382737,10.117811220614623,25.991672793573798,16.0,11.941392178424218,2541.5243580595725,8636.890620479617,10835.646238171217,10835.646238171217,0.0,10835.646238171217,487.60408071770473,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.2976845413320133,-0.32639492511682594,0.0,8987.813287821979,optimal_relaxed_modes,0.0013073000009171665,False,,2152.457289482025,-0.32639492511682594
1133,27341,2024-10-12 19:15:00,0.32834195410746875,10.249937384607192,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1622.033324470545,9.869613400586678,25.98741033503655,16.0,12.314338063204175,2541.5243580595725,8507.199355199962,10813.37959603749,10813.37959603749,0.0,10813.37959603749,78.39700207127181,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32834195410746875,-0.32639492511682594,0.0,8993.198539412144,optimal_relaxed_modes,0.001253900001756847,False,,2152.457289482025,-0.32639492511682594
1134,27342,2024-10-12 19:30:00,0.37670626653067835,9.992155599391484,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1504.9337871205232,9.63941612939259,25.983463522588895,16.0,12.682554327065924,2522.35123252785,8388.49329058171,10750.690560393437,10750.690560393437,0.0,10750.690560393437,77.94250656285243,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37670626653067835,-0.3263949251168261,0.0,8995.409700975062,optimal_relaxed_modes,0.001328000013018027,False,,2152.4572894820258,-0.3263949251168261
1135,27343,2024-10-12 19:45:00,0.4215626674893153,9.75307098228195,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1396.317365478471,9.4259115152008,25.980220585911205,16.0,13.046136921125564,2489.310047310836,8278.609402512715,10676.556421056339,10676.55642105634,0.0,10676.556421056339,77.40503405265846,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4215626674893153,-0.32639492511682594,0.0,8996.32583840163,optimal_relaxed_modes,0.001455499994335696,False,,2152.457289482025,-0.32639492511682594
1136,27344,2024-10-12 20:00:00,0.4631660886928339,9.531324747267195,1.0,0.45,0.0,1.0,1.0,0.0,6649.696789245713,-44.417337793521114,10.335579344877578,28.498763040297533,15.8,12.617889855732427,0.0,0.0,6909.3217084118,6909.321708411798,0.0,6909.3217084118,310.919476878531,0.18,1.0,measured_data_mpc,0.18,0.0,0.4631660886928339,1.0,0.0,262.9887157789926,optimal_relaxed_modes,0.0012499000004027039,False,,-6594.640798142311,1.0
1137,27345,2024-10-12 20:15:00,0.31955933690483085,10.296748734297251,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6648.795779310619,-43.596979360632055,11.384750375634422,29.369010725445705,15.6,12.191379016560266,0.0,0.0,6936.135963486952,6936.135963486951,0.0,6936.135963486952,50.2869857352804,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31955933690483085,-0.32639492511682594,0.0,9016.087419609212,optimal_relaxed_modes,0.0018878999981097877,False,,2152.457289482025,-0.32639492511682594
1138,27346,2024-10-12 20:30:00,0.14651191154870935,11.219091511445379,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2169.0417404207583,11.07669613570334,26.098910745419424,15.399999999999999,11.766686803962417,2541.5243580595725,9214.112958136318,10871.156138566157,10871.156138566159,0.0,10871.156138566157,78.81588200460465,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14651191154870935,-0.3263949251168261,0.0,9018.087192698335,optimal_relaxed_modes,0.001185000000987202,False,,2152.4572894820258,-0.3263949251168261
1139,27347,2024-10-12 20:45:00,0.1670087435720709,11.109843396760862,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2012.635977962229,10.758943454946282,25.82173984958056,15.2,11.34389564142295,2541.5243580595725,8911.961821403378,10835.853977447377,10835.853977447381,0.0,10835.853977447377,78.5599413364935,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1670087435720709,-0.32639492511682594,0.0,9018.446754782251,optimal_relaxed_modes,0.0013078000047244132,False,,2152.457289482025,-0.32639492511682594
1140,27348,2024-10-12 21:00:00,0.22707461315471555,10.789692311885366,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1924.4615102866971,10.464229199180874,25.828748322806124,14.399999999999999,11.307906638544507,2541.5243580595725,8798.08343707118,10833.668905856173,10833.668905856173,0.0,10833.668905856173,406.2625839696065,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.22707461315471555,-0.32639492511682594,0.0,8991.471069180823,optimal_relaxed_modes,0.001164900022558868,False,,2152.457289482025,-0.32639492511682594
1141,27349,2024-10-12 21:15:00,0.2608372008221049,10.609737719618181,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1785.4552819753405,10.19089540962231,25.863080861604523,13.6,11.222081099164562,2541.5243580595725,8648.360581536903,10833.85839448163,10833.85839448163,0.0,10833.85839448163,78.54547335999182,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2608372008221049,-0.32639492511682594,0.0,8978.782599013977,optimal_relaxed_modes,0.0011876999924425036,False,,2152.457289482025,-0.32639492511682594
1142,27350,2024-10-12 21:30:00,0.31409983723287116,10.325847867548797,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1656.5123948887947,9.937390866387666,25.903104363780926,12.8,11.089769130660471,2541.5243580595725,8515.029185242942,10834.171116053843,10834.171116053845,0.0,10834.171116053843,78.54774059139037,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31409983723287116,-0.32639492511682594,0.0,8973.536494167507,optimal_relaxed_modes,0.0010787999781314284,False,,2152.457289482025,-0.32639492511682594
1143,27351,2024-10-12 21:45:00,0.3634984749056647,10.062553128752807,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1536.9098521131766,9.702275122195374,25.946419792449728,12.0,10.913956595838089,2523.7060053074997,8392.998809966086,10816.774919994119,10816.774919994119,0.0,10816.774919994119,78.42161816995737,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3634984749056647,-0.32639492511682594,0.0,8971.345449585226,optimal_relaxed_modes,0.0010504999954719096,False,,2152.457289482025,-0.32639492511682594
1144,27352,2024-10-12 22:00:00,0.4093136286650747,9.818358359215152,0.09386090903281444,0.45,0.0,1.0,1.0,0.0,6628.023884344156,-42.99806563607428,10.600748090869777,28.740897845667497,12.0,10.913956595838089,0.0,0.0,6909.006188687399,6909.0061886873955,0.0,6909.006188687399,143.36187841526353,0.083,0.09386090903281444,measured_data_mpc,0.083,0.0,0.4093136286650747,0.09386090903281444,0.0,6212.7501520602955,optimal_relaxed_modes,0.0010479000047780573,False,,-618.9789800585222,0.09386090903281444
1145,27353,2024-10-12 22:15:00,0.2692710115865811,10.564785508243522,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6617.571807459819,-24.778727978085616,11.61332839079823,29.27536235209776,12.0,10.913956595838089,0.0,0.0,6938.807015187197,6938.807015187197,0.0,6938.807015187197,50.30635086010718,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2692710115865811,-0.3263949251168261,0.0,8990.247491894606,optimal_relaxed_modes,0.0017712999833747745,False,,2152.4572894820258,-0.3263949251168261
1146,27354,2024-10-12 22:30:00,0.1617256711870618,11.13800217257296,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2273.3604704784125,11.28821172494396,26.229490485420556,12.0,10.913956595838089,2541.5243580595725,9314.118645122033,10869.677584545989,10869.677584545989,0.0,10869.677584545989,78.80516248795843,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1617256711870618,-0.3263949251168261,0.0,8992.72309095864,optimal_relaxed_modes,0.0018612999992910773,False,,2152.4572894820258,-0.3263949251168261
1147,27355,2024-10-12 22:45:00,0.1270244408056509,11.32295973050588,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2109.403213794498,10.955120150713373,26.005274670683416,12.0,10.913956595838089,2541.5243580595725,9008.244616556965,10837.231794035875,10837.231794035875,0.0,10837.231794035875,78.5699305067601,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1270244408056509,-0.32639492511682594,0.0,8993.727753518977,optimal_relaxed_modes,0.001336600020295009,False,,2152.457289482025,-0.32639492511682594
1148,27356,2024-10-12 23:00:00,0.18999001828074774,10.987353202563614,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2016.979817580715,10.646181015218264,25.957815345446416,12.225,10.805790148056909,2541.5243580595725,8918.34729891279,10835.559602714746,10835.559602714746,0.0,10835.559602714746,224.837861756331,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.18999001828074774,-0.32639492511682594,0.0,9008.202529233848,optimal_relaxed_modes,0.00113640000927262,False,,2152.457289482025,-0.32639492511682594
1149,27357,2024-10-12 23:15:00,0.22538223195535317,10.798712703677968,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1871.2796673944918,10.359653005168695,25.91273063745658,12.45,10.689816331754798,2541.5243580595725,8774.899086048594,10835.145771623731,10835.145771623727,0.0,10835.145771623731,78.55480684427205,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22538223195535317,-0.32639492511682583,0.0,9014.671194100229,optimal_relaxed_modes,0.0012301999959163368,False,,2152.457289482024,-0.32639492511682583
1150,27358,2024-10-12 23:30:00,0.281215801937547,10.501119775672874,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1736.1255060055796,10.093908891509013,25.863784712968503,12.675,10.565794023183564,2541.5243580595725,8640.192214106644,10834.629327658371,10834.629327658371,0.0,10834.629327658371,78.55106262552319,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.281215801937547,-0.3263949251168261,0.0,9016.996751272869,optimal_relaxed_modes,0.0018081000016536564,False,,2152.4572894820258,-0.3263949251168261
1151,27359,2024-10-12 23:45:00,0.3329992237697421,10.225114137307274,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1610.7547868031804,9.847439542668226,25.814270081254282,12.9,10.433479091664392,2541.5243580595725,8514.046521041402,10834.125027521615,10834.125027521615,0.0,10834.125027521615,78.54740644953172,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3329992237697421,-0.32639492511682594,0.0,9017.61260427675,optimal_relaxed_modes,0.001826199993956834,False,,2152.457289482025,-0.32639492511682594
1152,27360,2024-10-13 00:00:00,0.3810265757237895,9.969128351392202,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1494.4702095372177,9.618843011940204,25.82113552556607,12.425,10.47730959586709,2516.3820157962195,8368.641679966355,10808.473039995784,10808.473039995784,0.0,10808.473039995784,78.36142953996944,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3810265757237895,-0.32639492511682583,0.0,8989.83451341575,optimal_relaxed_modes,0.0012395000085234642,False,,2152.457289482024,-0.32639492511682583
1153,27361,2024-10-13 00:15:00,0.42557081883353254,9.731707535617272,0.4789293822501886,0.45,0.0,1.0,1.0,0.0,6626.943079726478,-43.718716395286904,10.538095378080461,28.672890167651822,11.95,10.498886438403225,0.0,0.0,6907.708739637682,6907.70873963768,0.0,6907.708739637682,50.080888362373194,0.029,0.4789293822501886,measured_data_mpc,0.029,0.0,0.42557081883353254,0.4789293822501886,0.0,3666.0082775088895,optimal_relaxed_modes,0.0014462000108323991,False,,-3158.367243616188,0.4789293822501886
1154,27362,2024-10-13 00:30:00,0.2815401128494625,10.499391198512365,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6612.8205052476305,-44.10433952795969,11.577951364246843,29.499440599219014,11.475,10.499247469787896,0.0,0.0,6938.123246143452,6938.123246143452,0.0,6938.123246143452,50.30139353454003,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2815401128494625,-0.32639492511682594,0.0,8971.534113512289,optimal_relaxed_modes,0.0010787000064738095,False,,2152.457289482025,-0.32639492511682594
1155,27363,2024-10-13 00:45:00,0.1250645477827242,11.33340596031808,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2257.835031029201,11.256757397183325,26.24413555510299,11.0,10.479356381119036,2541.5243580595725,9305.40149788687,10872.188104342358,10872.188104342358,0.0,10872.188104342358,78.8233637564821,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1250645477827242,-0.32639492511682594,0.0,8969.401080385287,optimal_relaxed_modes,0.0015325999993365258,False,,2152.457289482025,-0.32639492511682594
1156,27364,2024-10-13 01:00:00,0.13297054921612764,11.29126697267804,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2095.0144802499253,10.925948491527365,26.008135106767146,10.75,10.21198697779053,2541.5243580595725,8993.89165190946,10837.283976342473,10837.28397634247,0.0,10837.283976342473,78.57030882848294,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13297054921612764,-0.32639492511682583,0.0,8982.712034619202,optimal_relaxed_modes,0.0017219999863300472,False,,2152.457289482024,-0.32639492511682583
1157,27365,2024-10-13 01:15:00,0.19550455851098358,10.957960703136457,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2003.2232369530293,10.619125907096045,25.988512907436544,10.5,9.944970306487262,2541.5243580595725,8889.903543759357,10835.518168383713,10835.518168383713,0.0,10835.518168383713,78.55750672078192,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19550455851098358,-0.32639492511682583,0.0,8988.960257247592,optimal_relaxed_modes,0.001246699976036325,False,,2152.457289482024,-0.32639492511682583
1158,27366,2024-10-13 01:30:00,0.2306542958274661,10.770612603239606,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1858.519218473976,10.33456191096921,25.98413099097176,10.25,9.67830707578222,2541.5243580595725,8740.859911619225,10835.395289154996,10835.395289154998,0.0,10835.395289154996,78.55661584637373,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2306542958274661,-0.32639492511682594,0.0,8991.476650558709,optimal_relaxed_modes,0.001230100024258718,False,,2152.457289482025,-0.32639492511682594
1159,27367,2024-10-13 01:45:00,0.2861052533755786,10.475058999508166,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1724.2898458839234,10.070640906605526,25.980686107160857,10.0,9.411992696730607,2541.5243580595725,8604.6869864924,10835.289339327659,10835.289339327659,0.0,10835.289339327659,78.55584771012553,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2861052533755786,-0.32639492511682594,0.0,8992.460391842258,optimal_relaxed_modes,0.0011186999909114093,False,,2152.457289482025,-0.32639492511682594
1160,27368,2024-10-13 02:00:00,0.3375335764112873,10.200946037727839,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1599.7779385738309,9.825864209701436,25.950690396831263,10.3,9.470305341453967,2541.5243580595725,8492.664800459721,10835.269046685817,10835.269046685817,0.0,10835.269046685817,78.55570058847218,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3375335764112873,-0.32639492511682583,0.0,9006.63197325082,optimal_relaxed_modes,0.0014839000068604946,False,,2152.457289482024,-0.32639492511682583
1161,27369,2024-10-13 02:15:00,0.3852312733337088,9.946717313131332,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1484.2920559516933,9.598837916186767,25.909942950379218,10.6,9.522371947271093,2520.4764005042493,8382.258228767905,10813.909838752146,10813.909838752148,0.0,10813.909838752146,78.40084633095306,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3852312733337088,-0.32639492511682583,0.0,9013.02908617424,optimal_relaxed_modes,0.001644300005864352,False,,2152.457289482024,-0.32639492511682583
1162,27370,2024-10-13 02:30:00,0.42946957393778556,9.710927170911603,0.5712754555806233,0.45,0.0,1.0,1.0,0.0,6626.230591477556,-43.55515600351465,10.4995642892623,28.63816206615821,10.899999999999999,9.56802339932052,0.0,0.0,6908.62365166527,6908.623651665271,0.0,6908.62365166527,50.08752147457321,0.029,0.5712754555806233,measured_data_mpc,0.029,0.0,0.42946957393778556,0.5712754555806233,0.0,3095.585295844068,optimal_relaxed_modes,0.0016930999991018325,False,,-3767.356426349314,0.5712754555806233
1163,27371,2024-10-13 02:45:00,0.28876849300282326,10.460863932294952,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,5651.793011755788,-39.85411438103659,11.454073907125029,29.430487686377216,11.2,9.607104959520669,0.0,0.0,7050.991802602642,7050.991802602642,0.0,7050.991802602642,51.11969056886915,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28876849300282326,-0.32639492511682594,0.0,9016.104413300189,optimal_relaxed_modes,0.0012048000062350184,False,,2152.457289482025,-0.32639492511682594
1164,27372,2024-10-13 03:00:00,0.14162766150677486,11.24512456416889,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2200.8730149105595,11.141242257694524,26.108816563083415,10.899999999999999,9.723892193320385,2541.5243580595725,9245.830074909365,10871.351613816349,10871.351613816349,0.0,10871.351613816349,78.81729920016853,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14162766150677486,-0.3263949251168261,0.0,8989.127670209211,optimal_relaxed_modes,0.0014315000153146684,False,,2152.4572894820258,-0.3263949251168261
1165,27373,2024-10-13 03:15:00,0.1548071205030652,11.174878047718662,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2042.1672192286817,10.818810083818894,25.918418540901147,10.6,9.828004591546154,2541.5243580595725,8938.702640133879,10835.810263775606,10835.810263775607,0.0,10835.810263775606,78.55962441237314,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1548071205030652,-0.32639492511682594,0.0,8976.532814218555,optimal_relaxed_modes,0.0011995999957434833,False,,2152.457289482025,-0.32639492511682594
1166,27374,2024-10-13 03:30:00,0.21575765739970237,10.850011686059586,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1952.6965811359971,10.51975663008297,25.92827575539245,10.3,9.919891984395925,2541.5243580595725,8823.753225461687,10834.583587191608,10834.583587191608,0.0,10834.583587191608,78.55073100713916,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.21575765739970237,-0.32639492511682583,0.0,8971.43870455748,optimal_relaxed_modes,0.0016385000199079514,False,,2152.457289482024,-0.32639492511682583
1167,27375,2024-10-13 03:45:00,0.2500173511804325,10.667407518208295,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1811.6484566978322,10.242398839608391,25.96374392794246,10.0,9.999999124030063,2541.5243580595725,8672.755000108744,10834.794713251636,10834.79471325164,0.0,10834.794713251636,78.55226167107436,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2500173511804325,-0.32639492511682594,0.0,8969.427651936014,optimal_relaxed_modes,0.0013701000134460628,False,,2152.457289482025,-0.32639492511682594
1168,27376,2024-10-13 04:00:00,0.3040641563670431,10.37933804656366,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1680.811388364701,9.98516249529632,25.97702251724381,10.0,9.999999124030063,2541.5243580595725,8551.733592338403,10835.137187044891,10835.137187044895,0.0,10835.137187044891,78.55474460607546,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3040641563670431,-0.3263949251168261,0.0,8982.504033828878,optimal_relaxed_modes,0.0011820000072475523,False,,2152.4572894820258,-0.3263949251168261
1169,27377,2024-10-13 04:15:00,0.354190010894212,10.11216724193385,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1559.4480773018995,9.746585603081174,25.98148497318735,10.0,9.999999124030063,2536.1621695153085,8434.42382981904,10829.92422625835,10829.92422625835,0.0,10829.92422625835,78.51695064037304,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.354190010894212,-0.32639492511682583,0.0,8988.713593292217,optimal_relaxed_modes,0.0010731999936979264,False,,2152.457289482024,-0.32639492511682583
1170,27378,2024-10-13 04:30:00,0.400679605426141,9.864377703078668,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1446.8863098760476,9.525309518158915,25.982901911558468,10.0,9.999999124030063,2502.6899484814553,8323.10646134853,10796.502870882645,10796.502870882645,0.0,10796.502870882645,78.27464581389918,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.400679605426141,-0.32639492511682594,0.0,8991.293364464893,optimal_relaxed_modes,0.0011826000118162483,False,,2152.457289482025,-0.32639492511682594
1171,27379,2024-10-13 04:45:00,0.44379742253455134,9.634559737890841,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1342.4710172225705,9.320079244105262,25.983115601133104,10.0,9.999999124030063,2471.379278725002,8218.977686660637,10765.20489314917,10765.20489314917,0.0,10765.20489314917,78.04773547533149,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44379742253455134,-0.32639492511682583,0.0,8992.380940292016,optimal_relaxed_modes,0.0010787000064738095,False,,2152.457289482024,-0.32639492511682583
1172,27380,2024-10-13 05:00:00,0.48378851638582937,9.42140720766353,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1245.6135014838785,9.129730929159937,25.954436610217023,10.175,9.838809822340371,2446.514023687385,8136.284197204523,10740.32985519818,10740.32985519818,0.0,10740.32985519818,77.86739145018682,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.48378851638582937,-0.3263949251168261,0.0,9006.903424897511,optimal_relaxed_modes,0.0010862000053748488,False,,2152.4572894820258,-0.3263949251168261
1173,27381,2024-10-13 05:15:00,0.5208796884754787,9.223711260425699,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1155.7672288464264,8.953184016267222,25.913609621106456,10.35,9.670628722619062,2421.305431306298,8052.4488830235405,10714.796453827441,10714.796453827443,0.0,10714.796453827441,77.68227429024896,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5208796884754787,-0.32639492511682583,0.0,9013.4142028637,optimal_relaxed_modes,0.001724000001559034,False,,2152.457289482024,-0.32639492511682583
1174,27382,2024-10-13 05:30:00,0.5552813856311274,9.040350214586091,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1072.42495410806,8.789437046015916,25.868126364772618,10.524999999999999,9.495252592802997,2396.848850204654,7971.114505861443,10689.89452439018,10689.89452439018,0.0,10689.89452439018,77.5017353018288,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5552813856311274,-0.3263949251168261,0.0,9015.778231145603,optimal_relaxed_modes,0.0020268000080250204,False,,2152.4572894820258,-0.3263949251168261
1175,27383,2024-10-13 05:45:00,0.5871888258266471,8.87028355834397,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-995.1162027647999,8.637561527943367,25.820983115193723,10.7,9.312475229616823,2373.717026846438,7894.185828151139,10666.268413606242,10666.268413606242,0.0,10666.268413606242,77.33044599864526,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5871888258266471,-0.32639492511682594,0.0,9016.427856294931,optimal_relaxed_modes,0.001504900021245703,False,,2152.457289482025,-0.32639492511682594
1176,27384,2024-10-13 06:00:00,0.6167829690985227,8.712546774704874,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-923.4045992302264,8.496696455635336,25.82923542742031,11.2,10.146319982110091,2343.707337189536,7794.383676455128,10635.812477121213,10635.812477121213,69.96,10565.852477121214,76.60243045912881,0.029,-0.32639492511682583,measured_data_mpc,0.029,69.96,0.6167829690985227,-0.32639492511682583,0.0,8988.895348648864,optimal_relaxed_modes,0.001358500012429431,False,,2152.457289482024,-0.32639492511682583
1177,27385,2024-10-13 06:15:00,0.6442316062423996,8.56624553872801,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-856.8858390549168,8.366045659865003,25.861228205436248,11.7,10.98915689273092,2319.9091323424823,7715.238837658301,10565.668877640757,10565.668877640757,0.0,10565.668877640757,76.6010993628955,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.6442316062423996,-0.32639492511682583,0.0,8976.234147284773,optimal_relaxed_modes,0.0011600000143516809,False,,2152.457289482024,-0.32639492511682583
1178,27386,2024-10-13 06:30:00,0.6696901183018223,8.430551669451287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-795.1850557677036,8.244869406803046,25.902793720106143,12.2,11.840535208433952,2299.8661757971636,7648.582693844686,10451.309012598485,10451.309012598485,0.0,10451.309012598485,75.77199034133902,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6696901183018223,-0.32639492511682594,0.0,8971.329508087112,optimal_relaxed_modes,0.0012310000020079315,False,,2152.457289482025,-0.32639492511682594
1179,27387,2024-10-13 06:45:00,0.6933025197976173,8.3046975694787,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-737.953985302224,8.132481030572476,25.9483082060918,12.7,12.699991660478652,2282.1214504504414,7589.569695339707,10366.841231096374,10366.841231096374,0.0,10366.841231096374,75.15959892544872,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6933025197976173,-0.32639492511682594,0.0,8969.634145838056,optimal_relaxed_modes,0.0011135999811813235,False,,2152.457289482025,-0.32639492511682594
1180,27388,2024-10-13 07:00:00,0.7152025568590137,8.187970371941457,1.0,0.45,0.0,1.0,1.0,0.0,6529.123375433685,-42.06875951279442,9.06024348905362,30.545511336780496,12.95,12.949991761138852,0.0,0.0,6909.069686223253,6909.069686223253,752.82,6156.249686223253,44.63281022511858,0.029,1.0,measured_data_mpc,0.029,752.82,0.7152025568590137,1.0,0.0,236.2487165831153,optimal_relaxed_modes,0.0016116999904625118,False,,-6594.640798142311,1.0
1181,27389,2024-10-13 07:15:00,0.5631372640306429,8.998478382716673,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7857.002580951436,-45.70178068485065,10.071680856957299,29.73517098586939,13.2,13.199992322599563,0.0,0.0,6958.149575338829,6958.14957533883,0.0,6958.149575338829,50.44658442120651,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5631372640306429,-0.3263949251168261,0.0,8989.98597260111,optimal_relaxed_modes,0.0014008999860379845,False,,2152.4572894820258,-0.3263949251168261
1182,27390,2024-10-13 07:30:00,0.37420330706574806,10.005496373339563,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1557.1789332361323,9.84994425599866,26.084323872436023,13.45,13.449992151313912,2544.6521457905387,8479.0772023486,10723.17031980717,10723.17031980717,0.0,10723.17031980717,77.74298481860198,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37420330706574806,-0.32639492511682594,0.0,8992.925088600316,optimal_relaxed_modes,0.0012061999877914786,False,,2152.457289482025,-0.32639492511682594
1183,27391,2024-10-13 07:45:00,0.4015273101458807,9.859859436922456,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1453.9521411847827,9.62119419806678,26.00047478439883,13.7,13.699996948242188,2514.837646654108,8365.188364997317,10707.718442422052,10707.718442422056,0.0,10707.718442422052,77.63095870755988,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4015273101458807,-0.3263949251168261,0.0,8994.38145211382,optimal_relaxed_modes,0.0010689999908208847,False,,2152.4572894820258,-0.3263949251168261
1184,27392,2024-10-13 08:00:00,0.44110674749680384,9.648901035842036,0.846914025868804,0.45,0.0,1.0,1.0,0.0,6638.327198250718,-43.29702810492177,10.524677637009708,28.671151574806203,13.95,13.54657384615957,0.0,0.0,6909.481575888581,6909.481575888581,1902.36,5007.121575888581,187.7670590958218,0.15,0.846914025868804,measured_data_mpc,0.15,1902.36,0.44110674749680384,0.846914025868804,0.0,1273.075153515622,optimal_relaxed_modes,0.0011051000037696213,False,,-5585.093787513368,0.846914025868804
1185,27393,2024-10-13 08:15:00,0.2840704867428823,10.485904305660437,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6825.864002988847,-25.660580526674398,11.569057158141085,29.22409043722094,14.2,13.382182373398251,0.0,0.0,6938.012411206344,6938.012411206343,0.0,6938.012411206344,50.300589981246,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2840704867428823,-0.32639492511682594,0.0,9018.093044496462,optimal_relaxed_modes,0.0015829000039957464,False,,2152.457289482025,-0.32639492511682594
1186,27394,2024-10-13 08:30:00,0.17283237621203112,11.078803434789874,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2252.9077229110917,11.24672859536213,26.03225167616042,14.45,13.206420494173782,2541.5243580595725,9296.106938805828,10841.13494893265,10841.13494893265,0.0,10841.13494893265,78.59822837976171,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17283237621203112,-0.32639492511682594,0.0,9021.026881365382,optimal_relaxed_modes,0.0012063000176567584,False,,2152.457289482025,-0.32639492511682594
1187,27395,2024-10-13 08:45:00,0.13486613955749827,11.281163476158534,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2090.4219873529637,10.916636703857233,25.750403681252195,14.7,13.018865707626523,2541.5243580595725,8991.00330447877,10805.220275686524,10805.220275686524,0.0,10805.220275686524,78.3378469987273,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13486613955749827,-0.3263949251168261,0.0,9022.091891600066,optimal_relaxed_modes,0.001114899991080165,False,,2152.4572894820258,-0.3263949251168261
1188,27396,2024-10-13 09:00:00,0.19726462572610257,10.948579544879873,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1998.829314051902,10.61047894916341,25.760946859067765,15.524999999999999,13.404132032253601,2542.6926312743362,8872.06110591407,10720.014521104293,10720.014521104293,2646.78,8073.234521104292,302.7462945414109,0.15,-0.3263949251168261,measured_data_mpc,0.15,2646.78,0.19726462572610257,-0.3263949251168261,0.0,8992.204939868923,optimal_relaxed_modes,0.0011255000135861337,False,,2152.4572894820258,-0.3263949251168261
1189,27397,2024-10-13 09:15:00,0.23233819834081154,10.761637402843474,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1854.4383881789981,10.32653276340077,25.800504743678033,16.35,13.76205680622444,2552.522643495831,8716.757093922735,10709.203451355928,10709.20345135593,0.0,10709.203451355928,77.64172502233049,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23233819834081154,-0.32639492511682594,0.0,8978.545253009497,optimal_relaxed_modes,0.0011480000102892518,False,,2152.457289482025,-0.32639492511682594
1190,27398,2024-10-13 09:30:00,0.2876688885957444,10.466724823784682,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1720.5002576976187,10.063186544477954,25.846883832782915,17.175,14.091309914975103,2561.5705822732207,8578.643411322075,10701.74555987717,10701.745559877174,0.0,10701.74555987717,77.5876553091095,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2876688885957444,-0.32639492511682594,0.0,8973.340688471095,optimal_relaxed_modes,0.001579700008733198,False,,2152.457289482025,-0.32639492511682594
1191,27399,2024-10-13 09:45:00,0.33898538655619825,10.193207889655463,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1596.259472208019,9.818944982229535,25.89712535381783,18.0,14.390465346982285,2542.007931831282,8452.471871356312,10659.00913201773,10659.009132017729,0.0,10659.00913201773,77.27781620712855,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33898538655619825,-0.32639492511682594,0.0,8971.60471963788,optimal_relaxed_modes,0.0011693999986164272,False,,2152.457289482025,-0.32639492511682594
1192,27400,2024-10-13 10:00:00,0.38657901011619095,9.939533876080702,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1481.026873546698,9.592418208661186,25.91839984151401,18.75,14.249988488013713,2511.487976892071,8352.045512789233,10666.188108701066,10666.188108701066,3173.64,7492.548108701067,280.97055407629,0.15,-0.3263949251168261,measured_data_mpc,0.15,3173.64,0.38657901011619095,-0.3263949251168261,0.0,8986.744520342265,optimal_relaxed_modes,0.0010790000087581575,False,,2152.4572894820258,-0.3263949251168261
1193,27401,2024-10-13 10:15:00,0.43072029329081246,9.70426083675997,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1374.1391138349336,9.38231891419197,25.927464681422016,19.5,14.04602844699474,2480.9723051464034,8251.898868701128,10646.092121601838,10646.092121601838,0.0,10646.092121601838,77.18416788161333,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43072029329081246,-0.3263949251168261,0.0,8994.077167265335,optimal_relaxed_modes,0.0011040999961551279,False,,2152.4572894820258,-0.3263949251168261
1194,27402,2024-10-13 10:30:00,0.47166025391398975,9.486050846638435,0.24288331670194746,0.45,0.0,1.0,1.0,0.0,6707.573748334471,-45.90862540853128,10.294001184869373,28.48223698057475,20.25,13.772777058434128,0.0,0.0,6908.74247718555,6908.742477185549,0.0,6908.74247718555,50.08838295959524,0.029,0.24288331670194746,measured_data_mpc,0.029,0.0,0.47166025391398975,0.24288331670194746,0.0,5243.071197720891,optimal_relaxed_modes,0.0017368000117130578,False,,-1601.7282295107825,0.24288331670194746
1195,27403,2024-10-13 10:45:00,0.3274221454156519,10.254839964934575,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6656.088040416522,-43.322710001180056,11.344071667020511,29.392297393341607,21.0,13.42352253684693,0.0,0.0,6935.789257348407,6935.789257348406,0.0,6935.789257348407,50.284472115775955,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3274221454156519,-0.32639492511682594,0.0,8998.69689487813,optimal_relaxed_modes,0.0013549000141210854,False,,2152.457289482025,-0.32639492511682594
1196,27404,2024-10-13 11:00:00,0.14652258912634436,11.219034599956585,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2150.3999605304225,11.038898122332277,26.157972717119975,21.375,13.496787379793806,2545.9317821978816,9199.255271077096,10834.7902392011,10834.790239201102,3695.82,7138.9702392011,148.13363246342283,0.083,-0.32639492511682594,measured_data_mpc,0.083,3695.82,0.14652258912634436,-0.32639492511682594,0.0,9014.20039589558,optimal_relaxed_modes,0.0014572000072803348,False,,2152.457289482025,-0.32639492511682594
1197,27405,2024-10-13 11:15:00,0.1741540319659581,11.071759009621443,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1995.3439688225756,10.723890024443737,25.877244697809356,21.75,13.562898264328254,2547.7373535978318,8899.014581422824,10748.749622791962,10748.749622791962,0.0,10748.749622791962,77.92843476524173,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1741540319659581,-0.32639492511682583,0.0,9021.343345525456,optimal_relaxed_modes,0.0016870999825187027,False,,2152.457289482024,-0.32639492511682583
1198,27406,2024-10-13 11:30:00,0.23370106835901608,10.754373305646444,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1907.929873032209,10.431721125641232,25.829912652360683,22.125,13.621651091134002,2549.2349369207604,8814.241352054705,10745.266937496432,10745.266937496433,0.0,10745.266937496432,77.90318529684913,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23370106835901608,-0.32639492511682583,0.0,9024.131492093435,optimal_relaxed_modes,0.0013336999982129782,False,,2152.457289482024,-0.32639492511682583
1199,27407,2024-10-13 11:45:00,0.2671720560646134,10.57597294117561,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1770.1209090921527,10.160745607667803,25.78581920308091,22.5,13.67284306047082,2550.6473642115525,8678.800938188704,10743.525402969577,10743.525402969579,0.0,10743.525402969577,77.89055917152943,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2671720560646134,-0.32639492511682594,0.0,9025.096564268482,optimal_relaxed_modes,0.0012270000006537884,False,,2152.457289482025,-0.32639492511682594
1200,27408,2024-10-13 12:00:00,0.31997491026736247,10.294533728274958,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1642.2873930092321,9.90942485379743,25.79600325001307,22.875,13.860887758283184,2555.5338019014835,8522.726851514642,10723.184123298131,10723.184123298135,3451.38,7271.804123298131,52.720579893911456,0.029,-0.32639492511682583,measured_data_mpc,0.029,3451.38,0.31997491026736247,-0.32639492511682583,0.0,8996.42763764866,optimal_relaxed_modes,0.001118899992434308,False,,2152.457289482024,-0.32639492511682583
1201,27409,2024-10-13 12:15:00,0.3689476690118792,10.033508924166684,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1523.7147402489009,9.676332635738179,25.830489779626795,23.25,14.046169923089531,2522.7317215831968,8390.918061780074,10666.067233470634,10666.067233470634,0.0,10666.067233470634,77.3289874426621,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3689476690118792,-0.32639492511682594,0.0,8983.176487432773,optimal_relaxed_modes,0.0016704000008758157,False,,2152.457289482025,-0.32639492511682594
1202,27410,2024-10-13 12:30:00,0.4143683296815771,9.791416802797194,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1413.7356030402757,9.460144655209174,25.875487648259305,23.625,14.228648114761597,2488.328105601044,8275.373780324184,10607.647333177618,10607.64733317762,0.0,10607.647333177618,76.90544316553773,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4143683296815771,-0.32639492511682594,0.0,8977.967094818772,optimal_relaxed_modes,0.0014424999826587737,False,,2152.457289482025,-0.32639492511682594
1203,27411,2024-10-13 12:45:00,0.45649479574406393,9.56688273868414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1311.7170836424675,9.259635258024517,25.92507585573364,24.0,14.408290888819414,2457.4676563729163,8171.094454374598,10555.063523853849,10555.063523853849,0.0,10555.063523853849,76.52421054794041,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45649479574406393,-0.32639492511682594,0.0,8976.054672903543,optimal_relaxed_modes,0.001254200004041195,False,,2152.457289482025,-0.32639492511682594
1204,27412,2024-10-13 13:00:00,0.49556615477049437,9.358632395073265,1.0,0.45,0.0,1.0,1.0,0.0,6931.327614946266,-47.67282365549421,10.175320267759142,28.398445071932017,24.25,14.416200025051765,0.0,0.0,6908.691940169408,6908.691940169408,3171.36,3737.3319401694075,77.5496377585152,0.083,1.0,measured_data_mpc,0.083,3171.36,0.49556615477049437,1.0,0.0,243.14990161377864,optimal_relaxed_modes,0.0011434999760240316,False,,-6594.640798142311,1.0
1205,27413,2024-10-13 13:15:00,0.35056244621525773,10.131502161672676,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6661.561098019168,-43.20822704645218,11.222883070666303,29.31658683984673,24.5,14.419948050840945,0.0,0.0,6935.072369351718,6935.0723693517175,0.0,6935.072369351718,50.27927467779996,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35056244621525773,-0.32639492511682594,0.0,8997.043580483823,optimal_relaxed_modes,0.0010885999945458025,False,,2152.457289482025,-0.32639492511682594
1206,27414,2024-10-13 13:30:00,0.16464163925924824,11.122460062748207,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2098.4339999483554,10.925802533153522,26.34617067278456,24.75,14.419446183357968,2571.144441653444,9248.114789193045,10754.985935270966,10754.985935270968,0.0,10754.985935270966,77.97364803071451,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16464163925924824,-0.3263949251168261,0.0,8999.91523771031,optimal_relaxed_modes,0.0013538000057451427,False,,2152.4572894820258,-0.3263949251168261
1207,27415,2024-10-13 13:45:00,0.19402351014894056,10.965854690906147,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1943.6074783156528,10.619016705582787,26.015134836612507,25.0,14.414599433357198,2571.0118797014497,8850.713291113592,10727.978593114522,10727.978593114522,0.0,10727.978593114522,77.77784480008029,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19402351014894056,-0.3263949251168261,0.0,9001.164764276986,optimal_relaxed_modes,0.0013433999847620726,False,,2152.4572894820258,-0.3263949251168261
1208,27416,2024-10-13 14:00:00,0.2535261610954809,10.648705561361087,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1858.4679929479107,10.334461741498743,25.97123898364387,24.75,14.200839982477031,2565.5592223222984,8765.266866435799,10751.922150246244,10751.922150246244,2041.86,8710.062150246244,180.73378961760957,0.083,-0.3263949251168261,measured_data_mpc,0.083,2041.86,0.2535261610954809,-0.3263949251168261,0.0,9013.770972091745,optimal_relaxed_modes,0.0011707000085152686,False,,2152.4572894820258,-0.3263949251168261
1209,27417,2024-10-13 14:15:00,0.2861248835473465,10.474954370692643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1724.242455528428,10.07054746608896,25.933513351206898,24.5,13.987832389321525,2559.7367970814726,8631.643896717685,10760.009388718005,10760.009388718005,0.0,10760.009388718005,78.01006806820554,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2861248835473465,-0.32639492511682594,0.0,9019.403425426854,optimal_relaxed_modes,0.001370599988149479,False,,2152.457289482025,-0.32639492511682594
1210,27418,2024-10-13 14:30:00,0.3375517307767842,10.20084927495974,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1599.7333569437806,9.825775580777464,25.892772564150416,24.25,13.7755671156355,2553.9363407153696,8507.300186064384,10767.57977463521,10767.57977463521,0.0,10767.57977463521,78.06495336610527,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3375517307767842,-0.32639492511682594,0.0,9021.421648522142,optimal_relaxed_modes,0.0013204999850131571,False,,2152.457289482025,-0.32639492511682594
1211,27419,2024-10-13 14:45:00,0.385248347353336,9.946626308606719,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1484.249641359375,9.59875330035663,25.851431100518774,24.0,13.564037924019917,2522.712900093361,8391.083073805139,10740.440801910596,10740.440801910596,0.0,10740.440801910596,77.86819581385183,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.385248347353336,-0.32639492511682583,0.0,9021.936151661816,optimal_relaxed_modes,0.0012658000050578266,False,,2152.457289482024,-0.32639492511682583
1212,27420,2024-10-13 15:00:00,0.42948582106764593,9.710840573709447,0.5716602857649679,0.45,0.0,1.0,1.0,0.0,6647.053466899305,-43.7163667514341,10.501993438242696,28.662737023716577,24.0,13.554082733649004,0.0,0.0,6907.888751268787,6907.888751268787,1582.32,5325.568751268787,110.50555158882734,0.083,0.5716602857649679,measured_data_mpc,0.083,1582.32,0.42948582106764593,0.5716602857649679,0.0,3075.6640012345174,optimal_relaxed_modes,0.0010842999909073114,False,,-3769.894243183349,0.5716602857649679
1213,27421,2024-10-13 15:15:00,0.2883355286699108,10.463171632189376,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6753.598880979703,-45.15517719859664,11.56335213697271,29.496864354247055,24.0,13.544106790135816,0.0,0.0,6937.833960536991,6937.833960536991,0.0,6937.833960536991,50.299296213893186,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2883355286699108,-0.32639492511682594,0.0,8986.833219591043,optimal_relaxed_modes,0.0016002999909687787,False,,2152.457289482025,-0.32639492511682594
