step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1214,27422,2024-10-13 15:30:00,0.1287783683348253,11.313611296775381,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2251.0898576688733,11.24307691168952,26.239016500107535,24.0,13.534105588626224,2546.9506477519444,9305.533950622477,10795.412630865516,10795.41263086552,0.0,10795.412630865516,78.266741573775,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1287783683348253,-0.32639492511682594,0.0,8982.293116992614,optimal_relaxed_modes,0.0015386000159196556,False,,2152.457289482025,-0.32639492511682594
1215,27423,2024-10-13 15:45:00,0.13555666516466314,11.277482974672346,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2088.756625570936,10.91326165382261,26.045997316725824,24.0,13.524086257387825,2546.676876820966,8993.285009029036,10758.803865307873,10758.803865307873,0.0,10758.803865307873,78.00132802348209,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13555666516466314,-0.32639492511682583,0.0,8980.472473654492,optimal_relaxed_modes,0.0014358999906107783,False,,2152.457289482024,-0.32639492511682583
1216,27424,2024-10-13 16:00:00,0.1979028753685572,10.94517767428559,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1997.2407790266475,10.607361085842943,26.030675848922876,24.0,13.747739119137096,2552.3774962301627,8889.939486836463,10726.50680633888,10726.506806338883,684.06,10042.446806338881,208.3807712315318,0.083,-0.32639492511682594,measured_data_mpc,0.083,684.06,0.1979028753685572,-0.32639492511682594,0.0,8992.004818999763,optimal_relaxed_modes,0.0010821000032592565,False,,2152.457289482025,-0.32639492511682594
1217,27425,2024-10-13 16:15:00,0.2329469868312838,10.758392560189257,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1852.9705977795813,10.323652331904245,26.02875656258075,24.0,13.969640541728188,2558.4428893403883,8742.295021230208,10718.376261052135,10718.376261052137,0.0,10718.376261052135,77.70822789262799,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2329469868312838,-0.32639492511682594,0.0,8997.479136120053,optimal_relaxed_modes,0.0010437000019010156,False,,2152.457289482025,-0.32639492511682594
1218,27426,2024-10-13 16:30:00,0.28823130087852505,10.463727166317462,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1719.143783682696,10.06052457619672,26.026821209674605,24.0,14.189817123077404,2564.4625325138177,8607.062136852675,10711.342628863935,10711.342628863933,0.0,10711.342628863935,77.65723405926353,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.28823130087852505,-0.32639492511682583,0.0,8999.7346205393,optimal_relaxed_modes,0.0010628000018186867,False,,2152.457289482024,-0.32639492511682583
1219,27427,2024-10-13 16:45:00,0.33950505429900313,10.190438060586313,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1595.0053679644307,9.816483603106716,26.025449546819182,24.0,14.408290888819414,2550.8902122053496,8481.753913919407,10678.71079844304,10678.710798443042,0.0,10678.71079844304,77.42065328871205,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.33950505429900313,-0.3263949251168261,0.0,9000.654022987055,optimal_relaxed_modes,0.0018927000055555254,False,,2152.4572894820258,-0.3263949251168261
1220,27428,2024-10-13 17:00:00,0.387059388186307,9.936973460966984,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.8668846184396,9.590140666289251,26.00264202533256,23.575,14.231566938506278,2518.8205192679266,8376.564715344995,10682.321931110177,10682.321931110177,4.74,10677.581931110177,400.4093224166316,0.15,-0.32639492511682594,measured_data_mpc,0.15,4.74,0.387059388186307,-0.32639492511682594,0.0,9011.739509242787,optimal_relaxed_modes,0.001492900017183274,False,,2152.457289482025,-0.32639492511682594
1221,27429,2024-10-13 17:15:00,0.4311646286748285,9.701892529163164,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1373.0652373312857,9.380210037102174,25.970696650545733,23.15,14.05013499168887,2487.533234994631,8273.708109408724,10653.736579203991,10653.736579203993,0.0,10653.736579203991,77.23959019922894,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4311646286748285,-0.32639492511682583,0.0,9016.54948935756,optimal_relaxed_modes,0.0017343999934382737,False,,2152.457289482024,-0.32639492511682583
1222,27430,2024-10-13 17:30:00,0.4720715394232099,9.483858694874291,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1273.9932207014206,9.185500939351787,25.935153359035453,22.725,13.86408290377943,2457.8853248850473,8175.714232289325,10626.353964133541,10626.353964133541,0.0,10626.353964133541,77.04106623996817,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4720715394232099,-0.32639492511682594,0.0,9018.1487304247,optimal_relaxed_modes,0.0015537999861408025,False,,2152.457289482025,-0.32639492511682594
1223,27431,2024-10-13 17:45:00,0.5100123247431414,9.281634309119056,-0.17775999145752192,0.45,0.0,0.0,1.0,1.0,0.0,-1182.0921264155288,9.004909231444156,25.898196766809154,22.3,13.673495494816743,2430.2083829502726,8083.663266844226,10601.91555633763,10601.91555633763,0.0,10601.91555633763,76.86388778344782,0.029,-0.17775999145752192,measured_data_mpc,0.029,0.0,0.5100123247431414,-0.17775999145752192,0.0,8038.182594125653,optimal_relaxed_modes,0.0012558999878820032,False,,1172.2632919432026,-0.17775999145752192
1224,27432,2024-10-13 18:00:00,0.5452021657058611,9.09407245678776,1.0,0.45,0.0,1.0,1.0,0.0,6558.395221389863,-42.34011087777608,9.898502919557544,32.46354874644189,21.475,13.776351521121798,0.0,0.0,6908.422595898056,6908.422595898056,0.0,6908.422595898056,259.06584734617707,0.15,1.0,measured_data_mpc,0.15,0.0,0.5452021657058611,1.0,0.0,249.5565870068467,optimal_relaxed_modes,0.0011082999990321696,False,,-6594.640798142311,1.0
1225,27433,2024-10-13 18:15:00,0.4027635534560928,9.853270260079025,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6758.29437203201,-44.83458999852045,10.986555526852467,29.120623986988715,20.65,13.821507711952188,0.0,0.0,6978.416453408451,6978.416453408449,0.0,6978.416453408451,50.59351928721127,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4027635534560928,-0.32639492511682594,0.0,8986.389790450226,optimal_relaxed_modes,0.0010701999999582767,False,,2152.457289482025,-0.32639492511682594
1226,27434,2024-10-13 18:30:00,0.22172427249966847,10.818209627576767,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1985.5117923909393,10.704561577614523,26.23043440000702,19.825,13.813318943995144,2554.5787800725466,9019.544023727349,10761.171170050793,10761.171170050793,0.0,10761.171170050793,78.01849098286826,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22172427249966847,-0.3263949251168261,0.0,8982.097875945474,optimal_relaxed_modes,0.0010775999980978668,False,,2152.4572894820258,-0.3263949251168261
1227,27435,2024-10-13 18:45:00,0.23735613195239474,10.734891816693736,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1842.3679293931434,10.413814830193195,26.055330117710614,19.0,13.755613148568049,2553.002350799711,8743.258536467001,10755.032125906568,10755.032125906568,0.0,10755.032125906568,77.97398291282262,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23735613195239474,-0.32639492511682583,0.0,8980.246143634471,optimal_relaxed_modes,0.001452099997550249,False,,2152.457289482024,-0.32639492511682583
1228,27436,2024-10-13 19:00:00,0.292317008219053,10.441950346192447,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1761.67654763485,10.144147672604834,26.037853351287954,18.5,14.00077455029824,2559.25090375212,8652.055819329486,10716.09704271075,10716.097042710748,0.0,10716.09704271075,482.2243669219837,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.292317008219053,-0.32639492511682594,0.0,8990.421201421652,optimal_relaxed_modes,0.0011038000229746103,False,,2152.457289482025,-0.32639492511682594
1229,27437,2024-10-13 19:15:00,0.323210164524997,10.277289823081766,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1634.4592515299732,9.894041400750986,26.032635617764385,18.0,14.209268261883924,2562.217292775457,8521.26873833497,10708.147257910767,10708.147257910767,0.0,10708.147257910767,77.63406761985306,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.323210164524997,-0.32639492511682583,0.0,8995.190076677984,optimal_relaxed_modes,0.0013399999879766256,False,,2152.457289482024,-0.32639492511682583
1230,27438,2024-10-13 19:30:00,0.3719463694967208,10.017525850582478,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1516.4593857125608,9.662074593566317,26.027687958397525,17.5,14.383385826138838,2526.7109810034826,8401.593927277472,10652.107678751141,10652.107678751141,0.0,10652.107678751141,77.22778067094578,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3719463694967208,-0.3263949251168261,0.0,8997.095277514545,optimal_relaxed_modes,0.0011056999792344868,False,,2152.4572894820258,-0.3263949251168261
1231,27439,2024-10-13 19:45:00,0.41714763328241616,9.776603114604722,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1407.0097533418932,9.446928750576973,26.023414508232886,17.0,14.525205821529434,2493.894456773065,8290.7892936148,10601.322599876514,10601.322599876516,0.0,10601.322599876514,76.85958884910472,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41714763328241616,-0.32639492511682594,0.0,8997.82261114657,optimal_relaxed_modes,0.001099100016290322,False,,2152.457289482025,-0.32639492511682594
1232,27440,2024-10-13 20:00:00,0.45907086262188795,9.553152302225337,1.0,0.45,0.0,1.0,1.0,0.0,6652.956953210969,-44.798354158919594,10.376593023759472,28.539575323435763,16.875,14.101866514912025,0.0,0.0,6909.758668025114,6909.758668025114,0.0,6909.758668025114,310.9391400611301,0.18,1.0,measured_data_mpc,0.18,0.0,0.45907086262188795,1.0,0.0,262.9516725592339,optimal_relaxed_modes,0.0011691999970935285,False,,-6594.640798142311,1.0
1233,27441,2024-10-13 20:15:00,0.31186775677226714,10.337744856403816,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6692.224293587894,-43.93121202685088,11.432760638238843,29.41545697207595,16.75,13.678186847450267,0.0,0.0,6936.546813832927,6936.546813832926,0.0,6936.546813832927,50.289964400288724,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31186775677226714,-0.32639492511682594,0.0,9015.359736493929,optimal_relaxed_modes,0.0015699999930802733,False,,2152.457289482025,-0.32639492511682594
1234,27442,2024-10-13 20:30:00,0.1377075577193967,11.266018717355616,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2191.162899059135,11.121555624865884,26.145812360972997,16.625,13.254222024664465,2541.5243580595725,9238.681346859003,10866.511540761163,10866.511540761165,0.0,10866.511540761163,78.78220867051843,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1377075577193967,-0.3263949251168261,0.0,9017.10512747779,optimal_relaxed_modes,0.0011743000068236142,False,,2152.4572894820258,-0.3263949251168261
1235,27443,2024-10-13 20:45:00,0.1585286656407644,11.155042212134726,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2033.1601874499565,10.800550448371848,25.870169976119147,16.5,12.830037441379268,2541.5243580595725,8933.995455985698,10827.603769067811,10827.603769067813,0.0,10827.603769067811,78.50012732574163,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1585286656407644,-0.32639492511682594,0.0,9017.390381824138,optimal_relaxed_modes,0.0011589000059757382,False,,2152.457289482025,-0.32639492511682594
1236,27444,2024-10-13 21:00:00,0.21920937411485605,10.831614035967817,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1944.0846495530766,10.502819696884579,25.87338744287623,16.375,13.34018724816324,2541.5243580595725,8820.808724700268,10712.617724745885,10712.617724745889,0.0,10712.617724745885,401.7231646779707,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.21920937411485605,-0.32639492511682583,0.0,8993.466044706965,optimal_relaxed_modes,0.0012079000007361174,False,,2152.457289482024,-0.32639492511682583
1237,27445,2024-10-13 21:15:00,0.2533175356944159,10.649817534748763,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1803.6588611137943,10.2266882868149,25.902490181193855,16.25,13.833374678456835,2554.2231400193155,8670.599372791266,10695.102599404921,10695.102599404925,0.0,10695.102599404921,77.53949384568568,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2533175356944159,-0.32639492511682583,0.0,8982.373972383677,optimal_relaxed_modes,0.0012414000229910016,False,,2152.457289482024,-0.32639492511682583
1238,27446,2024-10-13 21:30:00,0.30712532844383605,10.363021999394354,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1673.398995930808,9.970589018578009,25.93642540005844,16.125,14.31031064896478,2567.01254047131,8536.52627929075,10682.248515480132,10682.248515480132,0.0,10682.248515480132,77.44630173723097,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30712532844383605,-0.3263949251168261,0.0,8977.96840253456,optimal_relaxed_modes,0.0015315999917220324,False,,2152.4572894820258,-0.3263949251168261
1239,27447,2024-10-13 21:45:00,0.3570295755862895,10.097032362125077,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1552.5723294088725,9.733067252413466,25.973050367876873,16.0,14.771669583855122,2531.8932930793753,8413.699337912027,10608.864544001903,10608.864544001903,0.0,10608.864544001903,76.9142679440138,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3570295755862895,-0.3263949251168261,0.0,8976.314807415685,optimal_relaxed_modes,0.0011720999900717288,False,,2152.4572894820258,-0.3263949251168261
1240,27448,2024-10-13 22:00:00,0.40331361951728845,9.850338407972853,-0.04825555376843052,0.45,0.0,0.0,1.0,1.0,0.0,-1440.507667421282,9.512771101943528,25.98680454055271,15.75,14.685895835312326,2501.26376162988,8312.726385331354,10618.390164453695,10618.390164453696,0.0,10618.390164453695,220.33159591241417,0.083,-0.04825555376843052,measured_data_mpc,0.083,0.0,0.40331361951728845,-0.04825555376843052,0.0,7153.589535672519,optimal_relaxed_modes,0.001260999997612089,False,,318.2280436182418,-0.04825555376843052
1241,27449,2024-10-13 22:15:00,0.44624061890121597,9.621537501256519,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1336.5539985841779,9.308450200812686,25.990762296621078,15.5,14.596972681497292,2471.0344796239865,8213.605217118384,10585.535555035494,10585.53555503549,0.0,10585.535555035494,76.74513277400733,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44624061890121597,-0.32639492511682594,0.0,8993.210622022802,optimal_relaxed_modes,0.0014083999849390239,False,,2152.457289482025,-0.32639492511682594
1242,27450,2024-10-13 22:30:00,0.48605456247545026,9.40932918200585,0.5838274997585982,0.45,0.0,1.0,1.0,0.0,6922.722547747388,-49.15807083806017,10.243237409552929,28.442429519741243,15.25,14.504946112112576,0.0,0.0,6909.455191288836,6909.455191288835,0.0,6909.455191288836,50.093550136844065,0.029,0.5838274997585982,measured_data_mpc,0.029,0.0,0.48605456247545026,0.5838274997585982,0.0,2992.788654845293,optimal_relaxed_modes,0.0014337000029627234,False,,-3850.1326489854714,0.5838274997585982
1243,27451,2024-10-13 22:45:00,0.3378081944620324,10.199482323517367,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6655.11932945805,-43.16205891022203,11.290287279322596,29.36415578880652,15.0,14.409869630373553,0.0,0.0,6935.666770777729,6935.666770777729,0.0,6935.666770777729,50.28358408813854,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3378081944620324,-0.32639492511682583,0.0,8996.221878017961,optimal_relaxed_modes,0.00134529999922961,False,,2152.457289482024,-0.32639492511682583
1244,27452,2024-10-13 23:00:00,0.15197775290593882,11.189958577011346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2129.555199874361,10.988793236996537,26.303702844958135,14.9,13.83794145852421,2555.252319940443,9278.360278683615,10837.908470778013,10837.908470778017,0.0,10837.908470778013,224.88660076864377,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.15197775290593882,-0.32639492511682594,0.0,9008.008775720147,optimal_relaxed_modes,0.0014512999914586544,False,,2152.457289482025,-0.32639492511682594
1245,27453,2024-10-13 23:15:00,0.18209338860309715,11.029442238745492,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.4269228462138,10.677434772762028,25.921862581013034,14.8,13.26183090856392,2541.5243580595725,8875.31314703917,10811.131902273015,10811.131902273015,0.0,10811.131902273015,78.38070629147936,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18209338860309715,-0.32639492511682594,0.0,9013.139031908455,optimal_relaxed_modes,0.0019090999849140644,False,,2152.457289482025,-0.32639492511682594
1246,27454,2024-10-13 23:30:00,0.24248288886340189,10.707566202358068,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1886.0201652716225,10.388637920089717,25.87383963400278,14.7,12.681561801562186,2541.5243580595725,8787.498478082232,10834.8523975334,10834.8523975334,0.0,10834.8523975334,78.55267988211715,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24248288886340189,-0.32639492511682594,0.0,9014.83420437931,optimal_relaxed_modes,0.0017626000044401735,False,,2152.457289482025,-0.32639492511682594
1247,27455,2024-10-13 23:45:00,0.27556756587545084,10.531224873883847,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1749.7981586759963,10.120789577504786,25.83408704147276,14.6,12.09715263232339,2541.5243580595725,8650.586305335091,10834.424500114956,10834.424500114956,0.0,10834.424500114956,78.54957762583344,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27556756587545084,-0.3263949251168261,0.0,9015.116317696738,optimal_relaxed_modes,0.0012692000018432736,False,,2152.4572894820258,-0.3263949251168261
1248,27456,2024-10-14 00:00:00,0.32776102557539466,10.253033733683147,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1623.4368765603917,9.872369147322384,25.838464280862777,14.2,12.36464295749904,2541.5243580595725,8500.63412781123,10833.971868919956,10833.971868919956,0.0,10833.971868919956,78.54629604966969,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.32776102557539466,-0.3263949251168261,0.0,8992.122842100416,optimal_relaxed_modes,0.0016737999976612628,False,,2152.4572894820258,-0.3263949251168261
1249,27457,2024-10-14 00:15:00,0.37616862018333413,9.995021254422829,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1506.2324191203331,9.64196583269145,25.862397233373073,13.8,12.60323267587024,2517.4574853058884,8372.218330454098,10763.527616466794,10763.527616466792,0.0,10763.527616466794,78.03557521938426,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37616862018333413,-0.32639492511682594,0.0,8981.420068288826,optimal_relaxed_modes,0.0016967999981716275,False,,2152.457289482025,-0.32639492511682594
1250,27458,2024-10-14 00:30:00,0.4210652129741515,9.755722414847773,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1397.5192640286182,9.428271282214055,25.89479211840214,13.4,12.814522480538624,2483.289200472032,8258.586087496307,10700.222342574367,10700.22234257437,0.0,10700.222342574367,77.57661198366416,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4210652129741515,-0.32639492511682594,0.0,8977.11573567768,optimal_relaxed_modes,0.0011418999929446727,False,,2152.457289482025,-0.32639492511682594
1251,27459,2024-10-14 00:45:00,0.46270576153310267,9.533778291028563,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1296.6750184341486,9.230073940835041,25.93076014670111,13.0,12.99999492099266,2452.3187164789483,8155.588656436047,10645.173811817582,10645.173811817582,0.0,10645.173811817582,77.17751013567747,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46270576153310267,-0.32639492511682594,0.0,8975.439978381266,optimal_relaxed_modes,0.0010728000197559595,False,,2152.457289482025,-0.32639492511682594
1252,27460,2024-10-14 01:00:00,0.5013265380107933,9.327929552402471,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1203.131140350623,9.046249962586627,25.944748728684548,13.25,13.249997583224225,2427.4706037855526,8072.952176661072,10586.330188169322,10586.330188169322,0.0,10586.330188169322,76.75089386422759,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5013265380107933,-0.32639492511682594,0.0,8986.583925737437,optimal_relaxed_modes,0.001210299989907071,False,,2152.457289482025,-0.32639492511682594
1253,27461,2024-10-14 01:15:00,0.5371465198878753,9.137009048997625,0.46693524453190366,0.45,0.0,1.0,1.0,0.0,6550.500386072363,-42.28183829776722,9.93651736048471,32.586922290756185,13.5,13.499993668997053,0.0,0.0,6908.997530081786,6908.997530081786,0.0,6908.997530081786,50.09023209309295,0.029,0.46693524453190366,measured_data_mpc,0.029,0.0,0.5371465198878753,0.46693524453190366,0.0,3760.1948868506306,optimal_relaxed_modes,0.0011646999919321388,False,,-3079.2702136806483,0.46693524453190366
1254,27462,2024-10-14 01:30:00,0.3956213445706703,9.891338233438328,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6747.704702937623,-44.788148170203414,11.024764352505532,29.151798057042278,13.75,13.749996072094037,0.0,0.0,6979.858438405719,6979.858438405719,0.0,6979.858438405719,50.60397367844147,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3956213445706703,-0.32639492511682594,0.0,8994.192274028117,optimal_relaxed_modes,0.0012815000081900507,False,,2152.457289482025,-0.32639492511682594
1255,27463,2024-10-14 01:45:00,0.214506561828668,10.8566800254532,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2003.123947937262,10.740269242274241,26.180460541879814,14.0,13.99999599634643,2559.6787982111537,9037.29925369647,10703.037499814645,10703.037499814649,0.0,10703.037499814645,77.59702187365619,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.214506561828668,-0.32639492511682594,0.0,8995.203253403042,optimal_relaxed_modes,0.0013555000186897814,False,,2152.457289482025,-0.32639492511682594
1256,27464,2024-10-14 02:00:00,0.2306060185810771,10.77086992096286,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1858.7056997024351,10.44692759627213,25.92693973307981,14.1,13.550099479052234,2547.38781456758,8758.233851075023,10794.92969734434,10794.929697344342,0.0,10794.92969734434,78.26324030574646,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2306060185810771,-0.32639492511682594,0.0,9005.604616058376,optimal_relaxed_modes,0.0014125999878160655,False,,2152.457289482025,-0.32639492511682594
1257,27465,2024-10-14 02:15:00,0.2860573575550904,10.475314284231368,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1777.2949922510356,10.174853007184353,25.885458772381746,14.2,13.086937633579721,2541.5243580595725,8675.728552233653,10830.657474047433,10830.657474047433,0.0,10830.657474047433,78.52226668684389,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2860573575550904,-0.3263949251168261,0.0,9010.165582861031,optimal_relaxed_modes,0.0013359999866224825,False,,2152.4572894820258,-0.3263949251168261
1258,27466,2024-10-14 02:30:00,0.31722631021920633,10.30918376653163,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1648.9441024084092,9.922513084317632,25.850047045221572,14.3,12.609996132134276,2541.5243580595725,8547.282948620847,10834.587612553725,10834.587612553727,0.0,10834.587612553725,78.55076019101452,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31722631021920633,-0.32639492511682583,0.0,9011.713231613507,optimal_relaxed_modes,0.0013288999907672405,False,,2152.457289482024,-0.32639492511682583
1259,27467,2024-10-14 02:45:00,0.36639768401851736,10.047100344181302,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1529.8902021660483,9.688474010052369,25.812696872505413,14.4,12.118716392837337,2534.1388001569376,8427.694782702927,10826.75462665676,10826.754626656762,0.0,10826.75462665676,78.49397104326152,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36639768401851736,-0.32639492511682594,0.0,9012.014724040044,optimal_relaxed_modes,0.0011727999954018742,False,,2152.457289482025,-0.32639492511682594
1260,27468,2024-10-14 03:00:00,0.4120026893413731,9.804025665810482,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1419.4645106082403,9.471404857606421,25.815669613690343,14.05,12.373065460220067,2494.539130177478,8295.999576401684,10767.0160545119,10767.016054511896,0.0,10767.0160545119,78.06086639521128,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4120026893413731,-0.3263949251168261,0.0,8991.97819287247,optimal_relaxed_modes,0.0012322999828029424,False,,2152.4572894820258,-0.3263949251168261
1261,27469,2024-10-14 03:15:00,0.4543005628960749,9.57857799976392,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1317.0305226200858,9.270076449066245,25.836458798891734,13.7,12.60395677000174,2460.7298423743446,8183.561237030642,10683.096583833772,10683.096583833772,0.0,10683.096583833772,77.45245023279486,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4543005628960749,-0.3263949251168261,0.0,8982.664022046498,optimal_relaxed_modes,0.001752399984980002,False,,2152.4572894820258,-0.3263949251168261
1262,27470,2024-10-14 03:30:00,0.49353134061567844,9.369477954518434,0.7615866346512093,0.45,0.0,1.0,1.0,0.0,7549.912597381171,-47.86107726943805,10.178693909377568,28.59074263295853,13.35,12.812567696994691,0.0,0.0,6907.872792929468,6907.872792929468,0.0,6907.872792929468,50.08207774873865,0.029,0.7615866346512093,measured_data_mpc,0.029,0.0,0.49353134061567844,0.7615866346512093,0.0,1804.0872361167778,optimal_relaxed_modes,0.0011520000116433948,False,,-5022.3902921907675,0.7615866346512093
1263,27471,2024-10-14 03:45:00,0.35066786805536376,10.130940263264911,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6634.395433692451,-42.9544501875317,11.223184458851291,29.32973542985448,13.0,12.99999492099266,0.0,0.0,6938.269176319891,6938.269176319891,0.0,6938.269176319891,50.30245152831921,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35066786805536376,-0.32639492511682594,0.0,8977.50173526033,optimal_relaxed_modes,0.001291199994739145,False,,2152.457289482025,-0.32639492511682594
1264,27472,2024-10-14 04:00:00,0.16141369710492545,11.139664994430747,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2098.604531485938,10.926149280889291,26.278384801644542,13.0,12.99999492099266,2541.5243580595725,9243.578251776395,10783.081993076454,10783.081993076454,0.0,10783.081993076454,78.1773444498043,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16141369710492545,-0.32639492511682594,0.0,8987.163801860774,optimal_relaxed_modes,0.0012396000092849135,False,,2152.457289482025,-0.32639492511682594
1265,27473,2024-10-14 04:15:00,0.19395777742063397,10.966205046348021,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1943.7649020844926,10.619335482717082,25.936160558985303,13.0,12.99999492099266,2541.5243580595725,8845.053286218425,10792.634007024413,10792.634007024415,0.0,10792.634007024413,78.246596550927,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19395777742063397,-0.32639492511682594,0.0,8991.74089407003,optimal_relaxed_modes,0.0012648999982047826,False,,2152.457289482025,-0.32639492511682594
1266,27474,2024-10-14 04:30:00,0.25346583824931784,10.649027082131136,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1858.6175095993794,10.334754100260545,25.912134903520425,13.0,12.99999492099266,2541.5243580595725,8747.378318258221,10789.705149680278,10789.705149680278,0.0,10789.705149680278,78.22536233518201,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.25346583824931784,-0.3263949251168261,0.0,8993.63028211315,optimal_relaxed_modes,0.0013348999782465398,False,,2152.4572894820258,-0.3263949251168261
1267,27475,2024-10-14 04:45:00,0.2860675848283789,10.47525977286474,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1724.3797573006534,10.070816153094421,25.904854691620248,13.0,12.99999492099266,2541.5243580595725,8607.939984548031,10789.581592547027,10789.581592547027,0.0,10789.581592547027,78.22446654596595,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2860675848283789,-0.32639492511682583,0.0,8994.414859732933,optimal_relaxed_modes,0.001131500001065433,False,,2152.457289482024,-0.32639492511682583
1268,27476,2024-10-14 05:00:00,0.3374991277090617,10.201129649310701,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1599.8598276223124,9.826023583665119,25.879780341806562,13.025,12.469609072573197,2541.5243580595725,8490.984609063815,10834.770427419375,10834.770427419375,0.0,10834.770427419375,78.55208559879047,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3374991277090617,-0.3263949251168261,0.0,9004.359249233963,optimal_relaxed_modes,0.0016186999855563045,False,,2152.4572894820258,-0.3263949251168261
1269,27477,2024-10-14 05:15:00,0.38519990173124896,9.946884523772443,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1484.3665075049335,9.59898277766045,25.847976059797006,13.05,11.928424353313785,2519.2419802390614,8378.152961436872,10812.183376525703,10812.183376525703,0.0,10812.183376525703,78.38832947981135,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38519990173124896,-0.32639492511682594,0.0,9008.709590676122,optimal_relaxed_modes,0.0017568999901413918,False,,2152.457289482025,-0.32639492511682594
1270,27478,2024-10-14 05:30:00,0.42944105110696046,9.7110791975999,0.5705998626396609,0.45,0.0,1.0,1.0,0.0,6642.129481011309,-44.38716265420229,10.4998780141315,28.645377083326125,13.075,11.37610475655192,0.0,0.0,6907.982393749987,6907.98239374999,0.0,6907.982393749987,50.08287235468741,0.029,0.5705998626396609,measured_data_mpc,0.029,0.0,0.42944105110696046,0.5705998626396609,0.0,3094.8165334303694,optimal_relaxed_modes,0.001484900014474988,False,,-3762.901133577906,0.5705998626396609
1271,27479,2024-10-14 05:45:00,0.2887262440009114,10.461089119475142,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6611.680759583589,-43.31084555954738,11.54315759284315,29.51947142298444,13.1,10.812315815747239,0.0,0.0,6937.777243348795,6937.777243348794,0.0,6937.777243348795,50.29888501427877,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2887262440009114,-0.32639492511682594,0.0,9010.452704063457,optimal_relaxed_modes,0.001146299997344613,False,,2152.457289482025,-0.32639492511682594
1272,27480,2024-10-14 06:00:00,0.11662081134537809,11.378411075529135,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2242.0413006364925,11.224736175427527,26.07167722532053,13.075,10.861503668818004,2541.5243580595725,9292.943344659034,10872.687260143022,10872.687260143024,136.44,10736.247260143022,77.83779263603691,0.029,-0.32639492511682594,measured_data_mpc,0.029,136.44,0.11662081134537809,-0.32639492511682594,0.0,8991.102640414845,optimal_relaxed_modes,0.001339700014796108,False,,2152.457289482025,-0.32639492511682594
1273,27481,2024-10-14 06:15:00,0.1390236326799096,11.259004037816082,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2080.3630942425375,10.89624423433624,25.859467587197713,13.05,10.910512482494378,2541.5243580595725,8978.273687330442,10835.501053837772,10835.501053837776,0.0,10835.501053837772,78.55738264032385,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1390236326799096,-0.32639492511682594,0.0,8982.085819290442,optimal_relaxed_modes,0.0013436999870464206,False,,2152.457289482025,-0.32639492511682594
1274,27482,2024-10-14 06:30:00,0.20111965484518712,10.928032239675153,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1989.2136920875123,10.591570508720533,25.860477020265336,13.025,10.959338004130082,2541.5243580595725,8865.19023571619,10834.066461141903,10834.066461141902,0.0,10834.066461141903,78.5469818432788,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20111965484518712,-0.32639492511682594,0.0,8978.458329219631,optimal_relaxed_modes,0.001284700003452599,False,,2152.457289482025,-0.32639492511682594
1275,27483,2024-10-14 06:45:00,0.23602321550538352,10.741996261356306,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1845.5209363643273,10.30900019013139,25.884610411848485,13.0,11.00798756120651,2541.5243580595725,8713.072539278885,10834.18570022077,10834.185700220776,0.0,10834.18570022077,78.54784632660059,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23602321550538352,-0.32639492511682594,0.0,8977.055625852963,optimal_relaxed_modes,0.001548900007037446,False,,2152.457289482025,-0.32639492511682594
1276,27484,2024-10-14 07:00:00,0.2910857502839432,10.448512950986583,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1712.230202315537,10.04692929889428,25.89339499370782,13.25,11.117844851479605,2541.5243580595725,8586.253003803024,10834.41261563943,10834.412615639432,1170.48,9663.93261563943,70.06351146338588,0.029,-0.3263949251168261,measured_data_mpc,0.029,1170.48,0.2910857502839432,-0.3263949251168261,0.0,8986.434779403364,optimal_relaxed_modes,0.001510500005679205,False,,2152.4572894820258,-0.3263949251168261
1277,27485,2024-10-14 07:15:00,0.3421536617593203,10.176320982822823,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1588.5895018448302,9.803868912330472,25.89644582423773,13.5,11.225062736075682,2541.5243580595725,8465.177666915797,10834.52604164741,10834.52604164741,0.0,10834.52604164741,78.55031380194373,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3421536617593203,-0.32639492511682583,0.0,8990.972835793837,optimal_relaxed_modes,0.0015610000118613243,False,,2152.457289482024,-0.32639492511682583
1278,27486,2024-10-14 07:30:00,0.3895169550333953,9.923874629672003,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1473.9136454430297,9.578435360829394,25.897828118359186,13.75,11.329602906567438,2511.1492401316514,8351.23922507138,10804.19531875401,10804.195318754011,0.0,10804.19531875401,78.33041606096657,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3895169550333953,-0.32639492511682594,0.0,8992.977143718426,optimal_relaxed_modes,0.0011552000069059432,False,,2152.457289482025,-0.32639492511682594
1279,27487,2024-10-14 07:45:00,0.4334449839855565,9.689738235356984,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1367.5404730597227,9.36934916603964,25.89869990194976,14.0,11.431422047449592,2479.2280122083757,8245.079938922649,10772.292774449228,10772.292774449232,0.0,10772.292774449228,78.09912261475691,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4334449839855565,-0.3263949251168261,0.0,8993.973187632891,optimal_relaxed_modes,0.0011573999945539981,False,,2152.4572894820258,-0.3263949251168261
1280,27488,2024-10-14 08:00:00,0.4741874477655418,9.472580903409662,0.3014138151664863,0.45,0.0,1.0,1.0,0.0,6913.542972562414,-47.56111438642076,10.277907399832971,28.4764954942072,14.55,11.754312576470975,0.0,0.0,6908.512325916372,6908.51232591637,2422.68,4485.832325916372,168.21871222186394,0.15,0.3014138151664863,measured_data_mpc,0.15,2422.68,0.4741874477655418,0.3014138151664863,0.0,4865.577446278249,optimal_relaxed_modes,0.001249200024176389,False,,-1987.715842620636,0.3014138151664863
1281,27489,2024-10-14 08:15:00,0.3312945729651365,10.234199926095823,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6613.609758943816,-42.85037619163164,11.318178847779516,29.39380552248299,15.1,12.069514781669323,0.0,0.0,6936.0560431473195,6936.0560431473195,0.0,6936.0560431473195,50.286406312818066,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3312945729651365,-0.3263949251168261,0.0,9011.33065365753,optimal_relaxed_modes,0.0013558000209741294,False,,2152.4572894820258,-0.3263949251168261
1282,27490,2024-10-14 08:30:00,0.14662784063328113,11.218473609424612,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2138.5171320701206,11.014803936397538,26.055345450413142,15.649999999999999,12.376844221955775,2541.5243580595725,9184.238989779295,10794.068950467348,10794.068950467348,0.0,10794.068950467348,78.25699989088828,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14662784063328113,-0.32639492511682594,0.0,9013.707633107693,optimal_relaxed_modes,0.0010847000230569392,False,,2152.457289482025,-0.32639492511682594
1283,27491,2024-10-14 08:45:00,0.17870865243521827,11.047482882520287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1984.3186821672055,10.701539959045792,25.782479944820953,16.2,12.67611538969809,2541.5243580595725,8884.402627428597,10787.263665768343,10787.263665768345,0.0,10787.263665768343,78.2076615768205,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17870865243521827,-0.32639492511682594,0.0,9014.767872628081,optimal_relaxed_modes,0.0011012000031769276,False,,2152.457289482025,-0.32639492511682594
1284,27492,2024-10-14 09:00:00,0.23792599026903735,10.731854471866031,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1897.387764676471,10.410988542450587,25.78506052838864,16.65,13.36175742138446,2541.5243580595725,8774.519678031593,10693.790349749328,10693.790349749328,3339.6,7354.190349749328,275.78213811559976,0.15,-0.32639492511682594,measured_data_mpc,0.15,3339.6,0.23792599026903735,-0.32639492511682594,0.0,8993.461785513007,optimal_relaxed_modes,0.0011075999937020242,False,,2152.457289482025,-0.32639492511682594
1285,27493,2024-10-14 09:15:00,0.2712116758989346,10.554441767458679,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1760.3405385040753,10.141515142752924,25.812885321959982,17.1,14.053418804291631,2559.8711514028864,8628.535764997268,10669.154104464562,10669.154104464562,0.0,10669.154104464562,77.35136725736808,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2712116758989346,-0.3263949251168261,0.0,8983.890601280895,optimal_relaxed_modes,0.0018924000032711774,False,,2152.4572894820258,-0.3263949251168261
1286,27494,2024-10-14 09:30:00,0.3237220206073808,10.27456163016266,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1633.2149000398374,9.891590450864467,25.845329331376323,17.55,14.750856304482921,2557.163763826818,8498.298885952641,10622.303680671983,10622.303680671983,0.0,10622.303680671983,77.01170168487188,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3237220206073808,-0.32639492511682594,0.0,8980.44969755403,optimal_relaxed_modes,0.0011631000088527799,False,,2152.457289482025,-0.32639492511682594
1287,27495,2024-10-14 09:45:00,0.372423030001325,10.014985250092938,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1515.3010871462109,9.659793570201266,25.880287512347277,18.0,15.453855585614487,2526.0734468953033,8379.029087247345,10542.176743964388,10542.17674396439,0.0,10542.176743964388,76.43078139374182,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.372423030001325,-0.32639492511682583,0.0,8979.538230932245,optimal_relaxed_modes,0.0014567000034730881,False,,2152.457289482024,-0.32639492511682583
1288,27496,2024-10-14 10:00:00,0.4175913332285959,9.774238193891584,0.28992695888464814,0.45,0.0,1.0,1.0,0.0,6644.556151422271,-43.52312261853158,10.579966570825738,28.729377959358136,18.5,14.930184146870818,0.0,0.0,6908.26933023997,6908.2693302399675,3917.76,2990.50933023997,112.14409988399888,0.15,0.28992695888464814,measured_data_mpc,0.15,3917.76,0.4175913332285959,0.28992695888464814,0.0,4926.079250844056,optimal_relaxed_modes,0.0013138999929651618,False,,-1911.964151542029,0.28992695888464814
1289,27497,2024-10-14 10:15:00,0.2731863178102975,10.543916926071114,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6809.289033239485,-45.43751748117093,11.647065359253938,29.559364403764,19.0,14.339566922730715,0.0,0.0,6938.627014270294,6938.627014270294,0.0,6938.627014270294,50.30504585345964,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2731863178102975,-0.32639492511682594,0.0,8995.720266306405,optimal_relaxed_modes,0.0014189000066835433,False,,2152.457289482025,-0.32639492511682594
1290,27498,2024-10-14 10:30:00,0.11346045360812279,11.395255782268706,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2289.6551963033335,11.32129116036893,26.176179294975896,19.5,13.675410022440584,2550.8750604144902,9346.906689040385,10873.980554708405,10873.980554708405,0.0,10873.980554708405,78.83635902163594,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11346045360812279,-0.32639492511682594,0.0,8997.892769296848,optimal_relaxed_modes,0.0011916000221390277,False,,2152.457289482025,-0.32639492511682594
1291,27499,2024-10-14 10:45:00,0.12077120137306996,11.356289496681537,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2124.53434389951,10.985797128574688,25.934555825288662,20.0,12.930102443822028,2541.5243580595725,9028.476130413774,10830.43952844734,10830.43952844734,0.0,10830.43952844734,78.52068658124321,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.12077120137306996,-0.3263949251168261,0.0,8998.781976935239,optimal_relaxed_modes,0.0015312999894376844,False,,2152.4572894820258,-0.3263949251168261
1292,27500,2024-10-14 11:00:00,0.18419086186602507,11.018262706254086,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2031.4453073828222,10.674629384793677,25.89578466497962,20.575,13.39165471585496,2542.212054883863,8933.679537708484,10715.104705138474,10715.104705138474,3788.52,6926.5847051384735,143.72663263162335,0.083,-0.32639492511682594,measured_data_mpc,0.083,3788.52,0.18419086186602507,-0.32639492511682594,0.0,9009.939174965897,optimal_relaxed_modes,0.0014260000025387853,False,,2152.457289482025,-0.32639492511682594
1293,27501,2024-10-14 11:15:00,0.2198383882116971,10.828261390831655,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1884.696749634064,10.386034965938215,25.862953460839073,21.15,13.853065887303075,2554.8192929865136,8787.950381298893,10697.72257427703,10697.722574277032,0.0,10697.72257427703,77.55848866350847,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2198383882116971,-0.32639492511682594,0.0,9015.238452031626,optimal_relaxed_modes,0.002147999999579042,False,,2152.457289482025,-0.32639492511682594
1294,27502,2024-10-14 11:30:00,0.2760746766986151,10.528521973196382,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1748.570167583027,10.118374992178367,25.826852867916752,21.725,14.314363226290544,2567.425013659151,8652.321320127805,10683.479791807724,10683.479791807722,0.0,10683.479791807724,77.455228490606,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2760746766986151,-0.32639492511682594,0.0,9017.476814851321,optimal_relaxed_modes,0.0013227000017650425,False,,2152.457289482025,-0.32639492511682594
1295,27503,2024-10-14 11:45:00,0.3282314923136772,10.2505261459681,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1622.2976126873825,9.870129407648122,25.790049140081354,22.3,14.775572553153722,2565.6183425851737,8525.70234286819,10651.576313545762,10651.576313545762,0.0,10651.576313545762,77.22392827320678,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3282314923136772,-0.32639492511682594,0.0,9018.433176112541,optimal_relaxed_modes,0.0011444000119809061,False,,2152.457289482025,-0.32639492511682594
1296,27504,2024-10-14 12:00:00,0.3766050302032184,9.992695189016846,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1505.1751898094415,9.639886491989222,25.795495394453773,22.475,14.90814069298151,2524.7307119823267,8386.96017495778,10615.827807942727,10615.82780794273,3604.98,7010.847807942728,50.82864660758478,0.029,-0.32639492511682594,measured_data_mpc,0.029,3604.98,0.3766050302032184,-0.32639492511682594,0.0,8998.005758823356,optimal_relaxed_modes,0.0011785999813582748,False,,2152.457289482025,-0.32639492511682594
1297,27505,2024-10-14 12:15:00,0.4214701912191676,9.753563880801837,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1396.5373743050156,9.426339936048784,25.819254855722132,22.65,15.040691480089983,2489.880780484148,8268.4327923618,10562.223192694742,10562.223192694742,0.0,10562.223192694742,76.57611814703688,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4214701912191676,-0.32639492511682594,0.0,8988.574091566259,optimal_relaxed_modes,0.0016590000013820827,False,,2152.457289482025,-0.32639492511682594
1298,27506,2024-10-14 12:30:00,0.4630818244070125,9.531773875910623,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1295.7627415386298,9.228279495487755,25.850553054554997,22.825,15.17323079020943,2459.22525482852,8163.605141599283,10514.062205661818,10514.062205661818,0.0,10514.062205661818,76.22695099104818,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4630818244070125,-0.32639492511682594,0.0,8984.89315483098,optimal_relaxed_modes,0.0013589999871328473,False,,2152.457289482025,-0.32639492511682594
1299,27507,2024-10-14 12:45:00,0.5016758883000649,9.326067515360654,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1202.2833248557058,9.044582294549295,25.88508336567409,23.0,15.305757146181705,2431.562211990408,8068.48553285196,10470.45468708487,10470.45468708487,0.0,10470.45468708487,75.91079648136531,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5016758883000649,-0.32639492511682594,0.0,8983.571526346639,optimal_relaxed_modes,0.0013926999818067998,False,,2152.457289482025,-0.32639492511682594
1300,27508,2024-10-14 13:00:00,0.5374711468091486,9.135278787507238,1.0,0.45,0.0,1.0,1.0,0.0,6566.319305145042,-42.398184665330795,9.936907030740068,32.57732097709811,23.5,15.295323487349183,0.0,0.0,6908.28286803654,6908.282868036541,3326.04,3582.24286803654,74.33153951175821,0.083,1.0,measured_data_mpc,0.083,3326.04,0.5374711468091486,1.0,0.0,246.6454318470478,optimal_relaxed_modes,0.0012816000089515,False,,-6594.640798142311,1.0
1301,27509,2024-10-14 13:15:00,0.39556866285417513,9.891619026987247,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6809.682441178837,-45.23530753943023,11.03357777556533,29.174170617419552,24.0,15.265571991318787,0.0,0.0,6979.555342383321,6979.55534238332,0.0,6979.555342383321,50.60177623227908,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39556866285417513,-0.32639492511682594,0.0,8998.612759567424,optimal_relaxed_modes,0.001262200006749481,False,,2152.457289482025,-0.32639492511682594
1302,27510,2024-10-14 13:30:00,0.21314236402545442,10.863951199744328,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2007.1804454116868,10.748493416924099,26.162646951852675,24.5,15.215566377690397,2592.9598581146565,9047.805533982024,10736.704801295658,10736.704801295658,0.0,10736.704801295658,77.84110980939353,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21314236402545442,-0.32639492511682594,0.0,9000.664768655457,optimal_relaxed_modes,0.0013285999884828925,False,,2152.457289482025,-0.32639492511682594
1303,27511,2024-10-14 13:45:00,0.22905132804786701,10.779156421504869,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1862.4691550725024,10.454555505931967,25.945821014078618,25.0,15.14429227429979,2591.002841390993,8766.331895272959,10709.734564450773,10709.734564450775,0.0,10709.734564450773,77.64557559226812,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22905132804786701,-0.32639492511682594,0.0,9001.545389074337,optimal_relaxed_modes,0.0017742999771144241,False,,2152.457289482025,-0.32639492511682594
1304,27512,2024-10-14 14:00:00,0.2846154112774815,10.482999857891024,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1780.893346072561,10.181928354555353,25.914098224992433,24.85,14.99484383783317,2587.1770462394625,8681.495996088248,10719.058744832204,10719.058744832202,1790.46,8928.598744832205,185.26842395526825,0.083,-0.3263949251168261,measured_data_mpc,0.083,1790.46,0.2846154112774815,-0.3263949251168261,0.0,9009.652983676515,optimal_relaxed_modes,0.0011522999848239124,False,,2152.4572894820258,-0.3263949251168261
1305,27513,2024-10-14 14:15:00,0.31584766836033784,10.3165319276394,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1652.282435814381,9.929076392800194,25.88920016314071,24.7,14.845830610547747,2574.38157813799,8552.762100744376,10712.254692462433,10712.254692462433,0.0,10712.254692462433,77.66384652035265,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31584766836033784,-0.32639492511682583,0.0,9013.28398585699,optimal_relaxed_modes,0.0011507000017445534,False,,2152.457289482024,-0.32639492511682583
1306,27514,2024-10-14 14:30:00,0.3651188631895411,10.053916459199746,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1532.9870885796558,9.694563003883841,25.861940956446226,24.549999999999997,14.697238864176724,2537.6249373084343,8433.313176262607,10672.909580325078,10672.909580325078,0.0,10672.909580325078,77.37859445735683,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3651188631895411,-0.32639492511682583,0.0,9014.594314898648,optimal_relaxed_modes,0.0017647999920882285,False,,2152.457289482024,-0.32639492511682583
