step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1307,27515,2024-10-14 14:45:00,0.4108163524011867,9.810348841701675,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1422.3381662632441,9.477054360725086,25.83443803129165,24.4,14.549082690432607,2503.4124990329046,8321.850680972919,10636.301628206696,10636.301628206695,0.0,10636.301628206696,77.11318680449855,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4108163524011867,-0.32639492511682594,0.0,9014.935141270238,optimal_relaxed_modes,0.0013009999820496887,False,,2152.457289482025,-0.32639492511682594
1308,27516,2024-10-14 15:00:00,0.4531999077922617,9.584444491467245,1.0,0.45,0.0,1.0,1.0,0.0,6711.589116621959,-45.953100835292496,10.385024961754148,28.574328832963815,24.299999999999997,14.602356854158279,0.0,0.0,6907.722155295389,6907.722155295392,436.38,6471.342155295389,134.28034972237933,0.083,1.0,measured_data_mpc,0.083,436.38,0.4531999077922617,1.0,0.0,252.42456665825375,optimal_relaxed_modes,0.001164000015705824,False,,-6594.640798142311,1.0
1309,27517,2024-10-14 15:15:00,0.3103491616764297,10.34583896826463,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6669.845629227477,-43.42316237811016,11.436776344175403,29.487562692654294,24.2,14.654320060843613,0.0,0.0,6936.729576668239,6936.729576668238,0.0,6936.729576668239,50.291289430844735,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3103491616764297,-0.32639492511682594,0.0,8992.325724955786,optimal_relaxed_modes,0.0011166999756824225,False,,2152.457289482025,-0.32639492511682594
1310,27518,2024-10-14 15:30:00,0.12917888222908655,11.311476557718969,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2193.120708090038,11.125530575693066,26.177873012044756,24.1,14.704978717802081,2578.9585414488865,9247.468359594903,10736.97022119863,10736.97022119863,0.0,10736.97022119863,77.84303410369007,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12917888222908655,-0.32639492511682594,0.0,8989.413750890728,optimal_relaxed_modes,0.0011763999937102199,False,,2152.457289482025,-0.32639492511682594
1311,27519,2024-10-14 15:45:00,0.15777728517050413,11.159047070041213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2034.98019570976,10.804240465637653,25.9647612739466,24.0,14.754361377316044,2580.3110041975547,8939.513089858632,10710.506374696633,10710.506374696637,0.0,10710.506374696633,77.6511712165506,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15777728517050413,-0.32639492511682594,0.0,8988.253760045016,optimal_relaxed_modes,0.0012123999767936766,False,,2152.457289482025,-0.32639492511682594
1312,27520,2024-10-14 16:00:00,0.21851189875900087,10.835331579614525,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1945.8258823580527,10.506245952316778,25.947884666789346,24.0,14.840216921469205,2582.5053847162267,8838.48205088133,10703.45087715802,10703.45087715802,113.76,10589.69087715802,219.73608570102894,0.083,-0.3263949251168261,measured_data_mpc,0.083,113.76,0.21851189875900087,-0.3263949251168261,0.0,8995.622402679044,optimal_relaxed_modes,0.0012987999944016337,False,,2152.4572894820258,-0.3263949251168261
1313,27521,2024-10-14 16:15:00,0.25265027846089844,10.653374015803411,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1805.2757896703708,10.229869094931974,25.944850292199888,24.0,14.92581211328525,2584.8518763942106,8694.307711379612,10700.652057475378,10700.652057475378,0.0,10700.652057475378,77.57972741669649,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25265027846089844,-0.32639492511682594,0.0,8999.078893649526,optimal_relaxed_modes,0.0010985999833792448,False,,2152.457289482025,-0.32639492511682594
1314,27522,2024-10-14 16:30:00,0.30650581783789166,10.366323990924037,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1674.9000552805314,9.973540859814971,25.941997967573936,24.0,15.011144677185097,2578.2317909413246,8562.423878410287,10686.39742001326,10686.39742001326,0.0,10686.39742001326,77.47638129509613,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30650581783789166,-0.3263949251168261,0.0,9000.456876551503,optimal_relaxed_modes,0.0015719000075478107,False,,2152.4572894820258,-0.3263949251168261
1315,27523,2024-10-14 16:45:00,0.35645454970448603,10.10009725007509,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1553.9649928369054,9.735805268685429,25.93986548180519,24.0,15.09621608928685,2542.021337487389,8440.23473976888,10633.388214740216,10633.388214740216,0.0,10633.388214740216,77.09206455686657,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35645454970448603,-0.32639492511682594,0.0,9000.967855445911,optimal_relaxed_modes,0.0014005000120960176,False,,2152.457289482025,-0.32639492511682594
1316,27524,2024-10-14 17:00:00,0.4027801134243308,9.853181995448317,-0.060892200971214144,0.45,0.0,0.0,1.0,1.0,0.0,-1441.7992585129869,9.515309187449697,25.924129492676826,23.575,15.028140096934678,2509.6661034271388,8334.116182602595,10606.81562294052,10606.81562294052,0.0,10606.81562294052,397.7555858602695,0.15,-0.060892200971214144,measured_data_mpc,0.15,0.0,0.4027801134243308,-0.060892200971214144,0.0,7257.170883199398,optimal_relaxed_modes,0.001260699995327741,False,,401.56219281344966,-0.060892200971214144
1317,27525,2024-10-14 17:15:00,0.4457459103100996,9.62417429804717,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1337.75111778775,9.310801627879904,25.902532058237,23.15,14.950496784553595,2478.540616219549,8232.387969173733,10571.25897696244,10571.25897696244,0.0,10571.25897696244,76.64162758297769,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4457459103100996,-0.32639492511682594,0.0,9011.138209294877,optimal_relaxed_modes,0.0013124000106472522,False,,2152.457289482025,-0.32639492511682594
1318,27526,2024-10-14 17:30:00,0.4855961036644328,9.411772767468573,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1241.233829490023,9.121122701170606,25.87856009605559,22.725,14.863582086086167,2449.117396142843,8136.347894020838,10538.031564147348,10538.03156414735,0.0,10538.031564147348,76.40072884006828,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4855961036644328,-0.32639492511682594,0.0,9012.112604523174,optimal_relaxed_modes,0.001281399978324771,False,,2152.457289482025,-0.32639492511682594
1319,27527,2024-10-14 17:45:00,0.5225567472739434,9.214772537029882,0.11936771519265132,0.45,0.0,1.0,1.0,0.0,6560.924467093124,-42.35864551888046,10.009633252337329,32.64583655399361,22.3,14.767668506902542,0.0,0.0,6908.22592765411,6908.225927654108,0.0,6908.22592765411,50.0846379754923,0.029,0.11936771519265132,measured_data_mpc,0.029,0.0,0.5225567472739434,0.11936771519265132,0.0,6072.558817808887,optimal_relaxed_modes,0.0011193999962415546,False,,-787.1872045904902,0.11936771519265132
1320,27528,2024-10-14 18:00:00,0.38191723004823613,9.964381163842901,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6789.847927626155,-45.08160524964431,11.10307323364968,29.235529921526073,21.725,14.648262333229608,0.0,0.0,6980.3596858765495,6980.359685876549,0.0,6980.3596858765495,261.7634882203706,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.38191723004823613,-0.32639492511682594,0.0,8997.973186917501,optimal_relaxed_modes,0.0010970000002998859,False,,2152.457289482025,-0.32639492511682594
1321,27529,2024-10-14 18:15:00,0.20001218626292938,10.933935047218586,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2039.213592020478,10.813441262117358,26.139598694062837,21.15,14.51248905725506,2573.689736186547,9080.305129644188,10785.874022009915,10785.874022009915,0.0,10785.874022009915,78.19758665957188,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20001218626292938,-0.3263949251168261,0.0,8991.164135935018,optimal_relaxed_modes,0.0017732999986037612,False,,2152.4572894820258,-0.3263949251168261
1322,27530,2024-10-14 18:30:00,0.21677375232523294,10.844595900106508,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1892.1880333326467,10.514791434844907,25.940188571472074,20.575,14.360993937610601,2569.545873515947,8794.029177850569,10741.832185756797,10741.832185756797,0.0,10741.832185756797,77.87828334673678,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21677375232523294,-0.32639492511682594,0.0,8988.233719098613,optimal_relaxed_modes,0.001278899988392368,False,,2152.457289482025,-0.32639492511682594
1323,27531,2024-10-14 18:45:00,0.27322856810697416,10.543691731989828,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1809.3065384830738,10.23779433545118,25.935847463565327,20.0,14.19436654539074,2565.295882423349,8692.832777975289,10746.952493883977,10746.952493883977,0.0,10746.952493883977,77.91540558065884,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27322856810697416,-0.32639492511682594,0.0,8986.897788654827,optimal_relaxed_modes,0.0012901999871246517,False,,2152.457289482025,-0.32639492511682594
1324,27532,2024-10-14 19:00:00,0.3049614521036373,10.374555460287613,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1678.6388318793508,9.980890835319519,25.936678571593948,19.25,14.197986799871009,2565.082767146535,8562.069317967611,10731.416915220752,10731.416915220754,0.0,10731.416915220752,482.91376118493383,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.3049614521036373,-0.32639492511682594,0.0,8993.325598485671,optimal_relaxed_modes,0.0012925000046379864,False,,2152.457289482025,-0.32639492511682594
1325,27533,2024-10-14 19:15:00,0.3550222798484257,10.107731248407891,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1557.4324277492653,9.742622027691866,25.934462130268532,18.5,14.157808698378515,2537.972286031905,8440.8853163712,10701.170151313456,10701.170151313456,0.0,10701.170151313456,77.58348359702256,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3550222798484257,-0.3263949251168261,0.0,8996.250553148748,optimal_relaxed_modes,0.0011596999829635024,False,,2152.4572894820258,-0.3263949251168261
1326,27534,2024-10-14 19:30:00,0.40145177899658335,9.86026201794821,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1445.0156384516736,9.521631402608053,25.931662795286503,17.75,14.076656460205177,2503.802913396089,8327.719239325916,10664.092886230477,10664.092886230477,0.0,10664.092886230477,77.31467342517097,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.40145177899658335,-0.32639492511682583,0.0,8997.317008406706,optimal_relaxed_modes,0.001211499999044463,False,,2152.457289482024,-0.32639492511682583
1327,27535,2024-10-14 19:45:00,0.4445139431484511,9.630740683018756,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1340.734747231173,9.316665708090502,25.92903958192615,17.0,13.957057951993988,2472.036272804323,8222.564096692338,10632.513950134417,10632.51395013442,0.0,10632.513950134417,77.08572613847453,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4445139431484511,-0.3263949251168261,0.0,8997.61423699301,optimal_relaxed_modes,0.0010873999854084104,False,,2152.4572894820258,-0.3263949251168261
1328,27536,2024-10-14 20:00:00,0.48445346313810334,9.41786304147391,1.0,0.45,0.0,1.0,1.0,0.0,6922.120790915129,-47.59878622100053,10.228929311996957,28.43463894073305,17.125,13.754570103638347,0.0,0.0,6908.791030942386,6908.791030942384,0.0,6908.791030942386,310.89559639240736,0.18,1.0,measured_data_mpc,0.18,0.0,0.48445346313810334,1.0,0.0,259.1662099969135,optimal_relaxed_modes,0.0011133999796584249,False,,-6594.640798142311,1.0
1329,27537,2024-10-14 20:15:00,0.34049373805802585,10.185168376150722,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6646.94180049425,-43.09884471766813,11.274089086600306,29.351814464959237,17.25,13.546407882547589,0.0,0.0,6935.569715841033,6935.569715841033,0.0,6935.569715841033,50.28288043984749,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34049373805802585,-0.32639492511682594,0.0,9010.034517816377,optimal_relaxed_modes,0.001274800015380606,False,,2152.457289482025,-0.32639492511682594
1330,27538,2024-10-14 20:30:00,0.15499361230291556,11.17388404642546,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2118.1963412298596,10.97359802877229,26.090304306505427,17.375,13.33243527504448,2541.5243580595725,9162.041660616025,10842.007078751594,10842.007078751594,0.0,10842.007078751594,78.60455132094906,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15499361230291556,-0.32639492511682594,0.0,9011.282279774585,optimal_relaxed_modes,0.001132499979576096,False,,2152.457289482025,-0.32639492511682594
1331,27539,2024-10-14 20:45:00,0.1864981319874349,11.005964956506972,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1965.4666045984286,10.663325270133216,25.829216817330057,17.5,13.112496789565471,2541.5243580595725,8865.297441238436,10800.920581022167,10800.92058102217,0.0,10800.920581022167,78.30667421241071,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1864981319874349,-0.32639492511682583,0.0,9011.495545607962,optimal_relaxed_modes,0.001800900005036965,False,,2152.457289482024,-0.32639492511682583
1332,27540,2024-10-14 21:00:00,0.2451500334328192,10.693350321803074,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1879.3644805559254,10.375548148823484,25.82662569092862,16.625,12.555282305956156,2541.5243580595725,8758.524227347742,10833.890936102009,10833.89093610201,0.0,10833.890936102009,406.2709101038253,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.2451500334328192,-0.32639492511682583,0.0,8994.049695465554,optimal_relaxed_modes,0.0010999999940395355,False,,2152.457289482024,-0.32639492511682583
1333,27541,2024-10-14 21:15:00,0.2781178918870289,10.517631636242136,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1743.622868579647,10.108647390738188,25.846949073866845,15.75,11.98475626934951,2541.5243580595725,8614.25621863857,10833.925387969566,10833.925387969564,0.0,10833.925387969566,78.54595906277936,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2781178918870289,-0.32639492511682583,0.0,8985.696450487983,optimal_relaxed_modes,0.0011165000032633543,False,,2152.457289482024,-0.32639492511682583
1334,27542,2024-10-14 21:30:00,0.33012688540355356,10.24042370079906,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1617.7083098928642,9.861108255600046,25.871407997940914,14.875,11.401256425548121,2541.5243580595725,8484.726331194524,10834.047540874135,10834.047540874135,0.0,10834.047540874135,78.54684467133748,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.33012688540355356,-0.3263949251168261,0.0,8982.099915702398,optimal_relaxed_modes,0.0015462999872397631,False,,2152.4572894820258,-0.3263949251168261
1335,27543,2024-10-14 21:45:00,0.37836299343717195,9.983325244979874,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1500.9198098358036,9.631522907945056,25.89857200252611,14.0,10.805112767933784,2515.5014205052917,8365.713115698854,10808.240969064213,10808.240969064213,0.0,10808.240969064213,78.35974702571555,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37836299343717195,-0.3263949251168261,0.0,8980.46606103368,optimal_relaxed_modes,0.0014081000117585063,False,,2152.4572894820258,-0.3263949251168261
1336,27544,2024-10-14 22:00:00,0.4231002556279869,9.74487563750283,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1392.5918539504175,9.41858712986137,25.909783264417843,14.25,11.399404238757981,2485.2315767140944,8265.045778701957,10778.284388033655,10778.284388033657,0.0,10778.284388033655,223.64940105169836,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.4231002556279869,-0.32639492511682583,0.0,8988.661163731442,optimal_relaxed_modes,0.0011842999956570566,False,,2152.457289482024,-0.32639492511682583
1337,27545,2024-10-14 22:15:00,0.4645929621072277,9.523719511968476,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1292.1047716923567,9.22109264430704,25.913938176961157,14.5,11.995345050313224,2456.0534347218368,8168.009075336742,10698.966727408242,10698.966727408242,0.0,10698.966727408242,77.56750877370976,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4645929621072277,-0.32639492511682594,0.0,8992.666086184085,optimal_relaxed_modes,0.0010904000082518905,False,,2152.457289482025,-0.32639492511682594
1338,27546,2024-10-14 22:30:00,0.5030766910631707,9.3186012366333,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1198.8917360975245,9.03791921975096,25.9150350695162,14.75,12.592767334177296,2428.435470231448,8076.160998494975,10601.570571598582,10601.570571598582,0.0,10601.570571598582,76.86138664408972,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5030766910631707,-0.32639492511682594,0.0,8994.449308297251,optimal_relaxed_modes,0.0016206000000238419,False,,2152.457289482025,-0.32639492511682594
1339,27547,2024-10-14 22:45:00,0.5387697730099065,9.128357109857198,1.0,0.45,0.0,1.0,1.0,0.0,6549.176427180708,-42.27168674139748,9.928481425812237,32.53866663778273,15.0,13.191510068969004,0.0,0.0,6908.682526547879,6908.682526547879,0.0,6908.682526547879,50.087948317472126,0.029,1.0,measured_data_mpc,0.029,0.0,0.5387697730099065,1.0,0.0,248.22884273016462,optimal_relaxed_modes,0.0013287000183481723,False,,-6594.640798142311,1.0
1340,27548,2024-10-14 23:00:00,0.3971272747547891,9.883311625556974,-0.19478556958344861,0.45,0.0,1.0,1.0,0.0,6726.156449766552,-44.61132151236576,11.012658411930056,29.140334586007814,15.0,12.984656667521575,0.0,0.0,6979.342395859708,6979.342395859707,0.0,6979.342395859708,144.82135471408895,0.083,-0.19478556958344861,measured_data_mpc,0.083,0.0,0.3971272747547891,-0.19478556958344861,0.0,8135.967863537966,optimal_relaxed_modes,0.0018832000205293298,False,,1284.5408640643982,-0.19478556958344861
1341,27549,2024-10-14 23:15:00,0.21667723412378476,10.845110342120227,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1997.5448949271745,10.728957620257493,26.099399846657032,15.0,12.776576517737327,2541.5243580595725,9031.911999409487,10816.786582935896,10816.7865829359,0.0,10816.786582935896,78.42170272628525,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21667723412378476,-0.3263949251168261,0.0,9007.67008725983,optimal_relaxed_modes,0.0012457999982871115,False,,2152.4572894820258,-0.3263949251168261
1342,27550,2024-10-14 23:30:00,0.23274426916257912,10.759473045363453,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1853.528147554041,10.43643336495731,25.852737383965597,15.0,12.567273117787227,2541.5243580595725,8752.191788345575,10835.198177910273,10835.198177910277,0.0,10835.198177910273,78.55518678984949,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23274426916257912,-0.3263949251168261,0.0,9008.99543500536,optimal_relaxed_modes,0.0011770999990403652,False,,2152.4572894820258,-0.3263949251168261
1343,27551,2024-10-14 23:45:00,0.2880410973811684,10.464740950958372,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1772.3439719174692,10.165116961153707,25.816334690137566,15.0,12.356735150539723,2541.5243580595725,8668.05094678844,10834.104978248228,10834.104978248228,0.0,10834.104978248228,78.54726109229965,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2880410973811684,-0.32639492511682594,0.0,9009.306306331247,optimal_relaxed_modes,0.0018779000092763454,False,,2152.457289482025,-0.32639492511682594
1344,27552,2024-10-15 00:00:00,0.31912319219968316,10.299073385575689,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1644.3500570925219,9.913480390459089,25.82032524648502,14.25,11.744190104224394,2541.5243580595725,8522.583489007437,10833.783564902256,10833.783564902256,0.0,10833.783564902256,78.54493084554136,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31912319219968316,-0.32639492511682594,0.0,8992.69185954983,optimal_relaxed_modes,0.0011289000103715807,False,,2152.457289482025,-0.32639492511682594
1345,27553,2024-10-15 00:15:00,0.36815752578245026,10.03772038757954,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1525.6283703249092,9.680095094120968,25.837067889397623,13.5,11.12756952438132,2524.4928159004976,8395.615477817577,10816.717972385248,10816.71797238525,0.0,10816.717972385248,78.42120529979304,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36815752578245026,-0.3263949251168261,0.0,8984.755784577828,optimal_relaxed_modes,0.0010932000004686415,False,,2152.4572894820258,-0.3263949251168261
1346,27554,2024-10-15 00:30:00,0.41363527919147186,9.795323961909455,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1415.5110517762541,9.463634553582306,25.86001252662206,12.75,10.506913154444092,2490.1312851972134,8281.34056398262,10782.490274991,10782.490274991002,0.0,10782.490274991,78.17305449368475,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41363527919147186,-0.32639492511682594,0.0,8981.357892377418,optimal_relaxed_modes,0.0010520000068936497,False,,2152.457289482025,-0.32639492511682594
1347,27555,2024-10-15 00:45:00,0.45581478285348,9.570507207390952,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1313.3639252661083,9.262871446253001,25.886291833936,12.0,9.882243870728862,2458.734330879714,8176.924835815729,10751.282515337543,10751.282515337543,0.0,10751.282515337543,77.9467982361972,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.45581478285348,-0.32639492511682583,0.0,8979.83109382679,optimal_relaxed_modes,0.0012136000150348991,False,,2152.457289482024,-0.32639492511682583
1348,27556,2024-10-15 01:00:00,0.49493548837341966,9.361993846969673,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1218.6111584985642,9.0766673879924,25.897147235487612,12.0,10.425988310179203,2432.4713327116037,8089.582922016136,10725.313446060161,10725.313446060161,0.0,10725.313446060161,77.75852248393618,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.49493548837341966,-0.3263949251168261,0.0,8987.694153072556,optimal_relaxed_modes,0.001261600002180785,False,,2152.4572894820258,-0.3263949251168261
1349,27557,2024-10-15 01:15:00,0.5312192147199695,9.168601585542563,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1130.7181616187956,8.903965812061118,25.901177523062945,12.0,10.960014595437972,2407.049534185486,8005.038555783228,10700.043479766471,10700.043479766471,0.0,10700.043479766471,77.57531522830692,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5312192147199695,-0.3263949251168261,0.0,8991.535855354468,optimal_relaxed_modes,0.0014020000235177577,False,,2152.4572894820258,-0.3263949251168261
1350,27558,2024-10-15 01:30:00,0.564871770881398,8.989233461202149,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1049.1887969837212,8.74378716797044,25.90223856368344,12.0,11.484597944137851,2382.9355196654083,7924.843440050697,10641.842506318982,10641.842506318982,0.0,10641.842506318982,77.15335817081262,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.564871770881398,-0.32639492511682594,0.0,8993.243691941127,optimal_relaxed_modes,0.0015221000066958368,False,,2152.457289482025,-0.32639492511682594
1351,27559,2024-10-15 01:45:00,0.5960840715390443,8.822871898696894,1.0,0.45,0.0,1.0,1.0,0.0,6539.225274987553,-42.18133670207091,9.64542560812193,31.854028539678687,12.0,11.999998780252414,0.0,0.0,6908.565298816452,6908.565298816451,0.0,6908.565298816452,50.08709841641928,0.029,1.0,measured_data_mpc,0.029,0.0,0.5960840715390443,1.0,0.0,246.98023884752365,optimal_relaxed_modes,0.0012026999902445823,False,,-6594.640798142311,1.0
1352,27560,2024-10-15 02:00:00,0.4510603838706978,9.59584815396918,1.0,0.45,0.0,1.0,0.0,0.0,7020.846100393095,0.0,10.694806909804893,28.965555625862233,12.55,12.048741712535017,0.0,0.0,6934.612361380838,6934.612361380836,0.0,6934.612361380838,50.27593962001107,0.029,1.0,measured_data_mpc,0.029,0.0,0.4510603838706978,1.0,0.0,254.51811938092487,optimal_relaxed_modes,0.0011430000013206154,False,,-6594.640798142311,1.0
1353,27561,2024-10-15 02:15:00,0.278044193573743,10.51802444825195,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6601.200080526063,-43.144761214221916,11.742360080668194,29.726470567026382,13.1,12.071482489357383,0.0,0.0,6940.373483456071,6940.373483456069,0.0,6940.373483456071,50.31770775505652,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.278044193573743,-0.32639492511682594,0.0,9005.027890184501,optimal_relaxed_modes,0.0013688000035472214,False,,2152.457289482025,-0.32639492511682594
1354,27562,2024-10-15 02:30:00,0.07920096595145576,11.57785885147874,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2333.8291791874112,11.410896406732297,26.11538157981207,13.649999999999999,12.066812070428934,2541.5243580595725,9394.818192733497,10823.030804238737,10823.030804238737,0.0,10823.030804238737,78.46697333073085,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.07920096595145576,-0.32639492511682583,0.0,9006.305650929156,optimal_relaxed_modes,0.001445300003979355,False,,2152.457289482024,-0.32639492511682583
1355,27563,2024-10-15 02:45:00,0.10383242984817737,11.446573148909215,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2162.818135534014,11.068907201139261,25.82284440129779,14.2,12.033211969323713,2541.5243580595725,9055.603295418516,10835.990371585203,10835.990371585203,0.0,10835.990371585203,78.56093019399273,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10383242984817737,-0.32639492511682594,0.0,9006.696323467078,optimal_relaxed_modes,0.0014449000009335577,False,,2152.457289482025,-0.32639492511682594
1356,27564,2024-10-15 03:00:00,0.16951905617016563,11.096463430613017,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2070.634750718219,10.751704962578444,25.82008676658527,13.399999999999999,11.829281102759069,2541.5243580595725,8948.607100997962,10833.740548644791,10833.740548644793,0.0,10833.740548644791,78.54461897767474,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16951905617016563,-0.32639492511682594,0.0,8992.435252903811,optimal_relaxed_modes,0.0016246000013779849,False,,2152.457289482025,-0.32639492511682594
1357,27565,2024-10-15 03:15:00,0.20481869728357682,10.908316343478536,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1921.047640591326,10.457515774877571,25.837248146337927,12.6,11.58773666010976,2541.5243580595725,8792.579651496386,10833.820034139591,10833.820034139591,0.0,10833.820034139591,78.54519524751204,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20481869728357682,-0.32639492511682594,0.0,8985.707088125777,optimal_relaxed_modes,0.0015218000044114888,False,,2152.457289482025,-0.32639492511682594
1358,27566,2024-10-15 03:30:00,0.262145392795626,10.602765056399313,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1782.2886092608983,10.184669350960696,25.856320689975366,11.8,11.310669395106085,2541.5243580595725,8651.091300798347,10833.935086558624,10833.935086558624,0.0,10833.935086558624,78.54602937755003,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.262145392795626,-0.3263949251168261,0.0,8982.905173277537,optimal_relaxed_modes,0.0012003999727312475,False,,2152.4572894820258,-0.3263949251168261
1359,27567,2024-10-15 03:45:00,0.3153130986191038,10.319381184360177,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1653.5749918745053,9.931616153762718,25.87733391621653,11.0,10.99999331988382,2541.5243580595725,8520.441322704051,10834.131069175342,10834.131069175342,0.0,10834.131069175342,78.54745025152124,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3153130986191038,-0.32639492511682594,0.0,8981.709318025607,optimal_relaxed_modes,0.0013698000111617148,False,,2152.457289482025,-0.32639492511682594
1360,27568,2024-10-15 04:00:00,0.3646237194764205,10.056555575190679,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1534.1851666659886,9.696918096265962,25.88540325768178,10.75,10.749998642864673,2527.920446312388,8407.014625700687,10820.732723509496,10820.732723509496,0.0,10820.732723509496,78.45031224544385,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3646237194764205,-0.32639492511682594,0.0,8988.391350747987,optimal_relaxed_modes,0.0016324000025633723,False,,2152.457289482025,-0.32639492511682594
1361,27569,2024-10-15 04:15:00,0.41035739024553486,9.8127951099913,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1423.4496795409414,9.47923965148945,25.88805055855208,10.5,10.499998668698273,2495.3467104382007,8298.68531719437,10788.216315179585,10788.216315179587,0.0,10788.216315179585,78.214568285052,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41035739024553486,-0.32639492511682594,0.0,8991.491739166318,optimal_relaxed_modes,0.0016023000061977655,False,,2152.457289482025,-0.32639492511682594
1362,27570,2024-10-15 04:30:00,0.4527741805002345,9.58671361793375,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1320.728740549018,9.277346129164915,25.888639926743068,10.25,10.249998421741923,2464.6612467227087,8196.635767878503,10757.533847131184,10757.533847131184,0.0,10757.533847131184,77.99212039170109,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4527741805002345,-0.32639492511682594,0.0,8992.69644426932,optimal_relaxed_modes,0.0015320999955292791,False,,2152.457289482025,-0.32639492511682594
1363,27571,2024-10-15 04:45:00,0.49211507564552,9.377026646809378,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1225.4431357020508,9.090092572287958,25.888487325549608,10.0,9.999999124030063,2436.0099139418508,8101.351055068071,10728.863646482023,10728.863646482025,0.0,10728.863646482023,77.78426143699467,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.49211507564552,-0.3263949251168261,0.0,8993.12119588425,optimal_relaxed_modes,0.00181049999082461,False,,2152.4572894820258,-0.3263949251168261
1364,27572,2024-10-15 05:00:00,0.5286032014569095,9.182544936234672,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1137.0554732919381,8.916417154979726,25.875635244935612,10.775,10.453254892919869,2411.2962961401986,8019.16186014481,10704.170049766102,10704.170049766102,0.0,10704.170049766102,77.60523286080425,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5286032014569095,-0.3263949251168261,0.0,8999.58741535051,optimal_relaxed_modes,0.001945500000147149,False,,2152.4572894820258,-0.3263949251168261
1365,27573,2024-10-15 05:15:00,0.5624454753199485,9.002165616544675,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1055.0669011115228,8.755334592986197,25.857344052956467,11.55,10.88645771380976,2387.453807119626,7939.869747055784,10680.225402028838,10680.22540202884,0.0,10680.225402028838,77.43163416470908,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5624454753199485,-0.32639492511682594,0.0,9002.615071829525,optimal_relaxed_modes,0.0013860000181011856,False,,2152.457289482025,-0.32639492511682594
1366,27574,2024-10-15 05:30:00,0.5938338437030658,8.834865613062659,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-979.0145616730448,8.60593138696801,25.836869519710273,12.325,11.29882121654336,2364.8814177794357,7864.80155905295,10645.203510870891,10645.203510870891,0.0,10645.203510870891,77.17772545381396,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5938338437030658,-0.3263949251168261,0.0,9003.860135123326,optimal_relaxed_modes,0.0012567999947350472,False,,2152.4572894820258,-0.3263949251168261
1367,27575,2024-10-15 05:45:00,0.6229463443718337,8.679695984498126,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-908.4690246535896,8.467360444216816,25.815521974281396,13.1,11.689510966107822,2343.7585003526165,7794.553827956907,10573.232983968199,10573.232983968199,0.0,10573.232983968199,76.65593913376945,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.6229463443718337,-0.32639492511682583,0.0,9004.370524785325,optimal_relaxed_modes,0.0010894000006373972,False,,2152.457289482024,-0.32639492511682583
1368,27576,2024-10-15 06:00:00,0.6499480578689096,8.535776851558712,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-843.0319521008577,8.338836177033828,25.81838521554282,13.299999999999999,12.24138604129966,2320.3694048802736,7716.76954957713,10480.171859083812,10480.171859083812,0.0,10480.171859083812,75.98124597835763,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.6499480578689096,-0.3263949251168261,0.0,8992.349046986285,optimal_relaxed_modes,0.0012489999935496598,False,,2152.4572894820258,-0.3263949251168261
1369,27577,2024-10-15 06:15:00,0.6749920712957767,8.40229225999351,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-782.3339915541392,8.219631028745379,25.83150026690071,13.5,12.79384899891848,2300.4563244334477,7650.545330059688,10413.038800348988,10413.03880034899,0.0,10413.038800348988,75.49453130253016,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.6749920712957767,-0.32639492511682583,0.0,8986.881740646877,optimal_relaxed_modes,0.0012075999984517694,False,,2152.457289482024,-0.32639492511682583
1370,27578,2024-10-15 06:30:00,0.6982202623360059,8.278486001749089,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-726.0325782774437,8.109069635567135,25.84861324012316,13.700000000000001,13.34675960299649,2282.885747438758,7592.111490501233,10353.648481437114,10353.648481437118,0.0,10353.648481437114,75.06395149041909,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.6982202623360059,-0.3263949251168261,0.0,8984.838626493638,optimal_relaxed_modes,0.0012740999809466302,False,,2152.4572894820258,-0.3263949251168261
1371,27579,2024-10-15 06:45:00,0.7197641755934253,8.163656944087043,1.0,0.45,0.0,1.0,1.0,0.0,6532.83923344661,-42.097205998521034,9.038699554708435,30.3953020736164,13.9,13.89999204439907,0.0,0.0,6908.029807041098,6908.029807041098,0.0,6908.029807041098,50.08321610104797,0.029,1.0,measured_data_mpc,0.029,0.0,0.7197641755934253,1.0,0.0,237.11509005065454,optimal_relaxed_modes,0.0012086000060662627,False,,-6594.640798142311,1.0
1372,27580,2024-10-15 07:00:00,0.5671857008348862,8.976900214550056,1.0,0.45,0.0,1.0,0.0,0.0,6499.98787146185,0.0,10.012802842560435,32.779230039673074,14.100000000000001,13.957448746432421,0.0,0.0,6919.109316524501,6919.109316524501,84.78,6834.329316524501,49.54888754480264,0.029,1.0,measured_data_mpc,0.029,84.78,0.5671857008348862,1.0,0.0,243.17625588452574,optimal_relaxed_modes,0.0014465000131167471,False,,-6594.640798142311,1.0
1373,27581,2024-10-15 07:15:00,0.3831812892340122,9.957643728382715,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6690.9813057815945,-43.397456408497234,11.087815910617259,29.32293038516812,14.3,14.012468261184267,0.0,0.0,6981.021243062308,6981.021243062307,0.0,6981.021243062308,50.612404012201736,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3831812892340122,-0.32639492511682583,0.0,8993.210796304971,optimal_relaxed_modes,0.0010985999833792448,False,,2152.457289482024,-0.32639492511682583
1374,27582,2024-10-15 07:30:00,0.1869437482984682,11.003589821569165,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2032.379504400315,10.799593147990059,26.118302525996445,14.499999999999998,14.06501726171998,2561.4554405267486,9073.42419720855,10701.923083654716,10701.923083654716,0.0,10701.923083654716,77.58894235649669,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1869437482984682,-0.32639492511682583,0.0,8994.535438181974,optimal_relaxed_modes,0.0011060000106226653,False,,2152.457289482024,-0.32639492511682583
1375,27583,2024-10-15 07:45:00,0.21939155860303283,10.830642992645835,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1885.8506842990582,10.501946158993729,25.885765278013245,14.7,14.115070634777313,2562.823269689589,8786.360800527134,10730.339105572151,10730.339105572153,0.0,10730.339105572151,77.79495851539811,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21939155860303283,-0.32639492511682594,0.0,8995.238385711898,optimal_relaxed_modes,0.0011516999802552164,False,,2152.457289482025,-0.32639492511682594
1376,27584,2024-10-15 08:00:00,0.2756567623750661,10.530749456540898,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1803.246963023822,10.225878634585822,25.848671016809575,14.999999999999998,14.160811585191666,2563.989502301753,8700.467586152881,10727.613899089218,10727.61389908922,142.68,10584.933899089217,396.93502121584567,0.15,-0.3263949251168261,measured_data_mpc,0.15,142.68,0.2756567623750661,-0.3263949251168261,0.0,9003.638141479754,optimal_relaxed_modes,0.0014436000201385468,False,,2152.4572894820258,-0.3263949251168261
1377,27585,2024-10-15 08:15:00,0.30728315098886855,10.36218080522933,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1673.0164758512321,9.96983585426203,25.819354916788157,15.3,14.200134409997823,2565.076024428559,8569.564545609064,10726.463628700694,10726.463628700694,0.0,10726.463628700694,77.76686130808004,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30728315098886855,-0.32639492511682594,0.0,9007.646181277274,optimal_relaxed_modes,0.001159599982202053,False,,2152.457289482025,-0.32639492511682594
1378,27586,2024-10-15 08:30:00,0.35717611476380084,10.096251308308942,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1552.2158007717233,9.732363825423093,25.788657079771085,15.600000000000001,14.2328583649497,2540.364529342101,8448.316229497925,10691.278849425587,10691.278849425587,0.0,10691.278849425587,77.51177165833552,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35717611476380084,-0.32639492511682594,0.0,9009.384870592228,optimal_relaxed_modes,0.001046599994879216,False,,2152.457289482025,-0.32639492511682594
1379,27587,2024-10-15 08:45:00,0.403450201816999,9.849610424315395,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1440.1738460389397,9.512110999224118,25.758309369593746,15.9,14.258818445891796,2506.49210548457,8335.451365440107,10643.871320407958,10643.871320407961,0.0,10643.871320407958,77.1680670729577,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.403450201816999,-0.32639492511682594,0.0,9010.18757514176,optimal_relaxed_modes,0.0011267999943811446,False,,2152.457289482025,-0.32639492511682594
1380,27588,2024-10-15 09:00:00,0.4463684787680535,9.620856008166275,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1336.2401190914247,9.307828442652225,25.76044711879863,16.675,14.69641561896983,2471.7582083768934,8215.05324599656,10534.88455071812,10534.884550718116,239.88,10295.00455071812,386.0626706519295,0.15,-0.32639492511682583,measured_data_mpc,0.15,239.88,0.4463684787680535,-0.32639492511682583,0.0,8995.068083040685,optimal_relaxed_modes,0.0016925999952945858,False,,2152.457289482024,-0.32639492511682583
1381,27589,2024-10-15 09:15:00,0.48617476696227013,9.4086884920911,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1239.8290771452557,9.118359189238637,25.776711939694632,17.45,15.116395607821813,2442.9235548950837,8111.25326267846,10472.931482457025,10472.931482457025,0.0,10472.931482457025,75.92875324781343,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48617476696227013,-0.32639492511682594,0.0,8988.329753153941,optimal_relaxed_modes,0.0011548000038601458,False,,2152.457289482025,-0.32639492511682594
1382,27590,2024-10-15 09:30:00,0.523094652228861,9.211905503620171,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1150.3974750125228,8.942629455863006,25.798839146572014,18.225,15.518115086121659,2418.2436795179747,8018.960712969672,10420.66503122089,10420.66503122089,0.0,10420.66503122089,75.54982147635145,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.523094652228861,-0.32639492511682583,0.0,8985.962765551583,optimal_relaxed_modes,0.0015188000106718391,False,,2152.457289482024,-0.32639492511682583
1383,27591,2024-10-15 09:45:00,0.5573373001739461,9.029392190072867,0.9431813179174987,0.45,0.0,1.0,1.0,0.0,6563.243048980243,-42.375973522034165,9.839568590060436,32.256333800892826,19.0,15.900938124610201,0.0,0.0,6907.437280024017,6907.437280024019,0.0,6907.437280024017,50.078920280174124,0.029,0.9431813179174987,measured_data_mpc,0.029,0.0,0.5573373001739461,0.9431813179174987,0.0,612.9928411428394,optimal_relaxed_modes,0.0011220999876968563,False,,-6219.941999184371,0.9431813179174987
1384,27592,2024-10-15 10:00:00,0.41382667101521087,9.794303843488926,0.20075701526794945,0.45,0.0,1.0,0.0,0.0,6737.859994837248,0.0,10.91658513950265,29.04517298678639,19.5,15.766506338383305,0.0,0.0,6938.808209407054,6938.808209407052,234.6,6704.208209407054,251.4078078527645,0.15,0.20075701526794945,measured_data_mpc,0.15,234.6,0.41382667101521087,0.20075701526794945,0.0,5516.94663138578,optimal_relaxed_modes,0.0012101999891456217,False,,-1323.9204033992983,0.20075701526794945
1385,27593,2024-10-15 10:15:00,0.23510087799559945,10.746912320283455,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6677.344615755484,-43.29161347238624,11.94972576494359,29.917040007733245,20.0,15.601314032939628,0.0,0.0,6940.619595458955,6940.619595458955,0.0,6940.619595458955,50.31949206707743,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23510087799559945,-0.32639492511682594,0.0,8997.221948918319,optimal_relaxed_modes,0.0014396999904420227,False,,2152.457289482025,-0.32639492511682594
1386,27594,2024-10-15 10:30:00,0.040655421319085505,11.783306604369274,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2429.3589665704985,11.604666688921258,26.134179607409887,20.5,15.403414284352074,2598.1221247612825,9503.80145779522,10741.11242777877,10741.112427778771,0.0,10741.11242777877,77.87306510139608,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.040655421319085505,-0.32639492511682594,0.0,8998.972865502543,optimal_relaxed_modes,0.0017565999878570437,False,,2152.457289482025,-0.32639492511682594
1387,27595,2024-10-15 10:45:00,0.0672026086956682,11.641810095652088,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2251.3380349047497,11.24861961133523,25.848993433124146,21.0,15.170662785773025,2591.726813644647,9149.409594035586,10723.312829781025,10723.312829781027,0.0,10723.312829781025,77.74401801591243,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.0672026086956682,-0.3263949251168261,0.0,8999.817840838878,optimal_relaxed_modes,0.0014298000023700297,False,,2152.4572894820258,-0.3263949251168261
1388,27596,2024-10-15 11:00:00,0.13558939790259147,11.277308509179187,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2155.372013342537,10.918379496645429,25.817792903405234,21.375,15.524433401857301,2600.798503462336,9053.609194482366,10662.233870838974,10662.233870838976,352.56,10309.673870838975,213.92573281990875,0.083,-0.32639492511682594,measured_data_mpc,0.083,352.56,0.13558939790259147,-0.32639492511682594,0.0,9008.20104631316,optimal_relaxed_modes,0.0013272000069264323,False,,2152.457289482025,-0.32639492511682594
1389,27597,2024-10-15 11:15:00,0.1723399648788427,11.081427987195768,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1999.6518818502802,10.612098111126759,25.793574178037954,21.75,15.878944788508905,2610.5651781006495,8899.067771431512,10653.147172636975,10653.147172636975,0.0,10653.147172636975,77.23531700161807,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1723399648788427,-0.32639492511682594,0.0,9012.230194337686,optimal_relaxed_modes,0.0011552000069059432,False,,2152.457289482025,-0.32639492511682594
1390,27598,2024-10-15 11:30:00,0.23202296354172278,10.763317604322618,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1855.202428816965,10.328035822820638,25.765088792218005,22.125,16.23420729657799,2620.3791925032124,8755.366195972776,10645.552117127378,10645.552117127381,0.0,10645.552117127378,77.18025284917348,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23202296354172278,-0.32639492511682594,0.0,9013.97908087995,optimal_relaxed_modes,0.0012365000147838145,False,,2152.457289482025,-0.32639492511682594
1391,27599,2024-10-15 11:45:00,0.2873761339803919,10.468285205884511,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1721.208933421577,10.064579094625604,25.73573854657113,22.5,16.590228248898647,2613.1123700943,8621.011708133095,10617.073236961223,10617.073236961223,0.0,10617.073236961223,76.97378096796888,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2873761339803919,-0.32639492511682583,0.0,9014.766546683502,optimal_relaxed_modes,0.0012320000096224248,False,,2152.457289482024,-0.32639492511682583
1392,27600,2024-10-15 12:00:00,0.338713883489171,10.194655001002719,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1596.9153462728939,9.820231889306378,25.737813686929357,23.125,16.926858995574516,2575.950204479704,8480.569226339128,10554.272912532953,10554.272912532953,351.54,10202.732912532952,73.96981361586391,0.029,-0.3263949251168261,measured_data_mpc,0.029,351.54,0.338713883489171,-0.3263949251168261,0.0,8999.73920291803,optimal_relaxed_modes,0.001281900011235848,False,,2152.4572894820258,-0.3263949251168261
1393,27601,2024-10-15 12:15:00,0.38632777826617015,9.940872941841313,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1481.6324246190215,9.59360515506297,25.753513744903767,23.75,17.255004571133348,2544.4533921474995,8357.885637971805,10499.505036167699,10499.505036167699,0.0,10499.505036167699,76.12141151221581,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38632777826617015,-0.32639492511682594,0.0,8992.902360702916,optimal_relaxed_modes,0.0012522999895736575,False,,2152.457289482025,-0.32639492511682594
1394,27602,2024-10-15 12:30:00,0.4304883421238247,9.705497136480014,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1374.697511584468,9.383412918401055,25.774816174478318,24.375,17.574477074898272,2517.064992262543,8247.922611194303,10451.653538009014,10451.653538009014,0.0,10451.653538009014,75.77448815056535,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4304883421238247,-0.32639492511682594,0.0,8990.342736121775,optimal_relaxed_modes,0.0014490000030491501,False,,2152.457289482025,-0.32639492511682594
1395,27603,2024-10-15 12:45:00,0.4714463904390396,9.487190738959919,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1275.502822077077,9.188463406950277,25.798500455343977,25.0,17.88505016642926,2492.7847739025215,8147.527561231574,10409.17621271931,10409.176212719309,0.0,10409.17621271931,75.466527542215,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4714463904390396,-0.3263949251168261,0.0,8989.536861282802,optimal_relaxed_modes,0.0011839999933727086,False,,2152.4572894820258,-0.3263949251168261
1396,27604,2024-10-15 13:00:00,0.5094342447316156,9.284715475580489,1.0,0.45,0.0,1.0,1.0,0.0,6559.368711037716,-42.35673406837869,10.074542379993463,32.80518365578745,25.25,17.884441837421036,0.0,0.0,6907.38233558949,6907.382335589488,514.8,6392.58233558949,132.64608346348192,0.083,1.0,measured_data_mpc,0.083,514.8,0.5094342447316156,1.0,0.0,250.05343068121783,optimal_relaxed_modes,0.0011569000198505819,False,,-6594.640798142311,1.0
1397,27605,2024-10-15 13:15:00,0.3690336786702132,10.033050492687764,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6684.740701577124,-44.339651986203,11.154761050754956,29.303650557856216,25.5,17.879238569544174,0.0,0.0,6981.981791799962,6981.981791799962,0.0,6981.981791799962,50.619367990549726,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3690336786702132,-0.32639492511682594,0.0,9000.809728173132,optimal_relaxed_modes,0.001781200000550598,False,,2152.457289482025,-0.32639492511682594
1398,27606,2024-10-15 13:30:00,0.18982475405213922,10.988234060902098,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2063.0454367145835,10.86176254397041,26.057315839032913,25.75,17.869323452624187,2666.561305240519,9112.570906631436,10676.627687616987,10676.627687616987,0.0,10676.627687616987,77.40555073522316,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18982475405213922,-0.32639492511682594,0.0,9002.367478163449,optimal_relaxed_modes,0.0013669999898411334,False,,2152.457289482025,-0.32639492511682594
1399,27607,2024-10-15 13:45:00,0.20763917008071872,10.89328322346977,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1914.29634571506,10.559602738228845,25.819600313239444,26.0,17.854596467240025,2666.149171021876,8819.920957179449,10646.36805629163,10646.36805629163,0.0,10646.36805629163,77.18616840811433,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.20763917008071872,-0.32639492511682583,0.0,9003.050881401396,optimal_relaxed_modes,0.0017083999991882592,False,,2152.457289482024,-0.32639492511682583
1400,27608,2024-10-15 14:00:00,0.2647574617871969,10.58884272867424,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1830.4421203907982,10.27934981205108,25.79070557894408,25.8,17.740789412052887,2663.178759436514,8729.243074774935,10652.651133927437,10652.651133927438,196.74,10455.911133927437,216.96015602899433,0.083,-0.32639492511682594,measured_data_mpc,0.083,196.74,0.2647574617871969,-0.32639492511682594,0.0,9008.090965997326,optimal_relaxed_modes,0.0016306999896187335,False,,2152.457289482025,-0.32639492511682594
