step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1401,27609,2024-10-15 14:15:00,0.2968633360032921,10.417718419102453,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1698.2416291535492,10.019425847887636,25.77150142960427,25.6,17.626386598348457,2624.795909924219,8595.381286921158,10610.913558801183,10610.913558801183,0.0,10610.913558801183,76.92912330130858,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2968633360032921,-0.3263949251168261,0.0,9010.339044686123,optimal_relaxed_modes,0.0013744999887421727,False,,2152.4572894820258,-0.3263949251168261
1402,27610,2024-10-15 14:30:00,0.3475126566510126,10.147757540050103,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1575.611455401395,9.77835536337636,25.75131385006938,25.4,17.51138476962087,2584.7419819564757,8471.946826699545,10566.218060138432,10566.218060138433,0.0,10566.218060138432,76.60508093600363,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3475126566510126,-0.32639492511682583,0.0,9011.133956218597,optimal_relaxed_modes,0.0012368999887257814,False,,2152.457289482024,-0.32639492511682583
1403,27611,2024-10-15 14:45:00,0.3944880646595304,9.897378615364703,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1461.8741166922166,9.554765890823024,25.731328083888258,25.2,17.395791612956973,2547.462495967264,8357.195111290122,10524.93472729228,10524.934727292284,0.0,10524.93472729228,76.30577677286904,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3944880646595304,-0.32639492511682594,0.0,9011.312113161455,optimal_relaxed_modes,0.0012602999922819436,False,,2152.457289482025,-0.32639492511682594
1404,27612,2024-10-15 15:00:00,0.4380566053976146,9.665158293230714,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1356.3691293994304,9.3473891308677,25.731159104372782,25.65,17.711604469255622,2517.8055898505677,8241.251823722125,10447.461429371671,10447.461429371673,72.18,10375.281429371671,215.2870896594622,0.083,-0.32639492511682583,measured_data_mpc,0.083,72.18,0.4380566053976146,-0.32639492511682583,0.0,9001.851034922922,optimal_relaxed_modes,0.0011001999955624342,False,,2152.457289482024,-0.32639492511682583
1405,27613,2024-10-15 15:15:00,0.47846587741097724,9.449776873399491,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1258.500451389423,9.155049996971943,25.739507355470817,26.1,18.026245965719216,2493.072187510714,8138.525668224958,10403.036403918808,10403.036403918812,0.0,10403.036403918808,75.42201392841136,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.47846587741097724,-0.3263949251168261,0.0,8997.505898642925,optimal_relaxed_modes,0.0016217000083997846,False,,2152.4572894820258,-0.3263949251168261
1406,27614,2024-10-15 15:30:00,0.5159449811680794,9.250013250374137,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1167.7164860978276,8.976658196002647,25.751280294747822,26.55,18.339710565609796,2471.6816351043253,8045.663657416598,10364.67605624803,10364.67605624803,0.0,10364.67605624803,75.14390140779823,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5159449811680794,-0.32639492511682594,0.0,8995.827005430367,optimal_relaxed_modes,0.0012372999917715788,False,,2152.457289482025,-0.32639492511682594
1407,27615,2024-10-15 15:45:00,0.5507063289785913,9.064735266544108,0.7861198621748132,0.45,0.0,1.0,1.0,0.0,6551.568754470209,-42.28473418797185,9.86980874569577,32.26936806696855,27.0,18.65201650965279,0.0,0.0,6906.8932714574275,6906.893271457428,0.0,6906.8932714574275,50.074976218066354,0.029,0.7861198621748132,measured_data_mpc,0.029,0.0,0.5507063289785913,0.7861198621748132,0.0,1658.6034879664799,optimal_relaxed_modes,0.0011134000087622553,False,,-5184.1781153280335,0.7861198621748132
1408,27616,2024-10-15 16:00:00,0.40813811515019566,9.824623846249457,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7068.528662067546,-49.1472572982629,11.012075959021216,29.297777979532228,26.75,18.45261511174106,0.0,0.0,6976.321998508718,6976.321998508718,5.7,6970.621998508718,144.6404064690559,0.083,-0.32639492511682594,measured_data_mpc,0.083,5.7,0.40813811515019566,-0.32639492511682594,0.0,8999.717696798007,optimal_relaxed_modes,0.001711999997496605,False,,2152.457289482025,-0.32639492511682594
1409,27617,2024-10-15 16:15:00,0.21837560368468129,10.836058032360649,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1990.6927277095479,10.728289207572061,25.89215008201824,26.5,18.253253795633483,2677.314745029772,8931.534320944125,10676.090217420337,10676.090217420337,0.0,10676.090217420337,77.40165407629745,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21837560368468129,-0.32639492511682594,0.0,9001.702490985199,optimal_relaxed_modes,0.0013908999972045422,False,,2152.457289482025,-0.32639492511682594
1410,27618,2024-10-15 16:30:00,0.23542148525162673,10.74520348360883,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1853.2260432221324,10.435820729754711,25.770121466667494,26.25,18.053912368682248,2671.729376726091,8756.843091777226,10654.170841657706,10654.170841657706,0.0,10654.170841657706,77.24273860201838,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23542148525162673,-0.32639492511682594,0.0,9002.366974703724,optimal_relaxed_modes,0.0012407000176608562,False,,2152.457289482025,-0.32639492511682594
1411,27619,2024-10-15 16:45:00,0.28815684341905234,10.464124024576451,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1772.0541347676194,10.16454532394741,25.756247100711466,26.0,17.854596467240025,2650.8599976320625,8663.911308959758,10636.60213872414,10636.60213872414,0.0,10636.60213872414,77.11536550575002,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28815684341905234,-0.3263949251168261,0.0,9002.475967022074,optimal_relaxed_modes,0.002058100013528019,False,,2152.4572894820258,-0.3263949251168261
1412,27620,2024-10-15 17:00:00,0.31923423890277713,10.298481506648198,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1644.0797477928836,9.912947713981186,25.73958993159413,25.5,17.755298727338644,2610.0308967869328,8538.086910320497,10584.96496244227,10584.96496244227,0.0,10584.96496244227,396.93618609158506,0.15,-0.3263949251168261,measured_data_mpc,0.15,0.0,0.31923423890277713,-0.3263949251168261,0.0,9006.762114709698,optimal_relaxed_modes,0.0014606999757234007,False,,2152.4572894820258,-0.3263949251168261
1413,27621,2024-10-15 17:15:00,0.3682610740691927,10.037168475211203,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1525.3762170229534,9.67959768032338,25.72065962452345,25.0,17.64386820722187,2571.3357860247615,8419.141342003046,10542.362557495622,10542.362557495622,0.0,10542.362557495622,76.43212854184327,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3682610740691927,-0.32639492511682583,0.0,9008.54242183637,optimal_relaxed_modes,0.0012932000099681318,False,,2152.457289482024,-0.32639492511682583
1414,27622,2024-10-15 17:30:00,0.41373186904901865,9.79480913796873,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1415.2751359374545,9.463168358295535,25.70121826617279,24.5,17.52071541000868,2534.9550082459787,8308.118413162701,10503.35231755798,10503.35231755798,0.0,10503.35231755798,76.14930430229535,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.41373186904901865,-0.32639492511682583,0.0,9009.007646375238,optimal_relaxed_modes,0.0019595999910961837,False,,2152.457289482024,-0.32639492511682583
1415,27623,2024-10-15 17:45:00,0.4559051409615494,9.570025598674942,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1313.1422740780388,9.262432439172764,25.68207195261634,24.0,17.386233234580704,2500.888597292575,8204.920638774009,10467.686629103695,10467.686629103693,0.0,10467.686629103695,75.8907280610018,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4559051409615494,-0.32639492511682594,0.0,9008.917843530962,optimal_relaxed_modes,0.001373999984934926,False,,2152.457289482025,-0.32639492511682594
1416,27624,2024-10-15 18:00:00,0.4950203721707906,9.361541416329686,0.7948633172179947,0.45,0.0,1.0,1.0,0.0,6572.347800257967,-42.45690932439188,10.147548535564503,32.820779862762876,23.25,17.40296308339481,0.0,0.0,6906.19842187718,6906.198421877179,0.0,6906.19842187718,258.98244082039423,0.15,0.7948633172179947,measured_data_mpc,0.15,0.0,0.4950203721707906,0.7948633172179947,0.0,1605.5599432486015,optimal_relaxed_modes,0.0011759999906644225,False,,-5241.838060672521,0.7948633172179947
1417,27625,2024-10-15 18:15:00,0.35535204154093475,10.105973618586818,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6858.939602139985,-45.595941965764304,11.251388619554122,29.376679302582804,22.5,17.37765878132639,0.0,0.0,6982.266845091249,6982.266845091246,0.0,6982.266845091249,50.62143462691156,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35535204154093475,-0.3263949251168261,0.0,8995.477298828293,optimal_relaxed_modes,0.001305999991018325,False,,2152.4572894820258,-0.3263949251168261
1418,27626,2024-10-15 18:30:00,0.17250992859922082,11.080522080566153,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2104.9740919060578,10.951998502423898,25.894412902326337,21.75,17.31301826800803,2651.0161267763665,9100.299643507202,10691.2662920123,10691.266292012297,0.0,10691.2662920123,77.51168061708918,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17250992859922082,-0.32639492511682594,0.0,8993.5465927015,optimal_relaxed_modes,0.00133200001437217,False,,2152.457289482025,-0.32639492511682594
1419,27627,2024-10-15 18:45:00,0.19159211590870828,10.978814022206585,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1955.587631852283,10.6432995992258,25.72126484279923,21.0,17.211459872452075,2648.1839454935007,8858.439022123195,10661.059809381055,10661.059809381055,0.0,10661.059809381055,77.29268361801265,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19159211590870828,-0.32639492511682583,0.0,8992.612167981279,optimal_relaxed_modes,0.0017112999921664596,False,,2152.457289482024,-0.32639492511682583
1420,27628,2024-10-15 19:00:00,0.24893554929266026,10.67317352227012,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1869.9181906122667,10.356970762300408,25.70136539198741,20.75,16.953732858706942,2641.486570798919,8760.480544482381,10675.624598977358,10675.624598977358,0.0,10675.624598977358,480.4031069539811,0.18,-0.32639492511682583,measured_data_mpc,0.18,0.0,0.24893554929266026,-0.32639492511682583,0.0,8996.487754285514,optimal_relaxed_modes,0.0012456999975256622,False,,2152.457289482024,-0.32639492511682583
1421,27629,2024-10-15 19:15:00,0.28173748664741904,10.498339196169256,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1734.858014425781,10.091412410612802,25.69344515869357,20.5,16.6964596329149,2615.620384861603,8621.63221814193,10657.76965768953,10657.769657689534,0.0,10657.76965768953,77.2688300182491,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28173748664741904,-0.3263949251168261,0.0,8998.132247603742,optimal_relaxed_modes,0.001496699987910688,False,,2152.4572894820258,-0.3263949251168261
1422,27630,2024-10-15 19:30:00,0.3334848140514529,10.222525941105756,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1609.575171045565,9.845117048194881,25.68689076518163,20.25,16.439637945752477,2573.0420751739466,8494.165802400417,10617.70274598884,10617.70274598884,0.0,10617.70274598884,76.97834490841909,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3334848140514529,-0.32639492511682594,0.0,8998.606854022688,optimal_relaxed_modes,0.0011528999893926084,False,,2152.457289482025,-0.32639492511682594
1423,27631,2024-10-15 19:45:00,0.38147843237884416,9.96671995542076,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1493.3731034901043,9.616683626090477,25.681576377413734,20.0,16.18326418069899,2533.831725708737,8376.262068897178,10581.521347756421,10581.521347756425,0.0,10581.521347756421,76.71602977123406,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38147843237884416,-0.32639492511682594,0.0,8998.609585230153,optimal_relaxed_modes,0.0011403999815229326,False,,2152.457289482025,-0.32639492511682594
1424,27632,2024-10-15 20:00:00,0.4259910659295448,9.729467618595526,0.48888337220532013,0.45,0.0,1.0,1.0,0.0,6718.155579108715,-46.08797856547453,10.518161811412998,28.687006302443987,19.8,16.06911149324735,0.0,0.0,6906.227938620322,6906.227938620324,0.0,6906.227938620322,310.78025723791444,0.18,0.48888337220532013,measured_data_mpc,0.18,0.0,0.4259910659295448,0.48888337220532013,0.0,3628.0371106320044,optimal_relaxed_modes,0.0012264999968465418,False,,-3224.0102318785966,0.48888337220532013
1425,27633,2024-10-15 20:15:00,0.28485452358357644,10.481725389299537,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6693.679650679989,-43.61139406042204,11.574746754591871,29.60590317175129,19.6,15.954014925532295,0.0,0.0,6938.082419370752,6938.082419370751,0.0,6938.082419370752,50.30109754043796,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28485452358357644,-0.3263949251168261,0.0,9007.053550421348,optimal_relaxed_modes,0.00120749999769032,False,,2152.4572894820258,-0.3263949251168261
1426,27634,2024-10-15 20:30:00,0.10337836435615329,11.448993317981703,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2253.922074482367,11.254423362119553,25.812593780009504,19.4,15.837974237875786,2610.0907730637036,9254.888894429354,10750.66772767115,10750.66772767115,0.0,10750.66772767115,77.94234102561585,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10337836435615329,-0.32639492511682594,0.0,9007.869216943122,optimal_relaxed_modes,0.001431799988495186,False,,2152.457289482025,-0.32639492511682594
1427,27635,2024-10-15 20:45:00,0.134494350139575,11.283145113756065,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2091.320232720124,10.923765526593613,25.579058626829216,19.2,15.720993250876145,2606.865078782777,8982.90439021577,10694.174401945984,10694.174401945984,0.0,10694.174401945984,77.53276441410839,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.134494350139575,-0.32639492511682594,0.0,9007.975209632572,optimal_relaxed_modes,0.001252300018677488,False,,2152.457289482025,-0.32639492511682594
1428,27636,2024-10-15 21:00:00,0.19692161047182494,10.950407816185173,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2002.1893628776334,10.61708342697746,25.575184898741153,18.65,15.764331827607812,2607.9796449413557,8880.909627012028,10678.258410064156,10678.258410064156,0.0,10678.258410064156,400.43469037740584,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.19692161047182494,-0.32639492511682594,0.0,8995.841890737744,optimal_relaxed_modes,0.001178500009700656,False,,2152.457289482025,-0.32639492511682594
1429,27637,2024-10-15 21:15:00,0.23105051361487544,10.768500762432714,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1857.5515789734188,10.332650371648109,25.588386502784804,18.1,15.780383597997803,2608.4726877056682,8731.178027049347,10679.969891621238,10679.96989162124,0.0,10679.969891621238,77.42978171425398,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23105051361487544,-0.32639492511682594,0.0,8990.107835811652,optimal_relaxed_modes,0.0012595999869517982,False,,2152.457289482025,-0.32639492511682594
1430,27638,2024-10-15 21:30:00,0.286476020348202,10.473082811544083,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1723.3839913161326,10.068851534741222,25.602469373240364,17.55,15.770577245718114,2594.774027292259,8594.9022684971,10665.012580806153,10665.012580806157,0.0,10665.012580806153,77.32134121084461,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.286476020348202,-0.32639492511682594,0.0,8987.715420448152,optimal_relaxed_modes,0.001557800016598776,False,,2152.457289482025,-0.32639492511682594
1431,27639,2024-10-15 21:45:00,0.3378806099856229,10.19909634877663,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1598.9297637322434,9.824188867583882,25.61803579298104,17.0,15.736219474858718,2556.3663259536734,8468.838390176203,10619.3127358403,10619.3127358403,0.0,10619.3127358403,76.99001733484218,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3378806099856229,-0.32639492511682583,0.0,8986.698367643581,optimal_relaxed_modes,0.001492699986556545,False,,2152.457289482024,-0.32639492511682583
1432,27640,2024-10-15 22:00:00,0.385556159161809,9.944985671667558,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1483.4981487431348,9.59727019832015,25.622443263272313,16.75,15.814149475565904,2523.800651651522,8358.471258867557,10564.031323512027,10564.031323512027,0.0,10564.031323512027,219.20364996287455,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.385556159161809,-0.32639492511682594,0.0,8992.366793820918,optimal_relaxed_modes,0.001314100023591891,False,,2152.457289482025,-0.32639492511682594
1433,27641,2024-10-15 22:15:00,0.4297736742914346,9.709306316026654,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1376.4256636804841,9.386806730969617,25.622017325040144,16.5,15.883926820933617,2492.8652970042563,8253.48379156735,10520.280374168657,10520.280374168657,0.0,10520.280374168657,76.27203271272276,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4297736742914346,-0.32639492511682583,0.0,8995.027137140343,optimal_relaxed_modes,0.001264099992113188,False,,2152.457289482024,-0.32639492511682583
1434,27642,2024-10-15 22:30:00,0.4707845280383672,9.490718465555503,0.222140837688743,0.45,0.0,1.0,1.0,0.0,7692.4287694820305,-44.78176996596341,10.278533750013564,33.022947197100216,16.25,15.945800477198917,0.0,0.0,6905.650525818695,6905.650525818696,0.0,6905.650525818695,50.065966312185544,0.029,0.222140837688743,measured_data_mpc,0.029,0.0,0.4707845280383672,0.222140837688743,0.0,5378.701740699314,optimal_relaxed_modes,0.0018991999968420714,False,,-1464.9390311556936,0.222140837688743
1435,27643,2024-10-15 22:45:00,0.3321113118829331,10.229846707663967,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6812.101494326182,-45.263771900875966,11.383813086504329,29.500561688675745,16.0,15.999996802540622,0.0,0.0,6984.577197718878,6984.577197718877,0.0,6984.577197718878,50.638184683461866,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3321113118829331,-0.32639492511682583,0.0,8996.516090425692,optimal_relaxed_modes,0.001343100011581555,False,,2152.457289482024,-0.32639492511682583
1436,27644,2024-10-15 23:00:00,0.14744788427801167,11.214102776798198,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2165.9302007577944,11.07575591604251,25.783318204487035,16.325,15.789594119780148,2608.756360036271,9163.287557702546,10726.447526938584,10726.447526938588,0.0,10726.447526938584,222.5737861839756,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.14744788427801167,-0.32639492511682594,0.0,9003.626493546375,optimal_relaxed_modes,0.0014066000003367662,False,,2152.457289482025,-0.32639492511682594
1437,27645,2024-10-15 23:15:00,0.16822668564699272,11.103351765501529,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2012.20725529003,10.75807328235722,25.564738717890133,16.65,15.559272383201968,2602.4103860374344,8913.630867722712,10708.183657583777,10708.183657583779,0.0,10708.183657583777,77.63433151748238,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16822668564699272,-0.32639492511682583,0.0,9006.749218729874,optimal_relaxed_modes,0.0013054999872110784,False,,2152.457289482024,-0.32639492511682583
1438,27646,2024-10-15 23:30:00,0.22723890350772943,10.788816644303802,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1924.048468740095,10.463411440559817,25.527827661892726,16.975,15.30801121340389,2595.962601202032,8819.472505478083,10714.547306465163,10714.547306465169,0.0,10714.547306465163,77.68046797187243,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22723890350772943,-0.32639492511682583,0.0,9007.80266620505,optimal_relaxed_modes,0.00129640000523068,False,,2152.457289482024,-0.32639492511682583
1439,27647,2024-10-15 23:45:00,0.26099548161815544,10.608894082975231,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1785.0664171171059,10.19012442874258,25.499036681514237,17.3,15.034712125739977,2588.4985530702315,8678.939154864684,10725.221950329145,10725.221950329144,0.0,10725.221950329145,77.7578591398863,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26099548161815544,-0.32639492511682594,0.0,9007.998517718943,optimal_relaxed_modes,0.001519199984613806,False,,2152.457289482025,-0.32639492511682594
1440,27648,2024-10-16 00:00:00,0.3142488196300552,10.325053791371806,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1656.1449092442551,9.936660636456622,25.4979289737334,16.725,14.906975100809866,2569.261724006418,8534.55592876527,10695.691105017415,10695.691105017415,0.0,10695.691105017415,77.54376051137626,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3142488196300552,-0.32639492511682583,0.0,8993.911496641162,optimal_relaxed_modes,0.001265900005819276,False,,2152.457289482024,-0.32639492511682583
1441,27649,2024-10-16 00:15:00,0.36363925345416415,10.061802779089305,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1536.5611466139187,9.701580958296077,25.509439251105096,16.15,14.759730955639652,2530.109292231152,8407.267969196204,10654.509296924896,10654.509296924896,0.0,10654.509296924896,77.2451924027055,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36363925345416415,-0.32639492511682594,0.0,8987.260188033286,optimal_relaxed_modes,0.0012309000012464821,False,,2152.457289482025,-0.32639492511682594
1442,27650,2024-10-16 00:30:00,0.4094472066514556,9.817646388547741,0.09702484269774067,0.45,0.0,1.0,1.0,0.0,6709.299358160866,-46.02334404497247,10.597472673925463,28.751285352842835,15.575,14.593779460425964,0.0,0.0,6904.483372115676,6904.483372115673,0.0,6904.483372115676,50.05750444783865,0.029,0.09702484269774067,measured_data_mpc,0.029,0.0,0.4094472066514556,0.09702484269774067,0.0,6192.190279997059,optimal_relaxed_modes,0.0016132000018842518,False,,-639.8439860878607,0.09702484269774067
1443,27651,2024-10-16 00:45:00,0.2699656516628933,10.561083076636779,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6661.537146734855,-43.36765954961476,11.648581899481403,29.672983013452328,15.0,14.409869630373553,0.0,0.0,6938.85881449464,6938.858814494639,0.0,6938.85881449464,50.30672640508614,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2699656516628933,-0.32639492511682594,0.0,8983.319844851234,optimal_relaxed_modes,0.0018600999901536852,False,,2152.457289482025,-0.32639492511682594
1444,27652,2024-10-16 01:00:00,0.08941323667187448,11.523427448538909,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2287.9038264431674,11.323426566880103,25.771511437030735,15.0,14.558560263245148,2574.950387270175,9289.711266115426,10777.269805309612,10777.26980530961,0.0,10777.269805309612,78.13520608849468,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.08941323667187448,-0.32639492511682583,0.0,8989.984337217935,optimal_relaxed_modes,0.0013856000150553882,False,,2152.457289482024,-0.32639492511682583
1445,27653,2024-10-16 01:15:00,0.12146653700611203,11.352583357757423,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2122.8459643580736,10.987761187048925,25.551028473816253,15.0,14.70647875749212,2578.9996216343375,9012.75319916716,10699.017572599087,10699.017572599087,0.0,10699.017572599087,77.56787740134338,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12146653700611203,-0.32639492511682583,0.0,8993.169330965808,optimal_relaxed_modes,0.0011424999975133687,False,,2152.457289482024,-0.32639492511682583
1446,27654,2024-10-16 01:30:00,0.18483922433263275,11.014806934307067,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2032.3675123274973,10.676434955423979,25.534828510890232,15.0,14.85361784758262,2582.759985180094,8915.438542847134,10693.579515955651,10693.579515955656,0.0,10693.579515955651,77.52845149067848,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18483922433263275,-0.32639492511682594,0.0,8994.507277984932,optimal_relaxed_modes,0.0012530000240076333,False,,2152.457289482025,-0.32639492511682594
1447,27655,2024-10-16 01:45:00,0.21948495107425728,10.830145210774209,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1885.544608173316,10.387694499765054,25.530294024034315,15.0,14.99999835023321,2586.7742982963214,8766.391707709545,10689.027003624988,10689.027003624988,0.0,10689.027003624988,77.49544577628116,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.21948495107425728,-0.32639492511682583,0.0,8995.084982091012,optimal_relaxed_modes,0.0016192000184673816,False,,2152.457289482024,-0.32639492511682583
1448,27656,2024-10-16 02:00:00,0.2757497919288406,10.53025360901928,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1749.3495726598496,10.119900273059807,25.51182663187593,15.1,14.781101900443948,2581.445650262795,8635.593755366224,10727.3232834637,10727.3232834637,0.0,10727.3232834637,77.77309380511183,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2757497919288406,-0.32639492511682594,0.0,9001.653060050423,optimal_relaxed_modes,0.0012144999927841127,False,,2152.457289482025,-0.32639492511682594
1449,27657,2024-10-16 02:15:00,0.3279328872574515,10.252117710917783,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1623.0139774131671,9.871530917863659,25.48870080778598,15.2,14.557000361518094,2560.3192961371633,8510.835447677551,10716.061210660007,10716.061210660006,0.0,10716.061210660007,77.69144377728506,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3279328872574515,-0.32639492511682583,0.0,9004.543613703121,optimal_relaxed_modes,0.001049000013154,False,,2152.457289482024,-0.32639492511682583
1450,27658,2024-10-16 02:30:00,0.3763306176392335,9.994157807982885,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1505.8333160476136,9.641173810588384,25.46437307876819,15.3,14.327553139706582,2524.2328500434073,8393.6506763018,10683.656678457375,10683.656678457375,0.0,10683.656678457375,77.45651091881598,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3763306176392335,-0.32639492511682594,0.0,9005.533131704378,optimal_relaxed_modes,0.0014022999966982752,False,,2152.457289482025,-0.32639492511682594
1451,27659,2024-10-16 02:45:00,0.42121809025793644,9.754907578925199,0.3758304746550524,0.45,0.0,1.0,1.0,0.0,8302.656626527663,-49.12218589958112,10.54185132028708,30.234328791276894,15.4,14.092621705330552,0.0,0.0,6904.025093156282,6904.0250931562805,0.0,6904.025093156282,50.05418192538305,0.029,0.3758304746550524,measured_data_mpc,0.029,0.0,0.42121809025793644,0.3758304746550524,0.0,4374.809746481554,optimal_relaxed_modes,0.0011637999850790948,False,,-2478.4669813453984,0.3758304746550524
1452,27660,2024-10-16 03:00:00,0.28267780606153625,10.493327293692012,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6658.470608213211,-43.211520905424265,11.604935713079179,29.696427859027555,14.8,13.841862000462038,0.0,0.0,6950.14179581638,6950.141795816379,0.0,6950.14179581638,50.38852801966876,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28267780606153625,-0.32639492511682594,0.0,8992.857102869522,optimal_relaxed_modes,0.0012361000117380172,False,,2152.457289482025,-0.32639492511682594
1453,27661,2024-10-16 03:15:00,0.09295608224916774,11.504544081611936,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2267.870368969729,11.282747911119623,25.687895671576733,14.2,13.575831555866761,2548.091928972465,9269.894491698833,10844.893911194311,10844.893911194311,0.0,10844.893911194311,78.62548085615876,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09295608224916774,-0.32639492511682594,0.0,8986.73915481421,optimal_relaxed_modes,0.0012048000062350184,False,,2152.457289482025,-0.32639492511682594
1454,27662,2024-10-16 03:30:00,0.12914660200762954,11.311648611299335,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2104.2595429666253,10.950031139646036,25.48824607687895,13.6,13.295051328838188,2541.5243580595725,8992.728053447849,10787.79948770848,10787.799487708477,0.0,10787.79948770848,78.21154628588648,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12914660200762954,-0.32639492511682594,0.0,8984.15883049115,optimal_relaxed_modes,0.001232499984325841,False,,2152.457289482025,-0.32639492511682594
1455,27663,2024-10-16 03:45:00,0.19196260641026264,10.9768393078333,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2014.5746262171785,10.641439659521343,25.486166883851055,13.0,12.99999492099266,2541.5243580595725,8889.630937721711,10815.732005647178,10815.732005647178,0.0,10815.732005647178,78.41405704094204,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19196260641026264,-0.32639492511682594,0.0,8983.03722285813,optimal_relaxed_modes,0.0013120000076014549,False,,2152.457289482025,-0.32639492511682594
1456,27664,2024-10-16 04:00:00,0.2263039958322657,10.793799702214024,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1869.0385150085262,10.355235952078726,25.488054814569626,13.25,13.111077188336779,2541.5243580595725,8745.48744987586,10765.960201921776,10765.960201921778,0.0,10765.960201921776,78.05321146393288,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2263039958322657,-0.32639492511682594,0.0,8989.102237852958,optimal_relaxed_modes,0.001260399993043393,False,,2152.457289482025,-0.32639492511682594
1457,27665,2024-10-16 04:15:00,0.2820745578843378,10.49654260647648,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1734.0374345604873,10.089794553335029,25.48568962168092,13.5,13.219333757282138,2541.5243580595725,8611.191796312767,10756.253407268032,10756.253407268036,0.0,10756.253407268032,77.98283720269323,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2820745578843378,-0.3263949251168261,0.0,8992.002830550671,optimal_relaxed_modes,0.0011050999746657908,False,,2152.4572894820258,-0.3263949251168261
1458,27666,2024-10-16 04:30:00,0.3337991855047044,10.220850341259926,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1608.8097062172767,9.843607885240736,25.482812698641535,13.75,13.324737648930656,2541.5243580595725,8485.491530601663,10748.315290219842,10748.315290219842,0.0,10748.315290219842,77.92528585409386,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3337991855047044,-0.32639492511682594,0.0,8993.222237667045,optimal_relaxed_modes,0.0018312000029254705,False,,2152.457289482025,-0.32639492511682594
1459,27667,2024-10-16 04:45:00,0.38177164590243945,9.965157127339998,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1492.6589515693488,9.615275395691333,25.480250685560907,14.0,13.427225232261486,2516.217929119832,8368.698205187944,10706.126005838185,10706.126005838187,0.0,10706.126005838185,77.61941354232684,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38177164590243945,-0.32639492511682594,0.0,8993.750183050652,optimal_relaxed_modes,0.0011807999981101602,False,,2152.457289482025,-0.32639492511682594
1460,27668,2024-10-16 05:00:00,0.4262646238184374,9.728009555047729,0.49536287558326714,0.45,0.0,1.0,1.0,0.0,7582.04468094701,-47.6563433564624,10.508195958423126,28.90619689275348,14.175,13.526729036638038,0.0,0.0,6904.206391859519,6904.206391859518,0.0,6904.206391859519,50.05549634098151,0.029,0.49536287558326714,measured_data_mpc,0.029,0.0,0.4262646238184374,0.49536287558326714,0.0,3581.4231311063477,optimal_relaxed_modes,0.0011745999800041318,False,,-3266.740229206507,0.49536287558326714
1461,27669,2024-10-16 05:15:00,0.2881984566677618,10.46390222596083,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6641.539347534464,-43.008874430947,11.553673192403442,29.648982417986183,14.35,13.625341627748499,0.0,0.0,6941.788365350461,6941.7883653504605,0.0,6941.788365350461,50.32796564879085,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2881984566677618,-0.32639492511682583,0.0,9003.752981912043,optimal_relaxed_modes,0.0010640999826136976,False,,2152.457289482024,-0.32639492511682583
1462,27670,2024-10-16 05:30:00,0.09942723893892899,11.470052816455508,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2244.3036226950403,11.234894987935018,25.62560363005584,14.524999999999999,13.72304947514609,2552.1127382776053,9244.638866024321,10757.701020338096,10757.701020338096,0.0,10757.701020338096,77.9933323974512,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09942723893892899,-0.32639492511682594,0.0,9004.94624858557,optimal_relaxed_modes,0.0011349999986123294,False,,2152.457289482025,-0.32639492511682594
1463,27671,2024-10-16 05:45:00,0.13818117936168056,11.263494314002243,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2085.009211233035,10.90566195041518,25.484131251450037,14.7,13.819864837216404,2554.757607704974,8985.628399890978,10730.818591701038,10730.818591701038,0.0,10730.818591701038,77.79843478983253,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13818117936168056,-0.3263949251168261,0.0,9005.337991398977,optimal_relaxed_modes,0.001294599991524592,False,,2152.4572894820258,-0.3263949251168261
1464,27672,2024-10-16 06:00:00,0.1993390560872523,10.937522831054945,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1993.6510736950327,10.60028931678308,25.47583268798712,14.024999999999999,13.380343191301197,2543.55422747988,8872.262233065258,10801.857872252574,10801.857872252576,0.0,10801.857872252574,78.31346957383117,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1993390560872523,-0.3263949251168261,0.0,8992.031690211585,optimal_relaxed_modes,0.0012515999842435122,False,,2152.4572894820258,-0.3263949251168261
1465,27673,2024-10-16 06:15:00,0.2343226759367981,10.751060137256866,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1849.629343233171,10.317070454690306,25.48776546407294,13.35,12.930367116836674,2541.5243580595725,8720.588548858066,10830.410959338345,10830.410959338347,0.0,10830.410959338345,78.520479455203,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2343226759367981,-0.32639492511682583,0.0,8985.676242463662,optimal_relaxed_modes,0.0010712000075727701,False,,2152.457289482024,-0.32639492511682583
1466,27674,2024-10-16 06:30:00,0.2895115539396869,10.456903417501469,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1716.0332276446563,10.054397600215715,25.50385577991224,12.675,12.470165065912118,2541.5243580595725,8583.351403873043,10830.465157133935,10830.465157133935,0.0,10830.465157133935,78.52087238922103,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2895115539396869,-0.32639492511682594,0.0,8982.963293432002,optimal_relaxed_modes,0.001218899997184053,False,,2152.457289482025,-0.32639492511682594
1467,27675,2024-10-16 06:45:00,0.34069671884995295,10.18408648852975,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1592.1091555605485,9.810779256247626,25.52265009972061,12.0,11.999998780252414,2541.5243580595725,8457.23899190595,10830.608645912613,10830.608645912613,0.0,10830.608645912613,78.52191268286644,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.34069671884995295,-0.32639492511682583,0.0,8981.758435317217,optimal_relaxed_modes,0.0015047999913804233,False,,2152.457289482024,-0.32639492511682583
1468,27676,2024-10-16 07:00:00,0.38816877084271983,9.931060451408303,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1477.1702441171924,9.584829018175792,25.52978715204855,12.25,12.249999348842266,2510.1319052867193,8347.855910959159,10799.42231744362,10799.422317443621,21.3,10778.12231744362,78.14138680146625,0.029,-0.32639492511682594,measured_data_mpc,0.029,21.3,0.38816877084271983,-0.32639492511682594,0.0,8988.101518012189,optimal_relaxed_modes,0.0014992999786045402,False,,2152.457289482025,-0.32639492511682594
1469,27677,2024-10-16 07:15:00,0.4321975619177798,9.696386994978234,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1370.5538035072584,9.37526385388168,25.531983337611685,12.5,12.499995232276788,2478.812697780258,8243.698742581386,10712.574599677526,10712.574599677526,0.0,10712.574599677526,77.66616584766207,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4321975619177798,-0.32639492511682594,0.0,8991.224820624731,optimal_relaxed_modes,0.0011152000224683434,False,,2152.457289482025,-0.32639492511682594
1470,27678,2024-10-16 07:30:00,0.47303338243248627,9.478732071634848,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1271.6542824573714,9.180895137995737,25.532271633517823,12.75,12.749993949769442,2449.3618284660765,8145.755039714825,10649.999171737616,10649.999171737616,0.0,10649.999171737616,77.21249399509772,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47303338243248627,-0.32639492511682594,0.0,8992.665743000294,optimal_relaxed_modes,0.0010722999868448824,False,,2152.457289482025,-0.32639492511682594
1471,27679,2024-10-16 07:45:00,0.510907982760854,9.276860451884648,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1179.913928070767,9.000620619102058,25.53182862344332,13.0,12.99999492099266,2421.8990987677344,8054.423221669514,10592.536845707285,10592.536845707287,0.0,10592.536845707285,76.79589213137783,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.510907982760854,-0.32639492511682594,0.0,8993.450477003707,optimal_relaxed_modes,0.0014386000111699104,False,,2152.457289482025,-0.32639492511682594
1472,27680,2024-10-16 08:00:00,0.5460361652002415,9.089627239482713,1.0,0.45,0.0,1.0,1.0,0.0,6548.721660999271,-42.26702486702545,9.893147915303702,32.033368507004944,14.05,13.716993272346249,0.0,0.0,6904.738165112251,6904.73816511225,77.34,6827.398165112251,256.0274311917094,0.15,1.0,measured_data_mpc,0.15,77.34,0.5460361652002415,1.0,0.0,255.42665393248353,optimal_relaxed_modes,0.001520399993751198,False,,-6594.640798142311,1.0
1473,27681,2024-10-16 08:15:00,0.40375558164288533,9.847982749843421,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7878.28489172331,-50.89775853007155,11.070359458140542,29.921934687541462,15.1,14.409170930036193,0.0,0.0,6974.084073038392,6974.084073038391,0.0,6974.084073038392,50.56210952952834,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40375558164288533,-0.3263949251168261,0.0,9006.995642253882,optimal_relaxed_modes,0.0018591999833006412,False,,2152.4572894820258,-0.3263949251168261
1474,27682,2024-10-16 08:30:00,0.22907545020625894,10.77902785040064,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2015.5901967368984,10.781993824044523,25.65087969588435,16.15,15.075579381875176,2589.1169184099267,8951.872472431794,10615.046411229723,10615.046411229725,0.0,10615.046411229723,76.9590864814155,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22907545020625894,-0.32639492511682594,0.0,9009.082538595836,optimal_relaxed_modes,0.0010575999913271517,False,,2152.457289482025,-0.32639492511682594
1475,27683,2024-10-16 08:45:00,0.22588918258116358,10.796010656842398,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1877.7951364145583,10.485616910974045,25.53517290284829,17.2,15.715213839942395,2606.705747111724,8778.292029734068,10635.173467609147,10635.17346760915,0.0,10635.173467609147,77.10500764016632,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22588918258116358,-0.32639492511682583,0.0,9010.19183348029,optimal_relaxed_modes,0.0011600000143516809,False,,2152.457289482024,-0.32639492511682583
1476,27684,2024-10-16 09:00:00,0.2787432816057863,10.514298309041159,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1795.540870931314,10.210719350906155,25.533260219054622,17.65,16.200724091005753,2619.211335976157,8676.453515558685,10634.991876240214,10634.991876240216,122.88,10512.111876240215,394.20419535900805,0.15,-0.32639492511682594,measured_data_mpc,0.15,122.88,0.2787432816057863,-0.32639492511682594,0.0,8994.252199055585,optimal_relaxed_modes,0.0016860000032465905,False,,2152.457289482025,-0.32639492511682594
1477,27685,2024-10-16 09:15:00,0.31023566957093107,10.346443881186937,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1665.8614804247964,9.9557630596784,25.54644282235032,18.1,16.68765140235067,2589.9214654185885,8539.988040024735,10571.694358376164,10571.694358376164,0.0,10571.694358376164,76.64478409822719,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31023566957093107,-0.32639492511682594,0.0,8987.131279219135,optimal_relaxed_modes,0.001186200010124594,False,,2152.457289482025,-0.32639492511682594
1478,27686,2024-10-16 09:30:00,0.3599170569039065,10.081642086702178,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1545.5737913469397,9.719300165137414,25.565832423377174,18.55,17.175979098717615,2560.3821300542436,8415.606408779598,10511.0714483033,10511.0714483033,0.0,10511.0714483033,76.20526800019893,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3599170569039065,-0.32639492511682594,0.0,8984.629591812649,optimal_relaxed_modes,0.001254200004041195,False,,2152.457289482025,-0.32639492511682594
1479,27687,2024-10-16 09:45:00,0.4059946478477311,9.836048526971593,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1434.007458219376,9.499985365474114,25.588558911781448,19.0,17.66570329535076,2535.220922594763,8302.131445515182,10458.135689513654,10458.135689513656,0.0,10458.135689513654,75.821483748974,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4059946478477311,-0.3263949251168261,0.0,8984.03328650236,optimal_relaxed_modes,0.001273000001674518,False,,2152.4572894820258,-0.3263949251168261
1480,27688,2024-10-16 10:00:00,0.44873034801476536,9.6082672450813,1.0,0.45,0.0,1.0,1.0,0.0,8316.480475569093,-49.23657706682409,10.409251659858377,30.121165625297394,19.75,17.831426801298367,0.0,0.0,6905.25636278291,6905.256362782911,103.98,6801.276362782911,255.04786360435915,0.15,1.0,measured_data_mpc,0.15,103.98,0.44873034801476536,1.0,0.0,245.4365121112387,optimal_relaxed_modes,0.0011787000112235546,False,,-6594.640798142311,1.0
1481,27689,2024-10-16 10:15:00,0.30757041404027513,10.360649693165334,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6702.379925594019,-43.468614529547146,11.473016313437789,29.604907777752818,20.5,17.962552464851022,0.0,0.0,6948.821985575071,6948.821985575071,0.0,6948.821985575071,50.37895939541927,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30757041404027513,-0.3263949251168261,0.0,8996.781418889554,optimal_relaxed_modes,0.0017121999990195036,False,,2152.4572894820258,-0.3263949251168261
1482,27690,2024-10-16 10:30:00,0.11470280908831072,11.388634027559304,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2207.1812759513336,11.159518823668915,25.782762049950556,21.25,18.0569552766646,2671.814577348313,9211.296406899592,10654.422979287048,10654.422979287046,0.0,10654.422979287048,77.2445665998311,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.11470280908831072,-0.3263949251168261,0.0,8998.757074846544,optimal_relaxed_modes,0.0017225999908987433,False,,2152.4572894820258,-0.3263949251168261
1483,27691,2024-10-16 10:45:00,0.15241228399632842,11.18764252629957,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2050.5288282511233,10.835759788575071,25.57655678824292,22.0,18.112282910895697,2673.3644353917684,8954.920984405273,10635.464816967053,10635.464816967053,0.0,10635.464816967053,77.10711992301114,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15241228399632842,-0.32639492511682594,0.0,8999.772060273208,optimal_relaxed_modes,0.0014236000133678317,False,,2152.457289482025,-0.32639492511682594
1484,27692,2024-10-16 11:00:00,0.2125532555668099,10.867091147828903,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1960.686612068145,10.535462395966253,25.539327867494045,22.5,18.117026669277788,2673.4884242176554,8860.35310068423,10637.337649683934,10637.337649683934,291.3,10346.037649683934,214.68028123094166,0.083,-0.32639492511682583,measured_data_mpc,0.083,291.3,0.2125532555668099,-0.32639492511682583,0.0,9008.609436938903,optimal_relaxed_modes,0.0011903999838978052,False,,2152.457289482024,-0.32639492511682583
1485,27693,2024-10-16 11:15:00,0.2469554508487511,10.683727446976157,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1819.0526433063571,10.256949030971953,25.50863971574414,23.0,18.102233846138628,2673.110709377577,8718.775128854513,10638.404439130636,10638.404439130636,0.0,10638.404439130636,77.12843218369711,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2469554508487511,-0.32639492511682594,0.0,9012.72647518169,optimal_relaxed_modes,0.0014310000115074217,False,,2152.457289482025,-0.32639492511682594
1486,27694,2024-10-16 11:30:00,0.3012272469589856,10.394458773708607,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1687.6709305381362,9.998638254175766,25.550625312152764,23.5,18.066963382213242,2632.001760335636,8587.165971687939,10590.602096488332,10590.602096488332,0.0,10590.602096488332,76.7818651995404,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3012272469589856,-0.32639492511682594,0.0,9014.371034297466,optimal_relaxed_modes,0.0016707000031601638,False,,2152.457289482025,-0.32639492511682594
1487,27695,2024-10-16 11:45:00,0.35156219977146524,10.12617347521809,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1565.8010611455043,9.759066372978607,25.51398577576043,24.0,18.01019225385122,2594.0730207961506,8467.577737831587,10547.957555788307,10547.957555788307,0.0,10547.957555788307,76.47269227946524,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35156219977146524,-0.3263949251168261,0.0,9014.961161749754,optimal_relaxed_modes,0.001564000005600974,False,,2152.4572894820258,-0.3263949251168261
1488,27696,2024-10-16 12:00:00,0.3982458299969375,9.877349726116323,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1452.7704163595788,9.536865757648055,25.513031321236383,24.5,18.11992327342892,2555.9944560290182,8335.948966836846,10486.136507491507,10486.136507491507,414.3,10071.836507491507,73.02081467931343,0.029,-0.32639492511682583,measured_data_mpc,0.029,414.3,0.3982458299969375,-0.32639492511682583,0.0,9001.07102856493,optimal_relaxed_modes,0.0012143999920226634,False,,2152.457289482024,-0.32639492511682583
1489,27697,2024-10-16 12:15:00,0.44154363164775173,9.646572443317483,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1347.9196727329493,9.330777912944225,25.52831736907681,25.0,18.21667599189963,2523.4335961061265,8222.435940324158,10442.386222952395,10442.386222952398,0.0,10442.386222952395,75.70730011640487,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44154363164775173,-0.32639492511682583,0.0,8992.71095773805,optimal_relaxed_modes,0.0010483000078238547,False,,2152.457289482024,-0.32639492511682583
1490,27698,2024-10-16 12:30:00,0.48170182313831217,9.432529282672796,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1250.65832675144,9.139634855171916,25.550308265219346,25.5,18.29995730682868,2494.4384172689965,8121.5974827638565,10404.373875315763,10404.373875315765,0.0,10404.373875315763,75.43171059603928,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48170182313831217,-0.32639492511682594,0.0,8989.297757586259,optimal_relaxed_modes,0.0012806000013370067,False,,2152.457289482025,-0.32639492511682594
1491,27699,2024-10-16 12:45:00,0.5189479225386368,9.234007572869066,0.03388894447433909,0.45,0.0,1.0,1.0,0.0,6549.693976938987,-42.26922534577278,10.024129199298905,32.44852584274852,26.0,18.369261836921936,0.0,0.0,6904.824892840104,6904.8248928401035,0.0,6904.824892840104,50.05998047309076,0.029,0.03388894447433909,measured_data_mpc,0.029,0.0,0.5189479225386368,0.03388894447433909,0.0,6612.130061678529,optimal_relaxed_modes,0.0015390999906230718,False,,-223.485415836456,0.03388894447433909
1492,27700,2024-10-16 13:00:00,0.3791830127105766,9.978954542252627,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7071.297181976533,-49.161804265477485,11.166094073392095,29.44896798526421,26.0,18.369261836921936,0.0,0.0,6978.256312394562,6978.256312394561,508.5,6469.756312394562,134.24744348218718,0.083,-0.3263949251168261,measured_data_mpc,0.083,508.5,0.3791830127105766,-0.3263949251168261,0.0,8995.98347998509,optimal_relaxed_modes,0.0010775999980978668,False,,2152.4572894820258,-0.3263949251168261
1493,27701,2024-10-16 13:15:00,0.18949414681114346,10.989996197496605,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2060.5941584458114,10.872205774005327,25.716732830166006,26.0,18.369261836921936,2680.5668483237514,8999.645614448962,10667.60616303866,10667.60616303866,0.0,10667.60616303866,77.34014468203029,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.18949414681114346,-0.3263949251168261,0.0,8999.795032689439,optimal_relaxed_modes,0.0011440000089351088,False,,2152.4572894820258,-0.3263949251168261
