step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1494,27702,2024-10-16 13:30:00,0.20863637543391111,10.887968118937254,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1919.0759145187299,10.569289716726665,25.58856438457664,26.0,18.369261836921936,2680.5668498228533,8822.731450371151,10635.121889365691,10635.121889365691,0.0,10635.121889365691,77.10463369790126,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20863637543391111,-0.3263949251168261,0.0,9001.41550665838,optimal_relaxed_modes,0.001642199989873916,False,,2152.4572894820258,-0.3263949251168261
1495,27703,2024-10-16 13:45:00,0.2629260743087208,10.598604023934518,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1835.0088594417296,10.288324420222782,25.574323572921333,26.0,18.369261836921936,2680.5668498228547,8726.561458667089,10634.621889726997,10634.621889727,0.0,10634.621889726997,77.10100870052074,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2629260743087208,-0.32639492511682583,0.0,9002.120821620643,optimal_relaxed_modes,0.0013052999856881797,False,,2152.457289482024,-0.32639492511682583
1496,27704,2024-10-16 14:00:00,0.2951135568255253,10.42704474211995,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1702.473195335786,10.027740418614085,25.554902321221437,26.125,18.2598840339341,2640.020672282195,8597.779798617788,10596.4345670755,10596.4345670755,279.6,10316.834567075499,214.07431726681662,0.083,-0.3263949251168261,measured_data_mpc,0.083,279.6,0.2951135568255253,-0.3263949251168261,0.0,9008.295963383662,optimal_relaxed_modes,0.0019152000022586435,False,,2152.4572894820258,-0.3263949251168261
1497,27705,2024-10-16 14:15:00,0.3458915595004578,10.15639798786256,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1579.5322589884129,9.786057803946346,25.532333587850626,26.25,18.14744252851437,2599.761017502601,8475.427887684637,10552.056357476442,10552.056357476442,0.0,10552.056357476442,76.50240859170421,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3458915595004578,-0.3263949251168261,0.0,9011.054815191888,optimal_relaxed_modes,0.0012485999905038625,False,,2152.4572894820258,-0.3263949251168261
1498,27706,2024-10-16 14:30:00,0.39298625136442744,9.905383280227602,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1465.506112356187,9.561900658965934,25.509081663047507,26.375,18.03188628058456,2561.988590361773,8360.951052280214,10510.577215961175,10510.577215961172,0.0,10510.577215961175,76.20168481571852,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39298625136442744,-0.32639492511682594,0.0,9012.036496982302,optimal_relaxed_modes,0.001135800004703924,False,,2152.457289482025,-0.32639492511682594
1499,27707,2024-10-16 14:45:00,0.43666541524213237,9.672573336759434,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1359.7337399040946,9.353997265222695,25.48615750472418,26.5,17.913137346372185,2526.7324070154623,8254.455043581613,10472.300644362564,10472.300644362564,0.0,10472.300644362564,75.9241796716286,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43666541524213237,-0.32639492511682594,0.0,9012.275588468838,optimal_relaxed_modes,0.001457399979699403,False,,2152.457289482025,-0.32639492511682594
1500,27708,2024-10-16 15:00:00,0.47717729431472444,9.456645021302519,0.3722314431771236,0.45,0.0,1.0,1.0,0.0,6557.77847050319,-42.34444087870234,10.231910485303127,32.83971506846118,26.625,18.097155844515157,0.0,0.0,6904.13792791112,6904.137927911119,153.6,6750.537927911119,140.07366200415572,0.083,0.3722314431771236,measured_data_mpc,0.083,153.6,0.47717729431472444,0.3722314431771236,0.0,4393.390340153243,optimal_relaxed_modes,0.0015449000056833029,False,,-2454.7326615272505,0.3722314431771236
1501,27709,2024-10-16 15:15:00,0.3395072758032615,10.190426219968616,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6680.433241683442,-44.23440705998096,11.307776868155328,29.446248302419743,26.75,18.28164344410241,0.0,0.0,6982.401982716888,6982.401982716887,0.0,6982.401982716888,50.622414374697435,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3395072758032615,-0.3263949251168261,0.0,8995.153054673945,optimal_relaxed_modes,0.001665899995714426,False,,2152.4572894820258,-0.3263949251168261
1502,27710,2024-10-16 15:30:00,0.16109850040792437,11.141344992825763,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2130.9437209531516,11.004722851507,25.731372481479234,26.875,18.46659935713421,2683.296280705092,9132.398909799787,10640.541349239234,10640.541349239234,0.0,10640.541349239234,77.14392478198445,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16109850040792437,-0.32639492511682594,0.0,8992.99695278623,optimal_relaxed_modes,0.0012402000138536096,False,,2152.457289482025,-0.32639492511682594
1503,27711,2024-10-16 15:45:00,0.18163766883584687,11.031871225104936,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1979.707921145825,10.6921924500747,25.554361826490464,27.0,18.65201650965279,2688.4969691472893,8884.54075851297,10621.229332625207,10621.22933262521,0.0,10621.229332625207,77.00391266153275,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.18163766883584687,-0.3263949251168261,0.0,8992.178116355462,optimal_relaxed_modes,0.0013850000104866922,False,,2152.4572894820258,-0.3263949251168261
1504,27712,2024-10-16 16:00:00,0.23969283613820883,10.722437183383347,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1892.9767564392614,10.402309655230518,25.53547627644135,26.5,18.645892854162422,2688.3367195353394,8785.19767213969,10631.515698887093,10631.515698887093,196.44,10435.075698887093,216.52782075190717,0.083,-0.32639492511682583,measured_data_mpc,0.083,196.44,0.23969283613820883,-0.32639492511682583,0.0,8997.738541316103,optimal_relaxed_modes,0.001493299991125241,False,,2152.457289482024,-0.32639492511682583
1505,27713,2024-10-16 16:15:00,0.2729019201998629,10.54543276533473,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1756.2439463574162,10.133455434822185,25.528445398346598,26.0,18.622959519787823,2663.707388274022,8644.963931524022,10603.516392999107,10603.516392999109,0.0,10603.516392999107,76.87549384924353,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2729019201998629,-0.32639492511682583,0.0,9000.29217570346,optimal_relaxed_modes,0.0017835999897215515,False,,2152.457289482024,-0.32639492511682583
1506,27714,2024-10-16 16:30:00,0.32529151632051256,10.266196218011668,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1629.409427223664,9.884103517534987,25.52202159696824,25.5,18.58392469216817,2623.0586839207813,8516.271126604672,10556.499667053353,10556.499667053355,0.0,10556.499667053353,76.5346225861368,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32529151632051256,-0.32639492511682594,0.0,9001.237990927631,optimal_relaxed_modes,0.001885200006654486,False,,2152.457289482025,-0.32639492511682594
1507,27715,2024-10-16 16:45:00,0.37388076482858384,10.007215523463648,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1511.765416318941,9.652836084546118,25.51634845845307,25.0,18.529425478936144,2584.989827224561,8397.119853190847,10513.073937814193,10513.073937814195,0.0,10513.073937814193,76.2197860491529,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37388076482858384,-0.32639492511682594,0.0,9001.500051222016,optimal_relaxed_modes,0.0011830000148620456,False,,2152.457289482025,-0.32639492511682594
1508,27716,2024-10-16 17:00:00,0.41894572129436913,9.767019305501012,0.32200705016899817,0.45,0.0,1.0,1.0,0.0,7598.8791911906565,-47.7549536026174,10.544496871417875,28.96729232841851,24.825,18.424449781663657,0.0,0.0,6904.474696336348,6904.474696336347,0.0,6904.474696336348,258.917801112613,0.15,0.32200705016899817,measured_data_mpc,0.15,0.0,0.41894572129436913,0.32200705016899817,0.0,4731.378917945567,optimal_relaxed_modes,0.001330800005234778,False,,-2123.520830333933,0.32200705016899817
1509,27717,2024-10-16 17:15:00,0.28140636069215064,10.500104097510837,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6625.951376421557,-42.8843000447907,11.588014523240155,29.701658146949917,24.65,18.318995108674294,0.0,0.0,6942.288480056018,6942.288480056017,0.0,6942.288480056018,50.33159148040613,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28140636069215064,-0.32639492511682594,0.0,9009.842492474592,optimal_relaxed_modes,0.0014281999901868403,False,,2152.457289482025,-0.32639492511682594
1510,27718,2024-10-16 17:30:00,0.09294770781913708,11.504588717324,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2260.109743326072,11.266990285179693,25.649978674865814,24.475,18.2130653981815,2676.1883989126836,9268.242554820912,10699.06703551401,10699.06703551401,0.0,10699.06703551401,77.56823600747657,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.09294770781913708,-0.3263949251168261,0.0,9010.567043940562,optimal_relaxed_modes,0.001372799975797534,False,,2152.4572894820258,-0.3263949251168261
1511,27719,2024-10-16 17:45:00,0.13212161378761908,11.29579179851199,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2099.6920712500187,10.935429630602744,25.497901382902548,24.3,18.106670394277412,2673.207211266997,9005.807852950675,10644.533365774805,10644.533365774807,0.0,10644.533365774805,77.17286690186734,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13212161378761908,-0.3263949251168261,0.0,9010.553938011377,optimal_relaxed_modes,0.0011511999764479697,False,,2152.4572894820258,-0.3263949251168261
1512,27720,2024-10-16 18:00:00,0.19371186064731843,10.967515782749793,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2007.6890398924825,10.627897907187066,25.488118157442607,23.725,17.808407816013837,2665.4164147055853,8892.521531092621,10660.348462181428,10660.348462181428,0.0,10660.348462181428,399.76306733180354,0.15,-0.3263949251168261,measured_data_mpc,0.15,0.0,0.19371186064731843,-0.3263949251168261,0.0,8998.436866719658,optimal_relaxed_modes,0.001267499988898635,False,,2152.4572894820258,-0.3263949251168261
1513,27721,2024-10-16 18:15:00,0.22894282881211084,10.77973472243145,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1862.651456521777,10.342676678743425,25.497284024654213,23.15,17.50281378022873,2656.8864421098706,8740.45628321114,10666.739510536787,10666.739510536787,0.0,10666.739510536787,77.33386145139171,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22894282881211084,-0.3263949251168261,0.0,8992.542733575607,optimal_relaxed_modes,0.0011983000149484724,False,,2152.4572894820258,-0.3263949251168261
1514,27722,2024-10-16 18:30:00,0.28452190260659727,10.483498259106836,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1728.1128707075545,10.078146727365763,25.50991214130533,22.575,17.190050210829135,2618.5167860062297,8602.529486160205,10635.976454221842,10635.976454221842,0.0,10635.976454221842,77.11082929310835,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.28452190260659727,-0.32639492511682583,0.0,8989.911112609563,optimal_relaxed_modes,0.0010848000238183886,False,,2152.457289482024,-0.32639492511682583
1515,27723,2024-10-16 18:45:00,0.33606894729338926,10.208752510926235,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1603.314396268985,9.832805962396792,25.524842224093888,22.0,16.870280790232393,2574.2256371651565,8475.589148499383,10597.674143767894,10597.674143767894,0.0,10597.674143767894,76.83313754231723,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33606894729338926,-0.32639492511682583,0.0,8988.638922374907,optimal_relaxed_modes,0.0017383999947924167,False,,2152.457289482024,-0.32639492511682583
1516,27724,2024-10-16 19:00:00,0.383876630277051,9.953937560623318,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1487.5628873017827,9.605258534263639,25.529212361939628,21.75,16.967462331369664,2541.6480112409495,8364.498761277418,10523.555133119822,10523.555133119822,0.0,10523.555133119822,473.559980990392,0.18,-0.3263949251168261,measured_data_mpc,0.18,0.0,0.383876630277051,-0.3263949251168261,0.0,8994.00456420043,optimal_relaxed_modes,0.00150680000660941,False,,2152.4572894820258,-0.3263949251168261
1517,27725,2024-10-16 19:15:00,0.42821668154185477,9.717605087381914,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1380.1942982021342,9.394211911912716,25.5289403878551,21.5,17.05655612381053,2511.1151965037825,8258.998790445978,10480.295175689853,10480.295175689853,0.0,10480.295175689853,75.98214002375144,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42821668154185477,-0.32639492511682594,0.0,8996.472456634101,optimal_relaxed_modes,0.001189600006910041,False,,2152.457289482025,-0.32639492511682594
1518,27726,2024-10-16 19:30:00,0.46934116958675914,9.498411566102574,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1280.5969343202057,9.198469084530533,25.526750017529583,21.25,17.13781005753133,2482.3889361130487,8159.878963256452,10440.843962004854,10440.843962004854,0.0,10440.843962004854,75.6961187245352,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.46934116958675914,-0.32639492511682583,0.0,8997.40273877556,optimal_relaxed_modes,0.0015808999887667596,False,,2152.457289482024,-0.32639492511682583
1519,27727,2024-10-16 19:45:00,0.5074835206259826,9.295112835063513,-0.23765734951079076,0.45,0.0,0.0,1.0,1.0,0.0,-1188.209105195554,9.016920011367363,25.523720544223032,21.0,17.211459872452075,2455.559263583266,8067.4316437605075,10404.315666222517,10404.315666222517,0.0,10404.315666222517,75.43128858011326,0.029,-0.23765734951079076,measured_data_mpc,0.029,0.0,0.5074835206259826,-0.23765734951079076,0.0,8412.512513986812,optimal_relaxed_modes,0.0018841999990399927,False,,1567.2648530622273,-0.23765734951079076
1520,27728,2024-10-16 20:00:00,0.5428600535879793,9.10655591437607,1.0,0.45,0.0,1.0,1.0,0.0,6563.8601824085,-42.37986033223082,9.910882954986192,32.060802174005744,20.725,16.965834701629824,0.0,0.0,6904.618853713491,6904.618853713489,0.0,6904.618853713491,310.7078484171071,0.18,1.0,measured_data_mpc,0.18,0.0,0.5428600535879793,1.0,0.0,258.3047078618338,optimal_relaxed_modes,0.0014839999785181135,False,,-6594.640798142311,1.0
1521,27729,2024-10-16 20:15:00,0.4004477916115443,9.865613270710469,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8054.477864074845,-52.183361958895304,11.1143979874253,29.958202820541445,20.45,16.720244256011938,0.0,0.0,6974.325801758296,6974.325801758295,0.0,6974.325801758296,50.563862062747646,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4004477916115443,-0.32639492511682594,0.0,9008.728218992692,optimal_relaxed_modes,0.0010651999909896404,False,,2152.457289482025,-0.32639492511682594
1522,27730,2024-10-16 20:30:00,0.22203419277501815,10.816557752509153,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2035.7835743865044,10.823101283353829,25.64169561366776,20.174999999999997,16.47467288391179,2627.6990287512485,8973.846722893813,10764.602913350505,10764.602913350504,0.0,10764.602913350505,78.04337112179117,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22203419277501815,-0.32639492511682583,0.0,9009.792096656707,optimal_relaxed_modes,0.001059500005794689,False,,2152.457289482024,-0.32639492511682583
1523,27731,2024-10-16 20:45:00,0.21815025009516922,10.837259166992748,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1896.6049834981634,10.523742284734784,25.492449514014606,19.9,16.229124360138343,2620.897777265448,8797.802364731735,10690.375289512953,10690.375289512953,0.0,10690.375289512953,77.50522084896892,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21815025009516922,-0.32639492511682594,0.0,9009.927499277499,optimal_relaxed_modes,0.0017168999765999615,False,,2152.457289482025,-0.32639492511682594
1524,27732,2024-10-16 21:00:00,0.27153616511283246,10.552712239948603,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1813.5239451678958,10.246077189964549,25.491684634368184,19.174999999999997,16.33917133320612,2623.7398458290954,8693.475221032299,10659.25063507944,10659.25063507944,0.0,10659.25063507944,399.72189881547894,0.15,-0.3263949251168261,measured_data_mpc,0.15,0.0,0.27153616511283246,-0.3263949251168261,0.0,8997.554073513082,optimal_relaxed_modes,0.0013805000053253025,False,,2152.4572894820258,-0.3263949251168261
1525,27733,2024-10-16 21:15:00,0.30334556834712895,10.383168120709803,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1682.5418074304648,9.988554343169444,25.503098739356677,18.45,16.397848676335755,2590.931112036984,8556.224553027932,10617.693249348124,10617.693249348125,0.0,10617.693249348124,76.9782760577739,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30334556834712895,-0.32639492511682594,0.0,8988.912440653863,optimal_relaxed_modes,0.0017450000159442425,False,,2152.457289482025,-0.32639492511682594
1526,27734,2024-10-16 21:30:00,0.35352710256149283,10.115700543347243,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1561.0433346306486,9.749711732362483,25.519983692051607,17.725,16.408807931768397,2553.0505834068513,8430.469159981678,10572.045080259346,10572.045080259346,0.0,10572.045080259346,76.64732683188026,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35352710256149283,-0.32639492511682583,0.0,8985.136821554148,optimal_relaxed_modes,0.00133350002579391,False,,2152.457289482024,-0.32639492511682583
1527,27735,2024-10-16 21:45:00,0.4000684756334466,9.86763502487373,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1448.3565855248423,9.52818972152632,25.53976508692592,17.0,16.375307106932095,2517.7676335636675,8315.358806812914,10531.886827615679,10531.88682761568,0.0,10531.886827615679,76.35617950021367,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4000684756334466,-0.32639492511682583,0.0,8983.572795141474,optimal_relaxed_modes,0.0013639999961014837,False,,2152.457289482024,-0.32639492511682583
1528,27736,2024-10-16 22:00:00,0.44323426611322864,9.637561361616491,0.8973065190905257,0.45,0.0,1.0,1.0,0.0,8305.305429298129,-49.16310090705643,10.434914056505058,30.131757856557982,17.0,16.375307106932095,0.0,0.0,6904.792001851438,6904.792001851439,0.0,6904.792001851438,143.27443403841735,0.083,0.8973065190905257,measured_data_mpc,0.083,0.0,0.44323426611322864,0.8973065190905257,0.0,920.8809119908244,optimal_relaxed_modes,0.0012741000100504607,False,,-5917.414179233443,0.8973065190905257
1529,27737,2024-10-16 22:15:00,0.3027435594863597,10.386376827937703,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6691.4064745398455,-43.4578196525308,11.503271186211075,29.599698404063343,17.0,16.375307106932095,0.0,0.0,6949.034809107889,6949.034809107888,0.0,6949.034809107889,50.3805023660322,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3027435594863597,-0.32639492511682594,0.0,8994.115864979436,optimal_relaxed_modes,0.0014176999975461513,False,,2152.457289482025,-0.32639492511682594
1530,27738,2024-10-16 22:30:00,0.11212232246073424,11.402388021284287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2221.080193706649,11.187738874375672,25.738687734037832,17.0,16.375307106932095,2624.945169151172,9222.090582777391,10707.581870905658,10707.581870905657,0.0,10707.581870905658,77.62996856406603,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11212232246073424,-0.32639492511682594,0.0,8995.454353267289,optimal_relaxed_modes,0.0013161000097170472,False,,2152.457289482025,-0.32639492511682594
1531,27739,2024-10-16 22:45:00,0.1470843158994647,11.216040596255853,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2063.438235863481,10.861930723141198,25.53295908342345,17.0,16.375307106932095,2624.945169151172,8964.65336937952,10668.345480477179,10668.345480477179,0.0,10668.345480477179,77.34550473345955,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1470843158994647,-0.3263949251168261,0.0,8995.965182048134,optimal_relaxed_modes,0.001250800007255748,False,,2152.4572894820258,-0.3263949251168261
1532,27740,2024-10-16 23:00:00,0.2076059331719238,10.893460376193646,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1973.028365058684,10.559732826487922,25.49316846496891,17.475,16.38555880735444,2625.2101391008737,8869.551392011143,10666.081733822735,10666.081733822737,0.0,10666.081733822735,221.32119597682177,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.2076059331719238,-0.3263949251168261,0.0,9004.539513581462,optimal_relaxed_modes,0.0012843000004068017,False,,2152.4572894820258,-0.3263949251168261
1533,27741,2024-10-16 23:15:00,0.24222585319761394,10.708936202456718,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1830.5001073288934,10.279456854113352,25.460005797292954,17.95,16.37640073551703,2624.9924808740716,8726.462813108012,10667.366606545798,10667.366606545798,0.0,10667.366606545798,77.33840789745705,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24222585319761394,-0.32639492511682594,0.0,9008.390074265997,optimal_relaxed_modes,0.0015251000004354864,False,,2152.457289482025,-0.32639492511682594
1534,27742,2024-10-16 23:30:00,0.2968411182587469,10.417836839680879,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1698.288690863162,10.019511339827389,25.535273451595323,18.424999999999997,16.346891997411834,2601.5476628527576,8593.399406743316,10640.312306894466,10640.312306894466,0.0,10640.312306894466,77.14226422498488,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2968411182587469,-0.32639492511682594,0.0,9009.786913202724,optimal_relaxed_modes,0.0012012000079266727,False,,2152.457289482025,-0.32639492511682594
1535,27743,2024-10-16 23:45:00,0.3474946206634369,10.147853671863881,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1575.6493578098914,9.778424807912288,25.49506176940701,18.9,16.296056355503932,2564.71536986875,8473.981983790965,10598.2508046493,10598.2508046493,0.0,10598.2508046493,76.83731833370743,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3474946206634369,-0.3263949251168261,0.0,9010.166706510518,optimal_relaxed_modes,0.0013361999881453812,False,,2152.4572894820258,-0.3263949251168261
1536,27744,2024-10-17 00:00:00,0.3944735491673639,9.89745598293795,-0.25764182270585934,0.45,0.0,0.0,1.0,1.0,0.0,-1461.9042345678715,9.554819619699924,25.491890143661575,18.174999999999997,16.282018652051782,2524.0510088049764,8340.353686415496,10543.672186418233,10543.672186418235,0.0,10543.672186418233,76.44162335153219,0.029,-0.25764182270585934,measured_data_mpc,0.029,0.0,0.3944735491673639,-0.25764182270585934,0.0,8542.150676100879,optimal_relaxed_modes,0.0012137000157963485,False,,1699.055275323808,-0.25764182270585934
1537,27745,2024-10-17 00:15:00,0.43804506916210834,9.665219781365963,0.774394987239894,0.45,0.0,1.0,1.0,0.0,8300.077724867979,-49.13619408814787,10.459975151244304,30.149920475214177,17.45,16.226303076100685,0.0,0.0,6904.3051064456195,6904.305106445618,0.0,6904.3051064456195,50.056212021730744,0.029,0.774394987239894,measured_data_mpc,0.029,0.0,0.43804506916210834,0.774394987239894,0.0,1727.5387144821243,optimal_relaxed_modes,0.0013086999824736267,False,,-5106.856776729099,0.774394987239894
1538,27746,2024-10-17 00:30:00,0.2980360219186226,10.411468003173741,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6689.078027189567,-43.43979458001415,11.527687068548593,29.621816600319434,16.725,16.131515501987813,0.0,0.0,6949.252111124915,6949.252111124914,0.0,6949.252111124915,50.38207780565564,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2980360219186226,-0.32639492511682594,0.0,8983.137714236404,optimal_relaxed_modes,0.0011346999963279814,False,,2152.457289482025,-0.32639492511682594
1539,27747,2024-10-17 00:45:00,0.10753509427273887,11.426837947526302,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2232.3177894786977,11.210556822812427,25.76662673606571,16.0,15.999996802540622,2614.563244989381,9233.089694249504,10739.729156169382,10739.729156169382,0.0,10739.729156169382,77.86303638222802,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10753509427273887,-0.32639492511682594,0.0,8981.605854905893,optimal_relaxed_modes,0.0011993000225629658,False,,2152.457289482025,-0.32639492511682594
1540,27748,2024-10-17 01:00:00,0.14277631288384832,11.239002252329088,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2073.8774400491184,10.883094403015763,25.56242910245666,15.5,15.499996703621546,2600.778938184142,8974.526193492777,10735.023673469084,10735.023673469086,0.0,10735.023673469084,77.82892163265086,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14277631288384832,-0.32639492511682583,0.0,8989.28792397587,optimal_relaxed_modes,0.0011489999887999147,False,,2152.457289482024,-0.32639492511682583
1541,27749,2024-10-17 01:15:00,0.2036052285535195,10.914784131809741,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1983.009310971025,10.57936231390963,25.539963977808362,15.0,14.999999593188988,2587.9633193343175,8870.28016228241,10745.991441027682,10745.991441027682,0.0,10745.991441027682,77.9084379474507,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2036052285535195,-0.32639492511682594,0.0,8992.774909984533,optimal_relaxed_modes,0.002036899997619912,False,,2152.457289482025,-0.32639492511682594
1542,27750,2024-10-17 01:30:00,0.23840090847026932,10.729323157853464,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1839.7593521990507,10.29766427648612,25.531493721593304,14.5,14.499997497796596,2574.2654035657415,8722.507272770039,10765.069651050046,10765.069651050046,0.0,10765.069651050046,78.04675497011283,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23840090847026932,-0.3263949251168261,0.0,8994.039446224819,optimal_relaxed_modes,0.001400900015141815,False,,2152.4572894820258,-0.3263949251168261
1543,27751,2024-10-17 01:45:00,0.29329336385348725,10.436746370660913,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1706.8788567660818,10.036400975473033,25.524903788595875,14.0,13.99999599634643,2560.595025879161,8587.144344565986,10784.280141869665,10784.280141869664,0.0,10784.280141869665,78.18603102855508,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29329336385348725,-0.32639492511682583,0.0,8994.388919645138,optimal_relaxed_modes,0.001320600014878437,False,,2152.457289482024,-0.32639492511682583
1544,27752,2024-10-17 02:00:00,0.3442037651235485,10.165393931891487,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1583.6182038097538,9.794088910795727,25.503785707015314,14.975,14.608109192174167,2548.1274841996137,8470.375140832499,10626.694895388742,10626.694895388746,0.0,10626.694895388742,77.04353799156839,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3442037651235485,-0.32639492511682594,0.0,9002.597543591919,optimal_relaxed_modes,0.0011851000017486513,False,,2152.457289482025,-0.32639492511682594
1545,27753,2024-10-17 02:15:00,0.3914211702447459,9.913725162595505,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1469.2951192805178,9.569348196329148,25.47690120192989,15.95,15.190602998011578,2517.8806966995003,8358.62958655152,10551.583195003835,10551.583195003837,0.0,10551.583195003835,76.4989781637778,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3914211702447459,-0.32639492511682583,0.0,9006.461024831617,optimal_relaxed_modes,0.0015941000019665807,False,,2152.457289482024,-0.32639492511682583
1546,27754,2024-10-17 02:30:00,0.4352140716112323,9.680308998312132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1363.2479145647146,9.360903409017276,25.533789180095507,16.924999999999997,15.74643879020859,2491.0265928772683,8253.374801398337,10488.263113830231,10488.263113830231,0.0,10488.263113830231,76.03990757526918,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4352140716112323,-0.32639492511682594,0.0,9008.060616104001,optimal_relaxed_modes,0.0014610000071115792,False,,2152.457289482025,-0.32639492511682594
1547,27755,2024-10-17 02:45:00,0.4758314322803219,9.463818465945884,1.0,0.45,0.0,1.0,1.0,0.0,6559.190834451036,-42.35994748913507,10.239866909929612,32.794593471270524,17.9,16.274466733009472,0.0,0.0,6904.779120286112,6904.779120286112,0.0,6904.779120286112,50.05964862207431,0.029,1.0,measured_data_mpc,0.029,0.0,0.4758314322803219,1.0,0.0,261.62777134493535,optimal_relaxed_modes,0.0013288000191096216,False,,-6594.640798142311,1.0
1548,27756,2024-10-17 03:00:00,0.33801618815283385,10.198373717145396,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6804.133335389306,-45.13777317668976,11.332939988460076,29.442365020286644,16.924999999999997,15.74643879020859,0.0,0.0,6982.189370133645,6982.189370133644,0.0,6982.189370133645,50.62087293346893,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33801618815283385,-0.32639492511682583,0.0,8993.003135372193,optimal_relaxed_modes,0.0016485999803990126,False,,2152.457289482024,-0.32639492511682583
1549,27757,2024-10-17 03:15:00,0.15695501987666416,11.16342974405738,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2142.5143158928718,11.028213978210198,25.72220565903106,15.95,15.190602998011578,2592.2743513845485,9137.805775480827,10782.434786831298,10782.434786831296,0.0,10782.434786831298,78.17265220452691,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15695501987666416,-0.32639492511682594,0.0,8985.465030949475,optimal_relaxed_modes,0.0012802999990526587,False,,2152.457289482025,-0.32639492511682594
1550,27758,2024-10-17 03:30:00,0.1772025454760794,11.055510432612497,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1990.455589262768,10.713979259447605,25.555710335954785,14.975,14.608109192174167,2576.3066111225025,8889.882832047544,10764.910233010305,10764.910233010307,0.0,10764.910233010305,78.04559918932472,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1772025454760794,-0.32639492511682583,0.0,8982.218021827557,optimal_relaxed_modes,0.0012876999971922487,False,,2152.457289482024,-0.32639492511682583
1551,27759,2024-10-17 03:45:00,0.23557431533547085,10.74438889926194,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1903.252278237609,10.422515953677287,25.550006345984524,14.0,13.99999599634643,2560.793132912606,8781.936684455963,10793.564969275849,10793.564969275852,0.0,10793.564969275849,78.2533460272499,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23557431533547085,-0.32639492511682594,0.0,8980.735363739692,optimal_relaxed_modes,0.0011576000251807272,False,,2152.457289482025,-0.32639492511682594
1552,27760,2024-10-17 04:00:00,0.26896446515641736,10.566419400716295,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1765.7757835398068,10.152196531759339,25.54840579327989,14.0,13.99999599634643,2559.678841601847,8644.529376552988,10736.083301078736,10736.083301078736,0.0,10736.083301078736,77.83660393282084,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26896446515641736,-0.32639492511682594,0.0,8988.11022376806,optimal_relaxed_modes,0.001076499989721924,False,,2152.457289482025,-0.32639492511682594
1553,27761,2024-10-17 04:15:00,0.3216396395042173,10.285660721442522,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1638.2515619242631,9.90148601286371,25.5447016842521,14.0,13.99999599634643,2559.6788412294595,8516.803783997577,10734.075526624822,10734.075526624823,0.0,10734.075526624822,77.82204756802996,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3216396395042173,-0.32639492511682594,0.0,8991.604866601889,optimal_relaxed_modes,0.0015306000132113695,False,,2152.457289482025,-0.32639492511682594
1554,27762,2024-10-17 04:30:00,0.37049365951026036,10.025268794810312,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1519.9666692320095,9.668959014873144,25.54080049124096,14.0,13.99999599634643,2524.7449736850817,8397.75809478213,10686.857519530531,10686.857519530533,0.0,10686.857519530531,77.47971701659635,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37049365951026036,-0.32639492511682594,0.0,8993.035962096643,optimal_relaxed_modes,0.0011652999965008348,False,,2152.457289482025,-0.32639492511682594
1555,27763,2024-10-17 04:45:00,0.4158041055547156,9.783764117393366,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1410.2532580077136,9.453293658275426,25.537401515912467,14.0,13.99999599634643,2491.5143754867704,8287.227119209176,10641.207517010613,10641.207517010615,0.0,10641.207517010613,77.14875449832695,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4158041055547156,-0.32639492511682594,0.0,8993.616072888157,optimal_relaxed_modes,0.0010711999784689397,False,,2152.457289482025,-0.32639492511682594
1556,27764,2024-10-17 05:00:00,0.4578285726033024,9.559773708024398,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1308.4803656461643,9.253266962903588,25.51732847774827,14.725,14.482725148535959,2464.373104176725,8193.44815303112,10532.001600153691,10532.001600153691,0.0,10532.001600153691,76.35701160111427,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4578285726033024,-0.32639492511682583,0.0,9002.376791244369,optimal_relaxed_modes,0.0016382000176236033,False,,2152.457289482024,-0.32639492511682583
1557,27765,2024-10-17 05:15:00,0.49680567039084883,9.352025776816776,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1214.0740374437453,9.067743975440282,25.490072511392018,15.45,14.953243828245252,2439.226798028154,8102.486374887113,10470.800109800937,10470.800109800937,0.0,10470.800109800937,75.9133007960568,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49680567039084883,-0.32639492511682594,0.0,9006.470074759429,optimal_relaxed_modes,0.0014925000141374767,False,,2152.457289482025,-0.32639492511682594
1558,27766,2024-10-17 05:30:00,0.5329564897617776,9.159341909569726,1.0,0.45,0.0,1.0,1.0,0.0,6553.234009301678,-42.30078182580249,9.957886367171119,32.09887553564901,16.174999999999997,15.411233181527827,0.0,0.0,6904.300459200249,6904.30045920025,0.0,6904.300459200249,50.056178329201806,0.029,1.0,measured_data_mpc,0.029,0.0,0.5329564897617776,1.0,0.0,261.03827606740106,optimal_relaxed_modes,0.001102500013075769,False,,-6594.640798142311,1.0
1559,27767,2024-10-17 05:45:00,0.391615563363305,9.912689047273584,-0.3253361916984262,0.45,0.0,1.0,1.0,0.0,7955.248439226203,-51.446415824598404,11.146335461228185,29.988953886240502,16.9,15.856364495675347,0.0,0.0,6974.806798591552,6974.806798591551,0.0,6974.806798591552,50.56734928978876,0.029,-0.3253361916984262,measured_data_mpc,0.029,0.0,0.391615563363305,-0.3253361916984262,0.0,9001.817639407116,optimal_relaxed_modes,0.0011804000241681933,False,,2145.4753228866894,-0.3253361916984262
1560,27768,2024-10-17 06:00:00,0.2153557795076089,10.852153695224445,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2050.45698599252,10.852972992694284,25.636487952160703,16.174999999999997,15.411233181527827,2598.3371244406235,8986.777039077806,10696.529015515618,10696.529015515618,133.74,10562.789015515618,76.58022036248823,0.029,-0.32639492511682594,measured_data_mpc,0.029,133.74,0.2153557795076089,-0.32639492511682594,0.0,8994.674682060497,optimal_relaxed_modes,0.0010903000074904412,False,,2152.457289482025,-0.32639492511682594
1561,27769,2024-10-17 06:15:00,0.2125265711389733,10.867233375829272,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1910.2735842709917,10.551447353327863,25.480849697139686,15.45,14.953243828245252,2585.7613875630727,8807.79213273051,10746.99894164465,10746.99894164465,0.0,10746.99894164465,77.91574232692372,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2125265711389733,-0.32639492511682594,0.0,8985.677223419041,optimal_relaxed_modes,0.0011026999854948372,False,,2152.457289482025,-0.32639492511682594
1562,27770,2024-10-17 06:30:00,0.26629885963471855,10.58062707814695,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1826.5918850911742,10.271771932964036,25.481495169025262,14.725,14.482725148535959,2573.7386955564834,8703.528688715924,10760.61086415812,10760.61086415812,0.0,10760.61086415812,78.01442876514638,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.26629885963471855,-0.3263949251168261,0.0,8981.716839400662,optimal_relaxed_modes,0.0012729999725706875,False,,2152.4572894820258,-0.3263949251168261
1563,27771,2024-10-17 06:45:00,0.29833857201306563,10.40985541117036,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1694.663501668068,10.012384777108734,25.495109207830847,14.0,13.99999599634643,2560.563375889878,8564.89013305547,10781.913867334153,10781.913867334153,0.0,10781.913867334153,78.16887553817261,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29833857201306563,-0.3263949251168261,0.0,8980.011445457636,optimal_relaxed_modes,0.0012454999960027635,False,,2152.4572894820258,-0.3263949251168261
1564,27772,2024-10-17 07:00:00,0.3488834083382368,10.140451433557198,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1572.2864341820314,9.771813499468866,25.498147849332153,14.5,14.499997497796596,2540.61013790026,8446.721495361257,10632.029583584603,10632.029583584603,1128.96,9503.069583584602,68.89725448098837,0.029,-0.32639492511682594,measured_data_mpc,0.029,1128.96,0.3488834083382368,-0.32639492511682594,0.0,8987.978664356775,optimal_relaxed_modes,0.0011705000069923699,False,,2152.457289482025,-0.32639492511682594
1565,27773,2024-10-17 07:15:00,0.3957616734867006,9.890590280315886,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1458.7848310312015,9.548687861626455,25.497058421077952,15.0,14.999999593188988,2509.455701834013,8334.846417797684,10557.933681826924,10557.933681826924,0.0,10557.933681826924,76.5450191932452,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3957616734867006,-0.32639492511682583,0.0,8991.960347514301,optimal_relaxed_modes,0.001209300011396408,False,,2152.457289482024,-0.32639492511682583
1566,27774,2024-10-17 07:30:00,0.43923991441314486,9.658851256177938,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1353.4984490819454,9.341742081960941,25.494793455304876,15.5,15.499996703621546,2481.6626029059207,8229.991323933715,10493.61032684729,10493.61032684729,0.0,10493.61032684729,76.07867486964287,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43923991441314486,-0.32639492511682583,0.0,8993.841064703956,optimal_relaxed_modes,0.0012171000125817955,False,,2152.457289482024,-0.32639492511682583
1567,27775,2024-10-17 07:45:00,0.47956528373136914,9.443917037711802,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1255.8327669442322,9.149802583025497,25.49206996650591,16.0,15.999996802540622,2457.2915993998304,8132.491210179269,10436.280962904786,10436.280962904786,0.0,10436.280962904786,75.6630369810597,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.47956528373136914,-0.3263949251168261,0.0,8994.891594745142,optimal_relaxed_modes,0.0010904999799095094,False,,2152.4572894820258,-0.3263949251168261
1568,27776,2024-10-17 08:00:00,0.5169665055059408,9.244568525653335,1.0,0.45,0.0,1.0,1.0,0.0,6556.399415641311,-42.324010083641966,10.036136305478204,32.29963828383164,16.6,16.138281529639325,0.0,0.0,6904.317673229293,6904.317673229294,2307.48,4596.837673229293,172.38141274609848,0.15,1.0,measured_data_mpc,0.15,2307.48,0.5169665055059408,1.0,0.0,258.67072969548644,optimal_relaxed_modes,0.0012334999919403344,False,,-6594.640798142311,1.0
1569,27777,2024-10-17 08:15:00,0.37693890540454783,9.99091563419376,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8034.812628841059,-52.00496465481077,11.236025211143776,30.106292873181058,17.2,16.2537635326056,0.0,0.0,6976.917648031247,6976.917648031246,0.0,6976.917648031247,50.582652948226546,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37693890540454783,-0.32639492511682594,0.0,9010.88150089559,optimal_relaxed_modes,0.0014657000137958676,False,,2152.457289482025,-0.32639492511682594
1570,27778,2024-10-17 08:30:00,0.1990818080792082,10.93889396293782,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2091.616609865027,10.936766504568268,25.63551894122233,17.799999999999997,16.34530926421458,2624.114221361859,9031.585611862176,10685.580462493042,10685.580462493042,0.0,10685.580462493042,77.47045835307456,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1990818080792082,-0.3263949251168261,0.0,9013.010412290798,optimal_relaxed_modes,0.00186089999624528,False,,2152.4572894820258,-0.3263949251168261
1571,27779,2024-10-17 08:45:00,0.19675152150072772,10.951314390401121,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1948.6132588110158,10.62916141895072,25.530804804720585,18.4,16.411711711399942,2625.9538382178803,8852.41206139496,10661.356798027598,10661.3567980276,0.0,10661.356798027598,77.2948367857001,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19675152150072772,-0.32639492511682594,0.0,9013.905739345639,optimal_relaxed_modes,0.0015122999902814627,False,,2152.457289482025,-0.32639492511682594
1572,27780,2024-10-17 09:00:00,0.2516080288300575,10.658929206335793,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1863.2478412039259,10.343850307849161,25.532706949242936,18.549999999999997,16.72423970977072,2634.042832466377,8742.957386962336,10637.758181129262,10637.758181129262,3096.84,7540.918181129262,282.78443179234733,0.15,-0.32639492511682594,measured_data_mpc,0.15,3096.84,0.2516080288300575,-0.32639492511682594,0.0,8996.159522830234,optimal_relaxed_modes,0.001595799985807389,False,,2152.457289482025,-0.32639492511682594
1573,27781,2024-10-17 09:15:00,0.2842933835861303,10.484716265485925,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1728.6668679904244,10.079236696976539,25.550917633469552,18.7,17.037440406111777,2614.4073005891564,8600.730267265633,10596.507544267071,10596.507544267071,0.0,10596.507544267071,76.82467969593627,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2842933835861303,-0.32639492511682594,0.0,8986.321532517175,optimal_relaxed_modes,0.0011498999956529588,False,,2152.457289482025,-0.32639492511682594
1574,27782,2024-10-17 09:30:00,0.3358567006906247,10.20988378531897,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1603.8290827469061,9.833818578621372,25.576004078241347,18.85,17.35126520134513,2580.8341038094322,8471.33981443114,10539.478286447244,10539.478286447244,0.0,10539.478286447244,76.41121757674252,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3358567006906247,-0.32639492511682583,0.0,8982.503131290945,optimal_relaxed_modes,0.0012117000005673617,False,,2152.457289482024,-0.32639492511682583
1575,27783,2024-10-17 09:45:00,0.3836794806422645,9.95498836817673,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1488.0411902848118,9.606199852197541,25.604795902482294,19.0,17.66570329535076,2551.109431682947,8353.369756750444,10488.290723237269,10488.29072323727,0.0,10488.290723237269,76.0401077434702,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3836794806422645,-0.3263949251168261,0.0,8981.30469178654,optimal_relaxed_modes,0.0010837999871000648,False,,2152.4572894820258,-0.3263949251168261
1576,27784,2024-10-17 10:00:00,0.4280334695637243,9.71858160722535,0.5372598284660731,0.45,0.0,1.0,1.0,0.0,6992.607261159521,-47.802164049103716,10.507279012582993,28.706689090165003,19.75,17.94985367949608,0.0,0.0,6905.4223244351515,6905.422324435152,3392.1,3513.3223244351516,131.74958716631818,0.15,0.5372598284660731,measured_data_mpc,0.15,3392.1,0.4280334695637243,0.5372598284660731,0.0,3295.983364451351,optimal_relaxed_modes,0.00109940001857467,False,,-3543.0355840053053,0.5372598284660731
1577,27785,2024-10-17 10:15:00,0.28717558091601625,10.469354153717633,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6702.709437777431,-43.52393907259102,11.563486986099212,29.63846137890812,20.5,18.20888598276904,0.0,0.0,6938.562645372643,6938.562645372643,0.0,6938.562645372643,50.30457917895166,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28717558091601625,-0.32639492511682594,0.0,8996.550843933252,optimal_relaxed_modes,0.0015966000210028142,False,,2152.457289482025,-0.32639492511682594
1578,27786,2024-10-17 10:30:00,0.10085720859901316,11.46243107816726,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2248.7932697579236,11.244010817727037,25.80034229768215,21.25,18.441585161285914,2682.5947883646754,9254.291260670725,10632.80287567109,10632.80287567109,0.0,10632.80287567109,77.08782084861541,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.10085720859901316,-0.3263949251168261,0.0,8998.902367753893,optimal_relaxed_modes,0.001614299981156364,False,,2152.4572894820258,-0.3263949251168261
1579,27787,2024-10-17 10:45:00,0.13646023136568416,11.272666966820903,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2086.562832610895,10.91410847421185,25.575634977148503,22.0,18.64662836836334,2688.345823738605,8981.202672468538,10620.90322762436,10620.90322762436,0.0,10620.90322762436,77.00154840027662,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13646023136568416,-0.32639492511682594,0.0,9000.112501037105,optimal_relaxed_modes,0.0011986999888904393,False,,2152.457289482025,-0.32639492511682594
1580,27788,2024-10-17 11:00:00,0.19874485889203886,10.940689902105433,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1997.6352410285629,10.60812685680499,25.539717500859563,22.3,18.55463289759711,2685.938374329413,8895.728415678619,10637.831756435162,10637.831756435162,3228.06,7409.771756435162,153.75276394602963,0.083,-0.32639492511682583,measured_data_mpc,0.083,3228.06,0.19874485889203886,-0.32639492511682583,0.0,9010.85105706432,optimal_relaxed_modes,0.0012383000284899026,False,,2152.457289482024,-0.32639492511682583
1581,27789,2024-10-17 11:15:00,0.23279580726562749,10.759198347274205,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1853.3266969848275,10.324342081294674,25.506625928826626,22.6,18.452017313932092,2683.080354024862,8754.199977877062,10639.566791941157,10639.566791941157,0.0,10639.566791941157,77.13685924157339,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23279580726562749,-0.3263949251168261,0.0,9015.777637342519,optimal_relaxed_modes,0.0011730999976862222,False,,2152.4572894820258,-0.3263949251168261
1582,27790,2024-10-17 11:30:00,0.288094850001861,10.46445444949008,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1719.4637725438868,10.061142525195283,25.54313697237988,22.9,18.338389950824517,2649.2551138018453,8621.46182208029,10603.843915135645,10603.843915135647,0.0,10603.843915135645,76.87786838473343,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.288094850001861,-0.32639492511682583,0.0,9017.6726787128,optimal_relaxed_modes,0.0012227999977767467,False,,2152.457289482024,-0.32639492511682583
1583,27791,2024-10-17 11:45:00,0.3393824654227822,10.19109145929657,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1595.291930972228,9.81703656769661,25.533423759172035,23.2,18.213336119414528,2608.875694589471,8499.938592580358,10560.952040391709,10560.952040391709,0.0,10560.952040391709,76.56690229283988,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3393824654227822,-0.3263949251168261,0.0,9018.289813278934,optimal_relaxed_modes,0.00149789999704808,False,,2152.4572894820258,-0.3263949251168261
1584,27792,2024-10-17 12:00:00,0.38694962287723816,9.93755851006432,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1480.122696437998,9.590633025768799,25.531281511029462,23.65,18.30944189951355,2569.07848073183,8363.9393289354,10495.113059737205,10495.113059737205,2381.1,8114.0130597372045,58.82659468309473,0.029,-0.32639492511682594,measured_data_mpc,0.029,2381.1,0.38694962287723816,-0.32639492511682594,0.0,9000.26744885599,optimal_relaxed_modes,0.0012020999856758863,False,,2152.457289482025,-0.32639492511682594
1585,27793,2024-10-17 12:15:00,0.4310666395767874,9.702414811055723,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1373.2926966100713,9.380647049857522,25.549305026801598,24.1,18.394412841070086,2534.982008226374,8246.227693180079,10449.930768303831,10449.930768303833,0.0,10449.930768303831,75.76199807020278,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4310666395767874,-0.32639492511682594,0.0,8990.325310002449,optimal_relaxed_modes,0.001126599992858246,False,,2152.457289482025,-0.32639492511682594
1586,27794,2024-10-17 12:30:00,0.47198442141868197,9.484323033838425,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1274.1951123865404,9.185888703117469,25.575959069704705,24.55,18.46787839358707,2504.9066092021344,8142.5622840854485,10411.06389628538,10411.06389628538,0.0,10411.06389628538,75.48021324806902,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47198442141868197,-0.32639492511682594,0.0,8986.279841497311,optimal_relaxed_modes,0.001493599993409589,False,,2152.457289482025,-0.32639492511682594
