step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1587,27795,2024-10-17 12:45:00,0.5099350115426552,9.282046388477648,-0.17959123509570535,0.45,0.0,0.0,1.0,1.0,0.0,-1182.2714420485254,9.005253910754806,25.606358189585396,25.0,18.529425478936144,2477.559506586955,8048.758374228152,10376.299975579794,10376.299975579792,0.0,10376.299975579794,75.2281748229535,0.029,-0.17959123509570535,measured_data_mpc,0.029,0.0,0.5099350115426552,-0.17959123509570535,0.0,8016.666442937946,optimal_relaxed_modes,0.0012183999933768064,False,,1184.3396859509057,-0.17959123509570535
1588,27796,2024-10-17 13:00:00,0.5451335069244416,9.094438408092726,1.0,0.45,0.0,1.0,1.0,0.0,6550.552909829643,-42.27636284595482,9.896749055818969,32.18185064784657,25.25,18.497971977909327,0.0,0.0,6905.412054228668,6905.412054228668,1936.38,4969.032054228668,103.10741512524487,0.083,1.0,measured_data_mpc,0.083,1936.38,0.5451335069244416,1.0,0.0,247.37623692335637,optimal_relaxed_modes,0.0012005999742541462,False,,-6594.640798142311,1.0
1589,27797,2024-10-17 13:15:00,0.4030823805113015,9.851570911874763,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7065.16340732188,-48.36614507430278,10.958734020565483,29.244062748547826,25.5,18.460895700100053,0.0,0.0,6975.427614147418,6975.427614147417,0.0,6975.427614147418,50.57185020256878,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4030823805113015,-0.3263949251168261,0.0,8999.112053879846,optimal_relaxed_modes,0.0011171999794896692,False,,2152.4572894820258,-0.3263949251168261
1590,27798,2024-10-17 13:30:00,0.22837060240709903,10.782784689170162,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1966.1846199772763,10.678437539384866,25.74330629987162,25.75,18.41804206092784,2681.93462920149,8907.05601762456,10675.618696855556,10675.618696855556,0.0,10675.618696855556,77.39823555220278,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22837060240709903,-0.32639492511682594,0.0,9001.058085526694,optimal_relaxed_modes,0.0012783999845851213,False,,2152.457289482025,-0.32639492511682594
1591,27799,2024-10-17 13:45:00,0.24481369140128179,10.695143024831168,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1830.4110481916382,10.389579216508867,25.617702648448766,26.0,18.369261836921936,2680.5668526940253,8733.25763520553,10638.508158063696,10638.508158063694,0.0,10638.508158063696,77.1291841459618,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24481369140128179,-0.32639492511682594,0.0,9001.887213168022,optimal_relaxed_modes,0.001424000016413629,False,,2152.457289482025,-0.32639492511682594
1592,27800,2024-10-17 14:00:00,0.2968980905199481,10.417533177528677,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1750.2395495915382,10.121651913127138,25.589169172198854,25.8,18.16817303476668,2653.505822029611,8648.533520995592,10623.103826054461,10623.103826054461,1415.28,9207.82382605446,191.06234439063007,0.083,-0.32639492511682583,measured_data_mpc,0.083,1415.28,0.2968980905199481,-0.32639492511682583,0.0,9009.30194044119,optimal_relaxed_modes,0.0012131999828852713,False,,2152.457289482024,-0.32639492511682583
1593,27801,2024-10-17 14:15:00,0.32759192227937234,10.253935054250945,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1623.8411917072306,9.8731587227103,25.561410938430953,25.6,17.96759169337302,2610.3024406679874,8523.0221480344,10579.41848376642,10579.418483766418,0.0,10579.41848376642,76.70078400730655,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32759192227937234,-0.32639492511682594,0.0,9012.593234503507,optimal_relaxed_modes,0.001084300020011142,False,,2152.457289482025,-0.32639492511682594
1594,27802,2024-10-17 14:30:00,0.37601374232460627,9.995846753409849,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1506.6020778636043,9.642686604063506,25.532998949781142,25.4,17.767514087104196,2569.7455762558193,8404.974018962597,10538.160593249444,10538.160593249446,0.0,10538.160593249444,76.40166430105847,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37601374232460627,-0.32639492511682594,0.0,9013.741966791418,optimal_relaxed_modes,0.0011298000172246248,False,,2152.457289482025,-0.32639492511682594
1595,27803,2024-10-17 14:45:00,0.4209236103851026,9.756477156647403,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1397.855971060764,9.428926059405688,25.504799523873558,25.2,17.56794391950717,2532.054161556413,8295.181113785642,10500.360465815313,10500.360465815314,0.0,10500.360465815313,76.12761337716103,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4209236103851026,-0.32639492511682594,0.0,9013.9896461929,optimal_relaxed_modes,0.0012456999975256622,False,,2152.457289482025,-0.32639492511682594
1596,27804,2024-10-17 15:00:00,0.4625768008697869,9.534465651364036,1.0,0.45,0.0,1.0,1.0,0.0,6579.807819053094,-42.522638724614495,10.309084887249615,33.05256922544997,25.4,17.38817936185871,0.0,0.0,6904.329060990338,6904.329060990338,832.74,6071.589060990338,125.98547301554952,0.083,1.0,measured_data_mpc,0.083,832.74,0.4625768008697869,1.0,0.0,252.6359887650442,optimal_relaxed_modes,0.001716600003419444,False,,-6594.640798142311,1.0
1597,27805,2024-10-17 15:15:00,0.32445652866394736,10.27064670222116,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6865.008829406032,-45.6403965533045,11.414008027783535,29.5443827774723,25.6,17.199668833367884,0.0,0.0,6984.669051519368,6984.669051519367,0.0,6984.669051519368,50.63885062351542,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.32445652866394736,-0.3263949251168261,0.0,8992.991891645313,optimal_relaxed_modes,0.0013423000054899603,False,,2152.4572894820258,-0.3263949251168261
1598,27806,2024-10-17 15:30:00,0.1420301582403524,11.242979256578922,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2179.822983535996,11.103963117615615,25.771943485583314,25.8,17.002101838702757,2642.3518031936414,9182.99192439505,10738.050612538938,10738.05061253894,0.0,10738.050612538938,77.85086694090731,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1420301582403524,-0.3263949251168261,0.0,8990.175030325387,optimal_relaxed_modes,0.0014021999959368259,False,,2152.4572894820258,-0.3263949251168261
1599,27807,2024-10-17 15:45:00,0.16290116649357103,11.131736782589266,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2025.1125081443934,10.784234889954067,25.600250086005886,26.0,16.795162725879724,2636.595702973138,8929.504471242937,10675.756254933642,10675.756254933642,0.0,10675.756254933642,77.39923284826891,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16290116649357103,-0.32639492511682594,0.0,8988.96551360609,optimal_relaxed_modes,0.0011721999908331782,False,,2152.457289482025,-0.32639492511682594
1600,27808,2024-10-17 16:00:00,0.2222934073586539,10.815176138778375,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1936.387195630742,10.48767655331879,25.58295029480633,25.75,16.69312359826667,2633.9507805896556,8827.903633006521,10668.490550750625,10668.490550750626,207.18,10461.310550750624,217.07219392807548,0.083,-0.32639492511682594,measured_data_mpc,0.083,207.18,0.2222934073586539,-0.32639492511682594,0.0,8995.583666732811,optimal_relaxed_modes,0.0011446999851614237,False,,2152.457289482025,-0.32639492511682594
1601,27809,2024-10-17 16:15:00,0.2562672530089148,10.634095541462484,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1796.51289217668,10.212631571631784,25.577827401180755,25.5,16.58941553040502,2631.0746848142903,8684.485630999592,10670.920251557807,10670.920251557807,0.0,10670.920251557807,77.36417182379411,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2562672530089148,-0.3263949251168261,0.0,8998.632651386055,optimal_relaxed_modes,0.001877599977888167,False,,2152.4572894820258,-0.3263949251168261
1602,27810,2024-10-17 16:30:00,0.30986324810183774,10.348428887617205,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1666.7640720226182,9.957538428097997,25.573360414714642,25.25,16.484040187683785,2591.317715384799,8552.83443662881,10626.381680866472,10626.381680866472,0.0,10626.381680866472,77.04126718628193,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30986324810183774,-0.3263949251168261,0.0,8999.777872852475,optimal_relaxed_modes,0.0013318999845068902,False,,2152.4572894820258,-0.3263949251168261
1603,27811,2024-10-17 16:45:00,0.3595712903279808,10.083485022551862,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1546.4116525867407,9.720947912098445,25.56991826203867,25.0,16.377032306795723,2552.8509445340364,8430.919727922754,10582.85749320234,10582.85749320234,0.0,10582.85749320234,76.72571682571697,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3595712903279808,-0.3263949251168261,0.0,9000.125170570122,optimal_relaxed_modes,0.0014605000033043325,False,,2152.4572894820258,-0.3263949251168261
1604,27812,2024-10-17 17:00:00,0.4056736802777604,9.837759284119537,0.007644942216323284,0.45,0.0,0.0,1.0,1.0,0.0,-1434.7849886409874,9.501513796180653,25.553300989668244,24.6,16.32475819152688,2520.0239902356852,8325.037213862408,10539.524137042947,10539.524137042947,0.0,10539.524137042947,395.2321551391105,0.15,0.007644942216323284,measured_data_mpc,0.15,0.0,0.4056736802777604,0.007644942216323284,0.0,6804.15803164165,optimal_relaxed_modes,0.0013614000054076314,False,,-50.41564783920603,0.007644942216323284
1605,27813,2024-10-17 17:15:00,0.44843253555638657,9.60985458548446,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1331.236986308885,9.297991140855022,25.530990338483303,24.2,16.263510003057693,2488.5296223843043,8223.642792320605,10502.661926901868,10502.66192690187,0.0,10502.661926901868,76.14429897003855,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.44843253555638657,-0.3263949251168261,0.0,9010.017458385464,optimal_relaxed_modes,0.0011416000197641551,False,,2152.4572894820258,-0.3263949251168261
1606,27814,2024-10-17 17:30:00,0.48809080559127477,9.398476006198505,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1235.1836481201367,9.109225655923758,25.506384548885585,23.799999999999997,16.193551402697725,2458.692117178148,8127.959798851701,10468.469611230832,10468.469611230832,0.0,10468.469611230832,75.89640468142353,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.48809080559127477,-0.3263949251168261,0.0,9010.955946683414,optimal_relaxed_modes,0.0011366999824531376,False,,2152.4572894820258,-0.3263949251168261
1607,27815,2024-10-17 17:45:00,0.5248734520780615,9.202424500423932,0.17424128021669513,0.45,0.0,1.0,1.0,0.0,6563.162729926146,-42.37390548669074,9.99860479958017,32.24210546347653,23.4,16.115136061783137,0.0,0.0,6904.391195721315,6904.391195721314,0.0,6904.391195721315,50.05683616897954,0.029,0.17424128021669513,measured_data_mpc,0.029,0.0,0.5248734520780615,0.17424128021669513,0.0,5709.524053738572,optimal_relaxed_modes,0.0013630999892484397,False,,-1149.0586552375644,0.17424128021669513
1608,27816,2024-10-17 18:00:00,0.383989071729096,9.953338247683918,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,8048.782999770432,-52.07531259121829,11.199900031842935,30.079086793186807,22.549999999999997,15.76928183319478,0.0,0.0,6976.174988169108,6976.174988169107,0.0,6976.174988169108,261.60656205634155,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.383989071729096,-0.32639492511682583,0.0,8996.989912727076,optimal_relaxed_modes,0.0013399000163190067,False,,2152.457289482024,-0.32639492511682583
1609,27817,2024-10-17 18:15:00,0.20595569961388693,10.902256121057983,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2075.034427959049,10.903007666702536,25.674657561433992,21.7,15.401485707613952,2598.0691320367378,9013.051815099652,10796.060282432449,10796.06028243245,0.0,10796.060282432449,78.27143704763526,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20595569961388693,-0.32639492511682594,0.0,8990.178225466185,optimal_relaxed_modes,0.001887999998871237,False,,2152.457289482025,-0.32639492511682594
1610,27818,2024-10-17 18:30:00,0.2031070059193242,10.917439658450002,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1933.1687273108228,10.597855314451852,25.55444314095267,20.85,15.012642336271167,2587.390358132756,8832.72545339873,10738.532061929345,10738.532061929347,0.0,10738.532061929345,77.85435744898776,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2031070059193242,-0.32639492511682594,0.0,8987.165091613877,optimal_relaxed_modes,0.0011659000010695308,False,,2152.457289482025,-0.32639492511682594
1611,27819,2024-10-17 18:45:00,0.2575260799723027,10.627385993747627,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1848.4821112858479,10.314816305003648,25.55632431001312,20.0,14.603582395345777,2576.9334772830066,8728.748872540406,10751.26072971707,10751.260729717073,0.0,10751.26072971707,77.94664029044877,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2575260799723027,-0.32639492511682594,0.0,8985.719387094057,optimal_relaxed_modes,0.0013961000076960772,False,,2152.457289482025,-0.32639492511682594
1612,27820,2024-10-17 19:00:00,0.2899511313088988,10.45456047012357,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1714.9705555716541,10.052309825555676,25.55434591730875,19.75,14.391594762641564,2570.7715166010094,8597.01429985422,10741.688910318673,10741.688910318675,0.0,10741.688910318673,483.3760009643403,0.18,-0.32639492511682583,measured_data_mpc,0.18,0.0,0.2899511313088988,-0.32639492511682583,0.0,8991.93592488702,optimal_relaxed_modes,0.001141999993706122,False,,2152.457289482024,-0.32639492511682583
1613,27821,2024-10-17 19:15:00,0.3411038329566007,10.181916570341318,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1591.1246194430828,9.808845025058247,25.55138118154189,19.5,14.179600067666097,2547.509122285081,8472.364190807424,10724.943906432722,10724.943906432723,0.0,10724.943906432722,77.75584332163723,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3411038329566007,-0.32639492511682594,0.0,8994.72541364727,optimal_relaxed_modes,0.0011189000215381384,False,,2152.457289482025,-0.32639492511682594
1614,27822,2024-10-17 19:30:00,0.388545888950657,9.929050411892998,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1476.257916855694,9.58303624638091,25.548677214852578,19.25,13.967612791210751,2512.2745141728706,8356.347707939103,10692.184299194834,10692.184299194836,0.0,10692.184299194834,77.51833616916255,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.388545888950657,-0.32639492511682594,0.0,8995.703614998605,optimal_relaxed_modes,0.0011900000099558383,False,,2152.457289482025,-0.32639492511682594
1615,27823,2024-10-17 19:45:00,0.432547020484338,9.694524380818478,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1369.7080024895724,9.37360187097174,25.546677408065886,19.0,13.755613148568049,2479.804730536918,8248.709784670858,10662.809610514623,10662.809610514623,0.0,10662.809610514623,77.30536967623102,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.432547020484338,-0.3263949251168261,0.0,8995.945088045843,optimal_relaxed_modes,0.0012036999978590757,False,,2152.4572894820258,-0.3263949251168261
1616,27824,2024-10-17 20:00:00,0.47335731432132955,9.477005514667313,1.0,0.45,0.0,1.0,1.0,0.0,6555.800815951362,-42.334097701518026,10.251057358689865,32.914423774319786,18.875,13.783086874385608,0.0,0.0,6904.851748992069,6904.851748992068,0.0,6904.851748992069,310.71832870464306,0.18,1.0,measured_data_mpc,0.18,0.0,0.47335731432132955,1.0,0.0,256.8522319165113,optimal_relaxed_modes,0.0017095999792218208,False,,-6594.640798142311,1.0
1617,27825,2024-10-17 20:15:00,0.335912722916898,10.209585186852934,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6752.467234813937,-44.7781241573055,11.337900333964356,29.45880603409059,18.75,13.808707381641842,0.0,0.0,6983.39854890968,6983.3985489096785,0.0,6983.39854890968,50.629639479595184,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.335912722916898,-0.3263949251168261,0.0,9007.500934220116,optimal_relaxed_modes,0.0012729000009130687,False,,2152.4572894820258,-0.3263949251168261
1618,27826,2024-10-17 20:30:00,0.15578326074649068,11.169675220221205,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2144.8017356857727,11.032858144424907,25.68628021678661,18.625,13.83250736770569,2555.102988301519,9141.246104821637,10771.397068439263,10771.39706843926,0.0,10771.397068439263,78.09262874618466,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.15578326074649068,-0.32639492511682583,0.0,9008.74252960876,optimal_relaxed_modes,0.0011589000059757382,False,,2152.457289482024,-0.32639492511682583
1619,27827,2024-10-17 20:45:00,0.17632570318166518,11.060184002041725,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1992.5791945235533,10.718283945705789,25.523096503344537,18.5,13.854505347748935,2555.7039512257898,8894.654558448434,10737.577167578162,10737.577167578162,0.0,10737.577167578162,77.84743446494167,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17632570318166518,-0.32639492511682594,0.0,9009.035114838574,optimal_relaxed_modes,0.001879999996162951,False,,2152.457289482025,-0.32639492511682594
1620,27828,2024-10-17 21:00:00,0.23476054355902531,10.748726302830395,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1905.2821955763543,10.426506987258854,25.51728972517765,17.875,13.984265299105695,2559.0112851798885,8785.395005548466,10721.950056757467,10721.950056757469,0.0,10721.950056757467,402.073127128405,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.23476054355902531,-0.32639492511682594,0.0,8993.093621179833,optimal_relaxed_modes,0.0017349999980069697,False,,2152.457289482025,-0.32639492511682594
1621,27829,2024-10-17 21:15:00,0.26818662433387447,10.570565292300449,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1767.6580952031925,10.155896682702565,25.532715377534657,17.25,14.072846381361886,2561.50709057021,8639.35639214,10722.45622359405,10722.456223594054,0.0,10722.45622359405,77.73780762105687,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.26818662433387447,-0.32639492511682583,0.0,8985.599036288353,optimal_relaxed_modes,0.0014118999824859202,False,,2152.457289482024,-0.32639492511682583
1622,27830,2024-10-17 21:30:00,0.32091848247822014,10.289504488391087,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1639.9970992307321,9.904917109126746,25.552621411199176,16.625,14.122891901914434,2557.9921492146686,8507.735935247978,10717.971515998164,10717.971515998162,0.0,10717.971515998164,77.70529349098669,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.32091848247822014,-0.3263949251168261,0.0,8982.515844168895,optimal_relaxed_modes,0.0012407999893184751,False,,2152.4572894820258,-0.3263949251168261
1623,27831,2024-10-17 21:45:00,0.3698250037186095,10.028832730179811,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1521.585502248476,9.672141631408568,25.575171799181472,16.0,14.136792196729262,2521.7341477157684,8387.042274110623,10671.747851348146,10671.747851348147,0.0,10671.747851348146,77.37017192227405,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3698250037186095,-0.32639492511682594,0.0,8981.244533372257,optimal_relaxed_modes,0.0012211000139359385,False,,2152.457289482025,-0.32639492511682594
1624,27832,2024-10-17 22:00:00,0.4151839746453805,9.787069415140122,0.23290616473018969,0.45,0.0,1.0,1.0,0.0,6708.974944106819,-46.03126096855988,10.56950719510155,28.727422637323745,15.5,13.978501167937791,0.0,0.0,6905.163885232934,6905.163885232932,0.0,6905.163885232934,143.2821506185834,0.083,0.23290616473018969,measured_data_mpc,0.083,0.0,0.4151839746453805,0.23290616473018969,0.0,5300.339305768417,optimal_relaxed_modes,0.001492999988840893,False,,-1535.9324960685626,0.23290616473018969
1625,27833,2024-10-17 22:15:00,0.2752120417129875,10.533119817669776,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6650.069421617684,-43.284690632392206,11.619343995153475,29.645929139436408,15.0,13.80719704255016,0.0,0.0,6938.581321382462,6938.581321382462,0.0,6938.581321382462,50.30471458002285,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2752120417129875,-0.3263949251168261,0.0,8992.187669528084,optimal_relaxed_modes,0.0014418000064324588,False,,2152.4572894820258,-0.3263949251168261
1626,27834,2024-10-17 22:30:00,0.0948581397186177,11.494406115299768,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2274.449590546436,11.296106247818686,25.80085754770713,14.5,13.62330480838185,2549.3880543354103,9274.795686273595,10831.330135169454,10831.330135169452,0.0,10831.330135169454,78.52714347997855,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.0948581397186177,-0.32639492511682594,0.0,8993.514049916503,optimal_relaxed_modes,0.0015568999806419015,False,,2152.457289482025,-0.32639492511682594
1627,27835,2024-10-17 22:45:00,0.12662462526897272,11.325090747316375,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2110.364563614485,10.962424364973126,25.5859215449095,14.0,13.427225232261486,2544.029975958123,8999.778265377376,10776.904265118626,10776.904265118626,0.0,10776.904265118626,78.13255592211004,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12662462526897272,-0.32639492511682594,0.0,8993.96124526844,optimal_relaxed_modes,0.0012515999842435122,False,,2152.457289482025,-0.32639492511682594
1628,27836,2024-10-17 23:00:00,0.1896228343739206,10.989310292787003,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2020.4199295398926,10.65293781385809,25.554374786093923,14.95,13.683665424903648,2550.5669890965605,8911.354585553732,10720.89980870419,10720.899808704187,0.0,10720.89980870419,222.45867103061192,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.1896228343739206,-0.32639492511682594,0.0,9002.356173644019,optimal_relaxed_modes,0.0013325999898370355,False,,2152.457289482025,-0.32639492511682594
1629,27837,2024-10-17 23:15:00,0.22406383214723677,10.805739774655228,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1874.4623726184548,10.365902804555168,25.527643762949364,15.9,13.884358024319143,2556.151816846934,8766.883695805507,10718.28845433591,10718.28845433591,0.0,10718.28845433591,77.70759129393535,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22406383214723677,-0.32639492511682594,0.0,9006.188189617922,optimal_relaxed_modes,0.0015397999959532171,False,,2152.457289482025,-0.32639492511682594
1630,27838,2024-10-17 23:30:00,0.27999626771236297,10.507619893093105,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1739.0697596351179,10.099689269586072,25.497174720801215,16.85,14.024993852199973,2560.1041643853314,8631.910491742445,10719.06448556911,10719.06448556911,0.0,10719.06448556911,77.71321752037605,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27999626771236297,-0.32639492511682583,0.0,9007.639142333202,optimal_relaxed_modes,0.0012617000029422343,False,,2152.457289482024,-0.32639492511682583
1631,27839,2024-10-17 23:45:00,0.33187124193969253,10.231126280461439,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1613.4782227969165,9.852785349529249,25.52423891880632,17.8,14.100640562901834,2557.3084652638377,8505.604635238573,10715.788620533769,10715.788620533767,0.0,10715.788620533769,77.68946749886983,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33187124193969253,-0.32639492511682594,0.0,9008.0945260514,optimal_relaxed_modes,0.001377399981720373,False,,2152.457289482025,-0.32639492511682594
1632,27840,2024-10-18 00:00:00,0.3799833551337196,9.974688717137274,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1496.9893918330752,9.623789075193828,25.523066297834312,16.85,14.024993852199973,2517.679992797239,8374.131984786,10681.926536080462,10681.926536080462,0.0,10681.926536080462,77.44396738658335,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3799833551337196,-0.32639492511682583,0.0,8991.915220473944,optimal_relaxed_modes,0.001565500017022714,False,,2152.457289482024,-0.32639492511682583
1633,27841,2024-10-18 00:15:00,0.4246058230390986,9.736850963201604,0.4560724522780712,0.45,0.0,1.0,1.0,0.0,6945.520735277236,-47.63694473796209,10.520789914477687,28.69914188594442,15.9,13.884358024319143,0.0,0.0,6904.629734827152,6904.629734827152,0.0,6904.629734827152,50.05856557749686,0.029,0.4560724522780712,measured_data_mpc,0.029,0.0,0.4246058230390986,0.4560724522780712,0.0,3824.1939392920244,optimal_relaxed_modes,0.0013955000031273812,False,,-3007.63400070178,0.4560724522780712
1634,27842,2024-10-18 00:30:00,0.2851337447686429,10.480237140383133,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6643.229869837749,-43.07410299163684,11.565897641254665,29.629076061518056,14.95,13.683665424903648,0.0,0.0,6938.577236816391,6938.577236816389,0.0,6938.577236816391,50.304684966918835,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2851337447686429,-0.32639492511682594,0.0,8981.116089161751,optimal_relaxed_modes,0.0018097999854944646,False,,2152.457289482025,-0.32639492511682594
1635,27843,2024-10-18 00:45:00,0.10023701141394467,11.465736729163675,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2252.666434182108,11.24629033570038,25.886711442733603,14.0,13.427225232261486,2544.0313826740935,9311.754130341098,10841.590039054929,10841.590039054929,0.0,10841.590039054929,78.60152778314824,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10023701141394467,-0.32639492511682594,0.0,8979.770003909505,optimal_relaxed_modes,0.0012923999747727066,False,,2152.457289482025,-0.32639492511682594
1636,27844,2024-10-18 01:00:00,0.13494895690532827,11.2807220596946,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2087.6104147555675,10.916235058171694,25.608828714504025,14.25,13.672882029528452,2550.7422083338292,8978.366423377618,10724.57427650078,10724.57427650078,0.0,10724.57427650078,77.75316350463066,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13494895690532827,-0.32639492511682594,0.0,8987.52508506328,optimal_relaxed_modes,0.0012608000251930207,False,,2152.457289482025,-0.32639492511682594
1637,27845,2024-10-18 01:15:00,0.1983433823925919,10.942829771847485,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1998.6384409672282,10.610100539998623,25.591623987706388,14.5,13.91854780649449,2557.0034707445966,8882.033692685673,10714.1964208589,10714.1964208589,0.0,10714.1964208589,77.67792405122702,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1983433823925919,-0.32639492511682583,0.0,8991.264333116684,optimal_relaxed_modes,0.0010886999953072518,False,,2152.457289482024,-0.32639492511682583
1638,27846,2024-10-18 01:30:00,0.23241134685444298,10.761247521265819,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1854.2581763286944,10.326174746869285,25.587264242712894,14.75,14.164208396104303,2563.7159211184535,8734.925561820479,10705.376473398073,10705.376473398073,0.0,10705.376473398073,77.61397943213603,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23241134685444298,-0.32639492511682583,0.0,8992.870583167998,optimal_relaxed_modes,0.0016849999956320971,False,,2152.457289482024,-0.32639492511682583
1639,27847,2024-10-18 01:45:00,0.28773794766812155,10.466356738928912,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1720.3291431138089,10.062845609546997,25.582240630769473,15.0,14.409869630373553,2570.4319449994523,8599.884666088245,10697.709578365208,10697.70957836521,0.0,10697.709578365208,77.55839444314776,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28773794766812155,-0.32639492511682594,0.0,8993.599190329505,optimal_relaxed_modes,0.0014890999882481992,False,,2152.457289482025,-0.32639492511682594
1640,27848,2024-10-18 02:00:00,0.33905093412105425,10.19285852113478,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1596.095874422913,9.818617746666884,25.562589966496745,15.425,14.3715456966772,2550.963706029344,8482.21115798505,10699.215671294021,10699.215671294021,0.0,10699.215671294021,77.56931361688166,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33905093412105425,-0.32639492511682583,0.0,9001.536075465323,optimal_relaxed_modes,0.001260999997612089,False,,2152.457289482024,-0.32639492511682583
1641,27849,2024-10-18 02:15:00,0.3866416741427134,9.939199876819337,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1480.869025191076,9.59210076010222,25.537332705120452,15.85,14.314557440813395,2516.8786585115563,8369.437358848234,10659.395518478623,10659.395518478625,0.0,10659.395518478623,77.28061750897002,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3866416741427134,-0.32639492511682594,0.0,9005.110115140254,optimal_relaxed_modes,0.001579700008733198,False,,2152.457289482025,-0.32639492511682594
1642,27850,2024-10-18 02:30:00,0.43078075870521615,9.703938556101198,0.6023322317681823,0.45,0.0,1.0,1.0,0.0,7584.474751132252,-47.674080894482096,10.486807433892752,28.888134856418553,16.275,14.238024889577362,0.0,0.0,6904.784129734762,6904.784129734763,0.0,6904.784129734762,50.05968494057703,0.029,0.6023322317681823,measured_data_mpc,0.029,0.0,0.43078075870521615,0.6023322317681823,0.0,2881.801462675749,optimal_relaxed_modes,0.0015531999815721065,False,,-3972.1647096545653,0.6023322317681823
1643,27851,2024-10-18 02:45:00,0.29221390033270017,10.442499911226708,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6651.203442631691,-43.08111319062545,11.5338309861499,29.63051738771607,16.7,14.141008554409893,0.0,0.0,6941.571218225429,6941.571218225428,0.0,6941.571218225429,50.326391332134364,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29221390033270017,-0.3263949251168261,0.0,9006.800444753586,optimal_relaxed_modes,0.0011909000168088824,False,,2152.4572894820258,-0.3263949251168261
1644,27852,2024-10-18 03:00:00,0.10317264028884306,11.450089827260467,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2235.1722925513536,11.216353878251237,25.708204761561014,15.774999999999999,13.76785764691128,2553.337118117479,9234.192431477546,10828.70594272216,10828.70594272216,0.0,10828.70594272216,78.50811808473566,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10317264028884306,-0.32639492511682594,0.0,8993.869593395359,optimal_relaxed_modes,0.001894199987873435,False,,2152.457289482025,-0.32639492511682594
1645,27853,2024-10-18 03:15:00,0.14168179069533857,11.244836055593845,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2076.528647538572,10.888469106198361,25.53151849414403,14.85,13.359572986947478,2542.181158574338,8974.509424120997,10793.168403882037,10793.168403882039,0.0,10793.168403882037,78.25047092814476,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14168179069533857,-0.3263949251168261,0.0,8985.62138808674,optimal_relaxed_modes,0.0011396000045351684,False,,2152.4572894820258,-0.3263949251168261
1646,27854,2024-10-18 03:30:00,0.2025891812868611,10.92019966374103,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1985.5436443630167,10.584345793302719,25.527123591142164,13.925,12.917947394639697,2541.5243580595725,8862.595585301195,10830.898543708608,10830.898543708608,0.0,10830.898543708608,78.52401444188742,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2025891812868611,-0.3263949251168261,0.0,8981.99504498543,optimal_relaxed_modes,0.0011226000206079334,False,,2152.4572894820258,-0.3263949251168261
1647,27855,2024-10-18 03:45:00,0.2374296821942122,10.734499793904849,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1842.1097947484225,10.302285694338028,25.542675887729313,13.0,12.444601581270422,2541.5243580595725,8711.513625330866,10830.893625387116,10830.893625387118,0.0,10830.893625387116,78.5239787840566,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2374296821942122,-0.32639492511682594,0.0,8980.424446269615,optimal_relaxed_modes,0.0013869999966118485,False,,2152.457289482025,-0.32639492511682594
1648,27856,2024-10-18 04:00:00,0.29239276787492086,10.441546547226672,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1709.05912005679,10.040687620851541,25.547077749642842,12.75,12.337693314213318,2541.5243580595725,8582.65998084253,10831.01390438055,10831.01390438055,0.0,10831.01390438055,78.52485080675899,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29239276787492086,-0.32639492511682594,0.0,8987.48061023277,optimal_relaxed_modes,0.0013658000098075718,False,,2152.457289482025,-0.32639492511682594
1649,27857,2024-10-18 04:15:00,0.3433685060342395,10.169845862837503,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1585.6409598324487,9.798065545084759,25.547236014636926,12.5,12.22792721356799,2541.5243580595725,8460.663575984325,10831.06133155907,10831.06133155907,0.0,10831.06133155907,78.52519465380327,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3433685060342395,-0.32639492511682594,0.0,8990.802884116163,optimal_relaxed_modes,0.001270899985684082,False,,2152.457289482025,-0.32639492511682594
1650,27858,2024-10-18 04:30:00,0.39064636824451865,9.917854857256716,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1471.171842834867,9.573038273781693,25.546258959058004,12.25,12.115347398511673,2509.6554565712227,8346.271402504623,10799.189925344355,10799.189925344355,0.0,10799.189925344355,78.29412695874657,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39064636824451865,-0.3263949251168261,0.0,8992.134705102599,optimal_relaxed_modes,0.0012915999977849424,False,,2152.4572894820258,-0.3263949251168261
1651,27859,2024-10-18 04:45:00,0.4344952051226189,9.684140556696441,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1364.9899674951246,9.364328793624018,25.544896490733628,12.0,11.999998780252414,2477.644579841132,8239.813974525057,10767.15754500053,10767.15754500053,0.0,10767.15754500053,78.06189220125384,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4344952051226189,-0.32639492511682594,0.0,8992.644520383308,optimal_relaxed_modes,0.0011192999954801053,False,,2152.457289482025,-0.32639492511682594
1652,27860,2024-10-18 05:00:00,0.47516425203290136,9.467374536664636,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1266.4934826194185,9.170753551344387,25.52721034353946,12.875,12.576841862775005,2450.4210859504606,8149.277774449849,10640.014272130053,10640.01427213005,0.0,10640.014272130053,77.14010347294288,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47516425203290136,-0.32639492511682594,0.0,9001.0496538543,optimal_relaxed_modes,0.0011712000123225152,False,,2152.457289482025,-0.32639492511682594
1653,27861,2024-10-18 05:15:00,0.5128842203600191,9.266327105481098,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1175.1267960543173,8.991214208768952,25.50246206636262,13.75,13.134474269716161,2423.9985416097948,8061.40526364982,10556.1781469241,10556.1781469241,0.0,10556.1781469241,76.53229156519973,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5128842203600191,-0.32639492511682583,0.0,9005.002388752913,optimal_relaxed_modes,0.001222599996253848,False,,2152.457289482024,-0.32639492511682583
1654,27862,2024-10-18 05:30:00,0.5478690708628214,9.079857852301162,0.720910026774958,0.45,0.0,1.0,1.0,0.0,6547.876570408469,-42.26096292388775,9.884328120851427,31.95658096753377,14.625,13.672237249720796,0.0,0.0,6904.439194486234,6904.439194486235,0.0,6904.439194486234,50.057184160025194,0.029,0.720910026774958,measured_data_mpc,0.029,0.0,0.5478690708628214,0.720910026774958,0.0,2100.0374854817283,optimal_relaxed_modes,0.00105640001129359,False,,-4754.142674360003,0.720910026774958
1655,27863,2024-10-18 05:45:00,0.40540918290090794,9.83916905513816,0.0013800464982261908,0.45,0.0,1.0,0.0,0.0,7776.398112607788,0.0,11.041311696757976,29.87582590273045,15.5,14.189409856647773,0.0,0.0,6935.839588582546,6935.839588582546,0.0,6935.839588582546,50.28483701722346,0.029,0.0013800464982261908,measured_data_mpc,0.029,0.0,0.40540918290090794,0.0013800464982261908,0.0,6845.756288220166,optimal_relaxed_modes,0.0016391999961342663,False,,-9.100910940535869,0.0013800464982261908
1656,27864,2024-10-18 06:00:00,0.23451957873330842,10.750010645351466,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2002.2558226515168,10.754849275224421,25.601866718083823,14.875,13.91507815207696,2557.358758799116,8933.99056022454,10718.008509721074,10718.008509721074,78.42,10639.588509721074,77.13701669547778,0.029,-0.32639492511682594,measured_data_mpc,0.029,78.42,0.23451957873330842,-0.32639492511682594,0.0,8991.457781028432,optimal_relaxed_modes,0.0013070999993942678,False,,2152.457289482025,-0.32639492511682594
1657,27865,2024-10-18 06:15:00,0.23099942304568513,10.768773075166498,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1865.3744542180384,10.460442110378155,25.49424251095602,14.25,13.625049855607445,2549.435495409847,8761.232137319732,10775.21388819929,10775.213888199294,0.0,10775.21388819929,78.12030068944486,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23099942304568513,-0.3263949251168261,0.0,8983.951761776556,optimal_relaxed_modes,0.0011359000054653734,False,,2152.4572894820258,-0.3263949251168261
1658,27866,2024-10-18 06:30:00,0.2835022583397094,10.488932963049349,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1783.6654219371035,10.187369102416646,25.49529996955371,13.625,13.319857296904253,2541.65470389934,8659.678787552813,10790.41046413695,10790.41046413695,0.0,10790.41046413695,78.2304758649929,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2835022583397094,-0.32639492511682594,0.0,8980.821343738779,optimal_relaxed_modes,0.0012083000037819147,False,,2152.457289482025,-0.32639492511682594
1659,27867,2024-10-18 06:45:00,0.3147855898631005,10.322192806029674,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1654.8449522416074,9.934105021174162,25.50883711627313,13.0,12.99999492099266,2541.5243580595725,8524.478158381919,10819.590205495904,10819.590205495904,0.0,10819.590205495904,78.44202898984531,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3147855898631005,-0.32639492511682594,0.0,8979.495854526811,optimal_relaxed_modes,0.0011192000238224864,False,,2152.457289482025,-0.32639492511682594
1660,27868,2024-10-18 07:00:00,0.3641372305025672,10.059148561421317,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1535.3555676929473,9.699211121451821,25.512286788138347,13.25,13.249997583224225,2528.503565020135,8408.953882733755,10723.784947838989,10723.78494783899,774.3,9949.48494783899,72.13376587183268,0.029,-0.32639492511682594,measured_data_mpc,0.029,774.3,0.3641372305025672,-0.32639492511682594,0.0,8987.170578409896,optimal_relaxed_modes,0.0015175000007729977,False,,2152.457289482025,-0.32639492511682594
1661,27869,2024-10-18 07:15:00,0.4099090379306815,9.815184827829468,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1424.5277970007967,9.481350848044473,25.51189464975418,13.5,13.499993668997053,2495.3311726205716,8299.591998122278,10657.92672219434,10657.926722194341,0.0,10657.92672219434,77.26996873590896,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4099090379306815,-0.32639492511682583,0.0,8990.932503444805,optimal_relaxed_modes,0.0012180000194348395,False,,2152.457289482024,-0.32639492511682583
1662,27870,2024-10-18 07:30:00,0.45236124047495285,9.588914588268501,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1321.721187597631,9.279288559563007,25.510524700620735,13.75,13.749996072094037,2464.2921196965763,8197.092537382581,10597.757870826284,10597.757870826284,0.0,10597.757870826284,76.83374456349057,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45236124047495285,-0.32639492511682594,0.0,8992.643930439306,optimal_relaxed_modes,0.0011184999893885106,False,,2152.457289482025,-0.32639492511682594
1663,27871,2024-10-18 07:45:00,0.49173500906109696,9.379052401704353,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1226.3560485135547,9.091878396130287,25.508882715887875,14.0,13.99999599634643,2435.7408561805964,8101.7759092637225,10542.212340412527,10542.21234041253,0.0,10542.212340412527,76.43103946799083,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.49173500906109696,-0.32639492511682583,0.0,8993.545424036893,optimal_relaxed_modes,0.0010714999807532877,False,,2152.457289482024,-0.32639492511682583
1664,27872,2024-10-18 08:00:00,0.5282536433283104,9.184408081060106,1.0,0.45,0.0,1.0,1.0,0.0,6550.588630960714,-42.280757038241504,9.980221197732382,32.197260261084544,14.975,14.460106183581713,0.0,0.0,6904.498119875894,6904.498119875893,1439.1,5465.398119875894,204.95242949534602,0.15,1.0,measured_data_mpc,0.15,1439.1,0.5282536433283104,1.0,0.0,257.6180082104156,optimal_relaxed_modes,0.001075899985153228,False,,-6594.640798142311,1.0
1665,27873,2024-10-18 08:15:00,0.38742184605323066,9.93504156053628,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7939.04046848967,-51.321438071352574,11.166117495935364,30.030587413373844,15.95,14.881419047988976,0.0,0.0,6975.832965563186,6975.832965563186,0.0,6975.832965563186,50.5747890003331,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38742184605323066,-0.32639492511682583,0.0,9010.039862085214,optimal_relaxed_modes,0.001323700009379536,False,,2152.457289482024,-0.32639492511682583
1666,27874,2024-10-18 08:30:00,0.2115327010397131,10.87253070345833,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2059.539613858006,10.871463309352896,25.63475639742476,16.924999999999997,15.261667148527595,2594.2261261035374,8997.302718732324,10655.035037967978,10655.03503796798,0.0,10655.035037967978,77.24900402526785,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2115327010397131,-0.32639492511682583,0.0,9012.383816704089,optimal_relaxed_modes,0.0013763000024482608,False,,2152.457289482024,-0.32639492511682583
1667,27875,2024-10-18 08:45:00,0.2090455649604818,10.885787138760632,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1918.733602813098,10.56859555733589,25.5283072845926,17.9,15.598355120215759,2603.486423965494,8821.479700632055,10658.933440193321,10658.933440193323,0.0,10658.933440193321,77.27726744140158,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2090455649604818,-0.32639492511682594,0.0,9013.451967729365,optimal_relaxed_modes,0.001281000004382804,False,,2152.457289482025,-0.32639492511682594
1668,27876,2024-10-18 09:00:00,0.2630572379002981,10.597904921991411,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1834.680827501465,10.287678106302174,25.53121041356773,18.174999999999997,16.112059452977494,2616.707652221785,8713.401512555178,10634.50884733242,10634.50884733242,1982.7,8651.808847332419,324.44283177496567,0.15,-0.32639492511682594,measured_data_mpc,0.15,1982.7,0.2630572379002981,-0.32639492511682594,0.0,8995.641050313287,optimal_relaxed_modes,0.0012566999939735979,False,,2152.457289482025,-0.32639492511682594
1669,27877,2024-10-18 09:15:00,0.295239248458325,10.426374805717128,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1702.1678462666684,10.027139191120165,25.550720968082327,18.45,16.62793410980954,2599.0348606954417,8573.203663878736,10584.074704799794,10584.074704799794,0.0,10584.074704799794,76.73454160979851,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.295239248458325,-0.3263949251168261,0.0,8985.579287215052,optimal_relaxed_modes,0.0013277999823912978,False,,2152.4572894820258,-0.3263949251168261
1670,27878,2024-10-18 09:30:00,0.3460085365717226,10.155774500072718,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1579.2485293383947,9.785500012590285,25.577014273621963,18.725,17.145848570884088,2568.9982520976296,8445.831350931185,10521.428223793268,10521.428223793268,0.0,10521.428223793268,76.28035462250119,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3460085365717226,-0.3263949251168261,0.0,8981.728880829909,optimal_relaxed_modes,0.0015875000099185854,False,,2152.4572894820258,-0.3263949251168261
1671,27879,2024-10-18 09:45:00,0.3930949262020357,9.90480404334315,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1465.2433822719263,9.561385178285702,25.606888520822196,19.0,17.66570329535076,2543.619019177936,8329.768359826237,10466.838191749395,10466.838191749397,0.0,10466.838191749395,75.88457689018313,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3930949262020357,-0.32639492511682594,0.0,8980.600045965544,optimal_relaxed_modes,0.0012900999863632023,False,,2152.457289482025,-0.32639492511682594
1672,27880,2024-10-18 10:00:00,0.4367660476281815,9.672036966141793,0.7441000307204739,0.45,0.0,1.0,1.0,0.0,7666.42439731446,-51.29274829722818,10.480308567283904,28.893775085215843,19.5,17.267854986480035,0.0,0.0,6905.448281285233,6905.448281285235,2349.0,4556.448281285233,170.86681054819624,0.15,0.7441000307204739,measured_data_mpc,0.15,2349.0,0.4367660476281815,0.7441000307204739,0.0,1931.3238393918004,optimal_relaxed_modes,0.001341299997875467,False,,-4907.072420488184,0.7441000307204739
1673,27881,2024-10-18 10:15:00,0.29351951764180284,10.43554097096919,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6692.002997118486,-43.386985895137556,11.534285318647706,29.64337157147148,20.0,16.81587862419726,0.0,0.0,6941.530503568923,6941.530503568922,0.0,6941.530503568923,50.3260961508747,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29351951764180284,-0.32639492511682594,0.0,8995.758026311276,optimal_relaxed_modes,0.0012818000104743987,False,,2152.457289482025,-0.32639492511682594
1674,27882,2024-10-18 10:30:00,0.1031836065210467,11.450031377242821,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2238.1331916088193,11.216817352021344,25.89009631207312,20.5,16.3049836939195,2622.9979031797893,9302.25616261499,10805.372497703944,10805.372497703946,0.0,10805.372497703944,78.3389506083536,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1031836065210467,-0.32639492511682594,0.0,8997.812624767623,optimal_relaxed_modes,0.0011273999989498407,False,,2152.457289482025,-0.32639492511682594
1675,27883,2024-10-18 10:45:00,0.1405204565183395,11.25102596675725,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2074.144376612297,10.888900483887237,25.61222235713092,21.0,15.729723545927218,2607.105741124559,8968.933466574505,10735.241277734634,10735.241277734634,0.0,10735.241277734634,77.8304992635761,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1405204565183395,-0.3263949251168261,0.0,8998.666792235941,optimal_relaxed_modes,0.0011451000173110515,False,,2152.4572894820258,-0.3263949251168261
1676,27884,2024-10-18 11:00:00,0.20350414600090988,10.91532290181515,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1985.7479068720318,10.584749239488428,25.5767344610753,21.325,15.942191282303373,2612.5735576157635,8883.539519683362,10661.289431695808,10661.289431695808,2844.96,7816.329431695808,162.188835707688,0.083,-0.32639492511682594,measured_data_mpc,0.083,2844.96,0.20350414600090988,-0.32639492511682594,0.0,9009.465026824513,optimal_relaxed_modes,0.001105900009861216,False,,2152.457289482025,-0.32639492511682594
1677,27885,2024-10-18 11:15:00,0.23735140139981736,10.734917030538973,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1842.3005986047506,10.302661940823528,25.544873454577402,21.65,16.15321747176037,2618.4066064345043,8742.504170705295,10656.01911892553,10656.01911892553,0.0,10656.01911892553,77.2561386122101,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23735140139981736,-0.32639492511682583,0.0,9014.533705148548,optimal_relaxed_modes,0.0017525999865029007,False,,2152.457289482024,-0.32639492511682583
1678,27886,2024-10-18 11:30:00,0.29231965799834647,10.441936222868813,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1709.236645818532,10.04103666592671,25.508365485299393,21.975,16.362799466327438,2606.7282761208867,8610.517844073433,10629.289478895971,10629.289478895973,0.0,10629.289478895971,77.06234872199579,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29231965799834647,-0.32639492511682594,0.0,9016.602372265159,optimal_relaxed_modes,0.0014038000081200153,False,,2152.457289482025,-0.32639492511682594
1679,27887,2024-10-18 11:45:00,0.3433004994500886,10.170208337931028,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1585.8052484353202,9.798387658298493,25.526584799003803,22.3,16.570918173954542,2572.303210564905,8486.843770520287,10574.144245613887,10574.144245613887,0.0,10574.144245613887,76.66254578070068,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3433004994500886,-0.32639492511682594,0.0,9017.408526648496,optimal_relaxed_modes,0.0011541999992914498,False,,2152.457289482025,-0.32639492511682594
