step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1680,27888,2024-10-18 12:00:00,0.39058343950831315,9.918190267420691,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1471.323629693696,9.573336168082802,25.52710268811353,22.975,16.69171039921954,2533.8266612300063,8353.567566552174,10524.9756010408,10524.975601040802,2049.3,8475.675601040799,61.44864810754579,0.029,-0.32639492511682583,measured_data_mpc,0.029,2049.3,0.39058343950831315,-0.32639492511682583,0.0,8998.739566913315,optimal_relaxed_modes,0.001203499996336177,False,,2152.457289482024,-0.32639492511682583
1681,27889,2024-10-18 12:15:00,0.4344370715691282,9.684450408536547,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1365.1303348288554,9.364604288022313,25.547128627668627,23.65,16.78597051905245,2499.880229301235,8236.73775007972,10479.021030784132,10479.021030784132,0.0,10479.021030784132,75.97290247318496,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4344370715691282,-0.32639492511682594,0.0,8988.963801800193,optimal_relaxed_modes,0.001190800016047433,False,,2152.457289482025,-0.32639492511682594
1682,27890,2024-10-18 12:30:00,0.475110489585448,9.467661090509562,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1266.623531018019,9.171009161802093,25.57588512157899,24.325,16.852253955453083,2469.683890182836,8133.707358951933,10439.640781845765,10439.640781845766,0.0,10439.640781845765,75.6873956683818,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.475110489585448,-0.32639492511682594,0.0,8985.028051014455,optimal_relaxed_modes,0.0014074999780859798,False,,2152.457289482025,-0.32639492511682594
1683,27891,2024-10-18 12:45:00,0.512834421540831,9.26659253318737,-0.11091569094202164,0.45,0.0,0.0,1.0,1.0,0.0,-1175.2479667688588,8.991453312556263,25.608455929952527,25.0,16.88897167974277,2441.988845940215,8040.4761022469265,10405.197184646164,10405.197184646164,0.0,10405.197184646164,75.43767958868469,0.029,-0.11091569094202164,measured_data_mpc,0.029,0.0,0.512834421540831,-0.11091569094202164,0.0,7562.56908212799,optimal_relaxed_modes,0.0011443999828770757,False,,731.4491406403995,-0.11091569094202164
1684,27892,2024-10-18 13:00:00,0.5478226818224721,9.080105105886224,1.0,0.45,0.0,1.0,1.0,0.0,6570.274808012477,-42.42680581047914,9.886983809705866,32.175854122815174,25.0,16.88897167974277,0.0,0.0,6905.436751161541,6905.43675116154,1684.5,5220.936751161541,108.33443758660198,0.083,1.0,measured_data_mpc,0.083,1684.5,0.5478226818224721,1.0,0.0,246.30351613870516,optimal_relaxed_modes,0.001145699992775917,False,,-6594.640798142311,1.0
1685,27893,2024-10-18 13:15:00,0.4049399429415033,9.841670104121787,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,8095.257381574928,-52.46225923538807,11.096183813127446,29.990003814981762,25.0,16.88897167974277,0.0,0.0,6975.372162028851,6975.37216202885,0.0,6975.372162028851,50.57144817470917,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4049399429415033,-0.3263949251168261,0.0,8998.119900465153,optimal_relaxed_modes,0.001194299984490499,False,,2152.4572894820258,-0.3263949251168261
1686,27894,2024-10-18 13:30:00,0.2257338999568688,10.79683831322989,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2027.420626911528,10.806076728388902,25.78339133241985,25.0,16.88897167974277,2639.2039254735528,8966.505520665552,10697.935980638127,10697.935980638127,0.0,10697.935980638127,77.56003585962642,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2257338999568688,-0.32639492511682583,0.0,9000.12052809395,optimal_relaxed_modes,0.0010995999909937382,False,,2152.457289482024,-0.32639492511682583
1687,27895,2024-10-18 13:45:00,0.22135535964449973,10.820175933094816,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1888.8182724351072,10.507960054554108,25.646177401064623,25.0,16.88897167974277,2639.203925473553,8791.674866182078,10658.327530479604,10658.327530479604,0.0,10658.327530479604,77.27287459597713,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22135535964449973,-0.32639492511682583,0.0,9000.9938952267,optimal_relaxed_modes,0.001473800017265603,False,,2152.457289482024,-0.32639492511682583
1688,27896,2024-10-18 14:00:00,0.2745197169937255,10.536809908423443,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1806.0811978237728,10.231446272042419,25.61928090678258,24.925,16.791631246878854,2636.678972995158,8704.432279835064,10666.62883165395,10666.628831653954,1183.2,9483.42883165395,196.78114825681948,0.083,-0.3263949251168261,measured_data_mpc,0.083,1183.2,0.2745197169937255,-0.3263949251168261,0.0,9008.746350720263,optimal_relaxed_modes,0.0015384999860543758,False,,2152.4572894820258,-0.3263949251168261
1689,27897,2024-10-18 14:15:00,0.3061972286307424,10.367968771398143,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1675.640739467146,9.974990058832546,25.590862680650392,24.85,16.69448382285069,2601.3863819092185,8575.385642063551,10627.302467779109,10627.302467779109,0.0,10627.302467779109,77.04794289139855,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3061972286307424,-0.32639492511682594,0.0,9012.232144803309,optimal_relaxed_modes,0.001341600000159815,False,,2152.457289482025,-0.32639492511682594
1690,27898,2024-10-18 14:30:00,0.35617080016185226,10.101609635137327,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1554.6450385687,9.737134741442967,25.562220105922453,24.775,16.597519331362935,2562.872709760502,8453.382691514169,10582.993745421425,10582.993745421425,0.0,10582.993745421425,76.72670465430534,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35617080016185226,-0.32639492511682594,0.0,9013.501751401987,optimal_relaxed_modes,0.0017473000043537468,False,,2152.457289482025,-0.32639492511682594
1691,27899,2024-10-18 14:45:00,0.40251959093239914,9.854570580330313,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1442.4226446841953,9.516526514304193,25.533898254931625,24.7,16.500744919177915,2527.0776699843204,8340.034681572291,10542.005650197229,10542.005650197229,0.0,10542.005650197229,76.42954096392991,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40251959093239914,-0.32639492511682594,0.0,9013.843533006084,optimal_relaxed_modes,0.001077399996574968,False,,2152.457289482025,-0.32639492511682594
1692,27900,2024-10-18 15:00:00,0.44550713050449914,9.62544699441102,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1338.32154979748,9.311914419418375,25.535830123360714,24.775,16.723481768642884,2493.744712386847,8220.166561898879,10466.63863129782,10466.638631297821,1022.46,9444.178631297818,195.96670659942973,0.083,-0.32639492511682594,measured_data_mpc,0.083,1022.46,0.44550713050449914,-0.32639492511682594,0.0,8999.235098571939,optimal_relaxed_modes,0.0015681000077165663,False,,2152.457289482025,-0.32639492511682594
1693,27901,2024-10-18 15:15:00,0.4853776414685345,9.412937170972711,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1241.7552531084814,9.122139520638564,25.550805299621242,24.85,16.946198337400602,2465.742022175705,8116.296647981619,10420.003818511948,10420.003818511948,0.0,10420.003818511948,75.54502768421163,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4853776414685345,-0.3263949251168261,0.0,8992.458018949368,optimal_relaxed_modes,0.0010737999982666224,False,,2152.4572894820258,-0.3263949251168261
1694,27902,2024-10-18 15:30:00,0.5223570843222077,9.215836740562633,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1152.1796123432741,8.946126256044,25.571032411518786,24.925,17.168885744885205,2441.3107595030306,8023.627974594163,10379.437302887236,10379.437302887238,0.0,10379.437302887236,75.25092044593246,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5223570843222077,-0.32639492511682583,0.0,8989.766074493866,optimal_relaxed_modes,0.0014591999934054911,False,,2152.457289482024,-0.32639492511682583
1695,27903,2024-10-18 15:45:00,0.5566549760864101,9.033028977459434,0.9270197615904614,0.45,0.0,1.0,1.0,0.0,6571.066723094543,-42.4328185600871,9.843963493007026,32.04887282797631,25.0,17.391548809867526,0.0,0.0,6905.043891019545,6905.043891019547,0.0,6905.043891019545,50.0615682098917,0.029,0.9270197615904614,measured_data_mpc,0.029,0.0,0.5566549760864101,0.9270197615904614,0.0,722.9244450370184,optimal_relaxed_modes,0.0015666999970562756,False,,-6113.362340468615,0.9270197615904614
1696,27904,2024-10-18 16:00:00,0.41301215220848764,9.79864522872876,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8080.58035230076,-52.36885434054921,11.051245910507731,29.92357183811932,24.75,17.313086450494602,0.0,0.0,6974.044800889829,6974.044800889828,405.0,6569.044800889829,136.30767961846396,0.083,-0.32639492511682594,measured_data_mpc,0.083,405.0,0.41301215220848764,-0.32639492511682594,0.0,8995.725558275102,optimal_relaxed_modes,0.0016101999790407717,False,,2152.457289482025,-0.32639492511682594
1697,27905,2024-10-18 16:15:00,0.234062127364345,10.752448861148041,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2006.7927681119513,10.764084697778951,25.75064944619565,24.5,17.232232562959595,2648.763074053139,8944.775858799556,10686.430599181613,10686.430599181616,0.0,10686.430599181613,77.4766218440667,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.234062127364345,-0.32639492511682594,0.0,8998.939019054336,optimal_relaxed_modes,0.0014134999946691096,False,,2152.457289482025,-0.32639492511682594
1698,27906,2024-10-18 16:30:00,0.2292608081243165,10.778039892697393,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1869.602860175949,10.469012906596378,25.614296046219323,24.25,17.149035538826535,2646.4440708806005,8771.570747292444,10659.239557512468,10659.23955751247,0.0,10659.239557512468,77.2794867919654,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2292608081243165,-0.3263949251168261,0.0,9000.150225930181,optimal_relaxed_modes,0.0013605999993160367,False,,2152.4572894820258,-0.3263949251168261
1699,27907,2024-10-18 16:45:00,0.28188215615642814,10.497568107686238,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1787.7095562017125,10.195323152422997,25.60175268514041,24.0,17.06351863929409,2638.7949046667045,8677.818444046823,10653.399652118318,10653.39965211832,0.0,10653.399652118318,77.2371474778578,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28188215615642814,-0.32639492511682594,0.0,9000.523667317862,optimal_relaxed_modes,0.0013786999916192144,False,,2152.457289482025,-0.32639492511682594
1700,27908,2024-10-18 17:00:00,0.3132361427868404,10.33045135894614,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1658.5986094366388,9.941486534605318,25.579292165117987,23.775,16.84275558288611,2597.3703978065387,8553.69381149966,10622.363827690031,10622.363827690031,0.0,10622.363827690031,398.3386435383762,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.3132361427868404,-0.32639492511682594,0.0,9007.37344069835,optimal_relaxed_modes,0.0011669000086840242,False,,2152.457289482025,-0.32639492511682594
1701,27909,2024-10-18 17:15:00,0.3626992963217021,10.066812750605328,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1538.8387751685516,9.70606029119827,25.55314516835673,23.55,16.622546668706878,2557.6399971584297,8434.44328889764,10583.615048539725,10583.615048539723,0.0,10583.615048539725,76.73120910191301,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3626992963217021,-0.3263949251168261,0.0,9010.282424919289,optimal_relaxed_modes,0.0010932000004686415,False,,2152.4572894820258,-0.3263949251168261
1702,27910,2024-10-18 17:30:00,0.4085747035374069,9.822296830145621,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1427.7600380769197,9.487705053035985,25.526088875922053,23.325000000000003,16.402881541083165,2520.5279552997017,8322.634933242834,10547.717136879062,10547.717136879064,0.0,10547.717136879062,76.47094924237321,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4085747035374069,-0.3263949251168261,0.0,9011.139943329625,optimal_relaxed_modes,0.0012199000047985464,False,,2152.4572894820258,-0.3263949251168261
1703,27911,2024-10-18 17:45:00,0.45112323247765423,9.595513170894103,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1324.7200349507837,9.285182588649613,25.49929934921056,23.1,16.18374986761152,2486.090334090403,8218.524506543932,10515.135717169278,10515.135717169276,0.0,10515.135717169278,76.23473394947727,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45112323247765423,-0.32639492511682594,0.0,9011.148677902635,optimal_relaxed_modes,0.0011730999976862222,False,,2152.457289482025,-0.32639492511682594
1704,27912,2024-10-18 18:00:00,0.4905865605497376,9.385173632269899,0.6898438732820495,0.45,0.0,1.0,1.0,0.0,6566.95595469352,-42.41621835924044,10.16839427540927,32.69240060856259,22.325000000000003,16.25500266954764,0.0,0.0,6904.317330167033,6904.317330167032,0.0,6904.317330167033,258.9118998812637,0.15,0.6898438732820495,measured_data_mpc,0.15,0.0,0.4905865605497376,0.6898438732820495,0.0,2295.457431297499,optimal_relaxed_modes,0.001115799997933209,False,,-4549.272551094318,0.6898438732820495
1705,27913,2024-10-18 18:15:00,0.35143465068903745,10.12685331182743,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6820.598831028366,-45.24957742298015,11.263303596647175,29.381640079631598,21.55,16.2764005604468,0.0,0.0,6980.967321098588,6980.9673210985875,0.0,6980.967321098588,50.61201307796477,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35143465068903745,-0.32639492511682594,0.0,8990.53427613649,optimal_relaxed_modes,0.001189300004625693,False,,2152.457289482025,-0.32639492511682594
1706,27914,2024-10-18 18:30:00,0.17009600202339928,11.093388309215282,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2110.460146587856,10.963135897064276,25.7509926795361,20.775,16.251448191381883,2621.515544180668,9106.42729513248,10702.039133510605,10702.039133510607,0.0,10702.039133510605,77.58978371795189,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17009600202339928,-0.32639492511682594,0.0,8987.702148846032,optimal_relaxed_modes,0.001355499989585951,False,,2152.457289482025,-0.32639492511682594
1707,27915,2024-10-18 18:45:00,0.18948928291714912,10.990022122051595,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1960.6809228553082,10.653623324267365,25.58160077406879,20.0,16.18326418069899,2619.62898628872,8861.794028398685,10678.126012500697,10678.126012500697,0.0,10678.126012500697,77.41641359063006,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18948928291714912,-0.32639492511682594,0.0,8986.427787802613,optimal_relaxed_modes,0.001142599998274818,False,,2152.457289482025,-0.32639492511682594
1708,27916,2024-10-18 19:00:00,0.24698386505802597,10.683575999240722,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1874.7859888271714,10.36653971898556,25.562350884603802,20.0,16.18326418069899,2619.6289823716393,8763.530423323891,10671.779479452396,10671.779479452396,0.0,10671.779479452396,480.2300765753578,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.24698386505802597,-0.32639492511682594,0.0,8992.782111017905,optimal_relaxed_modes,0.0013877000019419938,False,,2152.457289482025,-0.32639492511682594
1709,27917,2024-10-18 19:15:00,0.27987227006600884,10.508280800548173,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1739.3705821356298,10.100281428225479,25.554766488174444,20.0,16.18326418069899,2608.682087538248,8624.45498583543,10657.644918053387,10657.644918053387,0.0,10657.644918053387,77.26792565588705,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27987227006600884,-0.32639492511682583,0.0,8995.693933732997,optimal_relaxed_modes,0.0014610000071115792,False,,2152.457289482024,-0.32639492511682583
1710,27918,2024-10-18 19:30:00,0.33175599697013064,10.231740536149204,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1613.758182629902,9.853336955409638,25.548492355856418,20.0,16.18326418069899,2570.0506988220473,8496.73736374005,10607.993988026194,10607.993988026194,0.0,10607.993988026194,76.90795641318991,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33175599697013064,-0.32639492511682594,0.0,8996.789380350714,optimal_relaxed_modes,0.0014478999946732074,False,,2152.457289482025,-0.32639492511682594
1711,27919,2024-10-18 19:45:00,0.37987610789151616,9.975260344938219,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1497.249902667555,9.62430169174495,25.543353826522253,20.0,16.18326418069899,2534.329417219818,8378.640725331537,10561.703328926244,10561.703328926244,0.0,10561.703328926244,76.57234913471527,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37987610789151616,-0.32639492511682594,0.0,8997.146847919705,optimal_relaxed_modes,0.001824699982535094,False,,2152.457289482025,-0.32639492511682594
1712,27920,2024-10-18 20:00:00,0.4245060356759716,9.737382829847071,0.45370888470166054,0.45,0.0,1.0,1.0,0.0,7607.398195428943,-47.81174565128269,10.518776656606686,28.93008715276531,19.925,15.990425022903384,0.0,0.0,6904.8106740555195,6904.81067405552,0.0,6904.8106740555195,310.71648033249835,0.18,0.45370888470166054,measured_data_mpc,0.18,0.0,0.4245060356759716,0.45370888470166054,0.0,3861.0272674021453,optimal_relaxed_modes,0.0016408000083174556,False,,-2992.0471215332163,0.45370888470166054
1713,27921,2024-10-18 20:15:00,0.286241151682301,10.474334661533335,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6673.960324231253,-43.25197174061689,11.569807496053599,29.67125351731578,19.85,15.797756315566813,0.0,0.0,6941.974899602573,6941.974899602572,0.0,6941.974899602573,50.329318022118656,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.286241151682301,-0.32639492511682594,0.0,9009.195900183957,optimal_relaxed_modes,0.0018380999972578138,False,,2152.457289482025,-0.32639492511682594
1714,27922,2024-10-18 20:30:00,0.09647671383458525,11.48577911526166,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2251.72755097845,11.249969638977177,25.663482654925133,19.775,15.605248727610435,2603.676310302784,9254.870113026504,10777.892354255991,10777.892354255993,0.0,10777.892354255991,78.13971956835594,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09647671383458525,-0.32639492511682594,0.0,9010.417817420146,optimal_relaxed_modes,0.001483700005337596,False,,2152.457289482025,-0.32639492511682594
1715,27923,2024-10-18 20:45:00,0.13533511495356662,11.27866383729749,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2091.9057576452337,10.919643755293578,25.534997058867077,19.7,15.412918407660287,2598.383488782759,8994.41772746661,10707.590905578492,10707.590905578492,0.0,10707.590905578492,77.63003406544408,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13533511495356662,-0.3263949251168261,0.0,9010.636244201807,optimal_relaxed_modes,0.001277300005313009,False,,2152.4572894820258,-0.3263949251168261
1716,27924,2024-10-18 21:00:00,0.19669597124137927,10.951610473283448,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2000.2451578814284,10.613258855666498,25.526277935095692,19.275,15.633797849150007,2604.0545784115475,8881.682442553889,10667.00706372338,10667.00706372338,0.0,10667.00706372338,400.01276488962674,0.15,-0.3263949251168261,measured_data_mpc,0.15,0.0,0.19669597124137927,-0.3263949251168261,0.0,8993.946872436034,optimal_relaxed_modes,0.0013092999870423228,False,,2152.4572894820258,-0.3263949251168261
1717,27925,2024-10-18 21:15:00,0.23179559919033027,10.76452945631554,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1855.7471472452362,10.329101216806343,25.541501831420998,18.85,15.82781807565063,2609.4516972349898,8728.057776116648,10663.955810079411,10663.955810079413,0.0,10663.955810079411,77.31367962307573,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23179559919033027,-0.32639492511682594,0.0,8986.143927283954,optimal_relaxed_modes,0.001111799996579066,False,,2152.457289482025,-0.32639492511682594
1718,27926,2024-10-18 21:30:00,0.28716741523099054,10.46939767681882,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1721.709230167883,10.065557883725315,25.561544063195726,18.425,15.996431621017843,2595.7269447381864,8589.903966082586,10638.711251837718,10638.71125183772,0.0,10638.711251837718,77.13065657582347,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28716741523099054,-0.3263949251168261,0.0,8982.985483268465,optimal_relaxed_modes,0.0015506000199820846,False,,2152.4572894820258,-0.3263949251168261
1719,27927,2024-10-18 21:45:00,0.3385222234279252,10.195676549129159,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1597.3753460210337,9.821132419986128,25.584450525307076,18.0,16.14098511270206,2559.2783086980344,8463.330757206413,10585.804257512873,10585.804257512873,0.0,10585.804257512873,76.74708086696833,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3385222234279252,-0.3263949251168261,0.0,8981.742014814907,optimal_relaxed_modes,0.0012513000110629946,False,,2152.4572894820258,-0.3263949251168261
1720,27928,2024-10-18 22:00:00,0.38615157397514616,9.94181211071247,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1482.0557234866292,9.594433991321997,25.592148992236716,17.75,16.043813734245287,2525.569385325959,8355.158874086352,10565.167468433372,10565.167468433372,0.0,10565.167468433372,219.22722496999248,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.38615157397514616,-0.3263949251168261,0.0,8989.652924412869,optimal_relaxed_modes,0.001500300015322864,False,,2152.4572894820258,-0.3263949251168261
1721,27929,2024-10-18 22:15:00,0.43032619695385294,9.706361370235964,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1375.0869596717564,9.384174927342233,25.59334567495908,17.5,15.94393391993581,2492.9820931524514,8251.211668738762,10529.42552451866,10529.425524518663,0.0,10529.42552451866,76.33833505276029,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43032619695385294,-0.32639492511682594,0.0,8993.350901700782,optimal_relaxed_modes,0.0012487000203691423,False,,2152.457289482025,-0.32639492511682594
1722,27930,2024-10-18 22:30:00,0.4712972340742908,9.48798574238403,0.23428481388737887,0.45,0.0,1.0,1.0,0.0,6559.895716673643,-42.36526788042532,10.261550606967115,32.99167576459465,17.25,15.84138995271941,0.0,0.0,6905.356303004059,6905.3563030040605,0.0,6905.356303004059,50.06383319677943,0.029,0.23428481388737887,measured_data_mpc,0.029,0.0,0.4712972340742908,0.23428481388737887,0.0,5297.3392648043255,optimal_relaxed_modes,0.0015255000034812838,False,,-1545.024192046887,0.23428481388737887
1723,27931,2024-10-18 22:45:00,0.3339489143300478,10.220052286620845,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6815.403574924277,-45.27617558195074,11.359181104574471,29.476528524328895,17.0,15.736219474858718,0.0,0.0,6984.249849089356,6984.249849089354,0.0,6984.249849089356,50.63581140589783,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3339489143300478,-0.3263949251168261,0.0,8995.374450740645,optimal_relaxed_modes,0.0010856999724637717,False,,2152.4572894820258,-0.3263949251168261
1724,27932,2024-10-18 23:00:00,0.1520844208612429,11.189390036809575,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2154.592138587004,11.052735717258678,25.757925273740156,17.2,15.685162540293547,2605.877643784666,9151.453003533647,10743.548457830611,10743.548457830611,0.0,10743.548457830611,222.9286304999852,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.1520844208612429,-0.3263949251168261,0.0,9003.851855356843,optimal_relaxed_modes,0.001344099990092218,False,,2152.4572894820258,-0.3263949251168261
1725,27933,2024-10-18 23:15:00,0.17257287395814938,11.080186581803064,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2001.674717360079,10.736721953836769,25.53526872615501,17.4,15.629394994143794,2604.3412918529534,8902.894006493134,10690.81007751595,10690.81007751595,0.0,10690.81007751595,77.50837306199064,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17257287395814938,-0.32639492511682583,0.0,9007.657265368052,optimal_relaxed_modes,0.0013754000246990472,False,,2152.457289482024,-0.32639492511682583
1726,27934,2024-10-18 23:30:00,0.23127507941154885,10.767303826736445,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1913.9782968658672,10.44360787356636,25.496079046295204,17.6,15.568808532442283,2602.7847670022106,8810.501944083158,10691.105269540054,10691.105269540054,0.0,10691.105269540054,77.51051320416539,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23127507941154885,-0.32639492511682594,0.0,9009.039474151468,optimal_relaxed_modes,0.0012098000152036548,False,,2152.457289482025,-0.32639492511682594
1727,27935,2024-10-18 23:45:00,0.2648543436521529,10.588326348334025,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1775.7245802930343,10.171756144139206,25.529406648405065,17.8,15.503285437689952,2600.9903278012102,8671.360917287016,10693.104211254626,10693.104211254626,0.0,10693.104211254626,77.52500553159604,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2648543436521529,-0.32639492511682594,0.0,9009.42050561214,optimal_relaxed_modes,0.0012359000102151185,False,,2152.457289482025,-0.32639492511682594
1728,27936,2024-10-19 00:00:00,0.3178279789529896,10.305976872180565,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1647.4793696395946,9.919626020265945,25.525329353114063,17.1,15.262928707147438,2569.9157804556485,8528.060528222119,10682.274869193752,10682.274869193756,0.0,10682.274869193752,77.44649280165471,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3178279789529896,-0.32639492511682583,0.0,8995.406434656597,optimal_relaxed_modes,0.0011579999991226941,False,,2152.457289482024,-0.32639492511682583
1729,27937,2024-10-19 00:15:00,0.3669587810315201,10.044109697101998,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1528.5247540986384,9.685782770970146,25.537587463345567,16.4,14.999947517149035,2529.1663617450163,8399.208392732915,10647.568355849939,10647.56835584994,0.0,10647.568355849939,77.19487057991206,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3669587810315201,-0.32639492511682594,0.0,8986.5618244112,optimal_relaxed_modes,0.0011418999929446727,False,,2152.457289482025,-0.32639492511682594
1730,27938,2024-10-19 00:30:00,0.4125257518540062,9.801237742618147,0.16994339065056258,0.45,0.0,1.0,1.0,0.0,6710.627890583629,-46.03833541703296,10.582608145313166,28.738666642572575,15.7,14.715295594894812,0.0,0.0,6904.771773752734,6904.771773752735,0.0,6904.771773752734,50.05959535970732,0.029,0.16994339065056258,measured_data_mpc,0.029,0.0,0.4125257518540062,0.16994339065056258,0.0,5709.536210368967,optimal_relaxed_modes,0.0014928000164218247,False,,-1120.7156173588364,0.16994339065056258
1731,27939,2024-10-19 00:45:00,0.27275579810845857,10.546211596081916,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6665.616630984577,-43.39972590505152,11.634573296438704,29.659936343058842,15.0,14.409869630373553,0.0,0.0,6938.710148949528,6938.710148949526,0.0,6938.710148949528,50.30564857988408,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27275579810845857,-0.32639492511682583,0.0,8981.075783281329,optimal_relaxed_modes,0.0012100000167265534,False,,2152.457289482024,-0.32639492511682583
1732,27940,2024-10-19 01:00:00,0.09205570806382245,11.509343076019826,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2281.457148804099,11.310335861128964,25.805886887074386,15.0,14.558560263245148,2574.9504186946965,9282.638153026586,10798.347561471712,10798.347561471712,0.0,10798.347561471712,78.28801982066992,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.09205570806382245,-0.3263949251168261,0.0,8988.805263868915,optimal_relaxed_modes,0.0019219999958295375,False,,2152.4572894820258,-0.3263949251168261
1733,27941,2024-10-19 01:15:00,0.123938081888075,11.33941002353656,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2116.8658164252597,10.975621741010183,25.587556453648858,15.0,14.70647875749212,2578.999621634348,9007.058063391121,10699.380982708328,10699.38098270833,0.0,10699.380982708328,77.57051212463539,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.123938081888075,-0.32639492511682594,0.0,8992.503543092284,optimal_relaxed_modes,0.0012541999749373645,False,,2152.457289482025,-0.32639492511682594
1734,27942,2024-10-19 01:30:00,0.18713117411338587,11.002590841975653,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2026.643363202537,10.665177769405002,25.571425490351615,15.0,14.85361784758262,2582.759985180094,8910.04296440689,10693.954549133738,10693.954549133738,0.0,10693.954549133738,77.5311704812196,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18713117411338587,-0.32639492511682583,0.0,8994.05336080255,optimal_relaxed_modes,0.0012149000249337405,False,,2152.457289482024,-0.32639492511682583
1735,27943,2024-10-19 01:45:00,0.22167871824549001,10.818452431751538,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1880.2355465861194,10.37725550825398,25.566942886017618,15.0,14.99999835023321,2586.7742982963214,8761.431077687923,10689.402282875546,10689.402282875548,0.0,10689.402282875546,77.49816655084771,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22167871824549001,-0.32639492511682594,0.0,8994.718668855154,optimal_relaxed_modes,0.0019995000038761646,False,,2152.457289482025,-0.32639492511682594
1736,27944,2024-10-19 02:00:00,0.27778411729719704,10.51941065480594,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1744.4255838122567,10.110220070406163,25.546459183940748,15.425,15.053262038077246,2588.406640394194,8632.12799211354,10695.725233740064,10695.725233740064,0.0,10695.725233740064,77.54400794461547,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27778411729719704,-0.32639492511682594,0.0,9002.396645535333,optimal_relaxed_modes,0.0014136999961920083,False,,2152.457289482025,-0.32639492511682594
1737,27945,2024-10-19 02:15:00,0.3298193479814049,10.242062875259112,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1618.447205137589,9.862554332641302,25.52035535812898,15.85,15.09271922150878,2562.517693306187,8508.298835141553,10660.423357723821,10660.423357723821,0.0,10660.423357723821,77.28806934349771,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3298193479814049,-0.3263949251168261,0.0,9005.867448063564,optimal_relaxed_modes,0.0013726000033784658,False,,2152.4572894820258,-0.3263949251168261
1738,27946,2024-10-19 02:30:00,0.37807995703889147,9.984833828982708,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1501.5984387268747,9.632849490088491,25.492600710769715,16.275,15.11783550250335,2527.598921391529,8391.744100144393,10613.491753144941,10613.491753144941,0.0,10613.491753144941,76.94781521030083,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37807995703889147,-0.32639492511682594,0.0,9007.157200817664,optimal_relaxed_modes,0.001354800013359636,False,,2152.457289482025,-0.32639492511682594
1739,27947,2024-10-19 02:45:00,0.4228402968954493,9.746261217547255,0.41425412761582586,0.45,0.0,1.0,1.0,0.0,7586.370040688384,-47.688184868194504,10.525921961498673,28.925159800925528,16.7,15.128037004980404,0.0,0.0,6904.311240597125,6904.311240597127,0.0,6904.311240597125,50.05625649432916,0.029,0.41425412761582586,measured_data_mpc,0.029,0.0,0.4228402968954493,0.41425412761582586,0.0,4123.227451988146,optimal_relaxed_modes,0.0012986999936401844,False,,-2731.8571707741767,0.41425412761582586
1740,27948,2024-10-19 03:00:00,0.28487754425176226,10.481602689138107,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6660.109624438531,-43.147546773163036,11.574085989841347,29.670321954158766,16.275,14.959875195626148,0.0,0.0,6941.966795107763,6941.966795107763,0.0,6941.966795107763,50.32925926453128,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28487754425176226,-0.32639492511682594,0.0,8992.817802183103,optimal_relaxed_modes,0.0011242999753449112,False,,2152.457289482025,-0.32639492511682594
1741,27949,2024-10-19 03:15:00,0.09564136257553296,11.49023153747241,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2253.6981031271657,11.253971151864658,25.70417594780518,15.85,14.784000968727378,2581.1229276454433,9254.851129178622,10781.9948309096,10781.9948309096,0.0,10781.9948309096,78.1694625240946,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.09564136257553296,-0.32639492511682583,0.0,8985.864321526056,optimal_relaxed_modes,0.001137000013841316,False,,2152.457289482024,-0.32639492511682583
1742,27950,2024-10-19 03:30:00,0.13457965837638036,11.282690420853893,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2093.7372824535814,10.923357073175247,25.522055860050855,15.425,14.600603607856613,2576.1010488754837,8992.852549226462,10732.261973803597,10732.261973803597,0.0,10732.261973803597,77.80889931007609,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13457965837638036,-0.32639492511682583,0.0,8982.977408285704,optimal_relaxed_modes,0.0017494999920018017,False,,2152.457289482024,-0.32639492511682583
1743,27951,2024-10-19 03:45:00,0.19599404129625494,10.955351759890961,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2001.9961450096087,10.616702230344206,25.51602117455902,15.0,14.409869630373553,2571.232363586799,8880.343477602684,10737.442269556264,10737.442269556266,0.0,10737.442269556264,77.84645645428292,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19599404129625494,-0.32639492511682594,0.0,8981.764818800455,optimal_relaxed_modes,0.0013577999779954553,False,,2152.457289482025,-0.32639492511682594
1744,27952,2024-10-19 04:00:00,0.23112455750956132,10.768106108474038,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1857.3711586514332,10.332294362539661,25.514841760980378,14.75,14.311793028614154,2568.380368111595,8735.749854828215,10732.817883260672,10732.817883260672,0.0,10732.817883260672,77.81292965363987,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23112455750956132,-0.32639492511682594,0.0,8988.707182262198,optimal_relaxed_modes,0.0013626999862026423,False,,2152.457289482025,-0.32639492511682594
1745,27953,2024-10-19 04:15:00,0.2865451469527088,10.472714366742062,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1723.215289298952,10.068518285002268,25.511358133503485,14.5,14.210758914595683,2565.623712617079,8601.457675357642,10736.239983144738,10736.239983144736,0.0,10736.239983144738,77.83773987779935,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2865451469527088,-0.32639492511682583,0.0,8991.959580834962,optimal_relaxed_modes,0.0013039000041317195,False,,2152.457289482024,-0.32639492511682583
1746,27954,2024-10-19 04:30:00,0.33794524161810596,10.198751862175495,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1598.7715922926511,9.82387599287921,25.50760647794125,14.25,14.106813319384166,2548.5226493450955,8476.275961128416,10720.867577844827,10720.867577844827,0.0,10720.867577844827,77.726289939375,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33794524161810596,-0.32639492511682594,0.0,8993.25544526597,optimal_relaxed_modes,0.001267799991182983,False,,2152.457289482025,-0.32639492511682594
1747,27955,2024-10-19 04:45:00,0.38561674722329126,9.944662737299858,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1483.3493954929381,9.59697540947704,25.504329648802706,14.0,13.99999599634643,2513.411215474158,8360.031289240565,10680.974095979753,10680.974095979753,0.0,10680.974095979753,77.43706219585322,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38561674722329126,-0.32639492511682583,0.0,8993.744627503409,optimal_relaxed_modes,0.0011777000036090612,False,,2152.457289482024,-0.32639492511682583
1748,27956,2024-10-19 05:00:00,0.4298306570912123,9.709002597703838,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1376.2853360921401,9.386528396257848,25.488232179957084,14.45,14.161331110366065,2483.262678048476,8258.996123278192,10604.6017026735,10604.6017026735,0.0,10604.6017026735,76.88336234438289,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4298306570912123,-0.32639492511682594,0.0,9000.510518058843,optimal_relaxed_modes,0.0010845999931916595,False,,2152.457289482025,-0.32639492511682594
1749,27957,2024-10-19 05:15:00,0.4708382726094102,9.490432006991844,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1276.9702331509109,9.19134102922163,25.46669719383828,14.9,14.312198545544971,2454.5063985245524,8162.17960849766,10555.762730791008,10555.762730791008,0.0,10555.762730791008,76.52927979823481,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4708382726094102,-0.32639492511682594,0.0,9003.608310246977,optimal_relaxed_modes,0.001060700014932081,False,,2152.457289482025,-0.32639492511682594
1750,27958,2024-10-19 05:30:00,0.5088723201303472,9.28771053370525,1.0,0.45,0.0,1.0,1.0,0.0,6555.839002636153,-42.33352784117974,10.07786437423222,32.39118136168745,15.350000000000001,14.452267618551831,0.0,0.0,6904.063595191458,6904.063595191458,0.0,6904.063595191458,50.05446106513808,0.029,1.0,measured_data_mpc,0.029,0.0,0.5088723201303472,1.0,0.0,257.7021010148492,optimal_relaxed_modes,0.0021865000016987324,False,,-6594.640798142311,1.0
1751,27959,2024-10-19 05:45:00,0.3684061004224073,10.036395484748569,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7980.0190984855,-51.60383458444106,11.26957405542343,30.152578153638068,15.8,14.581192944079127,0.0,0.0,6977.929458577433,6977.929458577432,0.0,6977.929458577433,50.589988574686394,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3684061004224073,-0.3263949251168261,0.0,9005.201482433298,optimal_relaxed_modes,0.0014093999925535172,False,,2152.4572894820258,-0.3263949251168261
1752,27960,2024-10-19 06:00:00,0.19240884286340276,10.974460867538063,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2107.0234357750874,10.968133309902694,25.66033296303504,15.350000000000001,14.452267618551831,2572.0421991576495,9045.51107822604,10749.615362952669,10749.615362952669,127.2,10622.415362952668,77.01251138140685,0.029,-0.3263949251168261,measured_data_mpc,0.029,127.2,0.19240884286340276,-0.3263949251168261,0.0,8992.2291726847,optimal_relaxed_modes,0.0012920000008307397,False,,2152.4572894820258,-0.3263949251168261
1753,27961,2024-10-19 06:15:00,0.19084638319632996,10.982788777563561,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1962.9652167168206,10.658253251435688,25.469926781738458,14.9,14.312198545544971,2568.2116301672195,8861.10528457363,10737.1453478308,10737.145347830798,0.0,10737.1453478308,77.8443037717733,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19084638319632996,-0.32639492511682594,0.0,8986.10486772547,optimal_relaxed_modes,0.0017433000029996037,False,,2152.457289482025,-0.32639492511682594
1754,27962,2024-10-19 06:30:00,0.24610854477452215,10.688241456351797,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1876.9685382090327,10.370829106735258,25.466416419797113,14.45,14.161331110366065,2564.3640583867013,8756.035675468556,10741.822736258373,10741.822736258375,0.0,10741.822736258373,77.8782148378732,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24610854477452215,-0.32639492511682594,0.0,8983.566537019267,optimal_relaxed_modes,0.0013236000086180866,False,,2152.457289482025,-0.32639492511682594
1755,27963,2024-10-19 06:45:00,0.2790359622920623,10.512738320983308,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1741.3930212425248,10.104255658750143,25.47432597470673,14.0,13.99999599634643,2559.974461040797,8614.54369485158,10749.178171548563,10749.178171548561,0.0,10749.178171548563,77.93154174372708,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2790359622920623,-0.3263949251168261,0.0,8982.511711731731,optimal_relaxed_modes,0.001205900014610961,False,,2152.4572894820258,-0.3263949251168261
1756,27964,2024-10-19 07:00:00,0.33098116929064836,10.235870367680844,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1615.6324257096076,9.857019554664769,25.474948945625076,14.0,13.99999599634643,2552.8273389206124,8491.165117035376,10724.571078205357,10724.571078205357,1256.52,9468.051078205357,68.64337031698884,0.029,-0.32639492511682594,measured_data_mpc,0.029,1256.52,0.33098116929064836,-0.32639492511682594,0.0,8988.695834791668,optimal_relaxed_modes,0.0011386999976821244,False,,2152.457289482025,-0.32639492511682594
1757,27965,2024-10-19 07:15:00,0.37915817449099243,9.97908692996301,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1498.9866288061917,9.627714178975058,25.473076296714193,14.0,13.99999599634643,2517.9392770105364,8375.121117608203,10676.792380876575,10676.792380876577,0.0,10676.792380876575,77.40674476135517,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37915817449099243,-0.3263949251168261,0.0,8991.668695679247,optimal_relaxed_modes,0.0017717000155244023,False,,2152.4572894820258,-0.3263949251168261
1758,27966,2024-10-19 07:30:00,0.42384077321718633,9.740928678752397,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1390.7901907449973,9.415036856849726,25.47089440471031,14.0,13.99999599634643,2485.3564313979873,8266.744684207706,10632.064786764995,10632.064786764995,0.0,10632.064786764995,77.08246970404622,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42384077321718633,-0.32639492511682594,0.0,8992.96506721228,optimal_relaxed_modes,0.0011522000131662935,False,,2152.457289482025,-0.32639492511682594
1759,27967,2024-10-19 07:45:00,0.46528299583756905,9.520041632185757,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1290.4246949176847,9.217781524473766,25.46879813111026,14.0,13.99999599634643,2455.101191100117,8166.110286765902,10590.653173708999,10590.653173709,0.0,10590.653173708999,76.78223550939025,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46528299583756905,-0.32639492511682594,0.0,8993.60130978179,optimal_relaxed_modes,0.0016110999858938158,False,,2152.457289482025,-0.32639492511682594
1760,27968,2024-10-19 08:00:00,0.5037200674833414,9.31517204031379,1.0,0.45,0.0,1.0,1.0,0.0,6555.948403721002,-42.33421229497601,10.10284745362799,32.47202016435637,15.0,14.484611235972784,0.0,0.0,6904.080613186022,6904.080613186022,2546.82,4357.260613186021,163.3972729944758,0.15,1.0,measured_data_mpc,0.15,2546.82,0.5037200674833414,1.0,0.0,254.45192472756025,optimal_relaxed_modes,0.0018195000011473894,False,,-6594.640798142311,1.0
1761,27969,2024-10-19 08:15:00,0.36371906948352717,10.0613773596528,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7130.1631254511085,-49.720273744310745,11.255023379037222,29.508928090742938,16.0,14.929374266423272,0.0,0.0,6978.7646256060325,6978.764625606032,0.0,6978.7646256060325,50.59604353564374,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36371906948352717,-0.3263949251168261,0.0,9005.432504684733,optimal_relaxed_modes,0.0014740000187885016,False,,2152.4572894820258,-0.3263949251168261
1762,27970,2024-10-19 08:30:00,0.17308470129642567,11.077458542090051,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2101.420183075036,10.955292857933012,25.598954810194204,17.0,15.331969778734392,2596.157944633759,9037.865854884956,10646.543983796702,10646.543983796702,0.0,10646.543983796702,77.1874438825261,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17308470129642567,-0.32639492511682583,0.0,9007.202469677923,optimal_relaxed_modes,0.001189000002341345,False,,2152.457289482024,-0.32639492511682583
1763,27971,2024-10-19 08:45:00,0.19298890965525856,10.971369111537472,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1957.089790185364,10.646343521870453,25.48615353300432,18.0,15.689802182102898,2606.005459170304,8858.783900867425,10655.003490833626,10655.003490833626,0.0,10655.003490833626,77.24877530854378,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19298890965525856,-0.32639492511682594,0.0,9008.098328652912,optimal_relaxed_modes,0.0011018000077456236,False,,2152.457289482025,-0.32639492511682594
1764,27972,2024-10-19 09:00:00,0.2483599467418102,10.676241483866152,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1871.351449480173,10.359784058418109,25.48455938122856,18.5,16.127206602509812,2617.267757748231,8751.53296395612,10639.365957347054,10639.365957347054,3352.74,7286.625957347054,273.2484734005145,0.15,-0.32639492511682594,measured_data_mpc,0.15,3352.74,0.2483599467418102,-0.32639492511682594,0.0,8996.954549472952,optimal_relaxed_modes,0.0012351000041235238,False,,2152.457289482025,-0.32639492511682594
1765,27973,2024-10-19 09:15:00,0.28118830050685345,10.501266358298471,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1736.1829037487537,10.094012588982089,25.49699432066539,19.0,16.56375524025093,2609.427540837288,8610.456519960188,10605.343897063658,10605.343897063658,0.0,10605.343897063658,76.88874325371152,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28118830050685345,-0.32639492511682594,0.0,8989.422216097013,optimal_relaxed_modes,0.0010846999939531088,False,,2152.457289482025,-0.32639492511682594
1766,27974,2024-10-19 09:30:00,0.3329772343226539,10.225231341060255,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1610.7999165285273,9.847520429644936,25.514429779361144,19.5,16.999444603087177,2577.406898599043,8481.653482456644,10543.628537153127,10543.628537153127,0.0,10543.628537153127,76.44130689436017,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3329772343226539,-0.32639492511682594,0.0,8986.521078797923,optimal_relaxed_modes,0.001792299997759983,False,,2152.457289482025,-0.32639492511682594
1767,27975,2024-10-19 09:45:00,0.38100928695507125,9.96922050052947,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1494.5052551363233,9.61890553652666,25.534566797065153,20.0,17.434283374636617,2549.4729722008715,8363.690461991468,10488.679242617494,10488.679242617494,0.0,10488.679242617494,76.04292450897684,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38100928695507125,-0.32639492511682583,0.0,8985.732685426421,optimal_relaxed_modes,0.0012317000073380768,False,,2152.457289482024,-0.32639492511682583
1768,27976,2024-10-19 10:00:00,0.42555738719952446,9.731779126226535,0.478611240016094,0.45,0.0,1.0,1.0,0.0,7701.4747459084765,-51.07993193030756,10.534261397594566,28.955813755425304,20.5,17.463107775784035,0.0,0.0,6904.703559559307,6904.703559559307,4014.66,2890.043559559307,108.37663348347401,0.15,0.478611240016094,measured_data_mpc,0.15,4014.66,0.42555738719952446,0.478611240016094,0.0,3684.3702458012594,optimal_relaxed_modes,0.0016895000007934868,False,,-3156.2692098596153,0.478611240016094
1769,27977,2024-10-19 10:15:00,0.282836038092164,10.492483916968766,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6690.585709614179,-43.37732792373982,11.588868017206567,29.69607721234716,21.0,17.472502417318704,0.0,0.0,6942.233756608786,6942.233756608785,0.0,6942.233756608786,50.3311947354137,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.282836038092164,-0.32639492511682594,0.0,8996.754578334803,optimal_relaxed_modes,0.0012491000234149396,False,,2152.457289482025,-0.32639492511682594
1770,27978,2024-10-19 10:30:00,0.09293995465363684,11.504630041696116,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2260.499866459739,11.267782617613332,25.742699522890316,21.5,17.461551850815486,2655.1617016708565,9267.133819494882,10685.773222511398,10685.7732225114,0.0,10685.773222511398,77.47185586320764,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09293995465363684,-0.32639492511682594,0.0,8998.430871513883,optimal_relaxed_modes,0.0013883000065106899,False,,2152.457289482025,-0.32639492511682594
1771,27979,2024-10-19 10:45:00,0.13197208429791976,11.296588790692088,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2097.422823054169,10.936153113408153,25.517625793834394,22.0,17.429250024551482,2654.2598263801465,8990.902822410722,10650.71818019073,10650.71818019073,0.0,10650.71818019073,77.2177068063828,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13197208429791976,-0.32639492511682583,0.0,8999.27147254386,optimal_relaxed_modes,0.0011254000128246844,False,,2152.457289482024,-0.32639492511682583
1772,27980,2024-10-19 11:00:00,0.19458279558676655,10.962873699522534,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2008.0304234674168,10.628569723107857,25.49157103613316,21.95,17.10950432689567,2645.940053097572,8900.500679088467,10674.76818639435,10674.768186394349,4373.28,6301.488186394351,130.75587986768278,0.083,-0.32639492511682594,measured_data_mpc,0.083,4373.28,0.19458279558676655,-0.32639492511682594,0.0,9005.548699229712,optimal_relaxed_modes,0.001219199999468401,False,,2152.457289482025,-0.32639492511682594
