step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1773,27981,2024-10-19 11:15:00,0.22881199858588747,10.78043204753722,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1862.9683535138906,10.343299901250871,25.47187248853936,21.9,16.78801595710741,2636.996304627977,8756.255507761063,10682.229727169532,10682.229727169532,0.0,10682.229727169532,77.44616552197911,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22881199858588747,-0.3263949251168261,0.0,9008.397902871373,optimal_relaxed_modes,0.0012543000048026443,False,,2152.4572894820258,-0.3263949251168261
1774,27982,2024-10-19 11:30:00,0.2844004740380747,10.484145473377062,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1728.4065924627025,10.07872368142323,25.5530966913677,21.85,16.464760648144505,2612.1903520605656,8621.95585538856,10669.229669089089,10669.229669089089,0.0,10669.229669089089,77.3519151008959,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2844004740380747,-0.3263949251168261,0.0,9009.463443485754,optimal_relaxed_modes,0.0016240999975707382,False,,2152.4572894820258,-0.3263949251168261
1775,27983,2024-10-19 11:45:00,0.33595641484462896,10.209352308878128,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1603.587057624475,9.833342866247067,25.524106407977655,21.8,16.139740059347563,2570.9499036928237,8500.643016715581,10636.277851324681,10636.277851324681,0.0,10636.277851324681,77.11301442210394,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33595641484462896,-0.32639492511682594,0.0,9009.778765700159,optimal_relaxed_modes,0.001321500021731481,False,,2152.457289482025,-0.32639492511682594
1776,27984,2024-10-19 12:00:00,0.38377218794100587,9.954494238274439,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1487.8162092454147,9.605756473464009,25.522106867299428,22.35,16.384833237098068,2534.3536953119083,8370.556235743055,10534.409512776954,10534.409512776956,4249.68,6284.729512776954,45.56428896763292,0.029,-0.32639492511682594,measured_data_mpc,0.029,4249.68,0.38377218794100587,-0.32639492511682594,0.0,8998.231696941168,optimal_relaxed_modes,0.0014459000085480511,False,,2152.457289482025,-0.32639492511682594
1777,27985,2024-10-19 12:15:00,0.4281196501889337,9.718122264492983,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1380.4292013850547,9.394673447201072,25.53274927154583,22.9,16.620667610436072,2503.1769541958793,8256.441370403292,10481.912169656682,10481.91216965668,0.0,10481.912169656682,75.99386323001094,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4281196501889337,-0.32639492511682594,0.0,8992.97513578018,optimal_relaxed_modes,0.0011137000110466033,False,,2152.457289482025,-0.32639492511682594
1778,27986,2024-10-19 12:30:00,0.4692512054409303,9.498891074999841,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1280.8148046802144,9.198897311100945,25.548470665738698,23.45,16.84698440311111,2475.6131449718887,8154.0743423601225,10436.796178430784,10436.796178430784,0.0,10436.796178430784,75.6667722936232,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4692512054409303,-0.32639492511682583,0.0,8991.004997713044,optimal_relaxed_modes,0.0010403000051155686,False,,2152.457289482024,-0.32639492511682583
1779,27987,2024-10-19 12:45:00,0.5074000924833123,9.295557507063945,-0.23963343192038797,0.45,0.0,0.0,1.0,1.0,0.0,-1188.4114622926372,9.017318091355763,25.566372413622535,24.0,17.06351863929409,2450.753448853734,8060.558077591164,10396.315930456525,10396.315930456523,0.0,10396.315930456525,75.37329049580981,0.029,-0.23963343192038797,measured_data_mpc,0.029,0.0,0.5074000924833123,-0.23963343192038797,0.0,8418.225275145998,optimal_relaxed_modes,0.0018277000053785741,False,,1580.2964067410485,-0.23963343192038797
1780,27988,2024-10-19 13:00:00,0.5427825743783253,9.106968878563526,1.0,0.45,0.0,1.0,1.0,0.0,6569.926199496353,-42.424038180979565,9.911620849502238,32.17468269521647,24.0,17.06351863929409,0.0,0.0,6905.0042367127135,6905.004236712714,3666.78,3238.2242367127133,67.1931529117888,0.083,1.0,measured_data_mpc,0.083,3666.78,0.5427825743783253,1.0,0.0,249.06067800159963,optimal_relaxed_modes,0.0013981999945826828,False,,-6594.640798142311,1.0
1781,27989,2024-10-19 13:15:00,0.40031722794838676,9.866309175035099,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8091.863453338256,-52.43097752474096,11.120185594696952,30.005457320239774,24.0,17.06351863929409,0.0,0.0,6975.380870509185,6975.380870509183,0.0,6975.380870509185,50.57151131119159,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40031722794838676,-0.32639492511682594,0.0,8998.943380828568,optimal_relaxed_modes,0.0013079000054858625,False,,2152.457289482025,-0.32639492511682594
1782,27990,2024-10-19 13:30:00,0.22120778291758256,10.820962517049285,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2038.438084134986,10.828505223320757,25.724870600155118,24.0,17.06351863929409,2644.0617931633637,8977.898503444838,10694.639848744073,10694.639848744075,0.0,10694.639848744073,77.53613890339453,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22120778291758256,-0.32639492511682594,0.0,9000.13633757719,optimal_relaxed_modes,0.001097499975003302,False,,2152.457289482025,-0.32639492511682594
1783,27991,2024-10-19 13:45:00,0.21713292787449243,10.842681494428955,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1899.0799178946472,10.528759119026084,25.584795125875836,24.0,17.06351863929409,2644.061793163366,8801.551644932006,10654.494243436067,10654.494243436067,0.0,10654.494243436067,77.24508326491149,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.21713292787449243,-0.32639492511682583,0.0,9000.662434797214,optimal_relaxed_modes,0.0016063000075519085,False,,2152.457289482024,-0.32639492511682583
1784,27992,2024-10-19 14:00:00,0.27058786764345805,10.557766665460369,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1815.8912673802736,10.250733932831,25.56642048232083,23.975,16.885859021982363,2639.4487360832254,8709.185932180832,10669.854297498341,10669.854297498341,2877.24,7792.614297498341,161.6967466730906,0.083,-0.32639492511682594,measured_data_mpc,0.083,2877.24,0.27058786764345805,-0.32639492511682594,0.0,9003.75656440143,optimal_relaxed_modes,0.0014813000161666423,False,,2152.457289482025,-0.32639492511682594
1785,27993,2024-10-19 14:15:00,0.3024385272771887,10.388002649612584,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1684.7394634238406,9.992876404318663,25.55052905497687,23.95,16.707607265225842,2602.285596512881,8577.367956744038,10633.017954544375,10633.017954544375,0.0,10633.017954544375,77.08938017044673,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3024385272771887,-0.32639492511682594,0.0,9005.10665519621,optimal_relaxed_modes,0.001420600019628182,False,,2152.457289482025,-0.32639492511682594
1786,27994,2024-10-19 14:30:00,0.3526852072656061,10.12018784527432,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1563.0828298304777,9.753722349154291,25.53610645789878,23.924999999999997,16.52875328010586,2562.0764249956496,8453.90184098322,10591.252681274926,10591.252681274927,0.0,10591.252681274926,76.78658193924322,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3526852072656061,-0.32639492511682594,0.0,9005.553913615473,optimal_relaxed_modes,0.0010671000054571778,False,,2152.457289482025,-0.32639492511682594
1787,27995,2024-10-19 14:45:00,0.3992871650628476,9.871799410215022,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1450.2491383719987,9.53191017925877,25.522673295309147,23.9,16.349302299814706,2524.9039828665823,8339.666339142681,10553.220336469443,10553.220336469445,0.0,10553.220336469443,76.51084743940346,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3992871650628476,-0.32639492511682594,0.0,9005.617785902727,optimal_relaxed_modes,0.0010577999928500503,False,,2152.457289482025,-0.32639492511682594
1788,27996,2024-10-19 15:00:00,0.4425093660780722,9.641425078803875,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1345.5811995963347,9.326182085468746,25.521851624995755,23.924999999999997,16.52875328010586,2493.300261930474,8228.110935872428,10478.630135442228,10478.630135442227,1865.64,8612.990135442229,178.71954531042627,0.083,-0.3263949251168261,measured_data_mpc,0.083,1865.64,0.4425093660780722,-0.3263949251168261,0.0,8999.806691848502,optimal_relaxed_modes,0.0015247000264935195,False,,2152.4572894820258,-0.3263949251168261
1789,27997,2024-10-19 15:15:00,0.48259740407087975,9.427755836302211,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1248.489134320751,9.135372015067663,25.526414176509935,23.95,16.707607265225842,2465.503885317119,8127.722271187131,10433.757018518003,10433.757018518003,0.0,10433.757018518003,75.64473838425552,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48259740407087975,-0.32639492511682594,0.0,8997.11117909512,optimal_relaxed_modes,0.0011531000200193375,False,,2152.457289482025,-0.32639492511682594
1790,27998,2024-10-19 15:30:00,0.519778550144327,9.229580327730737,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1158.4256119128452,8.958398222408322,25.533093689469716,23.975,16.885859021982363,2440.4733585678755,8036.146309182326,10393.857275511627,10393.857275511627,0.0,10393.857275511627,75.3554652474593,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.519778550144327,-0.32639492511682583,0.0,8996.035903182954,optimal_relaxed_modes,0.0017737999733071774,False,,2152.457289482024,-0.32639492511682583
1791,27999,2024-10-19 15:45:00,0.5542635679032649,9.045775183075598,0.87037676926637,0.45,0.0,1.0,1.0,0.0,6569.427154200617,-42.420411929500325,9.855588586125974,32.01258335646343,24.0,17.06351863929409,0.0,0.0,6904.6575004943115,6904.657500494311,0.0,6904.6575004943115,50.05876687858376,0.029,0.87037676926637,measured_data_mpc,0.029,0.0,0.5542635679032649,0.87037676926637,0.0,1103.3374016898415,optimal_relaxed_modes,0.0012288999860174954,False,,-5739.8221523593,0.87037676926637
1792,28000,2024-10-19 16:00:00,0.41082898646281346,9.810281502153204,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8051.101984990502,-52.151263597956934,11.058422499783996,29.91753162524754,23.75,16.975709737838244,0.0,0.0,6973.6805937816835,6973.6805937816835,732.72,6240.960593781683,129.49993232096995,0.083,-0.32639492511682594,measured_data_mpc,0.083,732.72,0.41082898646281346,-0.32639492511682594,0.0,8998.282675483468,optimal_relaxed_modes,0.0013438000169117004,False,,2152.457289482025,-0.32639492511682594
1793,28001,2024-10-19 16:15:00,0.2325116236753961,10.760713045810139,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2010.089964331613,10.770796671174462,25.6897591404272,23.5,16.88565289139529,2639.111619660835,8947.833311233644,10696.98406260346,10696.984062603466,0.0,10696.98406260346,77.55313445387509,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2325116236753961,-0.3263949251168261,0.0,8999.438885710959,optimal_relaxed_modes,0.001328300015302375,False,,2152.4572894820258,-0.3263949251168261
1794,28002,2024-10-19 16:30:00,0.22799718304944935,10.784775014346435,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1872.673055491755,10.47523542799269,25.551361547496732,23.25,16.793370842810024,2636.545893267907,8773.81782153494,10666.080890313318,10666.080890313318,0.0,10666.080890313318,77.32908645477156,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22799718304944935,-0.32639492511682594,0.0,8999.792763618947,optimal_relaxed_modes,0.0010936000035144389,False,,2152.457289482025,-0.32639492511682594
1795,28003,2024-10-19 16:45:00,0.28070581610467604,10.503838000162077,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1790.6440816711095,10.201091649197927,25.53885324549989,23.0,16.698905980915637,2633.143130724226,8679.844198833198,10666.136343048402,10666.136343048402,0.0,10666.136343048402,77.32948848710092,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28070581610467604,-0.3263949251168261,0.0,8999.809999525558,optimal_relaxed_modes,0.001250200002687052,False,,2152.4572894820258,-0.3263949251168261
1796,28004,2024-10-19 17:00:00,0.31211181633082563,10.3364440189567,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1661.3194114089854,9.946833971389568,25.5262236659089,22.8,16.495268757168045,2590.91024811712,8550.616240955622,10631.779430347822,10631.779430347822,0.0,10631.779430347822,398.69172863804334,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.31211181633082563,-0.32639492511682594,0.0,9001.704072849483,optimal_relaxed_modes,0.0011522999848239124,False,,2152.457289482025,-0.32639492511682594
1797,28005,2024-10-19 17:15:00,0.3616570215118355,10.072368075341917,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1541.361037022381,9.711017739454498,25.514218358204968,22.6,16.29207307641116,2551.1890475752457,8429.010494473456,10592.114898202886,10592.114898202886,0.0,10592.114898202886,76.79283301197093,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3616570215118355,-0.32639492511682594,0.0,9002.404127623746,optimal_relaxed_modes,0.0013133999891579151,False,,2152.457289482025,-0.32639492511682594
1798,28006,2024-10-19 17:30:00,0.4076084753550597,9.827446826357532,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1430.098845304522,9.49230138942472,25.503014395361134,22.4,16.08930422715675,2514.450110331703,8316.252594163368,10555.903273438247,10555.903273438247,0.0,10555.903273438247,76.5302987324273,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4076084753550597,-0.3263949251168261,0.0,9002.46677130735,optimal_relaxed_modes,0.001145399990491569,False,,2152.4572894820258,-0.3263949251168261
1799,28007,2024-10-19 17:45:00,0.4502274300023696,9.60028779808737,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1326.8889179934251,9.289444665596555,25.492751492891845,22.2,15.886972700485492,2480.5036523295103,8211.776250237444,10523.217353009195,10523.217353009197,0.0,10523.217353009195,76.29332580931667,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4502274300023696,-0.3263949251168261,0.0,9002.253847479657,optimal_relaxed_modes,0.0010850999969989061,False,,2152.4572894820258,-0.3263949251168261
1800,28008,2024-10-19 18:00:00,0.4897559582962838,9.389600742280807,0.6701701942345523,0.45,0.0,1.0,1.0,0.0,6565.77620694258,-42.40728548841358,10.172213640090208,32.70206597541238,21.65,16.00536293599699,0.0,0.0,6904.26245808863,6904.26245808863,0.0,6904.26245808863,258.90984217832363,0.15,0.6701701942345523,measured_data_mpc,0.15,0.0,0.4897559582962838,0.6701701942345523,0.0,2425.9256383559928,optimal_relaxed_modes,0.0010538999922573566,False,,-4419.531704598136,0.6701701942345523
1801,28009,2024-10-19 18:15:00,0.35071668874632134,10.130680048982107,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6812.507512272763,-45.18954502192648,11.265944747713142,29.384149805570434,21.1,16.093081112095554,0.0,0.0,6981.079908466466,6981.079908466465,0.0,6981.079908466466,50.61282933638188,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35071668874632134,-0.32639492511682583,0.0,8995.78311504532,optimal_relaxed_modes,0.0013968999846838415,False,,2152.457289482024,-0.32639492511682583
1802,28010,2024-10-19 18:30:00,0.16956275597321235,11.096230510662778,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2111.6760573070906,10.96560435346461,25.708380331483795,20.55,16.151848822021403,2618.760090648857,9108.11844631636,10689.757120330278,10689.757120330278,0.0,10689.757120330278,77.50073912239452,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16956275597321235,-0.32639492511682583,0.0,8994.801824389153,optimal_relaxed_modes,0.001261299999896437,False,,2152.457289482024,-0.32639492511682583
1803,28011,2024-10-19 18:45:00,0.18902321067940156,10.99250628707879,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1961.809362703942,10.655910493468614,25.520487161312193,20.0,16.18326418069899,2619.6289805051174,8862.855574728399,10669.825269816449,10669.825269816452,0.0,10669.825269816449,77.35623320616926,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18902321067940156,-0.32639492511682594,0.0,8994.29097458259,optimal_relaxed_modes,0.0011801000218838453,False,,2152.457289482025,-0.32639492511682594
1804,28012,2024-10-19 19:00:00,0.24655145506216158,10.685880744518679,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1875.8640960947273,10.368658414912902,25.500863156545403,20.0,16.18326418069899,2619.6289823098928,8764.344993135162,10671.147462137,10671.147462137,0.0,10671.147462137,480.20163579616496,0.18,-0.3263949251168261,measured_data_mpc,0.18,0.0,0.24655145506216158,-0.3263949251168261,0.0,8996.051809184715,optimal_relaxed_modes,0.0014585000171791762,False,,2152.4572894820258,-0.3263949251168261
1805,28013,2024-10-19 19:15:00,0.2794591602486082,10.510482675874918,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1740.3693906910519,10.102243867884168,25.493162766996235,20.0,16.18326418069899,2608.8684552927607,8625.071128491247,10657.249433454288,10657.249433454288,0.0,10657.249433454288,77.2650583925436,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2794591602486082,-0.32639492511682583,0.0,8996.785572911325,optimal_relaxed_modes,0.0014233999827411026,False,,2152.457289482024,-0.32639492511682583
1806,28014,2024-10-19 19:30:00,0.3313733351896836,10.233780123438986,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1614.6834481608182,9.855154478044687,25.486872793055923,20.0,16.18326418069899,2570.2012596005297,8497.235126446692,10607.554323584169,10607.554323584169,0.0,10607.554323584169,76.90476884598523,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3313733351896836,-0.3263949251168261,0.0,8996.98632281361,optimal_relaxed_modes,0.0012793999921996146,False,,2152.4572894820258,-0.3263949251168261
1807,28015,2024-10-19 19:45:00,0.37952168540459996,9.977149416793482,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1498.106802301716,9.625984846964567,25.48178299896977,20.0,16.18326418069899,2534.4554487138275,8379.057392794417,10561.230806338992,10561.230806338992,0.0,10561.230806338992,76.5689233459577,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.37952168540459996,-0.32639492511682583,0.0,8996.980218244615,optimal_relaxed_modes,0.0011827999842353165,False,,2152.457289482024,-0.32639492511682583
1808,28016,2024-10-19 20:00:00,0.4241778000138772,9.739132325926034,0.44593428134471563,0.45,0.0,1.0,1.0,0.0,7599.35400672391,-47.76863441816347,10.520004419456455,28.92748478376288,19.85,16.049680845590107,0.0,0.0,6904.175027736596,6904.1750277365945,0.0,6904.175027736596,310.68787624814684,0.18,0.44593428134471563,measured_data_mpc,0.18,0.0,0.4241778000138772,0.44593428134471563,0.0,3906.9117321527424,optimal_relaxed_modes,0.001355799991870299,False,,-2940.7764050461333,0.44593428134471563
1809,28017,2024-10-19 20:15:00,0.2860019838253011,10.475609426211145,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6674.197075078703,-43.25310671688788,11.570591952492684,29.67173031691628,19.7,15.916106805419304,0.0,0.0,6941.955524070276,6941.955524070275,0.0,6941.955524070276,50.3291775495095,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2860019838253011,-0.32639492511682583,0.0,9001.481884482793,optimal_relaxed_modes,0.0014244000194594264,False,,2152.457289482024,-0.32639492511682583
1810,28018,2024-10-19 20:30:00,0.09633010079297807,11.486560562773427,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2252.088485783623,11.250702486884213,25.654405171220628,19.549999999999997,15.782538896973943,2608.561819132661,9255.775643643432,10757.180460786756,10757.180460786754,0.0,10757.180460786756,77.98955834070398,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09633010079297807,-0.32639492511682594,0.0,9001.87065315161,optimal_relaxed_modes,0.00130969999008812,False,,2152.457289482025,-0.32639492511682594
1811,28019,2024-10-19 20:45:00,0.13519674779766877,11.279401334238425,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2089.617890096625,10.92030972723797,25.522229246739947,19.4,15.648974366082843,2604.880615235091,8982.875543259557,10695.825468318604,10695.825468318604,0.0,10695.825468318604,77.54473464530989,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13519674779766877,-0.32639492511682594,0.0,9001.86823948015,optimal_relaxed_modes,0.0015069999790284783,False,,2152.457289482025,-0.32639492511682594
1812,28020,2024-10-19 21:00:00,0.19757403005252197,10.946930419820058,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2000.5590888216461,10.613875978565565,25.51287657820372,18.799999999999997,15.538596683421245,2602.0449805453186,8881.610505313165,10695.88195169606,10695.88195169606,0.0,10695.88195169606,401.0955731886022,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.19757403005252197,-0.32639492511682594,0.0,8995.131540634375,optimal_relaxed_modes,0.0015409000043291599,False,,2152.457289482025,-0.32639492511682594
1813,28021,2024-10-19 21:15:00,0.23167529133774417,10.765170697169824,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1856.0380913848276,10.32967301151512,25.518631492328215,18.2,15.406715895553532,2598.45612666937,8733.10551867305,10701.563898413979,10701.563898413977,0.0,10701.563898413979,77.58633826350135,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23167529133774417,-0.3263949251168261,0.0,8991.886295210781,optimal_relaxed_modes,0.0013930999848525971,False,,2152.4572894820258,-0.3263949251168261
1814,28022,2024-10-19 21:30:00,0.2870559378663147,10.469991851172542,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1721.978735864797,10.066087246668058,25.5241989558664,17.6,15.25427129923101,2590.6618851524527,8597.300526671608,10702.923627817556,10702.923627817554,0.0,10702.923627817556,77.59619630167728,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2870559378663147,-0.3263949251168261,0.0,8990.469825768829,optimal_relaxed_modes,0.0015675000031478703,False,,2152.4572894820258,-0.3263949251168261
1815,28023,2024-10-19 21:45:00,0.3384189752907992,10.19622686170004,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1597.624730374409,9.821621828300824,25.531072450247006,17.0,15.082147439243766,2551.4418825895605,8471.438650302234,10664.214858762172,10664.214858762172,0.0,10664.214858762172,77.31555772602576,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3384189752907992,-0.32639492511682594,0.0,8989.80932436781,optimal_relaxed_modes,0.0011980999843217432,False,,2152.457289482025,-0.32639492511682594
1816,28024,2024-10-19 22:00:00,0.3860560514732705,9.942321245647468,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1482.2860886637704,9.594885685180499,25.532373038896647,17.25,15.179267650552731,2517.9793029742445,8358.437064356945,10591.90820418048,10591.90820418048,0.0,10591.90820418048,219.78209523674496,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.3860560514732705,-0.3263949251168261,0.0,8992.889060670394,optimal_relaxed_modes,0.0011298000172246248,False,,2152.4572894820258,-0.3263949251168261
1817,28025,2024-10-19 22:15:00,0.43023795783257635,9.706831684752368,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1375.2994920005958,9.384591375771384,25.531339331928073,17.5,15.27361686188706,2486.725665269128,8252.307931090569,10544.468346973106,10544.468346973106,0.0,10544.468346973106,76.44739551555503,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43023795783257635,-0.32639492511682594,0.0,8994.350998149019,optimal_relaxed_modes,0.0013775000115856528,False,,2152.457289482025,-0.32639492511682594
1818,28026,2024-10-19 22:30:00,0.4712158363134607,9.488419592449254,0.2323568231853347,0.45,0.0,1.0,1.0,0.0,6557.97948901128,-42.350705265099364,10.261662375631598,32.93602089128396,17.75,15.36516168920403,0.0,0.0,6904.714307010465,6904.714307010463,0.0,6904.714307010465,50.05917872582587,0.029,0.2323568231853347,measured_data_mpc,0.029,0.0,0.4712158363134607,0.2323568231853347,0.0,5310.185770719794,optimal_relaxed_modes,0.0012774000060744584,False,,-1532.3097859047475,0.2323568231853347
1819,28027,2024-10-19 22:45:00,0.3339256565431316,10.220176250625109,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6795.722916144125,-45.108034085585416,11.3553214575401,29.471505804510404,18.0,15.453855585614487,0.0,0.0,6983.67143530199,6983.671435301989,0.0,6983.67143530199,50.63161790593943,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3339256565431316,-0.3263949251168261,0.0,8995.202190761549,optimal_relaxed_modes,0.0011647999926935881,False,,2152.4572894820258,-0.3263949251168261
1820,28028,2024-10-19 23:00:00,0.1527167729195989,11.186019600338538,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2152.8169227103467,11.049131435983785,25.72248189941463,18.05,15.384555464454422,2597.603554857561,9149.924193744186,10719.760609503799,10719.760609503795,0.0,10719.760609503799,222.43503264720385,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.1527167729195989,-0.32639492511682594,0.0,8998.420266982474,optimal_relaxed_modes,0.002051500021480024,False,,2152.457289482025,-0.32639492511682594
1821,28029,2024-10-19 23:15:00,0.1732533369299987,11.076559714163107,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2000.025281990148,10.733378163513997,25.516526581407643,18.1,15.314489724001563,2595.6775630888956,8900.701590798652,10700.161567678146,10700.16156767815,0.0,10700.161567678146,77.57617136566655,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1732533369299987,-0.32639492511682583,0.0,8999.838185919678,optimal_relaxed_modes,0.0012758999946527183,False,,2152.457289482024,-0.32639492511682583
1822,28030,2024-10-19 23:30:00,0.23190716505985032,10.763934810230998,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1912.4010596057428,10.440505885507282,25.488792575430367,18.15,15.243639912859134,2593.861448740561,8803.323292876797,10700.654096645203,10700.654096645205,0.0,10700.654096645203,77.57974220067773,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23190716505985032,-0.32639492511682594,0.0,9000.323818836196,optimal_relaxed_modes,0.0011703000054694712,False,,2152.457289482025,-0.32639492511682594
1823,28031,2024-10-19 23:45:00,0.2654587285943532,10.585104976592097,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1774.2612707962728,10.168878878580346,25.471596746593324,18.2,15.171999820780442,2591.8954249461467,8662.250520484033,10702.768447600585,10702.768447600587,0.0,10702.768447600585,77.59507124510425,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2654587285943532,-0.32639492511682594,0.0,9000.422592499326,optimal_relaxed_modes,0.0010788000072352588,False,,2152.457289482025,-0.32639492511682594
1824,28032,2024-10-20 00:00:00,0.3183886199747484,10.302988655534591,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1646.1213218179678,9.916955056169256,25.46785762875494,17.9,15.159900313700748,2568.3235445173486,8525.856865614558,10667.528224457537,10667.528224457537,0.0,10667.528224457537,77.33957962731715,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3183886199747484,-0.32639492511682594,0.0,8994.03336398418,optimal_relaxed_modes,0.001195400021970272,False,,2152.457289482025,-0.32639492511682594
1825,28033,2024-10-20 00:15:00,0.36747900998802924,10.041336876763804,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1527.2640317844352,9.683303099697238,25.470540428589754,17.6,15.140764786881089,2531.0653005695895,8402.629851991158,10619.830299124415,10619.830299124416,0.0,10619.830299124415,76.993769668652,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36747900998802924,-0.32639492511682594,0.0,8991.013623631276,optimal_relaxed_modes,0.0012320000096224248,False,,2152.457289482025,-0.32639492511682594
1826,28034,2024-10-20 00:30:00,0.4130087007749392,9.798663624869574,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1417.0210063249413,9.466594655730088,25.476437269695815,17.3,15.114788674490653,2496.9816551776667,8290.08445485095,10576.726489909426,10576.726489909426,0.0,10576.726489909426,76.68126705184335,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4130087007749392,-0.32639492511682594,0.0,8989.758980393814,optimal_relaxed_modes,0.0013136000197846442,False,,2152.457289482025,-0.32639492511682594
1827,28035,2024-10-20 00:45:00,0.45523645286023423,9.573589706254952,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1314.756932025377,9.265600916070934,25.48377168604399,17.0,15.082147439243766,2465.582628835428,8186.576679313372,10537.678774152677,10537.678774152677,0.0,10537.678774152677,76.39817111260692,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.45523645286023423,-0.32639492511682583,0.0,8989.232486810786,optimal_relaxed_modes,0.0011300000187475234,False,,2152.457289482024,-0.32639492511682583
1828,28036,2024-10-20 01:00:00,0.494402028834,9.36483718631478,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1219.8952899023525,9.079182164338974,25.48530281304211,17.0,15.247107978391478,2438.8620251150655,8094.259453981047,10477.628741911678,10477.62874191168,0.0,10477.628741911678,75.96280837885966,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.494402028834,-0.32639492511682594,0.0,8992.264385800288,optimal_relaxed_modes,0.0014770000125281513,False,,2152.457289482025,-0.32639492511682594
1829,28037,2024-10-20 01:15:00,0.5307275118226032,9.171222361985524,0.31489435618331146,0.45,0.0,1.0,1.0,0.0,6554.24946136782,-42.30798313972192,9.9684050094259,32.189712171295184,17.0,15.411093605129615,0.0,0.0,6904.2506142646125,6904.250614264613,0.0,6904.2506142646125,50.05581695341844,0.029,0.31489435618331146,measured_data_mpc,0.029,0.0,0.5307275118226032,0.31489435618331146,0.0,4764.657882008282,optimal_relaxed_modes,0.0011675000132527202,False,,-2076.615168391222,0.31489435618331146
1830,28038,2024-10-20 01:30:00,0.3896434587323879,9.923200364956372,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8000.764563326496,-51.74448315682549,11.162935248587427,30.03027605767458,17.0,15.574127756632745,0.0,0.0,6975.758325340256,6975.758325340255,0.0,6975.758325340256,50.57424785871686,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3896434587323879,-0.32639492511682594,0.0,8994.363375725847,optimal_relaxed_modes,0.0016967999981716275,False,,2152.457289482025,-0.32639492511682594
1831,28039,2024-10-20 01:45:00,0.21255737561261054,10.867069187984786,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2058.0718668703216,10.868475123517587,25.620827625159876,17.0,15.736219474858718,2607.284756953146,8993.651915976347,10688.251329754887,10688.251329754887,0.0,10688.251329754887,77.48982214072294,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21255737561261054,-0.3263949251168261,0.0,8994.652530110634,optimal_relaxed_modes,0.0016941000067163259,False,,2152.4572894820258,-0.3263949251168261
1832,28040,2024-10-20 02:00:00,0.20960811738500432,10.882788734337927,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1917.3669155362954,10.565825166532012,25.473910288822985,17.0,15.574336152002024,2602.825098649431,8815.860845087516,10699.90980694677,10699.909806946771,0.0,10699.90980694677,77.57434610036408,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.20960811738500432,-0.32639492511682583,0.0,8996.634008184705,optimal_relaxed_modes,0.0012026000185869634,False,,2152.457289482024,-0.32639492511682583
1833,28041,2024-10-20 02:15:00,0.26358091087301516,10.59511374504683,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1833.3735423322994,10.285106424838116,25.45406693074225,17.0,15.411552341144741,2598.646132240411,8721.458093248573,10703.20575126603,10703.20575126603,0.0,10703.20575126603,77.59824169667873,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26358091087301516,-0.32639492511682594,0.0,8997.46444959627,optimal_relaxed_modes,0.001436999998986721,False,,2152.457289482025,-0.32639492511682594
1834,28042,2024-10-20 02:30:00,0.29574014698807966,10.423705016553535,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1700.953839469769,10.024750843625991,25.438003953416338,17.0,15.247860230474892,2587.5764244183288,8587.21379890671,10699.622119397378,10699.62211939738,0.0,10699.622119397378,77.572260365631,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29574014698807966,-0.32639492511682583,0.0,8997.707167574124,optimal_relaxed_modes,0.001415700011420995,False,,2152.457289482024,-0.32639492511682583
1835,28043,2024-10-20 02:45:00,0.34647361425832207,10.153295636003143,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1578.1204820610287,9.783280207170456,25.424445537116437,17.0,15.083258309789615,2548.5404030989002,8461.790691506108,10658.764814795233,10658.764814795235,0.0,10658.764814795233,77.27604490726544,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34647361425832207,-0.3263949251168261,0.0,8997.70988680797,optimal_relaxed_modes,0.0012002000003121793,False,,2152.4572894820258,-0.3263949251168261
1836,28044,2024-10-20 03:00:00,0.3935270123048666,9.902501024415061,-0.280061533658922,0.45,0.0,0.0,1.0,1.0,0.0,-1464.1944293773495,9.559319984440593,25.420185748043465,16.5,15.094798036494895,2512.501858987688,8342.14006706475,10595.546747524611,10595.546747524611,0.0,10595.546747524611,76.81771391955344,0.029,-0.280061533658922,measured_data_mpc,0.029,0.0,0.3935270123048666,-0.280061533658922,0.0,8688.241047310798,optimal_relaxed_modes,0.0011476000072434545,False,,1846.9052158574332,-0.280061533658922
1837,28045,2024-10-20 03:15:00,0.4371678355824797,9.669895436345383,0.7536167966877513,0.45,0.0,1.0,1.0,0.0,6560.060221007313,-42.37841459525261,10.430499789871533,33.23222720604743,16.0,15.084095664717623,0.0,0.0,6903.567388136906,6903.5673881369075,0.0,6903.567388136906,50.05086356399257,0.029,0.7536167966877513,measured_data_mpc,0.029,0.0,0.4371678355824797,0.7536167966877513,0.0,1869.6517301201982,optimal_relaxed_modes,0.001497299992479384,False,,-4969.832073602363,0.7536167966877513
1838,28046,2024-10-20 03:30:00,0.3016557659402367,10.392174767538538,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6786.867307952646,-45.067867891287364,11.524459753626306,29.639998179708794,15.5,15.05217484301575,0.0,0.0,6986.862409866378,6986.862409866375,0.0,6986.862409866378,50.65475247153124,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3016557659402367,-0.32639492511682583,0.0,8991.157517498588,optimal_relaxed_modes,0.0016411999822594225,False,,2152.457289482024,-0.32639492511682583
1839,28047,2024-10-20 03:45:00,0.12094423835023142,11.355367209593267,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2230.6637247403837,11.207192091794159,25.64586882462815,15.0,14.99999835023321,2587.0435368989342,9233.12647939803,10750.730448635975,10750.730448635975,0.0,10750.730448635975,77.94279575261082,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12094423835023142,-0.32639492511682583,0.0,8990.80203261429,optimal_relaxed_modes,0.0015313999901991338,False,,2152.457289482024,-0.32639492511682583
1840,28048,2024-10-20 04:00:00,0.14341148505575588,11.235616784652821,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2069.7376179324856,10.879954630989278,25.422065438003244,15.0,14.99999835023321,2587.043533051386,8959.808428369797,10702.09362680484,10702.093626804839,0.0,10702.09362680484,77.5901787943351,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14341148505575588,-0.32639492511682594,0.0,8992.58484455535,optimal_relaxed_modes,0.0012662999797612429,False,,2152.457289482025,-0.32639492511682594
1841,28049,2024-10-20 04:15:00,0.2051929918501493,10.906321353438704,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1981.5271737923226,10.576444479747881,25.562044128778844,15.0,14.99999835023321,2587.043533051384,8864.730787244567,10700.649458861262,10700.649458861262,0.0,10700.649458861262,77.57970857674415,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2051929918501493,-0.3263949251168261,0.0,8993.395118894903,optimal_relaxed_modes,0.0010910000128205866,False,,2152.4572894820258,-0.3263949251168261
1842,28050,2024-10-20 04:30:00,0.2389689028868539,10.726295747613069,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1838.3833246466424,10.294959036761908,25.5472277840777,15.0,14.99999835023321,2587.043533051384,8725.440892093979,10702.263773283205,10702.263773283206,0.0,10702.263773283205,77.59141235630324,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2389689028868539,-0.32639492511682594,0.0,8993.691038986368,optimal_relaxed_modes,0.0012426000030245632,False,,2152.457289482025,-0.32639492511682594
1843,28051,2024-10-20 04:45:00,0.2938206064135494,10.433936167815782,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1705.602807486741,10.033892630121942,25.535894792696116,15.0,14.99999835023321,2586.064361726592,8588.557083937592,10700.70807170331,10700.70807170331,0.0,10700.70807170331,77.580133519849,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2938206064135494,-0.32639492511682594,0.0,8993.778406750002,optimal_relaxed_modes,0.0016265999875031412,False,,2152.457289482025,-0.32639492511682594
1844,28052,2024-10-20 05:00:00,0.3446926125992694,10.162788374845894,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1582.4348163605234,9.791762968305225,25.523322594502226,15.45,15.077861040017114,2549.425684613193,8465.237071943538,10641.11472586235,10641.11472586235,0.0,10641.11472586235,77.14808176250204,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3446926125992694,-0.32639492511682594,0.0,8996.497657357506,optimal_relaxed_modes,0.0011051000037696213,False,,2152.457289482025,-0.32639492511682594
1845,28053,2024-10-20 05:15:00,0.39187445344039556,9.911309163162692,-0.31920411071251037,0.45,0.0,0.0,1.0,1.0,0.0,-1468.197873914466,9.567191734994802,25.510575212372377,15.9,15.141094845591399,2515.3351262767583,8350.533895422572,10592.67145949173,10592.671459491732,0.0,10592.67145949173,76.79686808131505,0.029,-0.31920411071251037,measured_data_mpc,0.029,0.0,0.39187445344039556,-0.31920411071251037,0.0,8950.312537349884,optimal_relaxed_modes,0.0012340999965090305,False,,2105.036451439456,-0.31920411071251037
1846,28054,2024-10-20 05:30:00,0.43563436031834085,9.678068859503243,0.717294838676569,0.45,0.0,1.0,1.0,0.0,7680.915193012436,-44.64738065331911,10.451395582689962,30.154725255761992,16.35,15.189119857829567,0.0,0.0,6904.506271107903,6904.506271107904,0.0,6904.506271107903,50.0576704655323,0.029,0.717294838676569,measured_data_mpc,0.029,0.0,0.43563436031834085,0.717294838676569,0.0,2115.4383312595023,optimal_relaxed_modes,0.001229999994393438,False,,-4730.301807433409,0.717294838676569
1847,28055,2024-10-20 05:45:00,0.2989682392596814,10.406499284745898,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6673.147802157185,-43.321726732113746,11.51655877138018,29.61047372053995,16.8,15.2213257123169,0.0,0.0,6949.316911598894,6949.316911598894,0.0,6949.316911598894,50.382547609091986,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2989682392596814,-0.32639492511682594,0.0,8998.343008668542,optimal_relaxed_modes,0.0010972999734804034,False,,2152.457289482025,-0.32639492511682594
1848,28056,2024-10-20 06:00:00,0.10957788877827039,11.415949852811819,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2227.196265130651,11.20015733555297,25.69501925525234,16.6,15.271189088012008,2594.4877423750368,9227.574295881303,10724.07428150966,10724.07428150966,147.18,10576.89428150966,76.68248354094504,0.029,-0.32639492511682583,measured_data_mpc,0.029,147.18,0.10957788877827039,-0.32639492511682583,0.0,8998.027718163408,optimal_relaxed_modes,0.0011291999835520983,False,,2152.457289482024,-0.32639492511682583
1849,28057,2024-10-20 06:15:00,0.14473968408460786,11.22853748382904,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2069.118733809914,10.873446663030048,25.498188070681433,16.4,15.316277430381673,2595.726686340143,8968.8196696913,10689.881344023332,10689.881344023332,0.0,10689.881344023332,77.50163974416915,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14473968408460786,-0.3263949251168261,0.0,8993.425941726051,optimal_relaxed_modes,0.0011741000053007156,False,,2152.4572894820258,-0.3263949251168261
1850,28058,2024-10-20 06:30:00,0.2054289600511754,10.905063642927235,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1978.458842534592,10.570411838134454,25.48170063505835,16.2,15.356703191963204,2596.7633069487138,8862.252726143712,10688.113451857029,10688.113451857027,0.0,10688.113451857029,77.48882252596346,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2054289600511754,-0.32639492511682594,0.0,8991.237622404069,optimal_relaxed_modes,0.001572999986819923,False,,2152.457289482025,-0.32639492511682594
1851,28059,2024-10-20 06:45:00,0.2401447606264132,10.720028425861218,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1835.5370365003077,10.28936068239434,25.481039292313284,16.0,15.392562826057274,2597.7576045148453,8713.904862290014,10687.34170612764,10687.34170612764,0.0,10687.34170612764,77.48322736942539,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2401447606264132,-0.32639492511682594,0.0,8990.392991425753,optimal_relaxed_modes,0.0013064999948255718,False,,2152.457289482025,-0.32639492511682594
1852,28060,2024-10-20 07:00:00,0.29491118290271645,10.428123395128521,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1702.9610913635904,10.028697621709677,25.477636659248496,16.25,15.638246878221466,2589.137626648542,8581.432719446837,10645.00082881897,10645.000828818971,1288.8,9356.20082881897,67.83245600893754,0.029,-0.32639492511682594,measured_data_mpc,0.029,1288.8,0.29491118290271645,-0.32639492511682594,0.0,8992.844421377209,optimal_relaxed_modes,0.0014476999931503087,False,,2152.457289482025,-0.32639492511682594
1853,28061,2024-10-20 07:15:00,0.3457046483266002,10.157394224419221,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1579.9830782487509,9.786942355187943,25.473640418701766,16.5,15.883926820933617,2554.528202239346,8458.081568036467,10585.714673787941,10585.714673787941,0.0,10585.714673787941,76.74643138496258,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3457046483266002,-0.3263949251168261,0.0,8994.123907549449,optimal_relaxed_modes,0.0011898000084329396,False,,2152.4572894820258,-0.3263949251168261
1854,28062,2024-10-20 07:30:00,0.39281356443714327,9.906303701550026,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1465.9228613393427,9.562718620382936,25.47001373163894,16.75,16.129618798474223,2522.8187937013145,8343.51097912252,10531.235143087104,10531.235143087104,0.0,10531.235143087104,76.35145478738151,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39281356443714327,-0.32639492511682594,0.0,8994.787577608147,optimal_relaxed_modes,0.0017515999788884073,False,,2152.457289482025,-0.32639492511682594
1855,28063,2024-10-20 07:45:00,0.4365057832283351,9.673424175392974,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1360.119337748412,9.35475428469642,25.466633400679935,17.0,16.375307106932095,2493.900614077973,8237.375660057125,10481.347586526084,10481.347586526084,0.0,10481.347586526084,75.98977000231412,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4365057832283351,-0.32639492511682594,0.0,8995.223155402155,optimal_relaxed_modes,0.001133099984144792,False,,2152.457289482025,-0.32639492511682594
1856,28064,2024-10-20 08:00:00,0.47702961923344794,9.457432129485722,1.0,0.45,0.0,1.0,1.0,0.0,6560.780036959207,-42.37125183829668,10.233811214710455,32.77610736466607,17.55,16.430793788299138,0.0,0.0,6904.054757970243,6904.054757970241,2368.38,4535.674757970243,170.0878034238841,0.15,1.0,measured_data_mpc,0.15,2368.38,0.47702961923344794,1.0,0.0,252.49420454982373,optimal_relaxed_modes,0.0014368999982252717,False,,-6594.640798142311,1.0
1857,28065,2024-10-20 08:15:00,0.339154200680759,10.192308110371554,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6821.8578212449875,-45.26236498915414,11.32911486480654,29.439040974396587,18.1,16.462776035574105,0.0,0.0,6981.998306676213,6981.9983066762115,0.0,6981.998306676213,50.61948772340255,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.339154200680759,-0.3263949251168261,0.0,9001.713674146551,optimal_relaxed_modes,0.0012270000006537884,False,,2152.4572894820258,-0.3263949251168261
1858,28066,2024-10-20 08:30:00,0.15775536786199304,11.159163889295577,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2140.750694046659,11.024632902083539,25.61717217350684,18.65,16.470046680025913,2627.570745901415,9138.719337269982,10695.129187007411,10695.129187007411,0.0,10695.129187007411,77.53968660580374,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15775536786199304,-0.32639492511682594,0.0,9002.673340939291,optimal_relaxed_modes,0.0011078999959863722,False,,2152.457289482025,-0.32639492511682594
1859,28067,2024-10-20 08:45:00,0.17787858089440406,11.051907163832826,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1988.8154601620263,10.710654312944289,25.503397878472544,19.2,16.451284654011197,2627.050630745848,8892.029081437511,10666.89866344042,10666.89866344042,0.0,10666.89866344042,77.33501530994305,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.17787858089440406,-0.3263949251168261,0.0,9003.155320948968,optimal_relaxed_modes,0.0012494000256992877,False,,2152.4572894820258,-0.3263949251168261
1860,28068,2024-10-20 09:00:00,0.2362028174573565,10.74103898295229,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1901.6835694194801,10.419430041468662,25.49129025868833,19.4,16.696120815248978,2633.387990502911,8786.127438104286,10642.726303450434,10642.726303450434,2351.34,8291.386303450434,310.9269863793913,0.15,-0.3263949251168261,measured_data_mpc,0.15,2351.34,0.2362028174573565,-0.3263949251168261,0.0,8995.467311422599,optimal_relaxed_modes,0.0012182000209577382,False,,2152.4572894820258,-0.3263949251168261
1861,28069,2024-10-20 09:15:00,0.2695655775919733,10.563215471434782,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1764.3195124868535,10.14933203079393,25.495319829872134,19.6,16.941570238203077,2625.7227018820486,8643.244773388386,10619.642649426522,10619.642649426522,0.0,10619.642649426522,76.99240920834228,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2695655775919733,-0.32639492511682583,0.0,8992.104501038855,optimal_relaxed_modes,0.00128900000709109,False,,2152.457289482024,-0.32639492511682583
1862,28070,2024-10-20 09:30:00,0.3221975789420416,10.282686904238918,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1636.8995767563756,9.898827083425186,25.502220234815148,19.8,17.18762205218809,2590.6130549996187,8513.288519886844,10563.393573789062,10563.393573789064,0.0,10563.393573789062,76.58460340997071,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3221975789420416,-0.32639492511682583,0.0,8991.008328634041,optimal_relaxed_modes,0.0014912000042386353,False,,2152.457289482024,-0.32639492511682583
1863,28071,2024-10-20 09:45:00,0.37101156294349324,10.022508369511181,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1518.7117632134473,9.666491130075828,25.51100271198943,20.0,17.434283374636617,2558.8689555638157,8393.708967722283,10511.867273167098,10511.867273167096,0.0,10511.867273167098,76.21103773046146,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37101156294349324,-0.32639492511682594,0.0,8990.849564056638,optimal_relaxed_modes,0.0012445999891497195,False,,2152.457289482025,-0.32639492511682594
1864,28072,2024-10-20 10:00:00,0.41628482014022156,9.78120190865262,0.2589808362788519,0.45,0.0,1.0,1.0,0.0,6989.199104668975,-47.7677594916106,10.56442200354403,28.75681191338484,20.75,17.597923154257177,0.0,0.0,6904.457900817187,6904.4579008171895,2542.92,4361.537900817187,163.55767128064448,0.15,0.2589808362788519,measured_data_mpc,0.15,2542.92,0.41628482014022156,0.2589808362788519,0.0,5134.787500550495,optimal_relaxed_modes,0.0010519000061322004,False,,-1707.8855888615308,0.2589808362788519
1865,28073,2024-10-20 10:15:00,0.27645127819369675,10.526514687227596,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6698.782163130415,-43.4932164125269,11.619425528314133,29.69153059307608,21.5,17.72826204110661,0.0,0.0,6939.134858750909,6939.134858750909,0.0,6939.134858750909,50.308727725944095,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27645127819369675,-0.32639492511682594,0.0,8997.357999973148,optimal_relaxed_modes,0.0010356000275351107,False,,2152.457289482025,-0.32639492511682594
