step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2053,28261,2024-10-22 09:15:00,0.2835219545949285,10.488827982009031,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1730.5341480412555,10.082907566744955,25.532105794044114,18.7,17.825692569136933,2631.4265731170026,8604.73039116768,10583.34410127423,10583.344101274231,0.0,10583.34410127423,76.72924473423816,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2835219545949285,-0.32639492511682594,0.0,8988.364731242256,optimal_relaxed_modes,0.0014639000000897795,False,,2152.457289482025,-0.32639492511682594
2054,28262,2024-10-22 09:30:00,0.3351413292978973,10.213696714842207,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1605.560848560402,9.83722239210953,25.55126402348466,18.85,18.08307424632191,2597.720199083624,8475.585002847658,10530.320109105814,10530.320109105814,0.0,10530.320109105814,76.34482079101716,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3351413292978973,-0.32639492511682594,0.0,8985.072452579581,optimal_relaxed_modes,0.0013365999911911786,False,,2152.457289482025,-0.32639492511682594
2055,28263,2024-10-22 09:45:00,0.3830161286790992,9.958524034140401,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1489.6468851324591,9.609355804490226,25.573771235496178,19.0,18.341028348549802,2567.6313043502737,8357.59555325201,10482.552525984212,10482.552525984212,0.0,10482.552525984212,75.99850581338555,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3830161286790992,-0.32639492511682594,0.0,8984.048819256881,optimal_relaxed_modes,0.0011534999939613044,False,,2152.457289482025,-0.32639492511682594
2056,28264,2024-10-22 10:00:00,0.42741839862049946,9.721859935352738,0.5226912328739824,0.45,0.0,1.0,1.0,0.0,6941.469127709543,-47.61298275779669,10.506408539737656,28.698692519311578,19.5,18.003410059042782,0.0,0.0,6905.109891757221,6905.109891757223,4168.8,2736.3098917572206,102.61162094089578,0.15,0.5226912328739824,measured_data_mpc,0.15,4168.8,0.42741839862049946,0.5226912328739824,0.0,3393.0226514758906,optimal_relaxed_modes,0.0012251999869477004,False,,-3446.9609291420684,0.5226912328739824
2057,28265,2024-10-22 10:15:00,0.2878274599890908,10.465879638258146,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6609.58278595562,-42.81235144063767,11.546305405359382,29.623429127009157,20.0,17.617124075197406,0.0,0.0,6938.476414412382,6938.476414412381,0.0,6938.476414412382,50.303954004489775,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2878274599890908,-0.32639492511682594,0.0,8996.457606325595,optimal_relaxed_modes,0.001759799983119592,False,,2152.457289482025,-0.32639492511682594
2058,28266,2024-10-22 10:30:00,0.10381774255726518,11.446651432169777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2240.8917741503606,11.227966668195837,25.772761911270784,20.5,17.178118628799,2647.254689151663,9245.047437046602,10775.435664213492,10775.435664213492,0.0,10775.435664213492,78.12190856554781,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10381774255726518,-0.32639492511682594,0.0,8998.141574378093,optimal_relaxed_modes,0.0012821000127587467,False,,2152.457289482025,-0.32639492511682594
2059,28267,2024-10-22 10:45:00,0.13948934313536157,11.256521801088523,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2081.8420339086465,10.899241332911313,25.568930912809478,21.0,16.681802442277597,2633.446360044433,8985.123862294546,10702.1044879128,10702.104487912804,0.0,10702.1044879128,77.5902575373678,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13948934313536157,-0.32639492511682594,0.0,8998.844631991635,optimal_relaxed_modes,0.001155899983132258,False,,2152.457289482025,-0.32639492511682594
2060,28268,2024-10-22 11:00:00,0.2005528584922346,10.93105326423639,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1990.6240736446568,10.59433805295456,25.531536689866716,21.45,17.15048018000531,2645.608574926733,8889.659189186475,10620.8343669071,10620.8343669071,4437.9,6182.9343669071,128.29588811332235,0.083,-0.32639492511682583,measured_data_mpc,0.083,4437.9,0.2005528584922346,-0.32639492511682583,0.0,9008.175854291312,optimal_relaxed_modes,0.0012732000031974167,False,,2152.457289482024,-0.32639492511682583
2061,28269,2024-10-22 11:15:00,0.235482712540529,10.74487714215898,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1846.8228979125925,10.311553248827192,25.49957113970106,21.9,17.62071451944845,2658.7268428022244,8746.36897253898,10613.241350798846,10613.241350798844,0.0,10613.241350798846,76.94599979329163,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.235482712540529,-0.32639492511682594,0.0,9012.672296664927,optimal_relaxed_modes,0.0011904999846592546,False,,2152.457289482025,-0.32639492511682594
2062,28270,2024-10-22 11:30:00,0.29058688433037555,10.451171906519098,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1713.4306297733838,10.049281107074266,25.546446827469783,22.35,18.092491898656558,2639.718980643844,8612.995584102222,10568.501271993053,10568.501271993053,0.0,10568.501271993053,76.62163422194963,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29058688433037555,-0.32639492511682594,0.0,9014.638457568848,optimal_relaxed_modes,0.0014828999992460012,False,,2152.457289482025,-0.32639492511682594
2063,28271,2024-10-22 11:45:00,0.3416937798363981,10.178772153471998,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1589.6955354741606,9.806035668525782,25.50713277587021,22.8,18.565806310098445,2614.248715573329,8492.082468511953,10518.1124458422,10518.112445842202,0.0,10518.1124458422,76.25631523235596,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3416937798363981,-0.3263949251168261,0.0,9015.544360238851,optimal_relaxed_modes,0.0011702000047080219,False,,2152.4572894820258,-0.3263949251168261
2064,28272,2024-10-22 12:00:00,0.38909329253630626,9.926132750781488,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1474.9319379552255,9.580428767834526,25.505292870693278,22.85,18.677573891473994,2576.383379887951,8357.716128846156,10486.3099880251,10486.309988025101,4313.28,6173.0299880251,44.75446741318198,0.029,-0.32639492511682594,measured_data_mpc,0.029,4313.28,0.38909329253630626,-0.32639492511682594,0.0,9000.397941515299,optimal_relaxed_modes,0.0011138000118080527,False,,2152.457289482025,-0.32639492511682594
2065,28273,2024-10-22 12:15:00,0.4330549287801709,9.69181722960169,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1368.4770967299785,9.371181663969931,25.520402284200586,22.9,18.789445537340526,2543.663318291998,8242.131112868565,10442.729688755668,10442.72968875567,0.0,10442.729688755668,75.7097902434786,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4330549287801709,-0.32639492511682594,0.0,8991.774845727414,optimal_relaxed_modes,0.0012342999980319291,False,,2152.457289482025,-0.32639492511682594
2066,28274,2024-10-22 12:30:00,0.4738287342265467,9.474492846572506,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1269.727528722342,9.177108477960267,25.542365246690736,22.95,18.901424217324326,2514.9680833259595,8139.617384428952,10403.849825370939,10403.84982537094,0.0,10403.849825370939,75.42791123393931,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4738287342265467,-0.32639492511682583,0.0,8988.270479511022,optimal_relaxed_modes,0.0012180000194348395,False,,2152.457289482024,-0.32639492511682583
2067,28275,2024-10-22 12:45:00,0.5116458010096426,9.272927880618605,-0.13906940560223052,0.45,0.0,0.0,1.0,1.0,0.0,-1178.1266339088265,8.997108958187527,25.567217719091676,23.0,19.013500321467536,2489.1624751377844,8046.46792253989,10368.823975425132,10368.823975425132,0.0,10368.823975425132,75.1739738218322,0.029,-0.13906940560223052,measured_data_mpc,0.029,0.0,0.5116458010096426,-0.13906940560223052,0.0,7751.660007376958,optimal_relaxed_modes,0.0016953999875113368,False,,917.1127759578703,-0.13906940560223052
2068,28276,2024-10-22 13:00:00,0.5467204870715086,9.08597980390886,1.0,0.45,0.0,1.0,1.0,0.0,6549.928696629462,-42.27168701367843,9.888967178273623,32.10786051153825,23.5,19.03928159633329,0.0,0.0,6905.013716002834,6905.013716002835,3946.14,2958.8737160028345,61.39662960705882,0.083,1.0,measured_data_mpc,0.083,3946.14,0.5467204870715086,1.0,0.0,248.3388371520723,optimal_relaxed_modes,0.0012389000039547682,False,,-6594.640798142311,1.0
2069,28277,2024-10-22 13:15:00,0.404541540482832,9.843793589226506,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7763.4799567610835,-50.27546222298144,11.05357289893141,29.95126176635063,24.0,19.046677643416164,0.0,0.0,6974.670076903473,6974.670076903472,0.0,6974.670076903473,50.56635805755018,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.404541540482832,-0.3263949251168261,0.0,8999.485326770802,optimal_relaxed_modes,0.0012999000027775764,False,,2152.4572894820258,-0.3263949251168261
2070,28278,2024-10-22 13:30:00,0.2314281982997435,10.766487703062367,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2007.9009561228297,10.766341371181564,25.694287913235808,24.5,19.034839285147438,2699.2363931811933,8947.75325142567,10667.361112031118,10667.361112031118,0.0,10667.361112031118,77.33836806222561,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2314281982997435,-0.3263949251168261,0.0,9001.193120089229,optimal_relaxed_modes,0.0015873000083956867,False,,2152.4572894820258,-0.3263949251168261
2071,28279,2024-10-22 13:45:00,0.22883594499566032,10.78030441317313,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1870.6345692661673,10.471103799856687,25.555695304029474,25.0,19.002848475690087,2698.3390295492395,8773.682593492338,10630.052340434215,10630.052340434215,0.0,10630.052340434215,77.06787946814806,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22883594499566032,-0.32639492511682583,0.0,9001.922132372023,optimal_relaxed_modes,0.0015876000106800348,False,,2152.457289482024,-0.32639492511682583
2072,28280,2024-10-22 14:00:00,0.28148685302205384,10.499675073392453,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1788.695215619902,10.197259922912238,25.530998162553708,25.05,18.85115331076845,2682.5947572245514,8685.116383822195,10623.58278059033,10623.582780590334,3169.68,7453.90278059033,154.66848269724935,0.083,-0.3263949251168261,measured_data_mpc,0.083,3169.68,0.28148685302205384,-0.3263949251168261,0.0,9007.462019671992,optimal_relaxed_modes,0.0012858000118285418,False,,2152.4572894820258,-0.3263949251168261
2073,28281,2024-10-22 14:15:00,0.3128584946188622,10.332464223681464,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1659.5116114962345,9.943279865407353,25.50653688346898,25.1,18.697644958186757,2638.633535437348,8556.361177360204,10577.165023489291,10577.165023489291,0.0,10577.165023489291,76.68444642029736,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3128584946188622,-0.3263949251168261,0.0,9009.916528611018,optimal_relaxed_modes,0.0012769000022672117,False,,2152.4572894820258,-0.3263949251168261
2074,28282,2024-10-22 14:30:00,0.3623495494916124,10.068676901209706,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1539.684068236774,9.707720543783761,25.482774755110604,25.15,18.542273063038,2597.1946052038256,8435.132341469789,10533.098210395341,10533.098210395341,0.0,10533.098210395341,76.36496202536622,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3623495494916124,-0.32639492511682594,0.0,9010.771606185845,optimal_relaxed_modes,0.0010839999886229634,False,,2152.457289482025,-0.32639492511682594
2075,28283,2024-10-22 14:45:00,0.408250884226581,9.824022787072323,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1428.5427153432254,9.48924197959514,25.550336641576077,25.2,18.38501623385798,2558.667666002712,8322.730725077347,10492.597421495513,10492.597421495517,0.0,10492.597421495513,76.07133130584248,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.408250884226581,-0.32639492511682594,0.0,9010.955502762718,optimal_relaxed_modes,0.0010230999905616045,False,,2152.457289482025,-0.32639492511682594
2076,28284,2024-10-22 15:00:00,0.4508234546178154,9.597110986887044,-0.251986684946487,0.45,0.0,0.0,1.0,1.0,0.0,-1325.4456071251536,9.286609077285796,25.543984000649402,25.15,18.542273063038,2527.8663005521125,8211.668426223372,10432.031747609566,10432.031747609568,2053.62,8378.411747609567,173.85204376289852,0.083,-0.251986684946487,measured_data_mpc,0.083,2053.62,0.4508234546178154,-0.251986684946487,0.0,8509.73974162503,optimal_relaxed_modes,0.00111270000343211,False,,1661.7616731367361,-0.251986684946487
2077,28285,2024-10-22 15:15:00,0.49030869659661713,9.38665464714003,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1229.8116019954543,9.098669477959673,25.549431129980963,25.1,18.697644958186757,2500.152467485832,8109.01487157574,10391.750834072254,10391.750834072254,0.0,10391.750834072254,75.34019354702384,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49030869659661713,-0.32639492511682594,0.0,8995.538883146646,optimal_relaxed_modes,0.001281000004382804,False,,2152.457289482025,-0.32639492511682594
2078,28286,2024-10-22 15:30:00,0.5269304765516422,9.191460559979747,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1141.100687085799,8.92435800831733,25.56048280447695,25.05,18.85115331076845,2475.723511832174,8017.073581648955,10356.64269219303,10356.642692193034,0.0,10356.64269219303,75.08565951839948,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5269304765516422,-0.32639492511682594,0.0,8993.576418210656,optimal_relaxed_modes,0.0012901999871246517,False,,2152.457289482025,-0.32639492511682594
2079,28287,2024-10-22 15:45:00,0.5608967154751451,9.010420506517477,1.0,0.45,0.0,1.0,1.0,0.0,6550.096646103449,-42.27321272504854,9.81986816906657,31.954198829695674,25.0,19.002848475690087,0.0,0.0,6904.938177486343,6904.9381774863405,0.0,6904.938177486343,50.06080178677599,0.029,1.0,measured_data_mpc,0.029,0.0,0.5608967154751451,1.0,0.0,245.71540413927687,optimal_relaxed_modes,0.0014736000157427043,False,,-6594.640798142311,1.0
2080,28288,2024-10-22 16:00:00,0.4175056739601778,9.774694757792252,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7671.618280597344,-44.80846734606643,10.869791689937685,29.773606669735102,25.0,19.002848475690087,0.0,0.0,6973.04807540414,6973.04807540414,745.08,6227.96807540414,129.2303375646359,0.083,-0.32639492511682594,measured_data_mpc,0.083,745.08,0.4175056739601778,-0.32639492511682594,0.0,8997.796344001925,optimal_relaxed_modes,0.0014949000033084303,False,,2152.457289482025,-0.32639492511682594
2081,28289,2024-10-22 16:15:00,0.2653020422868177,10.585940114611262,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1924.1927910702982,10.594628548771873,25.698521791771757,25.0,19.002848475690087,2698.339024382547,8863.992737658946,10658.491318633876,10658.491318633878,0.0,10658.491318633876,77.2740620600956,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2653020422868177,-0.32639492511682594,0.0,9000.090054696093,optimal_relaxed_modes,0.0015036000113468617,False,,2152.457289482025,-0.32639492511682594
2082,28290,2024-10-22 16:30:00,0.26091123003749006,10.609343143900178,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1792.0573961970233,10.311847591569155,25.561230315747423,25.0,19.002848475690087,2689.4169659223844,8694.104561397162,10626.232241345333,10626.232241345335,0.0,10626.232241345333,77.04018374975367,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26091123003749006,-0.32639492511682594,0.0,9000.952598878777,optimal_relaxed_modes,0.001103400019928813,False,,2152.457289482025,-0.32639492511682594
2083,28291,2024-10-22 16:45:00,0.3115922205462723,10.339213464488369,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1713.570118024668,10.049556668447874,25.54706605316909,25.0,19.002848475690087,2661.542029056033,8603.992980028703,10583.390004425626,10583.390004425626,0.0,10583.390004425626,76.7295775320858,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3115922205462723,-0.3263949251168261,0.0,9001.215338842136,optimal_relaxed_modes,0.0010921000211965293,False,,2152.4572894820258,-0.3263949251168261
2084,28292,2024-10-22 17:00:00,0.3416403400242019,10.179056987671004,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1589.8255582484182,9.806291267589073,25.525914672240337,24.6,18.62485534928121,2614.7142335516237,8483.764038430587,10563.531207510228,10563.53120751023,0.0,10563.531207510228,396.13242028163353,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.3416403400242019,-0.32639492511682594,0.0,9006.613295058263,optimal_relaxed_modes,0.0014602000010199845,False,,2152.457289482025,-0.32639492511682594
2085,28293,2024-10-22 17:15:00,0.3890434886030654,9.926398205745661,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1475.052746629573,9.580666614758757,25.50232261626504,24.2,18.247810953059364,2569.8791798471557,8368.890255520202,10526.109251034532,10526.109251034532,0.0,10526.109251034532,76.31429207000036,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3890434886030654,-0.32639492511682594,0.0,9008.82404272649,optimal_relaxed_modes,0.001359199988655746,False,,2152.457289482025,-0.32639492511682594
2086,28294,2024-10-22 17:30:00,0.43300866017994133,9.692063841240913,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1368.589296716431,9.371402139807754,25.478328719291188,23.799999999999997,17.87170298238089,2528.349336879573,8261.4569651427,10491.975340695115,10491.975340695111,0.0,10491.975340695115,76.06682122003959,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43300866017994133,-0.32639492511682594,0.0,9009.376100879192,optimal_relaxed_modes,0.001480600010836497,False,,2152.457289482025,-0.32639492511682594
2087,28295,2024-10-22 17:45:00,0.47378576003904477,9.474721898991891,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1269.8311458422772,9.177311213163255,25.543400361645492,23.4,17.496539032638875,2490.083889372806,8161.522112876472,10461.933324921089,10461.93332492109,0.0,10461.933324921089,75.84901660567789,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.47378576003904477,-0.32639492511682583,0.0,9009.22624746785,optimal_relaxed_modes,0.001129699987359345,False,,2152.457289482024,-0.32639492511682583
2088,28296,2024-10-22 18:00:00,0.5116061210389661,9.27313937486231,1.0,0.45,0.0,1.0,1.0,0.0,6572.309674071566,-42.4557718197923,10.06663167925778,32.47886705722432,22.799999999999997,17.604687297819805,0.0,0.0,6904.813931562333,6904.813931562334,0.0,6904.813931562333,258.9305224335875,0.15,1.0,measured_data_mpc,0.15,0.0,0.5116061210389661,1.0,0.0,250.8285340532293,optimal_relaxed_modes,0.0010864000068977475,False,,-6594.640798142311,1.0
2089,28297,2024-10-22 18:15:00,0.3705330570025806,10.025058806176245,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7236.261716473395,-50.572426756880134,11.23593948147121,29.497318288494675,22.2,17.678495971196522,0.0,0.0,6978.686161015006,6978.686161015006,0.0,6978.686161015006,50.5954746673588,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3705330570025806,-0.32639492511682594,0.0,8992.536004167658,optimal_relaxed_modes,0.001507799985120073,False,,2152.457289482025,-0.32639492511682594
2090,28298,2024-10-22 18:30:00,0.17715968404470983,11.055738884041697,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2092.6500053105065,10.937443784824453,25.68522591118796,21.6,17.72000406210763,2662.384005082538,9029.985562280428,10667.94427697611,10667.944276976114,0.0,10667.94427697611,77.3425960080768,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17715968404470983,-0.32639492511682583,0.0,8990.232060541355,optimal_relaxed_modes,0.0014676999999210238,False,,2152.457289482024,-0.32639492511682583
2091,28299,2024-10-22 18:45:00,0.19635038038504607,10.953452472547704,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1948.9253699791825,10.629794291919183,25.57151299056883,21.0,17.731094022378738,2662.6941468611367,8849.89892754139,10642.543305754081,10642.543305754081,0.0,10642.543305754081,77.1584389667171,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19635038038504607,-0.32639492511682594,0.0,8989.195585719368,optimal_relaxed_modes,0.0019466999801807106,False,,2152.457289482025,-0.32639492511682594
2092,28300,2024-10-22 19:00:00,0.2514884354904,10.659566638836168,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1863.5467526598848,10.344438965755227,25.555418005758696,20.75,17.819862015100536,2665.010687610508,8752.366387531982,10636.022878903983,10636.022878903985,0.0,10636.022878903983,478.6210295506792,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.2514884354904,-0.32639492511682594,0.0,8994.278684544297,optimal_relaxed_modes,0.001207799999974668,False,,2152.457289482025,-0.32639492511682594
2093,28301,2024-10-22 19:15:00,0.284178845506463,10.485326753450552,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1728.9448000392954,10.079783599818764,25.54520868218653,20.5,17.900616021568048,2636.645513473243,8615.445554369762,10597.478143285622,10597.478143285622,0.0,10597.478143285622,76.83171653882076,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.284178845506463,-0.3263949251168261,0.0,8996.61447848646,optimal_relaxed_modes,0.0011655999987851828,False,,2152.4572894820258,-0.3263949251168261
2094,28302,2024-10-22 19:30:00,0.33575022445058783,10.210451303678367,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1604.0870602563498,9.834325573081443,25.536876855004362,20.25,17.97360163076255,2599.369563267318,8488.240175673625,10548.36606052599,10548.36606052599,0.0,10548.36606052599,76.47565393881344,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33575022445058783,-0.32639492511682594,0.0,8997.497785428706,optimal_relaxed_modes,0.0012852999789174646,False,,2152.457289482025,-0.32639492511682594
2095,28303,2024-10-22 19:45:00,0.3835806629605723,9.95551506642015,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1488.2799874752868,9.606668450835734,25.5297873684614,20.0,18.039043653191065,2564.8788362514765,8370.752992462927,10503.13405288542,10503.13405288542,0.0,10503.13405288542,76.1477218834193,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3835806629605723,-0.32639492511682594,0.0,8997.789276493371,optimal_relaxed_modes,0.0011585999745875597,False,,2152.457289482025,-0.32639492511682594
2096,28304,2024-10-22 20:00:00,0.42794199569801794,9.719069162929564,0.5350931747305967,0.45,0.0,1.0,1.0,0.0,7580.638940199739,-47.64524647254919,10.49957009283474,28.909629332907162,20.225,17.829248538151806,0.0,0.0,6904.66661987599,6904.666619875989,0.0,6904.66661987599,310.70999789441953,0.18,0.5350931747305967,measured_data_mpc,0.18,0.0,0.42794199569801794,0.5350931747305967,0.0,3323.597060566752,optimal_relaxed_modes,0.001181300001917407,False,,-3528.747280885885,0.5350931747305967
2097,28305,2024-10-22 20:15:00,0.2898152563738407,10.45528468352743,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6621.3118091680535,-42.849023394660875,11.541942859588001,29.646640514052827,20.45,17.607916721484443,0.0,0.0,6941.745322626174,6941.745322626172,0.0,6941.745322626174,50.32765358903976,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2898152563738407,-0.32639492511682594,0.0,9007.841831393018,optimal_relaxed_modes,0.0015870000061113387,False,,2152.457289482025,-0.32639492511682594
2098,28306,2024-10-22 20:30:00,0.10158031116648836,11.458576941482617,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2238.906606258227,11.223936242500113,25.637679333872395,20.674999999999997,17.37458648364188,2652.734045285815,9242.726163472355,10739.886330814295,10739.886330814295,0.0,10739.886330814295,77.86417589840364,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10158031116648836,-0.32639492511682594,0.0,9008.82344516575,optimal_relaxed_modes,0.001550400018459186,False,,2152.457289482025,-0.32639492511682594
2099,28307,2024-10-22 20:45:00,0.14025019643071213,11.252466453024304,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2079.996117416564,10.895498660983947,25.487291988357047,20.9,17.128787156343492,2645.879884868307,8984.03277562859,10670.610814291133,10670.610814291134,0.0,10670.610814291133,77.36192840361072,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14025019643071213,-0.32639492511682594,0.0,9012.41465956581,optimal_relaxed_modes,0.0011389999999664724,False,,2152.457289482025,-0.32639492511682594
2100,28308,2024-10-22 21:00:00,0.20126030179817606,10.927282591415722,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1988.8582396193574,10.590863508786477,25.478118417454642,20.424999999999997,17.304154596774488,2650.4408162276677,8870.809694695095,10637.09843534073,10637.09843534073,0.0,10637.09843534073,398.89119132527736,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.20126030179817606,-0.32639492511682583,0.0,8996.926742747874,optimal_relaxed_modes,0.001065699994796887,False,,2152.457289482024,-0.32639492511682583
2101,28309,2024-10-22 21:15:00,0.2361594339884183,10.74127021684173,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1845.183495714539,10.308328538858582,25.48933680661106,19.95,17.451070737138462,2654.5939596592107,8719.46537667903,10636.321516677284,10636.321516677284,0.0,10636.321516677284,77.11333099591032,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2361594339884183,-0.32639492511682583,0.0,8989.54011809437,optimal_relaxed_modes,0.0017797999898903072,False,,2152.457289482024,-0.32639492511682583
2102,28310,2024-10-22 21:30:00,0.2912150380384202,10.44782384725522,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1711.9092636786322,10.046289892157066,25.504414944658617,19.475,17.57110682245784,2619.4487144246255,8582.735189199682,10588.817730401868,10588.817730401868,0.0,10588.817730401868,76.76892854541354,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2912150380384202,-0.3263949251168261,0.0,8986.553167026563,optimal_relaxed_modes,0.0012295999913476408,False,,2152.4572894820258,-0.3263949251168261
2103,28311,2024-10-22 21:45:00,0.34227661234620266,10.17566565619474,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1588.2837882279107,9.803259672347169,25.521713915123062,19.0,17.66570329535076,2583.1105305840383,8457.145277673217,10540.739224303905,10540.739224303905,0.0,10540.739224303905,76.42035937620331,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34227661234620266,-0.32639492511682594,0.0,8985.363210269306,optimal_relaxed_modes,0.0016923999937716872,False,,2152.457289482025,-0.32639492511682594
2104,28312,2024-10-22 22:00:00,0.38963405335180085,9.923250495634901,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1473.6223159087783,9.577854682322538,25.526322706184747,18.75,17.593737317723246,2548.632416222685,8348.346127658524,10511.397958262623,10511.397958262623,0.0,10511.397958262623,218.11150763394946,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.38963405335180085,-0.3263949251168261,0.0,8991.918806249738,optimal_relaxed_modes,0.0013438999885693192,False,,2152.4572894820258,-0.3263949251168261
2105,28313,2024-10-22 22:15:00,0.43355657499402955,9.689143455281823,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1367.2626117876823,9.368795112895084,25.52549017756405,18.5,17.518447904425134,2515.4108024590546,8244.417723776649,10474.095385312165,10474.095385312165,0.0,10474.095385312165,75.9371915435132,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43355657499402955,-0.32639492511682594,0.0,8994.97822011823,optimal_relaxed_modes,0.0013466000091284513,False,,2152.457289482025,-0.32639492511682594
2106,28314,2024-10-22 22:30:00,0.4742938640515583,9.472013704605194,0.30526311445389576,0.45,0.0,1.0,1.0,0.0,6564.657768647546,-42.40045886804103,10.2476272126438,32.87744222975313,18.25,17.439895547441584,0.0,0.0,6904.650823116052,6904.65082311605,0.0,6904.650823116052,50.05871846759138,0.029,0.30526311445389576,measured_data_mpc,0.029,0.0,0.4742938640515583,0.30526311445389576,0.0,4830.622642578268,optimal_relaxed_modes,0.0012478000135160983,False,,-2013.1005887456467,0.30526311445389576
2107,28315,2024-10-22 22:45:00,0.3365667469795577,10.206099238598958,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6855.089711283207,-45.542154561433485,11.349601716892202,29.461022583411243,18.0,17.358125371556312,0.0,0.0,6983.045224323382,6983.04522432338,0.0,6983.045224323382,50.62707787634452,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3365667469795577,-0.3263949251168261,0.0,8996.614603413847,optimal_relaxed_modes,0.0014454000047408044,False,,2152.4572894820258,-0.3263949251168261
2108,28316,2024-10-22 23:00:00,0.15406686151320995,11.178823628134591,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2150.1782321046367,11.043773708714948,25.675886685482414,18.225,17.415856897385545,2653.8859420780823,9148.437049640886,10692.63165504915,10692.631655049152,0.0,10692.63165504915,221.8721068422699,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.15406686151320995,-0.32639492511682594,0.0,9004.434369482557,optimal_relaxed_modes,0.0012598999892361462,False,,2152.457289482025,-0.32639492511682594
2109,28317,2024-10-22 23:15:00,0.17426484349542906,11.071168384169363,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1997.5730082399368,10.72840677176833,25.55770774285369,18.45,17.470777648669962,2655.419320060019,8899.21091214233,10643.480815188563,10643.480815188565,0.0,10643.480815188563,77.16523591011709,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17426484349542906,-0.32639492511682594,0.0,9007.957463031624,optimal_relaxed_modes,0.0011766999959945679,False,,2152.457289482025,-0.32639492511682594
2110,28318,2024-10-22 23:30:00,0.23284689030245762,10.758926074687901,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1910.0568111773553,10.435896872488065,25.510646791135525,18.674999999999997,17.5228420852764,2656.775908049019,8810.813238115648,10642.651955393128,10642.65195539313,0.0,10642.651955393128,77.15922667660018,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23284689030245762,-0.3263949251168261,0.0,9009.250508078116,optimal_relaxed_modes,0.0018300000228919089,False,,2152.4572894820258,-0.3263949251168261
2111,28319,2024-10-22 23:45:00,0.2663570265788724,10.58031704833461,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1772.0873615469416,10.164605126084059,25.536399964231318,18.9,17.57200589574042,2646.1584625108453,8669.862800016248,10626.628674008523,10626.628674008523,0.0,10626.628674008523,77.0430578865618,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2663570265788724,-0.32639492511682594,0.0,9009.62277745933,optimal_relaxed_modes,0.001872599998023361,False,,2152.457289482025,-0.32639492511682594
2112,28320,2024-10-23 00:00:00,0.31922150533310895,10.29854937657453,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1644.105692903715,9.912994014226529,25.52894385661274,18.674999999999997,17.5228420852764,2601.6407254063306,8526.865223683419,10580.165456519762,10580.165456519762,0.0,10580.165456519762,76.70619955976828,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31922150533310895,-0.32639492511682594,0.0,8997.406572093005,optimal_relaxed_modes,0.001478100020904094,False,,2152.457289482025,-0.32639492511682594
2113,28321,2024-10-23 00:15:00,0.3682511366405749,10.037221441705736,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1525.3958973837498,9.679631843475743,25.537673375993407,18.45,17.470777648669962,2561.4483289257473,8398.525529747576,10532.57887648595,10532.578876485952,0.0,10532.57887648595,76.36119685452314,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3682511366405749,-0.32639492511682594,0.0,8988.996622300854,optimal_relaxed_modes,0.001222599996253848,False,,2152.457289482025,-0.32639492511682594
2114,28322,2024-10-23 00:30:00,0.4137243351704207,9.794849293541658,0.19833308425032325,0.45,0.0,1.0,1.0,0.0,6717.6489243526685,-46.07430158579483,10.577597115779806,28.734434819710685,18.225,17.415856897385545,0.0,0.0,6904.768454148216,6904.768454148215,0.0,6904.768454148216,50.05957129257457,0.029,0.19833308425032325,measured_data_mpc,0.029,0.0,0.4137243351704207,0.19833308425032325,0.0,5524.9573364167745,optimal_relaxed_modes,0.0015997000155039132,False,,-1307.9354490185779,0.19833308425032325
2115,28323,2024-10-23 00:45:00,0.27370309129502457,10.541162523397519,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6717.081075511258,-43.78239160607573,11.637016055421057,29.660750374453453,18.0,17.358125371556312,0.0,0.0,6938.664113245337,6938.664113245337,0.0,6938.664113245337,50.305314821028695,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27370309129502457,-0.3263949251168261,0.0,8983.875491623618,optimal_relaxed_modes,0.0011006999993696809,False,,2152.4572894820258,-0.3263949251168261
2116,28324,2024-10-23 01:00:00,0.09177850424830365,11.510820572356542,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2282.577059863836,11.312609723596776,25.77461749069874,18.0,17.358125371556312,2652.2746526204223,9285.776909045368,10698.147052170569,10698.147052170569,0.0,10698.147052170569,77.56156612823662,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.09177850424830365,-0.32639492511682583,0.0,8990.993871102866,optimal_relaxed_modes,0.0011078999959863722,False,,2152.457289482024,-0.32639492511682583
2117,28325,2024-10-23 01:15:00,0.12350875709071811,11.341698324706472,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2117.90407310774,10.977729251493765,25.549688846851133,18.0,17.358125371556312,2652.2746479686843,9009.560043391073,10650.050572012044,10650.050572012044,0.0,10650.050572012044,77.21286664708732,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12350875709071811,-0.32639492511682594,0.0,8994.365450918685,optimal_relaxed_modes,0.0010779000003822148,False,,2152.457289482025,-0.32639492511682594
2118,28326,2024-10-23 01:30:00,0.1867332518756977,11.004711767502531,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2027.6368093630545,10.667130797724035,25.532053225515632,18.0,17.358125371556312,2652.2746479686834,8912.441020278307,10648.573529552994,10648.573529552992,0.0,10648.573529552994,77.20215808925921,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1867332518756977,-0.32639492511682594,0.0,8995.743313699788,optimal_relaxed_modes,0.0018363000126555562,False,,2152.457289482025,-0.32639492511682594
2119,28327,2024-10-23 01:45:00,0.22129798655941918,10.820481731638296,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1881.1562803084064,10.379065209986582,25.52619079445293,18.0,17.358125371556312,2652.2746479686834,8763.683372180161,10648.489795432888,10648.489795432888,0.0,10648.489795432888,77.20155101688844,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22129798655941918,-0.32639492511682583,0.0,8996.300026467314,optimal_relaxed_modes,0.0014236999850254506,False,,2152.457289482024,-0.32639492511682583
2120,28328,2024-10-23 02:00:00,0.2774313094942261,10.521291120395775,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1745.2788449883487,10.111896794795712,25.50535092183732,18.1,17.375234502165185,2631.1780666389077,8633.754128244896,10620.167103632823,10620.167103632823,0.0,10620.167103632823,76.99621150133797,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2774313094942261,-0.32639492511682594,0.0,9003.409014483212,optimal_relaxed_modes,0.001045600016368553,False,,2152.457289482025,-0.32639492511682594
2121,28329,2024-10-23 02:15:00,0.3294924476757873,10.243805253888054,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1619.2378597967254,9.864107718920913,25.479243865732606,18.2,17.391739953874666,2593.668632232931,8509.610983494644,10572.215148532698,10572.215148532696,0.0,10572.215148532698,76.64855982686205,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3294924476757873,-0.32639492511682594,0.0,9006.616098304174,optimal_relaxed_modes,0.0011337000178173184,False,,2152.457289482025,-0.32639492511682594
2122,28330,2024-10-23 02:30:00,0.37777708997729836,9.986448110421,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1502.3309097111728,9.634288517689502,25.539665896741496,18.299999999999997,17.40763063023529,2558.4045544891387,8392.899072034965,10526.93279267033,10526.932792670332,0.0,10526.93279267033,76.3202627468599,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37777708997729836,-0.3263949251168261,0.0,9007.800803659524,optimal_relaxed_modes,0.0010370999807491899,False,,2152.4572894820258,-0.3263949251168261
2123,28331,2024-10-23 02:45:00,0.4225597172331377,9.747756707147376,0.40760830622463967,0.45,0.0,1.0,1.0,0.0,7599.642885750264,-47.77106781837714,10.52847705722229,28.931496955980126,18.4,17.42291019597764,0.0,0.0,6904.829548688429,6904.829548688431,0.0,6904.829548688429,50.06001422799111,0.029,0.40760830622463967,measured_data_mpc,0.029,0.0,0.4225597172331377,0.40760830622463967,0.0,4167.661562067089,optimal_relaxed_modes,0.0012220000207889825,False,,-2688.0303658906932,0.40760830622463967
2124,28332,2024-10-23 03:00:00,0.2844127131967707,10.484080238661212,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6685.9000743020915,-43.34052613242237,11.580872980357247,29.677619052856407,18.049999999999997,17.326892043976002,0.0,0.0,6942.019611333012,6942.019611333012,0.0,6942.019611333012,50.32964218216434,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2844127131967707,-0.32639492511682594,0.0,8994.428555356464,optimal_relaxed_modes,0.0017869999865069985,False,,2152.457289482025,-0.32639492511682594
2125,28333,2024-10-23 03:15:00,0.09442885938850896,11.496694179459247,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2256.820183496998,11.260310691194576,25.71247415705857,17.7,17.224300462404933,2648.541928871203,9259.72395983801,10705.602456489592,10705.602456489592,0.0,10705.602456489592,77.61561780954955,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09442885938850896,-0.32639492511682594,0.0,8987.96105738719,optimal_relaxed_modes,0.001653899991651997,False,,2152.457289482025,-0.32639492511682594
2126,28334,2024-10-23 03:30:00,0.1333827618014094,11.289069879598488,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2094.008795772945,10.929222860969201,25.508715661187775,17.35,17.11528084332676,2645.5035831608398,8984.66694402988,10661.438308943374,10661.438308943374,0.0,10661.438308943374,77.29542773983947,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1333827618014094,-0.3263949251168261,0.0,8985.291321399654,optimal_relaxed_modes,0.001121000008424744,False,,2152.4572894820258,-0.3263949251168261
2127,28335,2024-10-23 03:45:00,0.19589122041269588,10.955899795200331,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2004.7621846733582,10.622141894741091,25.505673954022463,17.0,16.999999233248854,2642.508459590873,8881.642828610986,10662.453369098223,10662.453369098224,0.0,10662.453369098223,77.30278692596212,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19589122041269588,-0.3263949251168261,0.0,8984.189381191412,optimal_relaxed_modes,0.0012919000000692904,False,,2152.4572894820258,-0.3263949251168261
2128,28336,2024-10-23 04:00:00,0.23006451026606797,10.773756160281858,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1859.9367408034163,10.337338971981739,25.505989204575464,17.0,16.999999233248854,2642.2932510367746,8738.563142394574,10654.728760842676,10654.728760842672,0.0,10654.728760842676,77.2467835161094,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23006451026606797,-0.32639492511682583,0.0,8990.712270673619,optimal_relaxed_modes,0.0014548000181093812,False,,2152.457289482024,-0.32639492511682583
2129,28337,2024-10-23 04:15:00,0.28556209670969335,10.477954024537334,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1725.5949457494849,10.07319658544348,25.501695824433806,17.0,16.999999233248854,2615.460355217777,8605.15352967071,10620.753504272307,10620.753504272308,0.0,10620.753504272307,77.00046290597423,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28556209670969335,-0.3263949251168261,0.0,8993.803677918804,optimal_relaxed_modes,0.001214599993545562,False,,2152.4572894820258,-0.3263949251168261
2130,28338,2024-10-23 04:30:00,0.3370335800108741,10.203611018542041,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1600.9787835894456,9.828214543683558,25.4966650155408,17.0,16.999999233248854,2577.4720627260835,8480.167850354674,10572.692087348061,10572.692087348061,0.0,10572.692087348061,76.65201763327345,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3370335800108741,-0.32639492511682583,0.0,8995.07249526212,optimal_relaxed_modes,0.0012571999977808446,False,,2152.457289482024,-0.32639492511682583
2131,28339,2024-10-23 04:45:00,0.38477128871635496,9.949169031141828,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1485.3962941910095,9.600998891224103,25.491824693274246,17.0,16.999999233248854,2542.1565187644696,8363.97580899291,10527.885846985082,10527.885846985084,0.0,10527.885846985082,76.32717239064185,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.38477128871635496,-0.3263949251168261,0.0,8995.587514191866,optimal_relaxed_modes,0.0014787999971304089,False,,2152.4572894820258,-0.3263949251168261
2132,28340,2024-10-23 05:00:00,0.4290465970653891,9.713181637641476,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1378.183842733894,9.390259596414111,25.474976920614328,17.3,17.091725672757686,2512.7452452577936,8262.363885272449,10480.3223828256,10480.3223828256,0.0,10480.3223828256,75.9823372754856,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4290465970653891,-0.32639492511682594,0.0,9001.84951784051,optimal_relaxed_modes,0.0011766999959945679,False,,2152.457289482025,-0.32639492511682594
2133,28341,2024-10-23 05:15:00,0.470111160491893,9.49430751457821,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1278.7310537065816,9.194801115604529,25.45303259711655,17.6,17.178645884135022,2484.7193438909303,8165.2014398332185,10440.949379981737,10440.949379981737,0.0,10440.949379981737,75.6968830048676,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.470111160491893,-0.32639492511682594,0.0,9004.700065819214,optimal_relaxed_modes,0.0011186999909114093,False,,2152.457289482025,-0.32639492511682594
2134,28342,2024-10-23 05:30:00,0.5081980344436068,9.291304476415576,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1186.4770036593166,9.01351494313667,25.538249910030228,17.9,17.260640682731452,2458.3064039726387,8073.615954484271,10404.232165776999,10404.232165776999,0.0,10404.232165776999,75.43068320188324,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5081980344436068,-0.3263949251168261,0.0,9005.779057904325,optimal_relaxed_modes,0.0014506000152323395,False,,2152.4572894820258,-0.3263949251168261
2135,28343,2024-10-23 05:45:00,0.5435232561318223,9.103021044817387,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1100.9023786270618,8.845377679974382,25.507246051078972,18.2,17.337616443170536,2434.9634467398632,7992.400488461441,10372.910614170125,10372.910614170127,0.0,10372.910614170125,75.20360195273341,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5435232561318223,-0.32639492511682583,0.0,9006.123106390136,optimal_relaxed_modes,0.0016542999946977943,False,,2152.457289482024,-0.32639492511682583
2136,28344,2024-10-23 06:00:00,0.5762867164022645,8.92839180157593,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1021.5241340653445,8.689430869640901,25.502961861855276,18.15,17.50635545769692,2409.4439209162847,7898.858448229815,10328.38821608447,10328.388216084471,151.44,10176.94821608447,73.7828745666124,0.029,-0.32639492511682583,measured_data_mpc,0.029,151.44,0.5762867164022645,-0.32639492511682583,0.0,8997.756663627948,optimal_relaxed_modes,0.0012147999950684607,False,,2152.457289482024,-0.32639492511682583
2137,28345,2024-10-23 06:15:00,0.6066742539296176,8.766426226555138,-0.32639492511682666,0.45,0.0,0.0,1.0,1.0,0.0,-947.8932945496401,8.544791545761017,25.511090024639493,18.1,17.672978566643238,2388.1096323495854,7818.554174558251,10295.109524656851,10295.109524656851,0.0,10295.109524656851,74.63954405376218,0.029,-0.32639492511682666,measured_data_mpc,0.029,0.0,0.6066742539296176,-0.32639492511682666,0.0,8990.730875641875,optimal_relaxed_modes,0.0012598999892361462,False,,2152.4572894820294,-0.32639492511682666
2138,28346,2024-10-23 06:30:00,0.634858521190655,8.616204082053809,1.0,0.45,0.0,1.0,1.0,0.0,6555.307452584302,-42.27950213529063,9.456700207026369,31.000618384979603,18.05,17.83751165307172,0.0,0.0,6904.523976991011,6904.523976991013,0.0,6904.523976991011,50.05779883318483,0.029,1.0,measured_data_mpc,0.029,0.0,0.634858521190655,1.0,0.0,240.5946121003244,optimal_relaxed_modes,0.0012354999780654907,False,,-6594.640798142311,1.0
2139,28347,2024-10-23 06:45:00,0.4875192600929968,9.401522343704327,0.6165268108936411,0.45,0.0,1.0,0.0,0.0,8260.59609034545,0.0,10.477608842799459,30.194978767691136,18.0,17.999998603448258,0.0,0.0,6925.633868932603,6925.633868932603,0.0,6925.633868932603,50.21084554976137,0.029,0.6165268108936411,measured_data_mpc,0.029,0.0,0.4875192600929968,0.6165268108936411,0.0,2768.3188039879356,optimal_relaxed_modes,0.0011882999970111996,False,,-4065.772860267775,0.6165268108936411
2140,28348,2024-10-23 07:00:00,0.2974697779930426,10.414486083297083,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6689.054892098566,-43.33927969999825,11.552910405452778,29.712556207038876,18.0,17.999998603448258,0.0,0.0,6949.5451029312,6949.545102931197,1287.0,5662.5451029312,41.0534519962512,0.029,-0.32639492511682594,measured_data_mpc,0.029,1287.0,0.2974697779930426,-0.32639492511682594,0.0,8992.180496076558,optimal_relaxed_modes,0.0016221999831032008,False,,2152.457289482025,-0.32639492511682594
2141,28349,2024-10-23 07:15:00,0.09576308396412801,11.489582762471198,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2243.9882687757245,11.23425596778757,25.717497919571446,18.0,17.999998603448258,2670.219461386471,9249.27582857002,10658.299945198676,10658.299945198676,0.0,10658.299945198676,77.2726746026904,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09576308396412801,-0.32639492511682594,0.0,8994.877940093345,optimal_relaxed_modes,0.0011190999939572066,False,,2152.457289482025,-0.32639492511682594
2142,28350,2024-10-23 07:30:00,0.13830189199395412,11.262850915672225,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2082.1043497017663,10.905057842306743,25.48562046985653,18.0,17.999998603448258,2670.2194749373066,8974.570828367334,10639.78585980984,10639.785859809837,0.0,10639.78585980984,77.13844748362133,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13830189199395412,-0.32639492511682594,0.0,8996.02676019554,optimal_relaxed_modes,0.0011621999728959054,False,,2152.457289482025,-0.32639492511682594
2143,28351,2024-10-23 07:45:00,0.20045355563999287,10.931582548438838,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1993.366200809731,10.59972909903881,25.466905962595824,18.0,17.999998603448258,2670.219474937311,8878.98068494141,10638.264979602129,10638.26497960213,0.0,10638.264979602129,77.12742110211543,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20045355563999287,-0.32639492511682594,0.0,8996.55700906089,optimal_relaxed_modes,0.0017846999980974942,False,,2152.457289482025,-0.32639492511682594
2144,28352,2024-10-23 08:00:00,0.2344318480715641,10.750478249778563,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1849.365017213444,10.316550505918771,25.44356132657478,18.175,17.88147926578891,2667.1239603602394,8740.865579033514,10647.353119212787,10647.353119212787,2586.72,8060.633119212787,302.27374197047953,0.15,-0.32639492511682594,measured_data_mpc,0.15,2586.72,0.2344318480715641,-0.32639492511682594,0.0,9005.071936483997,optimal_relaxed_modes,0.0010498000192455947,False,,2152.457289482025,-0.32639492511682594
2145,28353,2024-10-23 08:15:00,0.28961283546957683,10.456363586947155,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1715.787482995378,10.05391352609577,25.54737979043595,18.35,17.7573783979059,2632.0468173674662,8609.83859874479,10610.479738332928,10610.479738332926,0.0,10610.479738332928,76.92597810291373,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28961283546957683,-0.3263949251168261,0.0,9008.985206327343,optimal_relaxed_modes,0.0010208000021521002,False,,2152.4572894820258,-0.3263949251168261
