step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2146,28354,2024-10-23 08:30:00,0.34079086262659714,10.183584702200237,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1591.8812147074168,9.810332109111767,25.506812141635333,18.525,17.627532829280472,2593.125623499925,8491.521751598544,10569.748401855884,10569.748401855883,0.0,10569.748401855884,76.63067591345516,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34079086262659714,-0.3263949251168261,0.0,9010.526732384547,optimal_relaxed_modes,0.0017782999784685671,False,,2152.4572894820258,-0.3263949251168261
2147,28355,2024-10-23 08:45:00,0.3882560839632802,9.930595072475716,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1476.9591145064521,9.584413636094677,25.529812499565562,18.7,17.491787637385432,2554.4238860431014,8373.763722727255,10527.81057575197,10527.81057575197,0.0,10527.81057575197,76.32662667420179,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3882560839632802,-0.32639492511682594,0.0,9011.100345179411,optimal_relaxed_modes,0.0013036000018473715,False,,2152.457289482025,-0.32639492511682594
2148,28356,2024-10-23 09:00:00,0.4322784372189199,9.695955929623157,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1370.3577855756275,9.374878594015906,25.525272621862023,19.025,17.777324797309635,2522.299687199735,8251.354750504895,10449.975380921129,10449.975380921129,3594.72,6855.2553809211295,257.07207678454233,0.15,-0.32639492511682583,measured_data_mpc,0.15,3594.72,0.4322784372189199,-0.32639492511682583,0.0,8998.130744203016,optimal_relaxed_modes,0.0011515000078361481,False,,2152.457289482024,-0.32639492511682583
2149,28357,2024-10-23 09:15:00,0.4731084541077271,9.478331939605814,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1271.472388325924,9.18053753489928,25.537639636289814,19.35,18.062317460272535,2495.357888813214,8143.24629801789,10403.991926293833,10403.991926293831,0.0,10403.991926293833,75.42894146563029,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4731084541077271,-0.3263949251168261,0.0,8989.583071729092,optimal_relaxed_modes,0.0012573999993037432,False,,2152.4572894820258,-0.3263949251168261
2150,28358,2024-10-23 09:30:00,0.5109776371706437,9.276489193880469,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1179.7451846331473,9.000289170222493,25.557496219682367,19.675,18.3467678812475,2472.5197429529026,8047.707885161681,10364.980798692528,10364.980798692528,0.0,10364.980798692528,75.14611079052084,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5109776371706437,-0.3263949251168261,0.0,8986.176765371263,optimal_relaxed_modes,0.0012650999997276813,False,,2152.4572894820258,-0.3263949251168261
2151,28359,2024-10-23 09:45:00,0.546100773443903,9.089282877543997,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1094.6589866798777,8.83311172428248,25.58041195824719,20.0,18.630682539811264,2452.71346690263,7961.216610922865,10330.525109305323,10330.525109305323,0.0,10330.525109305323,74.89630704246359,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.546100773443903,-0.32639492511682594,0.0,8985.105482024503,optimal_relaxed_modes,0.001720600004773587,False,,2152.457289482025,-0.32639492511682594
2152,28360,2024-10-23 10:00:00,0.5786769310439098,8.91565195753596,1.0,0.45,0.0,1.0,1.0,0.0,6536.3160233310355,-42.153182552176396,9.729025884894554,31.715912877330236,20.5,18.815126878327465,0.0,0.0,6905.192627577901,6905.1926275779015,4242.96,2662.2326275779005,99.83372353417127,0.15,1.0,measured_data_mpc,0.15,4242.96,0.5786769310439098,1.0,0.0,246.16064499976528,optimal_relaxed_modes,0.0011288000096101314,False,,-6594.640798142311,1.0
2153,28361,2024-10-23 10:15:00,0.43537161012079645,9.679469318056155,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7629.556875680576,-44.63616180850894,10.775461748553544,29.644238983661474,21.0,18.988418538632516,0.0,0.0,6970.597131581346,6970.597131581345,0.0,6970.597131581346,50.53682920396476,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43537161012079645,-0.3263949251168261,0.0,8997.336179470713,optimal_relaxed_modes,0.0011950999905820936,False,,2152.4572894820258,-0.3263949251168261
2154,28362,2024-10-23 10:30:00,0.2827055290392465,10.493179530220816,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1880.8742438222803,10.506486978287187,25.687534039200397,21.5,19.150191136821302,2702.4717078924878,8818.117779119319,10637.915230249453,10637.915230249453,0.0,10637.915230249453,77.12488541930854,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2827055290392465,-0.32639492511682583,0.0,8999.236992313894,optimal_relaxed_modes,0.0011870999878738075,False,,2152.457289482024,-0.32639492511682583
2155,28363,2024-10-23 10:45:00,0.2775105278738569,10.520868886432343,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1751.7199261841529,10.230099364989503,25.5543795961424,22.0,19.30007464657191,2685.419749717476,8652.680194892346,10610.922186776103,10610.922186776104,0.0,10610.922186776103,76.92918585412674,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2775105278738569,-0.32639492511682594,0.0,9000.23049176278,optimal_relaxed_modes,0.0010831000108737499,False,,2152.457289482025,-0.32639492511682594
2156,28364,2024-10-23 11:00:00,0.32704567605307,10.256846546637137,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1675.0046499849127,9.973738149807426,25.52502370616776,22.0,19.041992860209326,2653.242427646125,8571.919986874094,10585.360044633637,10585.360044633639,4521.96,6063.400044633637,125.81555092614796,0.083,-0.32639492511682594,measured_data_mpc,0.083,4521.96,0.32704567605307,-0.32639492511682594,0.0,9007.944813525488,optimal_relaxed_modes,0.0014005999837536365,False,,2152.457289482025,-0.32639492511682594
2157,28365,2024-10-23 11:15:00,0.35641447969982987,10.100310823199907,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1554.053739266976,9.73597087233548,25.494294549992652,22.0,18.781665199262417,2609.0038411506557,8452.346648757413,10543.223065656059,10543.22306565606,0.0,10543.223065656059,76.43836722600643,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35641447969982987,-0.32639492511682583,0.0,9011.45989295734,optimal_relaxed_modes,0.0011529999901540577,False,,2152.457289482024,-0.32639492511682583
2158,28366,2024-10-23 11:30:00,0.40274610815719014,9.853363243522177,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1441.8727720007198,9.515444212493035,25.55188242253005,22.0,18.51906506659338,2567.2724173734323,8339.270766986721,10503.473378092453,10503.47337809245,0.0,10503.473378092453,76.15018199117029,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.40274610815719014,-0.32639492511682583,0.0,9012.791644938374,optimal_relaxed_modes,0.0012559999886434525,False,,2152.457289482024,-0.32639492511682583
2159,28367,2024-10-23 11:45:00,0.4457177447282188,9.624324420598594,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1337.8109743828297,9.310911349051905,25.516442043277806,22.0,18.254161105785982,2529.5766357185657,8237.733807565952,10469.63171942659,10469.63171942659,0.0,10469.63171942659,75.90482996584278,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4457177447282188,-0.32639492511682594,0.0,9013.203340992688,optimal_relaxed_modes,0.0015921999874990433,False,,2152.457289482025,-0.32639492511682594
2160,28368,2024-10-23 12:00:00,0.48557317413372403,9.41189498186725,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1241.2816238525158,9.121208377820782,25.513318925176286,22.75,18.48266029867345,2499.4013657397977,8124.320384068112,10395.951521009782,10395.951521009782,4453.92,5942.0315210097815,43.07972852732092,0.029,-0.3263949251168261,measured_data_mpc,0.029,4453.92,0.48557317413372403,-0.3263949251168261,0.0,8999.002964131214,optimal_relaxed_modes,0.0012471999798435718,False,,2152.4572894820258,-0.3263949251168261
2161,28369,2024-10-23 12:15:00,0.5225384455659672,9.214870085133395,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1151.7396891082974,8.945261070070153,25.5250778117834,23.5,18.684548469257837,2474.435892651489,8026.925647845127,10358.42146545638,10358.421465456382,0.0,10358.42146545638,75.09855562455876,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5225384455659672,-0.32639492511682583,0.0,8992.491641679553,optimal_relaxed_modes,0.0016035999869927764,False,,2152.457289482024,-0.32639492511682583
2162,28370,2024-10-23 12:30:00,0.5568234096116993,9.032131226769643,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1068.6805352635404,8.782072410870327,25.54294822676879,24.25,18.858447207983396,2452.2791224092452,7940.661660452545,10326.873188018772,10326.873188018773,0.0,10326.873188018772,74.8698306131361,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5568234096116993,-0.32639492511682583,0.0,8989.994307829395,optimal_relaxed_modes,0.001198800018755719,False,,2152.457289482024,-0.32639492511682583
2163,28371,2024-10-23 12:45:00,0.5886222758797104,8.862643269561143,1.0,0.45,0.0,1.0,1.0,0.0,6541.376839500553,-42.19025580734461,9.681044166312622,31.611651979350714,25.0,19.002848475690087,0.0,0.0,6904.758272451856,6904.758272451856,0.0,6904.758272451856,50.05949747527596,0.029,1.0,measured_data_mpc,0.029,0.0,0.5886222758797104,1.0,0.0,242.04411974129198,optimal_relaxed_modes,0.001020599971525371,False,,-6594.640798142311,1.0
2164,28372,2024-10-23 13:00:00,0.44438080403697416,9.631450314482928,0.9244634633845682,0.45,0.0,1.0,0.0,0.0,6666.355518233459,0.0,10.69762701293242,29.005334747176647,25.0,19.002848475690087,0.0,0.0,6931.925708148291,6931.925708148292,4040.58,2891.345708148291,59.99542344407704,0.083,0.9244634633845682,measured_data_mpc,0.083,4040.58,0.44438080403697416,0.9244634633845682,0.0,747.2192480169335,optimal_relaxed_modes,0.0014727999805472791,False,,-6096.504472027814,0.9244634633845682
2165,28373,2024-10-23 13:15:00,0.2539058656731241,10.646681735962249,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6628.08453036283,-42.90309966606724,11.750437269652101,29.863290455266295,25.0,19.002848475690087,0.0,0.0,6940.142585766204,6940.1425857662025,0.0,6940.142585766204,50.31603374680498,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2539058656731241,-0.32639492511682594,0.0,8999.561643447063,optimal_relaxed_modes,0.0010827000078279525,False,,2152.457289482025,-0.32639492511682594
2166,28374,2024-10-23 13:30:00,0.06248045004966696,11.666979201235275,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2334.8578171105455,11.418778794798818,25.771095546030686,25.0,19.002848475690087,2698.3390216713474,9349.52681899733,10661.057008838077,10661.057008838077,0.0,10661.057008838077,77.29266331407607,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.06248045004966696,-0.3263949251168261,0.0,9000.995450393104,optimal_relaxed_modes,0.0012923000031150877,False,,2152.4572894820258,-0.3263949251168261
2167,28375,2024-10-23 13:45:00,0.1034640650931515,11.448536533053502,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2166.408433197323,11.076194774747208,25.533141939774215,25.0,19.002848475690087,2698.3390276653813,9063.056005447428,10628.946658800787,10628.946658800787,0.0,10628.946658800787,77.0598632763057,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1034640650931515,-0.32639492511682583,0.0,9001.616609337634,optimal_relaxed_modes,0.001523199985967949,False,,2152.457289482024,-0.32639492511682583
2168,28376,2024-10-23 14:00:00,0.16814296790274638,11.103797981078362,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2074.068126432592,10.758451719370392,25.50977669898404,24.925,18.862105764019077,2694.655555538005,8967.266416200979,10636.813579219363,10636.813579219364,3262.62,7374.193579219363,153.01451676880177,0.083,-0.32639492511682583,measured_data_mpc,0.083,3262.62,0.16814296790274638,-0.32639492511682583,0.0,9005.510660717973,optimal_relaxed_modes,0.001278299983823672,False,,2152.457289482024,-0.32639492511682583
2169,28377,2024-10-23 14:15:00,0.2035027927748085,10.91533011451027,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1924.2263744031955,10.463760131147374,25.49526686788738,24.85,18.72152022063684,2690.711246606721,8817.027597935605,10638.451801690511,10638.451801690511,0.0,10638.451801690511,77.12877556225621,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2035027927748085,-0.32639492511682594,0.0,9007.22322533955,optimal_relaxed_modes,0.0010965999972540885,False,,2152.457289482025,-0.32639492511682594
2170,28378,2024-10-23 14:30:00,0.2609273057962775,10.609257460105841,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1785.2305535359542,10.190446466880232,25.478071149470146,24.775,18.5810910571868,2672.9350090939774,8677.861380698547,10623.038841759328,10623.03884175933,0.0,10623.038841759328,77.01703160275513,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2609273057962775,-0.32639492511682594,0.0,9007.803306148779,optimal_relaxed_modes,0.001063200004864484,False,,2152.457289482025,-0.32639492511682594
2171,28379,2024-10-23 14:45:00,0.3141859308649337,10.325388988489903,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1656.2966213723432,9.936958440551862,25.46084885106204,24.7,18.44081789477819,2629.3178691361177,8548.03471485786,10575.99790828729,10575.99790828729,0.0,10575.99790828729,76.67598483508286,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3141859308649337,-0.32639492511682583,0.0,9007.90221260946,optimal_relaxed_modes,0.0010800000163726509,False,,2152.457289482024,-0.32639492511682583
2172,28380,2024-10-23 15:00:00,0.36358113543235204,10.062112548145564,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1536.7012673245472,9.701855621246814,25.45891442346764,25.025,18.555166705918452,2592.4652767526477,8420.20499135173,10511.478407043198,10511.4784070432,2112.3,8399.178407043197,174.28295194614634,0.083,-0.32639492511682583,measured_data_mpc,0.083,2112.3,0.36358113543235204,-0.32639492511682583,0.0,9000.576939371538,optimal_relaxed_modes,0.0013296999968588352,False,,2152.457289482024,-0.32639492511682583
2173,28381,2024-10-23 15:15:00,0.4093935315360411,9.817932476912901,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1425.7750738048555,9.483801357610634,25.463681038647792,25.35,18.665581968593813,2559.9174047988286,8305.30053681861,10466.968178433846,10466.968178433846,0.0,10466.968178433846,75.88551929364539,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4093935315360411,-0.32639492511682594,0.0,8997.156425841682,optimal_relaxed_modes,0.0012575000000651926,False,,2152.457289482025,-0.32639492511682594
2174,28382,2024-10-23 15:30:00,0.45188351292352597,9.591460876117607,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1322.8771398448077,9.281559364263709,25.471226062587196,25.675,18.771990726779816,2530.39161257221,8200.574513827556,10427.176675938026,10427.176675938028,0.0,10427.176675938026,75.59703090055069,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45188351292352597,-0.32639492511682594,0.0,8995.773443208878,optimal_relaxed_modes,0.0017297999875154346,False,,2152.457289482025,-0.32639492511682594
2175,28383,2024-10-23 15:45:00,0.4912923205191563,9.381411931632897,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1227.4274311190345,9.093982901253188,25.479970713331014,26.0,18.874331486715224,2503.327559653011,8104.201440487347,10390.836387361112,10390.836387361116,0.0,10390.836387361112,75.33356380836807,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4912923205191563,-0.32639492511682594,0.0,8995.223342879266,optimal_relaxed_modes,0.0011777000036090612,False,,2152.457289482025,-0.32639492511682594
2176,28384,2024-10-23 16:00:00,0.5278433972103471,9.18659469286885,1.0,0.45,0.0,1.0,1.0,0.0,6547.714926867596,-42.25481979815378,9.980841465416347,32.22936051949401,25.75,18.79151321885298,0.0,0.0,6904.111343130146,6904.111343130145,759.0,6145.111343130146,127.51106036995054,0.083,1.0,measured_data_mpc,0.083,759.0,0.5278433972103471,1.0,0.0,251.5016825933826,optimal_relaxed_modes,0.001273600006243214,False,,-6594.640798142311,1.0
2177,28385,2024-10-23 16:15:00,0.38730178131484194,9.935681505591893,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7769.484597726109,-50.291542713952865,11.145790587276343,30.045387701094242,25.5,18.706407964403695,0.0,0.0,6976.003575269441,6976.003575269441,0.0,6976.003575269441,50.57602592070345,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38730178131484194,-0.32639492511682594,0.0,9000.10388682774,optimal_relaxed_modes,0.0010917999898083508,False,,2152.457289482025,-0.32639492511682594
2178,28386,2024-10-23 16:30:00,0.21417037174013412,10.858471918625085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2050.2315042017135,10.852514458867324,25.615568800962897,25.25,18.61903043305553,2687.571675342703,8990.983687690792,10689.601790427107,10689.601790427108,0.0,10689.601790427107,77.49961298059652,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21417037174013412,-0.32639492511682594,0.0,9000.606385804067,optimal_relaxed_modes,0.0010232999920845032,False,,2152.457289482025,-0.32639492511682594
2179,28387,2024-10-23 16:45:00,0.2126128862639973,10.866773316212894,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1910.0638781742475,10.551022249883491,25.469963708732354,25.0,18.529425478936144,2685.0583185658893,8812.315926029862,10637.678006394603,10637.678006394604,0.0,10637.678006394603,77.12316554636087,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2126128862639973,-0.32639492511682583,0.0,9000.681729372584,optimal_relaxed_modes,0.0010210000036749989,False,,2152.457289482024,-0.32639492511682583
2180,28388,2024-10-23 17:00:00,0.26637921200226267,10.58019880002794,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1826.3912688464566,10.271377214567641,25.447348480917675,24.625,18.4512309453855,2682.5393860248805,8720.531798603824,10636.564019718417,10636.564019718417,0.0,10636.564019718417,398.8711507394406,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.26637921200226267,-0.32639492511682583,0.0,9004.7340705586,optimal_relaxed_modes,0.0017396000039298087,False,,2152.457289482024,-0.32639492511682583
2181,28389,2024-10-23 17:15:00,0.2984154426029404,10.409445690926328,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1694.476941773492,10.0120172680676,25.565567834169922,24.25,18.36591667985794,2639.747707187709,8588.428486366092,10588.68845757558,10588.68845757558,0.0,10588.68845757558,76.76799131742295,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2984154426029404,-0.32639492511682583,0.0,9006.423181159611,optimal_relaxed_modes,0.0014261999749578536,False,,2152.457289482024,-0.32639492511682583
2182,28390,2024-10-23 17:30:00,0.3489548798166181,10.140070490577425,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1572.1137497087882,9.77147558461111,25.536003876228747,23.875,18.273669175333104,2601.0347001628893,8469.814092226603,10546.817843199162,10546.817843199164,0.0,10546.817843199162,76.46442936319393,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3489548798166181,-0.32639492511682594,0.0,9006.870665980992,optimal_relaxed_modes,0.0011857999779749662,False,,2152.457289482025,-0.32639492511682594
2183,28391,2024-10-23 17:45:00,0.3958278134995948,9.89023775404716,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1458.6257872228691,9.548376028522409,25.51096093970279,23.5,18.174660815689556,2562.581410197622,8352.212264393067,10503.918792582162,10503.918792582164,0.0,10503.918792582162,76.15341124622068,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3958278134995948,-0.3263949251168261,0.0,9006.794141805807,optimal_relaxed_modes,0.0010639999818522483,False,,2152.4572894820258,-0.3263949251168261
2184,28392,2024-10-23 18:00:00,0.43930083568508177,9.658526545798514,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1353.3514385359092,9.341453440533176,25.506036967558185,23.125,18.744412728385793,2539.811222594515,8236.053434924725,10417.03945613598,10417.03945613598,0.0,10417.03945613598,390.6389796050993,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.43930083568508177,-0.32639492511682583,0.0,8998.409923721669,optimal_relaxed_modes,0.0011058000090997666,False,,2152.457289482024,-0.32639492511682583
2185,28393,2024-10-23 18:15:00,0.4796215861318929,9.443616945917011,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1255.696652173596,9.149535340368875,25.509277657578387,22.75,19.267843627650056,2522.3297056874508,8133.36729249304,10378.58790985718,10378.587909857182,0.0,10378.58790985718,75.24476234646457,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4796215861318929,-0.3263949251168261,0.0,8994.524400331455,optimal_relaxed_modes,0.001039499999023974,False,,2152.4572894820258,-0.3263949251168261
2186,28394,2024-10-23 18:30:00,0.5170186270480314,9.244290717833993,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1165.1110096958232,8.971533824622036,25.515548903037764,22.375,19.748377743090433,2507.680359022253,8040.578463182978,10347.49145346725,10347.491453467252,0.0,10347.49145346725,75.01931303763756,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5170186270480314,-0.32639492511682583,0.0,8992.988354840483,optimal_relaxed_modes,0.00105489999987185,False,,2152.457289482024,-0.32639492511682583
2187,28395,2024-10-23 18:45:00,0.5517039023314035,9.059418200573619,0.809748425531047,0.45,0.0,1.0,1.0,0.0,6545.905732849973,-42.24231093097788,9.864223433070523,31.97336677311861,22.0,20.189072158921203,0.0,0.0,6904.517482565622,6904.517482565622,0.0,6904.517482565622,50.057751748600765,0.029,0.809748425531047,measured_data_mpc,0.029,0.0,0.5517039023314035,0.809748425531047,0.0,1499.9527321752619,optimal_relaxed_modes,0.0016152000171132386,False,,-5340.000003238543,0.809748425531047
2188,28396,2024-10-23 19:00:00,0.4091785804641326,9.819078166126173,0.09066215180547535,0.45,0.0,1.0,0.0,0.0,7551.590597121202,0.0,10.894909923248862,29.79123388895805,21.5,19.338431716144758,0.0,0.0,6935.895192812515,6935.895192812515,0.0,6935.895192812515,312.1152836765632,0.18,0.09066215180547535,measured_data_mpc,0.18,0.0,0.4091785804641326,0.09066215180547535,0.0,6245.634163534728,optimal_relaxed_modes,0.0016109000134747475,False,,-597.8843251437593,0.09066215180547535
2189,28397,2024-10-23 19:15:00,0.26040580727805207,10.612037047207982,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6607.964991791438,-42.937842170870695,11.950708078975884,30.003995001407425,21.0,18.492444098031193,0.0,0.0,6947.6251927821395,6947.625192782139,0.0,6947.6251927821395,50.370282647670514,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26040580727805207,-0.32639492511682594,0.0,8997.273864062196,optimal_relaxed_modes,0.0012568999954964966,False,,2152.457289482025,-0.32639492511682594
2190,28398,2024-10-23 19:30:00,0.032543641228262934,11.826542392253359,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2426.9350785329007,11.605772034917193,25.728349365935173,20.5,17.651467232380238,2660.4683759442228,9443.393949497085,10815.427185021003,10815.427185021004,0.0,10815.427185021003,78.41184709140227,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.032543641228262934,-0.32639492511682583,0.0,8997.407812522411,optimal_relaxed_modes,0.0016901999770198017,False,,2152.457289482024,-0.32639492511682583
2191,28399,2024-10-23 19:45:00,0.06815974829390888,11.636708541593466,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2251.830622144404,11.249618446181683,25.485253208484707,20.0,16.81587159672334,2637.1713747620006,9145.436389159546,10724.727747835428,10724.72774783543,0.0,10724.727747835428,77.75427617180686,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.06815974829390888,-0.32639492511682583,0.0,8997.081968903254,optimal_relaxed_modes,0.0013085000100545585,False,,2152.457289482024,-0.32639492511682583
2192,28400,2024-10-23 20:00:00,0.1354005714439279,11.278314954203864,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2155.8391915989937,10.919290691362173,25.457137561078405,19.875,16.888969337829003,2639.0675195007234,9047.626919157521,10651.042842367237,10651.042842367238,0.0,10651.042842367237,479.29692790652564,0.18,-0.32639492511682583,measured_data_mpc,0.18,0.0,0.1354005714439279,-0.32639492511682583,0.0,9002.388831581287,optimal_relaxed_modes,0.0017593000084161758,False,,2152.457289482024,-0.32639492511682583
2193,28401,2024-10-23 20:15:00,0.17216089081240707,11.08238245196987,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2000.0778554296378,10.612928160237946,25.558729960791187,19.75,16.959338733936097,2641.030264868137,8892.044691294632,10649.58753829246,10649.58753829246,0.0,10649.58753829246,77.20950965262034,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17216089081240707,-0.32639492511682594,0.0,9004.740976966339,optimal_relaxed_modes,0.0015721000090707093,False,,2152.457289482025,-0.32639492511682594
2194,28402,2024-10-23 20:30:00,0.2318597153795152,10.764187717027184,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1855.5915186260092,10.328795864780421,25.527052563012962,19.625,17.027016701025104,2642.919026404211,8752.310582977061,10649.636255375124,10649.636255375126,0.0,10649.636255375124,77.20986285146965,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2318597153795152,-0.3263949251168261,0.0,9010.459190570207,optimal_relaxed_modes,0.00136009999550879,False,,2152.4572894820258,-0.3263949251168261
2195,28403,2024-10-23 20:45:00,0.28722705213373556,10.46907981212719,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1721.5650265912723,10.06527407981612,25.49843708281876,19.5,17.092062833334793,2620.0408707867236,8615.044282386312,10617.43365332055,10617.43365332055,0.0,10617.43365332055,76.976393986574,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28722705213373556,-0.32639492511682594,0.0,9008.57513538891,optimal_relaxed_modes,0.001222899998538196,False,,2152.457289482025,-0.32639492511682594
2196,28404,2024-10-23 21:00:00,0.3385774659705944,10.195382106376732,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1597.2408062103873,9.820866571741664,25.495092671942007,19.125,16.858600599593707,2574.4302148673055,8477.228577051907,10591.753163568488,10591.753163568488,0.0,10591.753163568488,397.1907436338183,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.3385774659705944,-0.32639492511682583,0.0,8996.24367195761,optimal_relaxed_modes,0.001229099987540394,False,,2152.457289482024,-0.32639492511682583
2197,28405,2024-10-23 21:15:00,0.386203114951931,9.941537397306208,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1481.9293574334692,9.594183697004635,25.502676210330357,18.75,16.622238401009767,2533.6919804392755,8355.429885768395,10553.274013660908,10553.274013660908,0.0,10553.274013660908,76.51123659904158,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.386203114951931,-0.32639492511682594,0.0,8990.431801151595,optimal_relaxed_modes,0.0013820999884046614,False,,2152.457289482025,-0.32639492511682594
2198,28406,2024-10-23 21:30:00,0.43037459727517985,9.706103396523291,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1374.9679239598895,9.38393905425001,25.51494416008301,18.375,16.383024444747146,2496.889956388705,8245.431034164687,10519.336776673474,10519.336776673475,0.0,10519.336776673474,76.26519163088268,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43037459727517985,-0.32639492511682594,0.0,8987.940768907349,optimal_relaxed_modes,0.0013363999896682799,False,,2152.457289482025,-0.32639492511682594
2199,28407,2024-10-23 21:45:00,0.47134282380102893,9.487742749140516,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1275.7484560368462,9.188940561860822,25.52936119747523,18.0,16.14098511270206,2463.2282015570427,8144.646458113296,10489.59677438206,10489.59677438206,0.0,10489.59677438206,76.04957661426994,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.47134282380102893,-0.32639492511682583,0.0,8986.823932581825,optimal_relaxed_modes,0.001818199991248548,False,,2152.457289482024,-0.32639492511682583
2200,28408,2024-10-23 22:00:00,0.5093401850403294,9.285216813735044,1.0,0.45,0.0,1.0,1.0,0.0,6562.8018326160745,-42.38544928169469,10.076141286309314,32.50524431562274,17.5,16.13644218025112,0.0,0.0,6904.69756701106,6904.697567011059,0.0,6904.69756701106,143.2724745154795,0.083,1.0,measured_data_mpc,0.083,0.0,0.5093401850403294,1.0,0.0,244.79640721907253,optimal_relaxed_modes,0.0012055999832227826,False,,-6594.640798142311,1.0
2201,28409,2024-10-23 22:15:00,0.36873766234038896,10.034628259725727,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7197.987759708056,-50.30122975124265,11.240180622438064,29.496852818651355,17.0,16.110805660066227,0.0,0.0,6979.086510558198,6979.086510558196,0.0,6979.086510558198,50.59837720154694,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36873766234038896,-0.32639492511682594,0.0,8994.252899570605,optimal_relaxed_modes,0.0012381999986246228,False,,2152.457289482025,-0.32639492511682594
2202,28410,2024-10-23 22:30:00,0.1761853843078076,11.060931901639385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2094.6003992082738,10.94141319653403,25.65142062295181,16.5,16.06503161301834,2616.3600461646615,9029.526602331714,10718.822176756748,10718.822176756748,0.0,10718.822176756748,77.71146078148642,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1761853843078076,-0.32639492511682594,0.0,8995.16412929016,optimal_relaxed_modes,0.001199799997266382,False,,2152.457289482025,-0.32639492511682594
2203,28411,2024-10-23 22:45:00,0.1956028251884034,10.95743694174581,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1950.7407584508987,10.633473919681474,25.520806887485627,16.0,15.999996802540622,2614.563237233227,8849.962850587319,10681.167826386725,10681.167826386727,0.0,10681.167826386725,77.43846674130376,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1956028251884034,-0.32639492511682583,0.0,8995.474302803079,optimal_relaxed_modes,0.0011867000139318407,False,,2152.457289482024,-0.32639492511682583
2204,28412,2024-10-23 23:00:00,0.2507928072742295,10.663274337228357,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1865.28177442383,10.34784953805986,25.491009151860094,16.475,16.09198455034874,2616.9344687126854,8758.168033257914,10666.243283981214,10666.243283981212,0.0,10666.243283981214,221.32454814261018,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.2507928072742295,-0.32639492511682594,0.0,9001.51606855408,optimal_relaxed_modes,0.0011515000078361481,False,,2152.457289482025,-0.32639492511682594
2205,28413,2024-10-23 23:15:00,0.2835140403271403,10.488870165056342,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1730.5530253939419,10.082944080882928,25.46344154874419,16.95,16.16865708675027,2608.0431170127545,8623.202974395119,10651.09233262107,10651.092332621072,0.0,10651.09233262107,77.22041941150276,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2835140403271403,-0.32639492511682594,0.0,9004.248288284334,optimal_relaxed_modes,0.0013826000213157386,False,,2152.457289482025,-0.32639492511682594
2206,28414,2024-10-23 23:30:00,0.33513409736357835,10.213735261052127,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1605.577368890158,9.83725339557418,25.54441226439542,17.424999999999997,16.229390131411055,2570.577131421745,8496.649126772736,10600.611223759253,10600.611223759253,0.0,10600.611223759253,76.8544313722546,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33513409736357835,-0.32639492511682594,0.0,9005.25826531811,optimal_relaxed_modes,0.0011166000040248036,False,,2152.457289482025,-0.32639492511682594
2207,28415,2024-10-23 23:45:00,0.38300980143117536,9.958557758371835,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1489.6614518509982,9.609384274142698,25.51209961901961,17.9,16.273537897035872,2536.9835047080874,8383.634093891742,10556.881556485649,10556.881556485649,0.0,10556.881556485649,76.53739128452095,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38300980143117536,-0.32639492511682594,0.0,9005.553221920269,optimal_relaxed_modes,0.0011374000168871135,False,,2152.457289482025,-0.32639492511682594
2208,28416,2024-10-24 00:00:00,0.4274128225107622,9.721889656017638,0.522559156910008,0.45,0.0,1.0,1.0,0.0,7597.23021183243,-47.753676843995144,10.504057670638186,28.908652677669874,17.424999999999997,16.229390131411055,0.0,0.0,6904.488636467834,6904.488636467833,0.0,6904.488636467834,50.0575426143918,0.029,0.522559156910008,measured_data_mpc,0.029,0.0,0.4274128225107622,0.522559156910008,0.0,3398.4904741475484,optimal_relaxed_modes,0.0018072000239044428,False,,-3446.089935601588,0.522559156910008
2209,28417,2024-10-24 00:15:00,0.2889914900098213,10.459675358247653,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6673.697062033452,-43.249535674886204,11.554703867054464,29.652767324058306,16.95,16.16865708675027,0.0,0.0,6941.776270580521,6941.77627058052,0.0,6941.776270580521,50.32787796170878,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2889914900098213,-0.32639492511682594,0.0,8990.110010530085,optimal_relaxed_modes,0.0019312000076752156,False,,2152.457289482025,-0.32639492511682594
2210,28418,2024-10-24 00:30:00,0.09930969697369776,11.470679315130191,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2244.777728739257,11.23585801427899,25.737673148608007,16.475,16.09198455034874,2617.104988802119,9246.235379289272,10729.499659354318,10729.499659354316,0.0,10729.499659354318,77.78887253031881,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.09930969697369776,-0.32639492511682583,0.0,8987.040099408601,optimal_relaxed_modes,0.001694599981419742,False,,2152.457289482024,-0.32639492511682583
2211,28419,2024-10-24 00:45:00,0.1379994368803225,11.264463001427881,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2085.451719725315,10.906559305767985,25.549530543189135,16.0,15.999996802540622,2614.563238796094,8985.799456836598,10684.248077103706,10684.248077103708,0.0,10684.248077103706,77.46079855900187,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1379994368803225,-0.32639492511682594,0.0,8985.784318250131,optimal_relaxed_modes,0.0013817999861203134,False,,2152.457289482025,-0.32639492511682594
2212,28420,2024-10-24 01:00:00,0.19916947220520118,10.938426713146278,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1994.0749141115157,10.601124295536597,25.527406783029218,15.75,15.74999859017158,2608.126835900812,8881.1660826929,10701.832391222535,10701.832391222535,0.0,10701.832391222535,77.58828483636339,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19916947220520118,-0.3263949251168261,0.0,8991.145560096775,optimal_relaxed_modes,0.0017133999790530652,False,,2152.4572894820258,-0.3263949251168261
2213,28421,2024-10-24 01:15:00,0.23416024149405912,10.751925912836665,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1850.0237178624284,10.317847009849562,25.518857349569185,15.5,15.499998741400422,2601.2403382535435,8732.910511741402,10709.324045465079,10709.324045465082,0.0,10709.324045465079,77.64259932962183,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23416024149405912,-0.32639492511682583,0.0,8993.612393369469,optimal_relaxed_modes,0.0017804000235628337,False,,2152.457289482024,-0.32639492511682583
2214,28422,2024-10-24 01:30:00,0.2893604469376903,10.45770881782211,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1716.3998743392851,10.055119119771753,25.51196932085115,15.25,15.249994994880128,2590.600454171199,8597.035295718413,10711.549529283424,10711.549529283424,0.0,10711.549529283424,77.65873408730482,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2893604469376903,-0.32639492511682594,0.0,8994.541248580344,optimal_relaxed_modes,0.0013771000085398555,False,,2152.457289482025,-0.32639492511682594
2215,28423,2024-10-24 01:45:00,0.34055625130603834,10.184835180538816,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1592.4496574014568,9.811448777783237,25.506478027829125,15.0,14.99999835023321,2550.9101050704453,8471.436286166583,10675.587908206122,10675.58790820612,0.0,10675.587908206122,77.39801233449438,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34055625130603834,-0.32639492511682594,0.0,8994.837702374916,optimal_relaxed_modes,0.0015864000015426427,False,,2152.457289482025,-0.32639492511682594
2216,28424,2024-10-24 02:00:00,0.3880383403959714,9.931755645689472,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1477.4859645280094,9.585449314935815,25.49147991262675,15.425,15.202513882744347,2518.794000331947,8360.739570541346,10583.30547044857,10583.30547044857,0.0,10583.30547044857,76.72896466075213,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3880383403959714,-0.32639492511682594,0.0,9000.320165600113,optimal_relaxed_modes,0.0016920000198297203,False,,2152.457289482025,-0.32639492511682594
2217,28425,2024-10-24 02:15:00,0.432076623760984,9.697031595353955,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1370.846114133419,9.375837573810369,25.472447856477274,15.85,15.397953073701746,2488.736436645983,8255.799602954115,10531.493374278107,10531.493374278107,0.0,10531.493374278107,76.35332696351628,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.432076623760984,-0.32639492511682594,0.0,9002.857256134826,optimal_relaxed_modes,0.0017321000050287694,False,,2152.457289482025,-0.32639492511682594
2218,28426,2024-10-24 02:30:00,0.4729214281758296,9.479328787822828,0.2734194031603534,0.45,0.0,1.0,1.0,0.0,6557.450755143991,-42.346666607658946,10.25355904189356,32.80554088926905,16.275,15.586139259088048,0.0,0.0,6904.111917482939,6904.111917482936,0.0,6904.111917482939,50.05481140175131,0.029,0.2734194031603534,measured_data_mpc,0.029,0.0,0.4729214281758296,0.2734194031603534,0.0,5048.30071189915,optimal_relaxed_modes,0.0013871999981347471,False,,-1803.1027510849872,0.2734194031603534
2219,28427,2024-10-24 02:45:00,0.3354452892995805,10.212076608033236,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6794.532209111401,-45.059942584678794,11.344895246517979,29.45419245709947,16.7,15.766908245879813,0.0,0.0,6982.3201646380085,6982.320164638007,0.0,6982.3201646380085,50.621821193625564,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3354452892995805,-0.32639492511682594,0.0,9004.229214917714,optimal_relaxed_modes,0.0015088999934960157,False,,2152.457289482025,-0.32639492511682594
2220,28428,2024-10-24 03:00:00,0.1546673901084817,11.175622810721793,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2148.016887739312,11.039385546270188,25.63702280202251,16.275,15.430724501943002,2598.8731834415617,9144.779016870334,10724.539662115985,10724.539662115983,0.0,10724.539662115985,77.7529125503409,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1546673901084817,-0.32639492511682583,0.0,8993.639054583247,optimal_relaxed_modes,0.0011611999943852425,False,,2152.457289482024,-0.32639492511682583
2221,28429,2024-10-24 03:15:00,0.17509330010296414,11.066752710451201,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1995.5651428066053,10.724336580843694,25.456186489922967,15.85,15.092484292581894,2589.5808874624004,8894.78357216053,10730.706320539939,10730.70632053994,0.0,10730.706320539939,77.79762082391456,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.17509330010296414,-0.3263949251168261,0.0,8988.578140962167,optimal_relaxed_modes,0.0014752999995835125,False,,2152.4572894820258,-0.3263949251168261
2222,28430,2024-10-24 03:30:00,0.23361631340141362,10.754825049570465,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1908.1361206822542,10.432117730503924,25.445607363005365,15.425,14.752189863201366,2580.876635844749,8789.120080672235,10738.825429928578,10738.82542992858,0.0,10738.825429928578,77.8564843669822,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23361631340141362,-0.32639492511682594,0.0,8986.418081459648,optimal_relaxed_modes,0.001408300013281405,False,,2152.457289482025,-0.32639492511682594
2223,28431,2024-10-24 03:45:00,0.2670930190643946,10.576394208386777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1770.304030073327,10.161097420994372,25.45244952920213,15.0,14.409869630373553,2571.5104164221543,8644.599835044372,10751.97500013349,10751.97500013349,0.0,10751.97500013349,77.95181875096782,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2670930190643946,-0.32639492511682594,0.0,8985.455643776522,optimal_relaxed_modes,0.0011572999937925488,False,,2152.457289482025,-0.32639492511682594
2224,28432,2024-10-24 04:00:00,0.31990475490753506,10.294907656342838,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1642.4499284290514,9.909737251387655,25.452350826376723,15.0,14.558560263245148,2562.622997981217,8518.82458462314,10686.191053809138,10686.19105380914,0.0,10686.191053809138,77.47488514011626,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31990475490753506,-0.32639492511682594,0.0,8990.450304256316,optimal_relaxed_modes,0.0011189999931957573,False,,2152.457289482025,-0.32639492511682594
2225,28433,2024-10-24 04:15:00,0.3688854066905531,10.033840782339352,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1523.85858249409,9.676608056293382,25.449762806432823,15.0,14.70647875749212,2527.757743070324,8400.696618987296,10628.808764174053,10628.808764174055,0.0,10628.808764174053,77.05886354026188,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3688854066905531,-0.32639492511682583,0.0,8992.855740088344,optimal_relaxed_modes,0.0012475000112317502,False,,2152.457289482024,-0.32639492511682583
2226,28434,2024-10-24 04:30:00,0.41431323078169613,9.79171047993356,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1413.8616343198053,9.46038423666399,25.446700064810003,15.0,14.85361784758262,2495.3501425376853,8290.426615196664,10576.228772687342,10576.228772687344,0.0,10576.228772687342,76.67765860198324,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.41431323078169613,-0.3263949251168261,0.0,8993.883386469432,optimal_relaxed_modes,0.0012495999981183559,False,,2152.4572894820258,-0.3263949251168261
2227,28435,2024-10-24 04:45:00,0.4564465262860555,9.567140014895324,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1311.8257308536595,9.25983959801836,25.443476752553075,15.0,14.99999835023321,2465.399013919698,8188.023685591959,10527.583733469759,10527.583733469759,0.0,10527.583733469759,76.32498206765575,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4564465262860555,-0.32639492511682583,0.0,8994.344625886504,optimal_relaxed_modes,0.0012264999968465418,False,,2152.457289482024,-0.32639492511682583
2228,28436,2024-10-24 05:00:00,0.4955245525784398,9.358854134756916,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1217.1755602365188,9.073836935006819,25.428564027118938,15.45,15.2521832976899,2440.261471345887,8098.923382894746,10471.764540412136,10471.764540412138,0.0,10471.764540412136,75.920292917988,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4955245525784398,-0.32639492511682594,0.0,9000.403886573695,optimal_relaxed_modes,0.001066299999365583,False,,2152.457289482025,-0.32639492511682594
2229,28437,2024-10-24 05:15:00,0.5317689121609631,9.165671698182067,0.3395610073170525,0.45,0.0,1.0,1.0,0.0,6553.784828957851,-42.30447636226734,9.963550657893139,32.076881939622794,15.9,15.497993363680648,0.0,0.0,6903.666899755358,6903.666899755357,0.0,6903.666899755358,50.051585023226345,0.029,0.3395610073170525,measured_data_mpc,0.029,0.0,0.5317689121609631,0.3395610073170525,0.0,4611.481511503191,optimal_relaxed_modes,0.0012481000158004463,False,,-2239.2828723113344,0.3395610073170525
2230,28438,2024-10-24 05:30:00,0.39055356412307685,9.918349503224,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7959.16871663938,-51.46292146179866,11.152332128680731,29.988119417674135,16.35,15.737296463498794,0.0,0.0,6974.585320089794,6974.585320089793,0.0,6974.585320089794,50.56574357065101,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39055356412307685,-0.32639492511682594,0.0,9004.35552827398,optimal_relaxed_modes,0.0017516000079922378,False,,2152.457289482025,-0.32639492511682594
2231,28439,2024-10-24 05:45:00,0.21425802123495236,10.858004746817704,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2053.2083018652515,10.858574094973449,25.651875416863714,16.8,15.96993757086543,2613.7330383495287,8990.870676814813,10669.203152309572,10669.203152309572,0.0,10669.203152309572,77.3517228542444,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21425802123495236,-0.32639492511682594,0.0,9004.792137710117,optimal_relaxed_modes,0.001578199997311458,False,,2152.457289482025,-0.32639492511682594
2232,28440,2024-10-24 06:00:00,0.2114721068252734,10.872853670621293,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1912.835743102508,10.556640970582604,25.53231395866867,16.1,15.49161334276375,2600.548255157752,8815.211872274902,10731.850390086422,10731.85039008642,153.54,10578.31039008642,76.69275032812655,0.029,-0.32639492511682594,measured_data_mpc,0.029,153.54,0.2114721068252734,-0.32639492511682594,0.0,8993.203405504988,optimal_relaxed_modes,0.0017192000232171267,False,,2152.457289482025,-0.32639492511682594
2233,28441,2024-10-24 06:15:00,0.26531711888973347,10.58585975631772,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1829.042140833335,10.276590927523662,25.523454900703843,15.4,15.00371714079486,2588.0430403591026,8711.530095786493,10744.428843078067,10744.428843078067,0.0,10744.428843078067,77.89710911231599,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26531711888973347,-0.32639492511682594,0.0,8987.634489291593,optimal_relaxed_modes,0.0014158999838400632,False,,2152.457289482025,-0.32639492511682594
2234,28442,2024-10-24 06:30:00,0.2973997436766934,10.414859366203224,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1696.937334371915,10.016855951983871,25.52814256344233,14.7,14.506444905604202,2574.4368176206794,8572.771515623896,10764.315736202654,10764.315736202654,0.0,10764.315736202654,78.04128908746925,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2973997436766934,-0.32639492511682594,0.0,8985.226400137512,optimal_relaxed_modes,0.00122819998068735,False,,2152.457289482025,-0.32639492511682594
2235,28443,2024-10-24 06:45:00,0.3480123197475888,10.145094335745352,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1574.3963907839893,9.775961732673,25.5387575422757,14.0,13.99999599634643,2539.174993862711,8445.609434671382,10755.518228612029,10755.518228612029,0.0,10755.518228612029,77.97750715743722,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3480123197475888,-0.32639492511682583,0.0,8984.123867132366,optimal_relaxed_modes,0.0010600999812595546,False,,2152.457289482024,-0.32639492511682583
2236,28444,2024-10-24 07:00:00,0.3949534787879326,9.89489795806032,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1460.7425277993893,9.552536976517056,25.541204818007962,14.0,13.99999599634643,2505.967603991813,8335.30116939106,10662.564588784548,10662.564588784548,1315.62,9346.944588784547,67.76534826868797,0.029,-0.3263949251168261,measured_data_mpc,0.029,1315.62,0.3949534787879326,-0.3263949251168261,0.0,8989.538488752169,optimal_relaxed_modes,0.001059200003510341,False,,2152.4572894820258,-0.3263949251168261
2237,28445,2024-10-24 07:15:00,0.4384900461636202,9.662848053947904,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1355.3153370789432,9.345313921286495,25.540610209913584,14.0,13.99999599634643,2474.6354045926246,8231.084611377575,10618.068088412427,10618.068088412427,0.0,10618.068088412427,76.98099364099009,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4384900461636202,-0.32639492511682594,0.0,8992.13519158764,optimal_relaxed_modes,0.0010621999972499907,False,,2152.457289482025,-0.32639492511682594
2238,28446,2024-10-24 07:30:00,0.47886946049034695,9.44762577558645,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1257.519034541313,9.153117326815453,25.5389697380805,14.0,13.99999599634643,2445.3111030583905,8133.546684517774,10577.997572349303,10577.997572349303,0.0,10577.997572349303,76.69048239953244,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47886946049034695,-0.32639492511682594,0.0,8993.243809342455,optimal_relaxed_modes,0.0011707000085152686,False,,2152.457289482025,-0.32639492511682594
