step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2239,28447,2024-10-24 07:45:00,0.5163207871322111,9.248010204585315,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1166.8021230164134,8.97485731158721,25.537042627310484,14.0,13.99999599634643,2418.0202204549287,8042.772276533726,10540.799197632283,10540.799197632283,0.0,10540.799197632283,76.42079418283406,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5163207871322111,-0.3263949251168261,0.0,8993.757761013938,optimal_relaxed_modes,0.0014143000007607043,False,,2152.4572894820258,-0.3263949251168261
2240,28448,2024-10-24 08:00:00,0.5510564135322562,9.062869315873074,1.0,0.45,0.0,1.0,1.0,0.0,6553.129939968586,-42.299958238493666,9.869327268832137,31.974508650994018,15.3,15.078365661237559,0.0,0.0,6904.782463672539,6904.782463672538,2616.24,4288.542463672539,160.82034238772022,0.15,1.0,measured_data_mpc,0.15,2616.24,0.5510564135322562,1.0,0.0,255.80484784098098,optimal_relaxed_modes,0.0013837000005878508,False,,-6594.640798142311,1.0
2241,28449,2024-10-24 08:15:00,0.4082303506937216,9.824132230802464,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7909.671712266114,-51.137835330492855,11.051447880475736,29.89269946017353,16.6,16.138508042476378,0.0,0.0,6973.444655894082,6973.444655894082,0.0,6973.444655894082,50.557473755232095,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4082303506937216,-0.32639492511682583,0.0,9007.46380132333,optimal_relaxed_modes,0.0011611999943852425,False,,2152.457289482024,-0.32639492511682583
2242,28450,2024-10-24 08:30:00,0.23284038593494613,10.758960742966737,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2006.9044741560062,10.764312358104807,25.633108013972176,17.9,17.18004181643107,2647.307894767941,8944.146688313307,10540.89482932497,10540.894829324969,0.0,10540.89482932497,76.42148751260603,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23284038593494613,-0.32639492511682594,0.0,9009.65152606692,optimal_relaxed_modes,0.0012037000269629061,False,,2152.457289482025,-0.32639492511682594
2243,28451,2024-10-24 08:45:00,0.22921790783812157,10.778268551222812,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1869.7042328497987,10.469217836975933,25.534295413648444,19.2,18.202547818486835,2675.89357455471,8771.569332515714,10581.29460116472,10581.29460116472,0.0,10581.29460116472,76.71438585844422,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22921790783812157,-0.32639492511682594,0.0,9014.800945204292,optimal_relaxed_modes,0.001775300013832748,False,,2152.457289482025,-0.32639492511682594
2244,28452,2024-10-24 09:00:00,0.28184331568607635,10.497775127393213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1787.8053930225624,10.195509881426332,25.530296178032973,19.4,18.481825226653015,2667.1640768821226,8669.991536757809,10597.053416161822,10597.053416161823,3534.96,7062.093416161822,264.8285031060683,0.15,-0.32639492511682594,measured_data_mpc,0.15,3534.96,0.28184331568607635,-0.32639492511682594,0.0,8996.888268192955,optimal_relaxed_modes,0.00134379998780787,False,,2152.457289482025,-0.32639492511682594
2245,28453,2024-10-24 09:15:00,0.3131994231837921,10.330647074430388,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1658.6859682973643,9.941656739990849,25.54178267166717,19.6,18.761831802943966,2632.6161664403994,8533.781269226161,10542.86074584617,10542.860745846172,0.0,10542.86074584617,76.43574040738474,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3131994231837921,-0.32639492511682594,0.0,8988.585750315346,optimal_relaxed_modes,0.001060700014932081,False,,2152.457289482025,-0.32639492511682594
2246,28454,2024-10-24 09:30:00,0.3626658322465346,10.06699111412597,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1538.9186804036328,9.706216590530076,25.559649286719143,19.8,19.04256804182679,2602.0229053003854,8409.687743419017,10494.740808086628,10494.74080808663,0.0,10494.740808086628,76.08687085862806,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3626658322465346,-0.3263949251168261,0.0,8985.511925551655,optimal_relaxed_modes,0.0012417999969329685,False,,2152.4572894820258,-0.3263949251168261
2247,28455,2024-10-24 09:45:00,0.40854409094258,9.822459995276049,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1427.833862068839,9.487850289381157,25.58100384899416,20.0,19.324020549331046,2575.022445893138,8296.491641602883,10451.90442457625,10451.904424576252,0.0,10451.90442457625,75.77630707817782,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40854409094258,-0.32639492511682594,0.0,8984.574873608772,optimal_relaxed_modes,0.0012057000130880624,False,,2152.457289482025,-0.32639492511682594
2248,28456,2024-10-24 10:00:00,0.45109495884838713,9.595663869338097,1.0,0.45,0.0,1.0,1.0,0.0,7666.388925492057,-44.60445168015737,10.37466073901528,30.085568743384012,20.75,19.59220607533057,0.0,0.0,6905.184887044585,6905.184887044585,4149.18,2756.0048870445844,103.35018326417192,0.15,1.0,measured_data_mpc,0.15,4149.18,0.45109495884838713,1.0,0.0,245.992642493914,optimal_relaxed_modes,0.0011386999976821244,False,,-6594.640798142311,1.0
2249,28457,2024-10-24 10:15:00,0.31334879236283875,10.32985093670607,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6630.721644967363,-42.92435638498704,11.426860229023072,29.560999165822818,21.5,19.834077786183286,0.0,0.0,6948.505114687449,6948.505114687448,0.0,6948.505114687449,50.376662081484014,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31334879236283875,-0.32639492511682583,0.0,8997.35395883445,optimal_relaxed_modes,0.0014362000219989568,False,,2152.457289482024,-0.32639492511682583
2250,28458,2024-10-24 10:30:00,0.12319326340440875,11.343379906054501,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2185.941939865058,11.116394035681108,25.746104196086474,22.25,20.04831594267981,2727.608526512901,9189.690291970424,10627.408015833615,10627.408015833613,0.0,10627.408015833615,77.04870811479371,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12319326340440875,-0.32639492511682594,0.0,8999.341212164938,optimal_relaxed_modes,0.0019902000203728676,False,,2152.457289482025,-0.32639492511682594
2251,28459,2024-10-24 10:45:00,0.16055420688418703,11.144246077307283,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2030.7988809914275,10.795762166168155,25.535781150965978,23.0,20.233490173574136,2732.7703090695977,8935.602208922854,10611.455307658789,10611.45530765879,0.0,10611.455307658789,76.93305098052622,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16055420688418703,-0.32639492511682583,0.0,9000.370315823693,optimal_relaxed_modes,0.001139599975431338,False,,2152.457289482024,-0.32639492511682583
2252,28460,2024-10-24 11:00:00,0.22011427217117988,10.826790929327611,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1941.8229586491598,10.498364855719299,25.49613739767077,23.3,20.111640955779393,2729.602706148177,8842.195831811203,10625.93832800851,10625.93832800851,4436.28,6189.65832800851,128.43541030617658,0.083,-0.32639492511682594,measured_data_mpc,0.083,4436.28,0.22011427217117988,-0.32639492511682594,0.0,9009.369484542454,optimal_relaxed_modes,0.0010999999940395355,False,,2152.457289482025,-0.32639492511682594
2253,28461,2024-10-24 11:15:00,0.254184227829063,10.645198065671094,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1801.5536297004724,10.222540888579827,25.561165045649552,23.6,19.97782251568849,2723.0997410807154,8702.03353018896,10623.872296326641,10623.872296326643,0.0,10623.872296326641,77.02307414836815,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.254184227829063,-0.32639492511682583,0.0,9013.49155373593,optimal_relaxed_modes,0.0010623999987728894,False,,2152.457289482024,-0.32639492511682583
2254,28462,2024-10-24 11:30:00,0.3079319307674138,10.358722809009684,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1671.438852927801,9.966728240288251,25.520167727490364,23.9,19.831558892305306,2678.635899118725,8575.545504024029,10578.21858950164,10578.218589501641,0.0,10578.21858950164,76.69208477388689,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3079319307674138,-0.32639492511682594,0.0,9015.076140967061,optimal_relaxed_modes,0.001864200021373108,False,,2152.457289482025,-0.32639492511682594
2255,28463,2024-10-24 11:45:00,0.35778047422458625,10.093030072382955,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1550.7466145210694,9.729469094565939,25.53721430873892,24.2,19.672343046366937,2635.021140964749,8452.273816868661,10532.375689632785,10532.375689632785,0.0,10532.375689632785,76.3597237498377,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35778047422458625,-0.3263949251168261,0.0,9018.448053835833,optimal_relaxed_modes,0.0013629000168293715,False,,2152.4572894820258,-0.3263949251168261
2256,28464,2024-10-24 12:00:00,0.40401302302427444,9.846610587280617,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1438.8053729930698,9.509415701006347,25.532294003798523,24.4,19.957287247620897,2603.1435508731015,8323.800091513524,10463.291670342534,10463.291670342534,4333.26,6130.031670342534,44.442729609983374,0.029,-0.32639492511682594,measured_data_mpc,0.029,4333.26,0.40401302302427444,-0.32639492511682594,0.0,9000.623744103543,optimal_relaxed_modes,0.001676699990639463,False,,2152.457289482025,-0.32639492511682594
2257,28465,2024-10-24 12:15:00,0.4468926370335102,9.61806224461139,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1334.9658281100935,9.305319172346541,25.54439302941066,24.6,20.24310484467349,2577.1393673954453,8210.479765397697,10422.34869272054,10422.348692720543,0.0,10422.34869272054,75.56202802222391,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4468926370335102,-0.32639492511682594,0.0,8992.323519066837,optimal_relaxed_modes,0.0013093000161461532,False,,2152.457289482025,-0.32639492511682594
2258,28466,2024-10-24 12:30:00,0.48666278148094255,9.406087374706576,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1238.6425022260196,9.116022870163185,25.56388783648564,24.8,20.529791715915565,2555.4201874495197,8110.1505618902665,10388.046861198647,10388.046861198647,0.0,10388.046861198647,75.3133397436902,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48666278148094255,-0.32639492511682594,0.0,8989.134196133655,optimal_relaxed_modes,0.0013971000153105706,False,,2152.457289482025,-0.32639492511682594
2259,28467,2024-10-24 12:45:00,0.5235490067984973,9.20948379376401,0.14287041499477537,0.45,0.0,1.0,1.0,0.0,6549.455684362477,-42.26788278033223,10.001723017607535,32.374378331919715,25.0,20.81732869699403,0.0,0.0,6904.978187718912,6904.9781877189125,0.0,6904.978187718912,50.061091860962115,0.029,0.14287041499477537,measured_data_mpc,0.029,0.0,0.5235490067984973,0.14287041499477537,0.0,5893.392437348419,optimal_relaxed_modes,0.0011680999887175858,False,,-942.1790675720686,0.14287041499477537
2260,28468,2024-10-24 13:00:00,0.3833864021448343,9.956550476568033,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7077.016302983018,-48.51131932170983,11.065147099878468,29.352029950806948,25.0,20.81732869699403,0.0,0.0,6977.509992648582,6977.50999264858,3901.2,3076.309992648582,63.83343234745808,0.083,-0.32639492511682594,measured_data_mpc,0.083,3901.2,0.3833864021448343,-0.32639492511682594,0.0,8996.216239316826,optimal_relaxed_modes,0.0016487999819219112,False,,2152.457289482025,-0.32639492511682594
2261,28469,2024-10-24 13:15:00,0.20846215015357988,10.88889673968142,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2014.2386514350796,10.77786966866286,25.674192080910156,25.0,20.81732869699403,2748.965691798132,8952.721153232398,10641.734783962667,10641.734783962665,0.0,10641.734783962667,77.15257718372933,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20846215015357988,-0.32639492511682594,0.0,9000.11049101878,optimal_relaxed_modes,0.0011004999978467822,False,,2152.457289482025,-0.32639492511682594
2262,28470,2024-10-24 13:30:00,0.2264022540823531,10.793275985741058,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1875.9096631035602,10.481795566825298,25.545644062886193,25.0,20.81732869699403,2748.9656979239035,8779.41652683777,10617.871352960785,10617.871352960788,0.0,10617.871352960785,76.9795673089657,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2264022540823531,-0.32639492511682594,0.0,9001.724470125295,optimal_relaxed_modes,0.001283199992030859,False,,2152.457289482025,-0.32639492511682594
2263,28471,2024-10-24 13:45:00,0.27946570323315917,10.510447801767262,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1793.7384408514135,10.207175656180103,25.528591266119186,25.0,20.81732869699403,2748.378893221186,8685.395677159342,10616.675828819963,10616.675828819965,0.0,10616.675828819963,76.97089975894474,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27946570323315917,-0.32639492511682583,0.0,9002.39422952784,optimal_relaxed_modes,0.001209399983054027,False,,2152.457289482024,-0.32639492511682583
2264,28472,2024-10-24 14:00:00,0.3109262468947503,10.34276310405098,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1664.189601527279,9.952476225268672,25.50489620064801,24.925,20.568377694584548,2699.9889399029526,8560.226381783365,10580.026639353973,10580.026639353975,3118.2,7461.826639353973,154.83290276659497,0.083,-0.32639492511682594,measured_data_mpc,0.083,3118.2,0.3109262468947503,-0.32639492511682594,0.0,9009.09420555982,optimal_relaxed_modes,0.0010511000000406057,False,,2152.457289482025,-0.32639492511682594
2265,28473,2024-10-24 14:15:00,0.36055751709652506,10.078228433875521,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1544.0227031568938,9.716249948522949,25.477337608916713,24.85,20.319069091165662,2653.3786275714815,8440.892272812613,10534.127040247571,10534.127040247573,0.0,10534.127040247571,76.3724210417949,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36055751709652506,-0.32639492511682594,0.0,9012.022273945826,optimal_relaxed_modes,0.0010022000060416758,False,,2152.457289482025,-0.32639492511682594
2266,28474,2024-10-24 14:30:00,0.4065888394536184,9.832881485712214,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1432.5672901404519,9.497152647461668,25.552719733984876,24.775,20.069386600049825,2609.6587362253786,8328.960496095657,10491.13260382627,10491.13260382627,0.0,10491.13260382627,76.06071137774046,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4065888394536184,-0.3263949251168261,0.0,9012.996389254957,optimal_relaxed_modes,0.0010710000060498714,False,,2152.4572894820258,-0.3263949251168261
2267,28475,2024-10-24 14:45:00,0.4492819620890161,9.605327142065544,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1329.1788563915882,9.293946211654466,25.51864406689467,24.7,19.819342939494955,2570.207714908684,8228.952464656626,10454.231810811698,10454.231810811696,0.0,10454.231810811698,75.79318062838482,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4492819620890161,-0.32639492511682583,0.0,9013.155062539154,optimal_relaxed_modes,0.0014032000035513192,False,,2152.457289482024,-0.32639492511682583
2268,28476,2024-10-24 15:00:00,0.4888789961085184,9.394274950741597,0.6493984318812164,0.45,0.0,1.0,1.0,0.0,6556.8562712010535,-42.33774748965757,10.174819909791287,32.696461352117915,25.025,19.991404673957007,0.0,0.0,6904.478434095853,6904.478434095852,1996.08,4908.398434095853,101.84926750748896,0.083,0.6493984318812164,measured_data_mpc,0.083,1996.08,0.4888789961085184,0.6493984318812164,0.0,2568.112652432312,optimal_relaxed_modes,0.0011332999856676906,False,,-4282.5493931335095,0.6493984318812164
2269,28477,2024-10-24 15:15:00,0.3502171524798032,10.133342577282649,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6676.454714307461,-44.18896240872447,11.24919128046513,29.382657113046136,25.35,20.160979009153,0.0,0.0,6980.932956280216,6980.932956280215,0.0,6980.932956280216,50.61176393303157,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3502171524798032,-0.32639492511682583,0.0,8995.876674984953,optimal_relaxed_modes,0.0011407000129111111,False,,2152.457289482024,-0.32639492511682583
2270,28478,2024-10-24 15:30:00,0.17207093062537274,11.082861939766763,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2103.977205792307,10.94997458340103,25.723714435787045,25.675,20.32804130111471,2735.4018651767033,9103.97040649405,10633.66576389402,10633.66576389402,0.0,10633.66576389402,77.09407678823165,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17207093062537274,-0.32639492511682594,0.0,8992.774559448524,optimal_relaxed_modes,0.0011097000096924603,False,,2152.457289482025,-0.32639492511682594
2271,28479,2024-10-24 15:45:00,0.19197411812620985,10.976777950387302,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1954.6586205815772,10.64141569657712,25.545402573255416,26.0,20.492554257204127,2739.9732218321033,8859.363812129764,10611.44069207172,10611.44069207172,0.0,10611.44069207172,76.93294501751997,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19197411812620985,-0.32639492511682594,0.0,8991.578456382484,optimal_relaxed_modes,0.002150900021661073,False,,2152.457289482025,-0.32639492511682594
2272,28480,2024-10-24 16:00:00,0.24929153561748751,10.671276115158792,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1869.0278331195098,10.355216197227335,25.524481819284283,25.75,20.5848926090518,2742.3628728838066,8761.369496732643,10613.675336417456,10613.675336417456,696.54,9917.135336417457,205.78055823066225,0.083,-0.32639492511682594,measured_data_mpc,0.083,696.54,0.24929153561748751,-0.32639492511682594,0.0,8997.64157281446,optimal_relaxed_modes,0.0011118000256828964,False,,2152.457289482025,-0.32639492511682594
2273,28481,2024-10-24 16:15:00,0.282078654037728,10.49652077397891,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1734.0284977316196,10.089777750037072,25.514851474929635,25.5,20.669645930330756,2722.766051804278,8623.019527241477,10587.937314374149,10587.937314374149,0.0,10587.937314374149,76.76254552921259,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.282078654037728,-0.32639492511682594,0.0,9000.49187751219,optimal_relaxed_modes,0.0014631000231020153,False,,2152.457289482025,-0.32639492511682594
2274,28482,2024-10-24 16:30:00,0.33380261150055296,10.220832080702053,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1608.8020784721014,9.843593516326095,25.506022833201698,25.25,20.74705570352118,2685.57478271914,8495.973672328428,10542.068954541232,10542.068954541232,0.0,10542.068954541232,76.42999992042394,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33380261150055296,-0.32639492511682594,0.0,9001.622860269297,optimal_relaxed_modes,0.001666500000283122,False,,2152.457289482025,-0.32639492511682594
2275,28483,2024-10-24 16:45:00,0.38177456725978237,9.96514155650536,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1492.6524145371184,9.615263036104835,25.497999958041664,25.0,20.81732869699403,2651.060382131433,8378.411036718482,10499.588269218673,10499.588269218675,0.0,10499.588269218673,76.12201495183538,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.38177456725978237,-0.3263949251168261,0.0,9002.033184799504,optimal_relaxed_modes,0.0015397000242955983,False,,2152.4572894820258,-0.3263949251168261
2276,28484,2024-10-24 17:00:00,0.4262671288179456,9.72799620340035,0.4954222091043758,0.45,0.0,1.0,1.0,0.0,7677.9938833276465,-44.63881014517944,10.496644671173591,30.218510259470552,24.775,20.50694597225844,0.0,0.0,6904.298171376877,6904.298171376881,0.0,6904.298171376877,258.9111814266329,0.15,0.4954222091043758,measured_data_mpc,0.15,0.0,0.4262671288179456,0.4954222091043758,0.0,3589.5604753310936,optimal_relaxed_modes,0.001053699990734458,False,,-3267.1315124655075,0.4954222091043758
2277,28485,2024-10-24 17:15:00,0.2904756814075746,10.451764618097627,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6633.007920731901,-42.941782175462684,11.549158140948396,29.682638999515294,24.55,20.19753897521214,0.0,0.0,6949.856411591412,6949.856411591411,0.0,6949.856411591412,50.386458984037745,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2904756814075746,-0.3263949251168261,0.0,9012.160887401053,optimal_relaxed_modes,0.0010916000173892826,False,,2152.4572894820258,-0.3263949251168261
2278,28486,2024-10-24 17:30:00,0.1002542298227249,11.465644955044876,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2242.2259522334766,11.23067609251154,25.705903117983485,24.325000000000003,19.88913099164057,2723.163925447119,9250.948361726047,10718.926995858736,10718.926995858736,0.0,10718.926995858736,77.71222071997583,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1002542298227249,-0.32639492511682594,0.0,9013.040975204809,optimal_relaxed_modes,0.0012049000069964677,False,,2152.457289482025,-0.32639492511682594
2279,28487,2024-10-24 17:45:00,0.13897768165857183,11.259248956759812,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2083.0790746169646,10.901748877058552,25.54763066917959,24.1,19.581724283477,2714.5653257550493,8991.537038940523,10641.401725551386,10641.401725551392,0.0,10641.401725551386,77.15016251024755,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13897768165857183,-0.3263949251168261,0.0,9013.034091100682,optimal_relaxed_modes,0.0012390000047162175,False,,2152.4572894820258,-0.3263949251168261
2280,28488,2024-10-24 18:00:00,0.20007877423634118,10.933580133320302,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1991.8063746095152,10.596662785913507,25.531596857834963,23.575000000000003,19.71263538596758,2717.9836088505795,8879.996873286766,10615.454988078394,10615.454988078398,0.0,10615.454988078394,398.07956205293976,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.20007877423634118,-0.32639492511682594,0.0,9001.381271529795,optimal_relaxed_modes,0.0015901000006124377,False,,2152.457289482025,-0.32639492511682594
2281,28489,2024-10-24 18:15:00,0.2350296184943377,10.74729213342518,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1847.9194047001176,10.313709336145308,25.53952227449644,23.05,19.814609330512482,2720.889919243495,8726.927151879921,10616.011071935185,10616.011071935185,0.0,10616.011071935185,76.96608027153009,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2350296184943377,-0.32639492511682594,0.0,8993.418954673338,optimal_relaxed_modes,0.0012300999951548874,False,,2152.457289482025,-0.32639492511682594
2282,28490,2024-10-24 18:30:00,0.29016674327469705,10.453411258345865,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1714.4481647824705,10.051282456309675,25.552190700079123,22.525,19.889262447742023,2684.320987708925,8589.167721248154,10571.425338024472,10571.425338024474,0.0,10571.425338024472,76.64283370067743,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29016674327469705,-0.3263949251168261,0.0,8989.921470584708,optimal_relaxed_modes,0.0010433999996166676,False,,2152.4572894820258,-0.3263949251168261
2283,28491,2024-10-24 18:45:00,0.3413039585791069,10.18084990077336,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1590.6398684438818,9.807892087275729,25.567755306431117,22.0,19.938061235148073,2646.5565416412287,8462.977680534765,10526.097434969086,10526.097434969086,0.0,10526.097434969086,76.31420640352587,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3413039585791069,-0.32639492511682594,0.0,8988.44931539395,optimal_relaxed_modes,0.00120900000911206,False,,2152.457289482025,-0.32639492511682594
2284,28492,2024-10-24 19:00:00,0.38873157121913227,9.928060725402025,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1475.808469111165,9.582153093884887,25.57058489583073,22.25,20.016424229206535,2614.9984344501813,8353.99873057318,10484.619998622335,10484.619998622335,0.0,10484.619998622335,471.80789993800505,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.38873157121913227,-0.32639492511682594,0.0,8995.035457419523,optimal_relaxed_modes,0.001218599994899705,False,,2152.457289482025,-0.32639492511682594
2285,28493,2024-10-24 19:15:00,0.43271917947068184,9.693606773421266,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1369.2914737887895,9.37278367267037,25.567996665781358,22.5,20.091810831247738,2584.907267664255,8249.897791357069,10446.529714500124,10446.529714500126,0.0,10446.529714500124,75.7373404301259,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43271917947068184,-0.32639492511682583,0.0,8998.104293888468,optimal_relaxed_modes,0.001123499998357147,False,,2152.457289482024,-0.32639492511682583
2286,28494,2024-10-24 19:30:00,0.4735168392684551,9.476155246699134,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1270.4841033771581,9.178596303267637,25.5632986681299,22.75,20.16418600583388,2556.5685608045173,8151.809062828326,10410.787073884672,10410.787073884669,0.0,10410.787073884672,75.47820628566387,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4735168392684551,-0.32639492511682583,0.0,8999.309605225528,optimal_relaxed_modes,0.0011052000045310706,False,,2152.457289482024,-0.32639492511682583
2287,28495,2024-10-24 19:45:00,0.5113560822875387,9.274472081407419,-0.14593169513855775,0.45,0.0,0.0,1.0,1.0,0.0,-1178.8291438084573,8.9984897704674,25.557801629647155,23.0,20.233490173574136,2530.137033638217,8060.21733587237,10377.527380024581,10377.527380024581,0.0,10377.527380024581,75.23707350517822,0.029,-0.14593169513855775,measured_data_mpc,0.029,0.0,0.5113560822875387,-0.14593169513855775,0.0,7809.6678180550725,optimal_relaxed_modes,0.0010366000060457736,False,,962.3671105027988,-0.14593169513855775
2288,28496,2024-10-24 20:00:00,0.5464515100422743,9.087413451474678,1.0,0.45,0.0,1.0,1.0,0.0,6544.661006479711,-42.233545535990224,9.890157689470257,32.0177204399252,22.725,19.747312467813913,0.0,0.0,6904.965099732938,6904.965099732938,0.0,6904.965099732938,310.72342948798223,0.18,1.0,measured_data_mpc,0.18,0.0,0.5464515100422743,1.0,0.0,262.20325610367945,optimal_relaxed_modes,0.0016974000027403235,False,,-6594.640798142311,1.0
2289,28497,2024-10-24 20:15:00,0.4043113469572952,9.845020520717616,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7663.161207745427,-44.77687467899942,10.939474702612879,29.828004746966695,22.45,19.262825815656285,0.0,0.0,6973.848932311428,6973.848932311427,0.0,6973.848932311428,50.56040475925786,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4043113469572952,-0.3263949251168261,0.0,9013.392128051415,optimal_relaxed_modes,0.0011849000002257526,False,,2152.4572894820258,-0.3263949251168261
2290,28498,2024-10-24 20:30:00,0.2521709726547064,10.655928715750415,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1955.5322484100477,10.659739273256836,25.61067950979934,22.174999999999997,18.78009400747513,2692.090036627959,8892.097314758752,10762.558215034762,10762.558215034762,0.0,10762.558215034762,78.02854705900202,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2521709726547064,-0.32639492511682583,0.0,9014.666700310314,optimal_relaxed_modes,0.0013089000131003559,False,,2152.457289482024,-0.32639492511682583
2291,28499,2024-10-24 20:45:00,0.2489049279887381,10.673336733820026,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1821.8513575149268,10.372230570888965,25.514746995185167,21.9,18.299214950780367,2678.6030930946213,8724.952318375077,10667.183666529118,10667.183666529118,0.0,10667.183666529118,77.33708158233611,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2489049279887381,-0.3263949251168261,0.0,9017.259022130776,optimal_relaxed_modes,0.0016995000187307596,False,,2152.4572894820258,-0.3263949251168261
2292,28500,2024-10-24 21:00:00,0.3001775538336178,10.400053638066817,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1742.0546234235562,10.105557473529325,25.516446366548305,21.674999999999997,18.485959037827037,2652.5891520010946,8621.746573375329,10584.12126856768,10584.12126856768,0.0,10584.12126856768,396.904547571288,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.3001775538336178,-0.32639492511682583,0.0,8998.280021179828,optimal_relaxed_modes,0.0015138000017032027,False,,2152.457289482024,-0.32639492511682583
2293,28501,2024-10-24 21:15:00,0.33072769571484917,10.237221381839854,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1616.2470665977894,9.85822869546764,25.53218757087612,21.45,18.662857567858723,2616.317377548214,8488.897997924272,10532.646289724025,10532.646289724027,0.0,10532.646289724025,76.36168560049919,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33072769571484917,-0.32639492511682594,0.0,8988.250857759895,optimal_relaxed_modes,0.0013231999764684588,False,,2152.457289482025,-0.32639492511682594
2294,28502,2024-10-24 21:30:00,0.3789227342859847,9.980341826255701,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1499.5577061199526,9.62883802348709,25.554011168033195,21.225,18.83023409371154,2583.4333862613994,8367.77606306951,10486.5473840102,10486.5473840102,0.0,10486.5473840102,76.02746853407396,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3789227342859847,-0.32639492511682583,0.0,8984.140508427372,optimal_relaxed_modes,0.0011233999975956976,False,,2152.457289482024,-0.32639492511682583
2295,28503,2024-10-24 21:45:00,0.4236220194432913,9.742094636367257,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1391.3213488588597,9.416082579187378,25.579116212729136,21.0,18.988420758789893,2553.5761594985615,8257.193058701943,10444.993144295478,10444.993144295478,0.0,10444.993144295478,75.72620029614222,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4236220194432913,-0.32639492511682583,0.0,8982.54571417311,optimal_relaxed_modes,0.0010464000224601477,False,,2152.457289482024,-0.32639492511682583
2296,28504,2024-10-24 22:00:00,0.46507956368147196,9.521125925577755,1.0,0.45,0.0,1.0,1.0,0.0,6548.879451632285,-42.28036460024921,10.289665368715628,33.04396137634585,21.0,18.988420758789893,0.0,0.0,6905.185867548375,6905.1858675483745,0.0,6905.185867548375,143.2826067516288,0.083,1.0,measured_data_mpc,0.083,0.0,0.46507956368147196,1.0,0.0,244.51989983601015,optimal_relaxed_modes,0.0012091000098735094,False,,-6594.640798142311,1.0
2297,28505,2024-10-24 22:15:00,0.32866115174589033,10.248236061194405,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6680.623242991208,-44.29535073609271,11.368715571681019,29.498650181534188,21.0,18.988420758789893,0.0,0.0,6984.757192698872,6984.75719269887,0.0,6984.757192698872,50.639489647066824,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.32866115174589033,-0.3263949251168261,0.0,8995.915152343376,optimal_relaxed_modes,0.0010967999987769872,False,,2152.4572894820258,-0.3263949251168261
2298,28506,2024-10-24 22:30:00,0.14966671961613745,11.202276384445987,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2158.9931749115744,11.061671724048153,25.762840868034893,21.0,18.988420758789893,2697.934307969479,9159.269755072313,10665.946668576553,10665.946668576553,0.0,10665.946668576553,77.32811334718001,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14966671961613745,-0.32639492511682583,0.0,8997.678409948268,optimal_relaxed_modes,0.001360700000077486,False,,2152.457289482024,-0.32639492511682583
2299,28507,2024-10-24 22:45:00,0.17088576437970907,11.08917887585615,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2005.7635277031134,10.745010681084894,25.55978883833086,21.0,18.988420758789893,2697.934307969482,8909.171442012901,10629.14812667596,10629.14812667596,0.0,10629.14812667596,77.06132391840072,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.17088576437970907,-0.3263949251168261,0.0,8998.398731906025,optimal_relaxed_modes,0.0012987999944016337,False,,2152.4572894820258,-0.3263949251168261
2300,28508,2024-10-24 23:00:00,0.22970822136900323,10.775655180103213,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1917.8877407643422,10.45129629577387,25.513687161086693,20.8,18.67763584187367,2689.800339385669,8819.916782337474,10649.244517361489,10649.244517361489,0.0,10649.244517361489,220.9718237352509,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.22970822136900323,-0.32639492511682583,0.0,9010.052608265265,optimal_relaxed_modes,0.0013670999906025827,False,,2152.457289482024,-0.32639492511682583
2301,28509,2024-10-24 23:15:00,0.26335625594781137,10.596311155798166,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1779.3514611654743,10.178887561608356,25.551975659856648,20.6,18.367826819678665,2669.0538603467776,8682.369028575777,10638.731901021132,10638.731901021132,0.0,10638.731901021132,77.13080628240321,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.26335625594781137,-0.32639492511682583,0.0,9015.19628108812,optimal_relaxed_modes,0.0011842999956570566,False,,2152.457289482024,-0.32639492511682583
2302,28510,2024-10-24 23:30:00,0.31643840586546756,10.313383296737058,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1650.8441034777973,9.9262410789089,25.501684727101654,20.4,18.059009151960645,2622.8977192709426,8556.667991086473,10597.137058634353,10597.137058634351,0.0,10597.137058634353,76.82924367509906,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31643840586546756,-0.32639492511682594,0.0,9016.964568104337,optimal_relaxed_modes,0.0012575000000651926,False,,2152.457289482025,-0.32639492511682594
2303,28511,2024-10-24 23:45:00,0.3656698508168367,10.05097969514626,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1531.6454037120047,9.691917144933587,25.514401611459864,20.2,17.75120058459679,2578.674594657295,8434.818181073158,10556.408312109943,10556.408312109943,0.0,10556.408312109943,76.5339602627971,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3656698508168367,-0.32639492511682583,0.0,9019.00210156167,optimal_relaxed_modes,0.0015681000077165663,False,,2152.457289482024,-0.32639492511682583
2304,28512,2024-10-25 00:00:00,0.411330310750352,9.807609443700624,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1421.0860938591354,9.474585882111162,25.51077884378579,20.15,17.975506758778547,2542.106843732786,8301.845665507337,10469.46731984728,10469.467319847281,0.0,10469.46731984728,75.90363806889277,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.411330310750352,-0.32639492511682594,0.0,8996.804531240945,optimal_relaxed_modes,0.0012312000035308301,False,,2152.457289482025,-0.32639492511682594
2305,28513,2024-10-25 00:15:00,0.4536794680411762,9.581888435340531,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1318.5285833168132,9.273014100141568,25.52945029689611,20.1,18.196813869596543,2511.8389054694444,8186.777026440458,10422.058108415782,10422.058108415784,0.0,10422.058108415782,75.55992128601443,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4536794680411762,-0.32639492511682583,0.0,8985.356217994078,optimal_relaxed_modes,0.0012249000137671828,False,,2152.457289482024,-0.32639492511682583
2306,28514,2024-10-25 00:30:00,0.4929576424486843,9.372535765748513,-0.32639492511682666,0.45,0.0,0.0,1.0,1.0,0.0,-1223.3947468668237,9.086059702757538,25.55784561550246,20.05,18.4151855784161,2486.086116073446,8086.254381378394,10382.268325639558,10382.26832563956,0.0,10382.268325639558,75.2714453608868,0.029,-0.32639492511682666,measured_data_mpc,0.029,0.0,0.4929576424486843,-0.32639492511682666,0.0,8980.696660703028,optimal_relaxed_modes,0.001196099998196587,False,,2152.4572894820294,-0.32639492511682666
2307,28515,2024-10-25 00:45:00,0.529387549075667,9.178364363426695,1.0,0.45,0.0,1.0,1.0,0.0,6541.795278606675,-42.21205998357617,9.972170524239724,32.31059719320977,20.0,18.630682539811264,0.0,0.0,6904.977283098312,6904.977283098312,0.0,6904.977283098312,50.061085302462764,0.029,1.0,measured_data_mpc,0.029,0.0,0.529387549075667,1.0,0.0,231.8113564372643,optimal_relaxed_modes,0.0010944000096060336,False,,-6594.640798142311,1.0
2308,28516,2024-10-25 01:00:00,0.38892095939815247,9.927051286407847,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7069.516313361064,-48.4448602175165,11.034488287728701,29.30942342782905,20.0,18.630682539811264,0.0,0.0,6976.977983018269,6976.977983018269,0.0,6976.977983018269,50.58309037688245,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.38892095939815247,-0.3263949251168261,0.0,8989.792308788434,optimal_relaxed_modes,0.0012441000144463032,False,,2152.4572894820258,-0.3263949251168261
2309,28517,2024-10-25 01:15:00,0.21417890166579698,10.858426454121302,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2000.9869792572858,10.749228510952786,25.705265098586587,20.0,18.630682539811264,2687.8985206394486,8940.121325401344,10654.947519764357,10654.947519764355,0.0,10654.947519764357,77.2483695182916,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.21417890166579698,-0.32639492511682583,0.0,8994.949889112457,optimal_relaxed_modes,0.0011495999933686107,False,,2152.457289482024,-0.32639492511682583
2310,28518,2024-10-25 01:30:00,0.23147634506397452,10.766231080809016,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1862.8044583137507,10.455233548507515,25.575184219719105,20.0,18.630682539811264,2687.8985258127323,8763.548338671502,10632.155673011592,10632.155673011592,0.0,10632.155673011592,77.08312862933404,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23147634506397452,-0.3263949251168261,0.0,8997.072586242946,optimal_relaxed_modes,0.001205300010042265,False,,2152.4572894820258,-0.3263949251168261
2311,28519,2024-10-25 01:45:00,0.284486939909353,10.483684610283149,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1781.209338550278,10.182541758837026,25.556744571413937,20.0,18.630682539811264,2671.5890182579456,8670.004988876177,10611.833547650109,10611.83354765011,0.0,10611.833547650109,76.9357932204633,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.284486939909353,-0.3263949251168261,0.0,8997.945872148244,optimal_relaxed_modes,0.0012175999872852117,False,,2152.4572894820258,-0.3263949251168261
2312,28520,2024-10-25 02:00:00,0.315726595591546,10.31717724549706,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1652.568139385868,9.929630406015567,25.523550100795287,19.85,18.3993910714547,2628.8778569597034,8549.51980786633,10583.12187017693,10583.12187017693,0.0,10583.12187017693,76.72763355878274,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.315726595591546,-0.3263949251168261,0.0,9009.073386291238,optimal_relaxed_modes,0.0012703000102192163,False,,2152.4572894820258,-0.3263949251168261
2313,28521,2024-10-25 02:15:00,0.36500941926374647,10.054499795324231,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1533.2446694851437,9.695061602018725,25.483333384530326,19.7,18.16866513202476,2587.2970351944227,8432.548642759097,10542.52669112033,10542.52669112033,0.0,10542.52669112033,76.4333185106224,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36500941926374647,-0.3263949251168261,0.0,9014.007653155055,optimal_relaxed_modes,0.0015364999999292195,False,,2152.4572894820258,-0.3263949251168261
2314,28522,2024-10-25 02:30:00,0.41071767358661737,9.81087479978333,0.12711717463989072,0.45,0.0,1.0,1.0,0.0,7581.919049756727,-47.64979867754278,10.584022309684332,28.988554354438495,19.549999999999997,17.938496454040525,0.0,0.0,6904.172277400413,6904.172277400413,0.0,6904.172277400413,50.055249011152995,0.029,0.12711717463989072,measured_data_mpc,0.029,0.0,0.41071767358661737,0.12711717463989072,0.0,6024.9855042246045,optimal_relaxed_modes,0.0013227000017650425,False,,-838.2921060248045,0.12711717463989072
2315,28523,2024-10-25 02:45:00,0.273972252893574,10.53972789207725,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6621.419332732188,-42.84990092132928,11.6262015509108,29.728291277308323,19.4,17.708904658420483,0.0,0.0,6942.604031794271,6942.60403179427,0.0,6942.604031794271,50.333879230508465,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.273972252893574,-0.32639492511682583,0.0,9016.13497311178,optimal_relaxed_modes,0.00113339998642914,False,,2152.457289482024,-0.32639492511682583
2316,28524,2024-10-25 03:00:00,0.0857727119388025,11.542831445366183,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2277.683345348218,11.302674971557519,25.688026861589712,19.299999999999997,17.87203730163553,2666.637266747084,9284.318731372126,10703.900573304376,10703.900573304376,0.0,10703.900573304376,77.60327915645674,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.0857727119388025,-0.3263949251168261,0.0,8996.638593628195,optimal_relaxed_modes,0.001923600008012727,False,,2152.4572894820258,-0.3263949251168261
2317,28525,2024-10-25 03:15:00,0.12538432182829673,11.331701564655178,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2116.015955567213,10.968524944023134,25.529681079758987,19.2,18.03172957566714,2671.1080713358447,9022.428415771574,10629.070896774474,10629.070896774474,0.0,10629.070896774474,77.06076400161494,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12538432182829673,-0.32639492511682594,0.0,8985.819836368697,optimal_relaxed_modes,0.0011787999828811735,False,,2152.457289482025,-0.32639492511682594
2318,28526,2024-10-25 03:30:00,0.18745563244767569,11.000861479053889,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2023.2961638008146,10.658593442418997,25.523758272465837,19.1,18.1880281116778,2675.193021139825,8903.808219879927,10626.70617418758,10626.706174187582,0.0,10626.70617418758,77.04361976285996,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18745563244767569,-0.32639492511682583,0.0,8981.340708050215,optimal_relaxed_modes,0.0010606000141706318,False,,2152.457289482024,-0.32639492511682583
2319,28527,2024-10-25 03:45:00,0.22296152232712063,10.811615085996447,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1877.1295549691986,10.371146862401677,25.543759207238256,19.0,18.341028348549802,2679.487612208884,8747.419793774485,10624.940024614632,10624.940024614632,0.0,10624.940024614632,77.0308151784561,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22296152232712063,-0.32639492511682594,0.0,8979.608629696091,optimal_relaxed_modes,0.001116400002501905,False,,2152.457289482025,-0.32639492511682594
2320,28528,2024-10-25 04:00:00,0.2789742676342022,10.513067153509702,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1741.5437194598205,10.10455358814847,25.54777571742171,18.75,18.26045514987392,2646.265456093359,8618.226603087163,10601.810833894426,10601.81083389443,0.0,10601.810833894426,76.8631285457346,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2789742676342022,-0.32639492511682583,0.0,8989.831606942495,optimal_relaxed_modes,0.0013623000122606754,False,,2152.457289482024,-0.32639492511682583
2321,28529,2024-10-25 04:15:00,0.33092343606115054,10.236178085794068,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1615.7737364801817,9.857298934743651,25.545661103019263,18.5,18.176722798469942,2606.394383454747,8494.931015495487,10557.213590901943,10557.213590901945,0.0,10557.213590901943,76.5397985340391,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33092343606115054,-0.32639492511682594,0.0,8994.647653501668,optimal_relaxed_modes,0.001222899998538196,False,,2152.457289482025,-0.32639492511682594
2322,28530,2024-10-25 04:30:00,0.3791040397178518,9.97937546830385,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1499.1191854765584,9.627976246726902,25.54159065974038,18.25,18.089885388646056,2568.738810657353,8378.78384635695,10514.797520640566,10514.797520640566,0.0,10514.797520640566,76.2322820246441,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3791040397178518,-0.3263949251168261,0.0,8996.593459466687,optimal_relaxed_modes,0.001283199992030859,False,,2152.4572894820258,-0.3263949251168261
2323,28531,2024-10-25 04:45:00,0.4237900011125986,9.74119929406985,0.4367488606611099,0.45,0.0,1.0,1.0,0.0,7591.881473090879,-47.701346163981555,10.519750150148687,28.929035243738756,18.0,17.999998603448258,0.0,0.0,6904.807357808626,6904.807357808623,0.0,6904.807357808626,50.05985334411254,0.029,0.4367488606611099,measured_data_mpc,0.029,0.0,0.4237900011125986,0.4367488606611099,0.0,3964.6962536826304,optimal_relaxed_modes,0.001418200001353398,False,,-2880.201855057927,0.4367488606611099
2324,28532,2024-10-25 05:00:00,0.28604153117528197,10.475398638835747,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6620.280317158788,-42.842294118568624,11.562606670705915,29.66458260737455,18.175,17.908343542475542,0.0,0.0,6941.988802070991,6941.9888020709905,0.0,6941.988802070991,50.32941881501469,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28604153117528197,-0.32639492511682594,0.0,9008.625728226323,optimal_relaxed_modes,0.0010966999980155379,False,,2152.457289482025,-0.32639492511682594
2325,28533,2024-10-25 05:15:00,0.09770111828634877,11.479253039533761,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2248.416656744383,11.243246723101839,25.633552194546148,18.35,17.811983353694718,2664.956821910334,9252.531221632733,10702.238995685046,10702.238995685046,0.0,10702.238995685046,77.59123271871658,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.09770111828634877,-0.3263949251168261,0.0,9013.664805985238,optimal_relaxed_modes,0.001647700002649799,False,,2152.4572894820258,-0.3263949251168261
2326,28534,2024-10-25 05:30:00,0.13660438131746602,11.271898647577906,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2088.829995466945,10.913408202405012,25.52050412582978,18.525,17.710803957975664,2662.1267431606257,8994.94780852957,10649.865032325282,10649.865032325282,0.0,10649.865032325282,77.2115214843583,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13660438131746602,-0.3263949251168261,0.0,9015.472468007683,optimal_relaxed_modes,0.0012135999859310687,False,,2152.4572894820258,-0.3263949251168261
2327,28535,2024-10-25 05:45:00,0.19787475802931537,10.945327539703749,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1997.3044428319274,10.60747509134531,25.517119612492813,18.7,17.60467941465806,2659.3588983106,8898.257515412084,10651.283114204014,10651.283114204014,0.0,10651.283114204014,77.2218025779791,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19787475802931537,-0.32639492511682594,0.0,9015.942291059097,optimal_relaxed_modes,0.0015503000176977366,False,,2152.457289482025,-0.32639492511682594
2328,28536,2024-10-25 06:00:00,0.23292258291440374,10.758522633066228,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1853.0190686545568,10.323736656275374,25.51686046185718,18.525,17.710803957975664,2661.927726941325,8733.650338498659,10636.194767088089,10636.194767088089,94.32,10541.87476708809,76.42859206138866,0.029,-0.3263949251168261,measured_data_mpc,0.029,94.32,0.23292258291440374,-0.3263949251168261,0.0,8996.529096932361,optimal_relaxed_modes,0.0011375000176485628,False,,2152.4572894820258,-0.3263949251168261
2329,28537,2024-10-25 06:15:00,0.2882127307585192,10.463826145057093,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1719.178273940094,10.06058144471429,25.534571321584604,18.35,17.811983353694718,2626.4484682869042,8588.688322157646,10587.493986115918,10587.493986115918,0.0,10587.493986115918,76.75933139934041,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2882127307585192,-0.3263949251168261,0.0,8985.42263076084,optimal_relaxed_modes,0.0012132999836467206,False,,2152.4572894820258,-0.3263949251168261
2330,28538,2024-10-25 06:30:00,0.33949184150000783,10.190508484804958,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1595.0271010738777,9.816515828833483,25.560870814610855,18.175,17.908343542475542,2589.03150174372,8459.377551720823,10537.088987730971,10537.088987730971,0.0,10537.088987730971,76.39389516104954,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33949184150000783,-0.32639492511682594,0.0,8980.785148528059,optimal_relaxed_modes,0.001455199992051348,False,,2152.457289482025,-0.32639492511682594
2331,28539,2024-10-25 06:45:00,0.38705105937734857,9.937017853518732,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.8772724782068,9.590151192557155,25.59126710636784,18.0,17.999998603448258,2555.0739011553123,8341.755862007394,10491.515212567012,10491.515212567012,0.0,10491.515212567012,76.06348529111084,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38705105937734857,-0.32639492511682594,0.0,8978.972919813883,optimal_relaxed_modes,0.0016436000005342066,False,,2152.457289482025,-0.32639492511682594
