step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2332,28540,2024-10-25 07:00:00,0.43116064370331797,9.701913769061315,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1373.0659345956171,9.380202656337675,25.601261983659377,18.25,18.089885388646056,2527.4472021865863,8244.974542366474,10453.939169223162,10453.939169223162,1077.72,9376.219169223163,67.97758897686793,0.029,-0.32639492511682594,measured_data_mpc,0.029,1077.72,0.43116064370331797,-0.32639492511682594,0.0,8989.395994805847,optimal_relaxed_modes,0.0013396000140346587,False,,2152.457289482025,-0.32639492511682594
2333,28541,2024-10-25 07:15:00,0.4720712654193396,9.48386015531492,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1273.9859121111704,9.185478699089757,25.602479595631976,18.5,18.176722798469942,2500.4190518988626,8150.382032911608,10417.403720502272,10417.403720502272,0.0,10417.403720502272,75.52617697364148,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4720712654193396,-0.32639492511682583,0.0,8994.38340627024,optimal_relaxed_modes,0.0012777000083588064,False,,2152.457289482024,-0.32639492511682583
2334,28542,2024-10-25 07:30:00,0.5100151209361805,9.281619405410158,-0.17902281241362533,0.45,0.0,0.0,1.0,1.0,0.0,-1182.078187771009,9.004874742035682,25.600168133869428,18.75,18.26045514987392,2474.666057851601,8060.197326082104,10382.68554560993,10382.68554560993,0.0,10382.68554560993,75.27447020567199,0.029,-0.17902281241362533,measured_data_mpc,0.029,0.0,0.5100151209361805,-0.17902281241362533,0.0,8024.620588808585,optimal_relaxed_modes,0.0010806999925989658,False,,1180.5911425410713,-0.17902281241362533
2335,28543,2024-10-25 07:45:00,0.5452075018518265,9.094044015129764,0.6558744172825084,0.45,0.0,1.0,1.0,0.0,6542.219423164201,-42.215651719468255,9.895615687119644,32.114659257360756,19.0,18.341028348549802,0.0,0.0,6905.4225646879995,6905.422564687998,0.0,6905.4225646879995,50.064313593988,0.029,0.6558744172825084,measured_data_mpc,0.029,0.0,0.5452075018518265,0.6558744172825084,0.0,2519.6924445717964,optimal_relaxed_modes,0.0010677999816834927,False,,-4325.256190669044,0.6558744172825084
2336,28544,2024-10-25 08:00:00,0.40328422965998806,9.850495055912264,-0.048951683134048275,0.45,0.0,1.0,1.0,0.0,7049.770147579653,-48.21077638160863,10.95581071164457,29.221616413540822,19.1,18.216232921164536,0.0,0.0,6974.90204069646,6974.902040696457,2424.54,4550.36204069646,170.63857652611725,0.15,-0.048951683134048275,measured_data_mpc,0.15,2424.54,0.40328422965998806,-0.048951683134048275,0.0,7180.829477923166,optimal_relaxed_modes,0.0013739000132773072,False,,322.8187667335296,-0.048951683134048275
2337,28545,2024-10-25 08:15:00,0.2288473593495495,10.780243574666901,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1964.8406321654313,10.675703519301553,25.59929852292715,19.2,18.088787860062727,2672.7062555874613,8902.37933768238,10683.68342852622,10683.683428526218,0.0,10683.68342852622,77.4567048568151,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2288473593495495,-0.32639492511682583,0.0,9016.339051929288,optimal_relaxed_modes,0.0012538000009953976,False,,2152.457289482024,-0.32639492511682583
2338,28546,2024-10-25 08:30:00,0.24532872844683912,10.692397877378347,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1829.1572869477468,10.387037732362806,25.513844571161613,19.299999999999997,17.9586470487511,2669.0616390279292,8731.191106307091,10647.846453636455,10647.846453636457,0.0,10647.846453636455,77.1968867888643,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24532872844683912,-0.32639492511682594,0.0,9018.480805481273,optimal_relaxed_modes,0.0012595000152941793,False,,2152.457289482025,-0.32639492511682594
2339,28547,2024-10-25 08:45:00,0.29737844695301163,10.414972877740448,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1749.0395766194217,10.11929046300084,25.5109441597514,19.4,17.8257650106712,2645.910491220068,8650.180312885794,10625.191749143958,10625.19174914396,0.0,10625.191749143958,77.0326401812937,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29737844695301163,-0.32639492511682583,0.0,9020.84634639557,optimal_relaxed_modes,0.0013184999988880008,False,,2152.457289482024,-0.32639492511682583
2340,28548,2024-10-25 09:00:00,0.32805164787083047,10.251484716848474,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1622.7262638131947,9.870965304921242,25.51217632498765,19.549999999999997,18.02630579605195,2604.7799338464283,8502.612938073435,10545.440868020625,10545.440868020623,3348.0,7197.440868020625,269.9040325507734,0.15,-0.3263949251168261,measured_data_mpc,0.15,3348.0,0.32805164787083047,-0.3263949251168261,0.0,8996.429397240816,optimal_relaxed_modes,0.0013386000064201653,False,,2152.4572894820258,-0.3263949251168261
2341,28549,2024-10-25 09:15:00,0.37644083043089965,9.993570373803305,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1505.5666962490836,9.640650192035073,25.534350144175004,19.7,18.22731681708939,2569.7703633309757,8373.139487727685,10492.828515657122,10492.828515657124,0.0,10492.828515657122,76.07300673851414,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37644083043089965,-0.3263949251168261,0.0,8983.881661476247,optimal_relaxed_modes,0.0016459999897051603,False,,2152.4572894820258,-0.3263949251168261
2342,28550,2024-10-25 09:30:00,0.4213202201507799,9.754363226596343,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1396.895048131316,9.42703737341913,25.566224081385588,19.85,18.428769432387984,2539.5248983685356,8258.901670211775,10447.659289560108,10447.65928956011,0.0,10447.659289560108,75.74552984931078,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4213202201507799,-0.32639492511682594,0.0,8978.818366707956,optimal_relaxed_modes,0.0011317000025883317,False,,2152.457289482025,-0.32639492511682594
2343,28551,2024-10-25 09:45:00,0.4629448350870296,9.532504028986132,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1296.0892707543103,9.228915815047795,25.602666985390286,20.0,18.630682539811264,2512.7329787215576,8155.583622548678,10407.384518137384,10407.384518137385,0.0,10407.384518137384,75.45353775649603,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4629448350870296,-0.3263949251168261,0.0,8976.925836129056,optimal_relaxed_modes,0.0014917999797035009,False,,2152.4572894820258,-0.3263949251168261
2344,28552,2024-10-25 10:00:00,0.5015508423131702,9.326734010470803,1.0,0.45,0.0,1.0,1.0,0.0,6550.487333475718,-42.29121219795965,10.111789148723249,32.66209664042766,20.5,18.815126878327465,0.0,0.0,6905.436102677794,6905.436102677793,3918.18,2987.2561026777944,112.02210385041728,0.15,1.0,measured_data_mpc,0.15,3918.18,0.5015508423131702,1.0,0.0,242.0551443384711,optimal_relaxed_modes,0.0011344999948050827,False,,-6594.640798142311,1.0
2345,28553,2024-10-25 10:15:00,0.3620350775110996,10.07035303686584,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6673.732487763747,-44.1937564208499,11.187002188292869,29.314294920465063,21.0,18.988418538632516,0.0,0.0,6980.69135875002,6980.691358750018,0.0,6980.69135875002,50.61001235093765,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3620350775110996,-0.3263949251168261,0.0,8995.074328990271,optimal_relaxed_modes,0.0012373999925330281,False,,2152.4572894820258,-0.3263949251168261
2346,28554,2024-10-25 10:30:00,0.18372506919237172,11.020745381204659,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2075.3517850654007,10.89186044273449,25.784465598093302,21.5,19.150191136821302,2702.4716975731644,9070.137302129027,10635.51941450968,10635.51941450968,0.0,10635.51941450968,77.10751575519518,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18372506919237172,-0.32639492511682594,0.0,8997.645526594877,optimal_relaxed_modes,0.0011514000070746988,False,,2152.457289482025,-0.32639492511682594
2347,28555,2024-10-25 10:45:00,0.2029460866440569,10.918297358187177,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1928.0694832959796,10.587519404461847,25.591921860765357,22.0,19.30007464657191,2706.6742894830372,8830.9506550409,10618.531197729988,10618.53119772999,0.0,10618.531197729988,76.98435118354242,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2029460866440569,-0.3263949251168261,0.0,8998.834507220534,optimal_relaxed_modes,0.001527199987322092,False,,2152.4572894820258,-0.3263949251168261
2348,28556,2024-10-25 11:00:00,0.2594799871398658,10.616971668544515,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1843.607369780552,10.305231777376626,25.546336572303687,22.075,19.04701269858203,2700.0538781000123,8746.138466928962,10641.964155537182,10641.964155537184,2991.42,7650.544155537182,158.74879122739654,0.083,-0.32639492511682594,measured_data_mpc,0.083,2991.42,0.2594799871398658,-0.32639492511682594,0.0,9011.151098548458,optimal_relaxed_modes,0.0010437999735586345,False,,2152.457289482025,-0.32639492511682594
2349,28557,2024-10-25 11:15:00,0.2918189556284208,10.444604966500517,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1710.4489710329258,10.04342014682511,25.50274872787957,22.15,18.789237028316574,2659.2548041930095,8614.481722969702,10604.48078767174,10604.480787671742,0.0,10604.48078767174,76.88248571062012,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2918189556284208,-0.3263949251168261,0.0,9016.67029145245,optimal_relaxed_modes,0.0016061000060290098,False,,2152.4572894820258,-0.3263949251168261
2350,28558,2024-10-25 11:30:00,0.34283605491743085,10.172683827290093,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1586.9297726471923,9.800598017194503,25.53276667101649,22.225,18.526634609956336,2614.1239001335953,8490.82406539216,10560.838030443405,10560.838030443409,0.0,10560.838030443405,76.5660757207147,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34283605491743085,-0.32639492511682594,0.0,9018.670611316096,optimal_relaxed_modes,0.0016339999856427312,False,,2152.457289482025,-0.32639492511682594
2351,28559,2024-10-25 11:45:00,0.39015270148961173,9.92048610106037,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1472.3666045584146,9.575386499234698,25.51937900606392,22.3,18.259079491099747,2572.8812459012984,8378.35923980187,10522.821808039727,10522.821808039727,0.0,10522.821808039727,76.29045810828802,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39015270148961173,-0.32639492511682594,0.0,9019.21557739324,optimal_relaxed_modes,0.0013999000075273216,False,,2152.457289482025,-0.32639492511682594
2352,28560,2024-10-25 12:00:00,0.4340375704026264,9.686579749754001,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1366.09780648134,9.366505618999216,25.516782527874575,22.725,18.53358585079637,2538.539547053082,8247.682530768809,10439.130229707911,10439.130229707911,3115.38,7323.750229707911,53.09718916538235,0.029,-0.32639492511682594,measured_data_mpc,0.029,3115.38,0.4340375704026264,-0.32639492511682594,0.0,8997.869004797696,optimal_relaxed_modes,0.0011523000139277428,False,,2152.457289482025,-0.32639492511682594
2353,28561,2024-10-25 12:15:00,0.47473996492355414,9.469635986957456,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1267.520574941089,9.172771356809367,25.53752472858659,23.15,18.80514282192392,2511.1934588657246,8136.500234682861,10394.667704763966,10394.667704763968,0.0,10394.667704763966,75.36134085953876,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47473996492355414,-0.32639492511682594,0.0,8986.365200944263,optimal_relaxed_modes,0.0011064000136684626,False,,2152.457289482025,-0.32639492511682594
2354,28562,2024-10-25 12:30:00,0.512490914924517,9.268423423452324,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1176.0793564727726,8.993086128853495,25.568158396299186,23.575,19.073731835949356,2488.448703655562,8039.828617989024,10357.876268677748,10357.87626867775,0.0,10357.876268677748,75.09460294791367,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.512490914924517,-0.3263949251168261,0.0,8981.743097024457,optimal_relaxed_modes,0.0015166000230237842,False,,2152.4572894820258,-0.3263949251168261
2355,28563,2024-10-25 12:45:00,0.5475043527155057,9.081801800026355,0.7102777210588845,0.45,0.0,1.0,1.0,0.0,6545.901361549735,-42.242522267766574,9.884347832809983,32.132487377887905,24.0,19.339302454257872,0.0,0.0,6905.056815137513,6905.056815137513,0.0,6905.056815137513,50.061661909746974,0.029,0.7102777210588845,measured_data_mpc,0.029,0.0,0.5475043527155057,0.7102777210588845,0.0,2143.60472070744,optimal_relaxed_modes,0.0011184000177308917,False,,-4684.026437306464,0.7102777210588845
2356,28564,2024-10-25 13:00:00,0.40540300388965805,9.839201989268123,0.0012336901842952648,0.45,0.0,1.0,0.0,0.0,7010.0737908377305,0.0,10.928603016592012,29.206870807304586,24.0,19.339302454257872,0.0,0.0,6937.556963078511,6937.55696307851,2184.42,4753.136963078511,98.62759198387911,0.083,0.0012336901842952648,measured_data_mpc,0.083,2184.42,0.40540300388965805,0.0012336901842952648,0.0,6830.869230804696,optimal_relaxed_modes,0.0010410999821033329,False,,-8.135743621621259,0.0012336901842952648
2357,28565,2024-10-25 13:15:00,0.2341323150281397,10.752074760900015,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1952.339470984805,10.650276009493638,25.72370236836818,24.0,19.339302454257872,2707.7738864576763,8891.571445169066,10645.735558671913,10645.735558671911,0.0,10645.735558671913,77.18158280037137,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2341323150281397,-0.32639492511682594,0.0,8996.91935380432,optimal_relaxed_modes,0.0010926999966613948,False,,2152.457289482025,-0.32639492511682594
2358,28566,2024-10-25 13:30:00,0.25011943888278904,10.666863390754735,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1817.5236376035691,10.363459830888228,25.596794937258668,24.0,19.339302454257872,2707.244511408305,8719.105168258437,10625.726350326157,10625.726350326158,0.0,10625.726350326157,77.03651603986464,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.25011943888278904,-0.3263949251168261,0.0,8999.232766879195,optimal_relaxed_modes,0.0017638000135775656,False,,2152.4572894820258,-0.3263949251168261
2359,28567,2024-10-25 13:45:00,0.30183561272580484,10.39121618417146,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1737.9180503967623,10.09742639513335,25.581067337886466,24.0,19.339302454257872,2678.91990798452,8627.881344528983,10590.836104135651,10590.836104135653,0.0,10590.836104135651,76.78356175498348,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30183561272580484,-0.32639492511682594,0.0,9000.244460292804,optimal_relaxed_modes,0.001211199996760115,False,,2152.457289482025,-0.32639492511682594
2360,28568,2024-10-25 14:00:00,0.3323124790773009,10.228774486517986,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1612.4114487958857,9.850690113641663,25.554775695381657,23.725,19.061945882084522,2634.248115005983,8508.58260021295,10562.875632293553,10562.875632293555,2967.84,7595.035632293553,157.59698937009122,0.083,-0.32639492511682594,measured_data_mpc,0.083,2967.84,0.3323124790773009,-0.32639492511682594,0.0,9008.980384300912,optimal_relaxed_modes,0.0011889999732375145,False,,2152.457289482025,-0.32639492511682594
2361,28569,2024-10-25 14:15:00,0.38039198614924125,9.972510713824544,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1496.0011669401579,9.62184704981445,25.523164347395873,23.45,18.785180757178257,2591.0517508830444,8393.785091356529,10522.384298807528,10522.38429880753,0.0,10522.384298807528,76.28728616635459,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.38039198614924125,-0.3263949251168261,0.0,9012.862048922983,optimal_relaxed_modes,0.0015107000072021037,False,,2152.4572894820258,-0.3263949251168261
2362,28570,2024-10-25 14:30:00,0.42498437268011974,9.734833293614962,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1388.0221215757767,9.409597267429815,25.490062639445554,23.174999999999997,18.50899509824929,2550.5379696861914,8285.659949737743,10484.488480083523,10484.488480083524,0.0,10484.488480083523,76.01254148060555,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42498437268011974,-0.32639492511682594,0.0,9014.234040582842,optimal_relaxed_modes,0.0014104000001680106,False,,2152.457289482025,-0.32639492511682594
2363,28571,2024-10-25 14:45:00,0.46634316047175406,9.51439095468555,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1287.8576868134417,9.21273717680966,25.531334107039665,22.9,18.23340114119912,2512.8505010735216,8184.7923639805185,10449.948880240434,10449.948880240432,0.0,10449.948880240434,75.76212938174315,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.46634316047175406,-0.32639492511682583,0.0,9014.562309152232,optimal_relaxed_modes,0.0017873999895527959,False,,2152.457289482024,-0.32639492511682583
2364,28572,2024-10-25 15:00:00,0.5047030861298858,9.309932550927709,1.0,0.45,0.0,1.0,1.0,0.0,6554.332558713977,-42.31908173749247,10.097295225372562,32.52975473330179,23.174999999999997,18.50899509824929,0.0,0.0,6904.670410607623,6904.670410607621,1819.02,5085.650410607623,105.52724602010818,0.083,1.0,measured_data_mpc,0.083,1819.02,0.5047030861298858,1.0,0.0,250.96323716050847,optimal_relaxed_modes,0.0012250000145286322,False,,-6594.640798142311,1.0
2365,28573,2024-10-25 15:15:00,0.364758857412593,10.05583528999088,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6671.718281878866,-44.13248353648112,11.169762705219387,29.298290980720047,23.45,18.785180757178257,0.0,0.0,6979.210618930364,6979.210618930363,0.0,6979.210618930364,50.59927698724514,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.364758857412593,-0.32639492511682594,0.0,8990.449080216838,optimal_relaxed_modes,0.0012920000008307397,False,,2152.457289482025,-0.32639492511682594
2366,28574,2024-10-25 15:30:00,0.18695009225969528,11.003556008255824,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2067.4157947579806,10.875749315056403,25.75539509603107,23.725,19.061945882084522,2699.9966880976012,9063.072655038022,10622.80586301682,10622.80586301682,0.0,10622.80586301682,77.01534250687195,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.18695009225969528,-0.3263949251168261,0.0,8987.475832936856,optimal_relaxed_modes,0.0016685000155121088,False,,2152.4572894820258,-0.3263949251168261
2367,28575,2024-10-25 15:45:00,0.20598784098025735,10.902084807575228,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1920.697475733764,10.572576551020049,25.59037799508146,24.0,19.339302454257872,2707.773876508086,8823.65112278362,10611.249204019043,10611.24920401904,0.0,10611.249204019043,76.93155672913807,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20598784098025735,-0.3263949251168261,0.0,8986.405213783659,optimal_relaxed_modes,0.001135500002419576,False,,2152.4572894820258,-0.3263949251168261
2368,28576,2024-10-25 16:00:00,0.2623047425345185,10.601915722291016,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1836.5592012630127,10.291372887530281,25.570907538715943,23.75,19.26184397108786,2705.7481521070226,8727.434811449031,10630.070312442846,10630.070312442847,631.98,9998.090312442846,207.46037398318907,0.083,-0.32639492511682594,measured_data_mpc,0.083,631.98,0.2623047425345185,-0.32639492511682594,0.0,8994.380886418548,optimal_relaxed_modes,0.001112400001147762,False,,2152.457289482025,-0.32639492511682594
2369,28577,2024-10-25 16:15:00,0.2945195315026521,10.430210897090864,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1703.9112795302242,10.030567607592145,25.562172796745447,23.5,19.181694793516503,2663.0632934515475,8591.554094668601,10582.423026539813,10582.423026539813,0.0,10582.423026539813,76.72256694241365,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2945195315026521,-0.32639492511682594,0.0,8998.098135578273,optimal_relaxed_modes,0.0014390000142157078,False,,2152.457289482025,-0.32639492511682594
2370,28578,2024-10-25 16:30:00,0.34534063273790105,10.159334427506987,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1580.8662642879524,9.788680223949276,25.554522449307814,23.25,19.098900281396862,2621.9426081306183,8466.619244043046,10536.05855238447,10536.058552384471,0.0,10536.05855238447,76.3864245047874,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34534063273790105,-0.32639492511682594,0.0,8999.553579312082,optimal_relaxed_modes,0.0012629999837372452,False,,2152.457289482025,-0.32639492511682594
2371,28579,2024-10-25 16:45:00,0.39247527206499655,9.908106799893568,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1466.7436741925324,9.564333837698161,25.547879242703726,23.0,19.013500321467536,2583.748765624268,8351.033642589047,10493.353656744022,10493.353656744022,0.0,10493.353656744022,76.07681401139416,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39247527206499655,-0.32639492511682594,0.0,9000.06804960706,optimal_relaxed_modes,0.0010850999969989061,False,,2152.457289482025,-0.32639492511682594
2372,28580,2024-10-25 17:00:00,0.4361913791607105,9.675099949073413,0.7304884098264425,0.45,0.0,1.0,1.0,0.0,7675.350255842862,-44.624690188110065,10.447963129376829,30.16928180203998,22.75,18.58297816429659,0.0,0.0,6904.825959673455,6904.825959673453,0.0,6904.825959673455,258.93097348775456,0.15,0.7304884098264425,measured_data_mpc,0.15,0.0,0.4361913791607105,0.7304884098264425,0.0,2038.3137541393403,optimal_relaxed_modes,0.001073999999789521,False,,-4817.308670011558,0.7304884098264425
2373,28581,2024-10-25 17:15:00,0.29960611303672374,10.403099417514262,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6631.393733067214,-42.92970393061211,11.500337488858808,29.632738679774818,22.5,18.15401903407276,0.0,0.0,6949.340900322793,6949.340900322793,0.0,6949.340900322793,50.38272152734025,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29960611303672374,-0.32639492511682594,0.0,9011.495733091313,optimal_relaxed_modes,0.0013737000117544085,False,,2152.457289482025,-0.32639492511682594
2374,28582,2024-10-25 17:30:00,0.10940971015908352,11.416846244852085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2219.758019916789,11.185055076663602,25.64680950978708,22.25,17.726678580120065,2662.570797331422,9224.58820464656,10772.299450237146,10772.299450237146,0.0,10772.299450237146,78.09917101421931,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10940971015908352,-0.32639492511682594,0.0,9012.529859502178,optimal_relaxed_modes,0.0012781000114046037,False,,2152.457289482025,-0.32639492511682594
2375,28583,2024-10-25 17:45:00,0.14759095513342954,11.21334020913882,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2062.208966530697,10.859438424741718,25.539580839191213,22.0,17.301024401912972,2650.6815728062707,8966.831162106808,10681.223898192362,10681.223898192362,0.0,10681.223898192362,77.43887326189463,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14759095513342954,-0.32639492511682594,0.0,9012.577052639072,optimal_relaxed_modes,0.0013340000004973263,False,,2152.457289482025,-0.32639492511682594
2376,28584,2024-10-25 18:00:00,0.20807703541031217,10.890949401263036,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1971.8530603991267,10.55742161949858,25.530172135489156,22.0,17.505766621240983,2656.0129999377987,8855.820065584763,10632.725617908583,10632.725617908582,0.0,10632.725617908583,398.72721067157187,0.15,-0.3263949251168261,measured_data_mpc,0.15,0.0,0.20807703541031217,-0.3263949251168261,0.0,8999.104724905337,optimal_relaxed_modes,0.0010693000222090632,False,,2152.4572894820258,-0.3263949251168261
2377,28585,2024-10-25 18:15:00,0.24267625023503778,10.706535586247249,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1829.4103449783042,10.27731485527697,25.54385663758338,22.0,17.70922063236062,2659.512391357284,8704.718269668245,10626.76568488552,10626.76568488552,0.0,10626.76568488552,77.04405121542003,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24267625023503778,-0.32639492511682594,0.0,8990.546894468735,optimal_relaxed_modes,0.0013328999921213835,False,,2152.457289482025,-0.32639492511682594
2378,28586,2024-10-25 18:30:00,0.29725866818089575,10.415611298595826,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1697.2790594544117,10.017528216599846,25.562039152195595,22.0,17.911388099694523,2622.3899796168967,8568.671003118694,10571.934986019673,10571.934986019673,0.0,10571.934986019673,76.64652864864263,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29725866818089575,-0.3263949251168261,0.0,8986.908458755126,optimal_relaxed_modes,0.0017638000135775656,False,,2152.4572894820258,-0.3263949251168261
2379,28587,2024-10-25 18:45:00,0.3478814056758292,10.14579210774783,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1574.7139374926148,9.776586647104592,25.583006712677403,22.0,18.112282910895697,2588.7918700806704,8443.958065676581,10521.668797271332,10521.668797271333,0.0,10521.668797271332,76.28209878021715,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3478814056758292,-0.3263949251168261,0.0,8985.481086987533,optimal_relaxed_modes,0.0014402999950107187,False,,2152.4572894820258,-0.3263949251168261
2380,28588,2024-10-25 19:00:00,0.39483184793949344,9.8955462504825,-0.24915514329139785,0.45,0.0,0.0,1.0,1.0,0.0,-1461.0378298181543,9.553118419201212,25.589366218368433,21.5,17.959508572978876,2553.084766873662,8337.020979142173,10504.988304630411,10504.988304630413,0.0,10504.988304630411,472.72447370836846,0.18,-0.24915514329139785,measured_data_mpc,0.18,0.0,0.39483184793949344,-0.24915514329139785,0.0,8483.511194133565,optimal_relaxed_modes,0.0013199999812059104,False,,1643.0886730164457,-0.24915514329139785
2381,28589,2024-10-25 19:15:00,0.4383769306154695,9.663450959819547,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1355.5902141430543,9.345855208205997,25.589471725351547,21.0,17.795351084376602,2518.1158543563342,8234.351956792469,10470.654975146115,10470.654975146117,0.0,10470.654975146115,75.91224856980934,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4383769306154695,-0.3263949251168261,0.0,8996.289225908527,optimal_relaxed_modes,0.0013359000149648637,False,,2152.4572894820258,-0.3263949251168261
2382,28590,2024-10-25 19:30:00,0.4787641860212582,9.448186888506694,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1257.775026376944,9.153621399469433,25.587096765764162,20.5,17.6201650763567,2484.8834595818826,8137.352604564387,10438.126130338884,10438.126130338886,0.0,10438.126130338884,75.6764144449569,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4787641860212582,-0.3263949251168261,0.0,8997.581561951221,optimal_relaxed_modes,0.0016021000046748668,False,,2152.4572894820258,-0.3263949251168261
2383,28591,2024-10-25 19:45:00,0.5162227671772542,9.248532650945235,-0.030659197204150068,0.45,0.0,0.0,1.0,1.0,0.0,-1167.0405733743687,8.975326838287147,25.58374119221258,20.0,17.434283374636617,2453.6129600994045,8046.658781361376,10408.43150782336,10408.43150782336,0.0,10408.43150782336,75.46112843171936,0.029,-0.030659197204150068,measured_data_mpc,0.029,0.0,0.5162227671772542,-0.030659197204150068,0.0,7047.729566472812,optimal_relaxed_modes,0.001277000003028661,False,,202.1863927207787,-0.030659197204150068
2384,28592,2024-10-25 20:00:00,0.55096512216443,9.063355898863588,1.0,0.45,0.0,1.0,1.0,0.0,6565.532725511219,-42.39267793585333,9.871641783038921,32.02116894613774,19.85,17.11280034289885,0.0,0.0,6905.237032874524,6905.237032874525,0.0,6905.237032874524,310.73566647935354,0.18,1.0,measured_data_mpc,0.18,0.0,0.55096512216443,1.0,0.0,259.8134672844926,optimal_relaxed_modes,0.0011555000091902912,False,,-6594.640798142311,1.0
2385,28593,2024-10-25 20:15:00,0.40781214773254637,9.826361252585528,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8066.37314449857,-52.286966247406255,11.077272508990765,29.92207613250183,19.7,16.79191536918795,0.0,0.0,6973.884971171991,6973.88497117199,0.0,6973.884971171991,50.56066604099694,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40781214773254637,-0.32639492511682594,0.0,9010.796132812815,optimal_relaxed_modes,0.0014785999956075102,False,,2152.457289482025,-0.32639492511682594
2386,28594,2024-10-25 20:30:00,0.22908100382382393,10.778998249619018,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2018.7399724257953,10.78840521416301,25.61392943058356,19.549999999999997,16.471642678242443,2627.6150423122735,8954.279164069903,10778.276037722,10778.276037722,0.0,10778.276037722,78.1425012734845,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22908100382382393,-0.3263949251168261,0.0,9012.076166012008,optimal_relaxed_modes,0.001211199996760115,False,,2152.4572894820258,-0.3263949251168261
2387,28595,2024-10-25 20:45:00,0.22468215391990987,10.80244411960688,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1880.7290513623757,10.491563525330479,25.53179853791836,19.4,16.15201867148799,2618.764817132982,8780.838964430995,10698.321551904808,10698.321551904808,0.0,10698.321551904808,77.56283125130986,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22468215391990987,-0.32639492511682594,0.0,9012.281897152072,optimal_relaxed_modes,0.001312799984589219,False,,2152.457289482025,-0.32639492511682594
2388,28596,2024-10-25 21:00:00,0.2776191490887925,10.520289935356736,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1798.3458364746161,10.216234437116386,25.531585550815272,19.049999999999997,16.164326855174895,2619.082362764062,8678.297278597991,10670.809715243548,10670.809715243548,0.0,10670.809715243548,400.15536432163304,0.15,-0.3263949251168261,measured_data_mpc,0.15,0.0,0.2776191490887925,-0.3263949251168261,0.0,8996.543949011557,optimal_relaxed_modes,0.0011938000097870827,False,,2152.4572894820258,-0.3263949251168261
2389,28597,2024-10-25 21:15:00,0.30916097119199537,10.352172023546665,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1668.4633405061684,9.960878018589634,25.546087884754566,18.7,16.166372816420942,2583.2907763105063,8541.245133315793,10625.625171464242,10625.625171464242,0.0,10625.625171464242,77.03578249311576,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30916097119199537,-0.3263949251168261,0.0,8987.377483999022,optimal_relaxed_modes,0.001781200000550598,False,,2152.4572894820258,-0.3263949251168261
2390,28598,2024-10-25 21:30:00,0.35892033798282297,10.086954598551554,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1547.9868909223958,9.724044190651998,25.566788626828604,18.35,16.158488078457083,2545.361500740324,8416.143558931313,10577.901437598768,10577.901437598768,0.0,10577.901437598768,76.68978542259107,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35892033798282297,-0.32639492511682583,0.0,8983.486095446184,optimal_relaxed_modes,0.001264999998966232,False,,2152.457289482024,-0.32639492511682583
2391,28599,2024-10-25 21:45:00,0.40507022656655467,9.840975692400264,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1436.245948325083,9.504385417301888,25.590963236513343,18.0,16.14098511270206,2510.5867241202823,8301.862533472231,10534.836746279445,10534.836746279445,0.0,10534.836746279445,76.37756641052599,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.40507022656655467,-0.32639492511682583,0.0,8981.907379950004,optimal_relaxed_modes,0.0012488999927882105,False,,2152.457289482024,-0.32639492511682583
2392,28600,2024-10-25 22:00:00,0.4478729594518519,9.61283712612163,1.0,0.45,0.0,1.0,1.0,0.0,7594.200792997025,-47.743190256160496,10.403986084240877,28.817649606231875,18.0,16.14098511270206,0.0,0.0,6905.313924429457,6905.313924429457,0.0,6905.313924429457,143.28526393191123,0.083,1.0,measured_data_mpc,0.083,0.0,0.4478729594518519,1.0,0.0,243.1305996414776,optimal_relaxed_modes,0.0011372000153642148,False,,-6594.640798142311,1.0
2393,28601,2024-10-25 22:15:00,0.30776298222696014,10.359623304730302,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6674.143253678846,-43.2524339918968,11.454856547034012,29.558399620141014,18.0,16.14098511270206,0.0,0.0,6940.755619375388,6940.755619375387,0.0,6940.755619375388,50.320478240471566,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.30776298222696014,-0.32639492511682583,0.0,8994.1570712365,optimal_relaxed_modes,0.001192099996842444,False,,2152.457289482024,-0.32639492511682583
2394,28602,2024-10-25 22:30:00,0.11804319654733655,11.370829762402696,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2201.5325442279386,11.142591515914068,25.862446265041086,18.0,16.14098511270206,2618.45968494205,9259.662111448564,10712.393204920136,10712.393204920136,0.0,10712.393204920136,77.66485073567098,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.11804319654733655,-0.3263949251168261,0.0,8995.751660853119,optimal_relaxed_modes,0.0014538000104948878,False,,2152.4572894820258,-0.3263949251168261
2395,28603,2024-10-25 22:45:00,0.15455188718054721,11.176238441327683,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2042.7791332761308,10.820049237603886,25.596638163140916,18.0,16.14098511270206,2618.45968494205,8943.952664792907,10674.84119453079,10674.841194530793,0.0,10674.84119453079,77.39259866034824,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15455188718054721,-0.32639492511682594,0.0,8996.383104110468,optimal_relaxed_modes,0.0012594999861903489,False,,2152.457289482025,-0.32639492511682594
2396,28604,2024-10-25 23:00:00,0.21552315251356427,10.851261597102702,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1953.2776351120185,10.520892468179223,25.55654926682598,17.9,15.934278940263903,2613.1311958409306,8850.267047576794,10693.96157201886,10693.96157201886,0.0,10693.96157201886,221.89970261939135,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.21552315251356427,-0.32639492511682594,0.0,9004.931934460268,optimal_relaxed_modes,0.0019452999986242503,False,,2152.457289482025,-0.32639492511682594
2397,28605,2024-10-25 23:15:00,0.24979467808390024,10.668594365812812,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1812.1803733532538,10.243436782552475,25.524622870465883,17.8,15.72791528617493,2607.4373446354134,8708.275567971645,10699.600118824123,10699.600118824119,0.0,10699.600118824123,77.5721008614749,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24979467808390024,-0.32639492511682583,0.0,9008.704379475126,optimal_relaxed_modes,0.0016660000255797058,False,,2152.457289482024,-0.32639492511682583
2398,28606,2024-10-25 23:30:00,0.30386035219277874,10.38042432281249,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1681.2965101930154,9.986106842027814,25.491021155969513,17.700000000000003,15.521918693076872,2586.8482531872532,8576.654795943665,10685.368514050891,10685.368514050891,0.0,10685.368514050891,77.46892172686897,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30386035219277874,-0.3263949251168261,0.0,9010.004865369243,optimal_relaxed_modes,0.0013042000064160675,False,,2152.4572894820258,-0.3263949251168261
2399,28607,2024-10-25 23:45:00,0.3540041651931318,10.113157799520607,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1559.8885583715648,9.747441212291623,25.524939715953785,17.6,15.316277151452898,2548.0298084697606,8454.039576903067,10646.986039896816,10646.98603989682,0.0,10646.986039896816,77.19064878925192,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3540041651931318,-0.32639492511682594,0.0,9010.283807896074,optimal_relaxed_modes,0.0012598000175785273,False,,2152.457289482025,-0.32639492511682594
2400,28608,2024-10-26 00:00:00,0.4005108584551365,9.865277124434122,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1447.2853057720217,9.526084055365992,25.521902103668964,17.200000000000003,15.357768786713237,2509.703369249566,8326.190169261798,10574.637379012936,10574.637379012935,0.0,10574.637379012936,76.66612099784379,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4005108584551365,-0.32639492511682594,0.0,8993.595157171632,optimal_relaxed_modes,0.0014085000148043036,False,,2152.457289482025,-0.32639492511682594
2401,28609,2024-10-26 00:15:00,0.44364459613960516,9.635374302575904,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1342.831776929986,9.320778405156409,25.535477788406414,16.8,15.383912641310506,2475.5604032255087,8212.1661863939,10528.583293293104,10528.583293293108,0.0,10528.583293293104,76.33222887637501,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.44364459613960516,-0.3263949251168261,0.0,8985.763344563242,optimal_relaxed_modes,0.0015472999948542565,False,,2152.4572894820258,-0.3263949251168261
2402,28610,2024-10-26 00:30:00,0.48365035947380436,9.422143584004623,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1245.9388652006248,9.13036073895595,25.556502992177624,16.4,15.395323773448574,2445.1690518573023,8111.0063052123905,10489.329884101087,10489.32988410109,0.0,10489.329884101087,76.04764165973289,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48365035947380436,-0.32639492511682594,0.0,8982.559339312924,optimal_relaxed_modes,0.0012322999828029424,False,,2152.457289482025,-0.32639492511682594
2403,28611,2024-10-26 00:45:00,0.5207551011522233,9.22437531085865,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1156.0604133584181,8.953751576689765,25.580589334367573,16.0,15.392562826057274,2417.4880210531855,8019.233664931944,10454.572089688918,10454.572089688918,0.0,10454.572089688918,75.79564765024466,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5207551011522233,-0.32639492511682583,0.0,8981.260471507107,optimal_relaxed_modes,0.0013634000206366181,False,,2152.457289482024,-0.32639492511682583
2404,28612,2024-10-26 01:00:00,0.5551691352242374,9.040948509254815,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1072.6894421877041,8.789949577112939,25.589020333410026,16.25,15.638246878221466,2396.6891788657085,7943.5819579878935,10396.50770423875,10396.507704238751,0.0,10396.50770423875,75.37468085573093,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5551691352242374,-0.32639492511682583,0.0,8989.26912361652,optimal_relaxed_modes,0.0010611999896354973,False,,2152.457289482024,-0.32639492511682583
2405,28613,2024-10-26 01:15:00,0.5870875686768139,8.870823258952582,1.0,0.45,0.0,1.0,1.0,0.0,6552.687090137899,-42.28019424153006,9.691162381401108,31.63403589159658,16.5,15.883926820933617,0.0,0.0,6905.32256166801,6905.322561668011,0.0,6905.32256166801,50.063588572093074,0.029,1.0,measured_data_mpc,0.029,0.0,0.5870875686768139,1.0,0.0,246.02301902911768,optimal_relaxed_modes,0.0010927999974228442,False,,-6594.640798142311,1.0
2406,28614,2024-10-26 01:30:00,0.44249854048424375,9.64148277921898,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7942.097391525335,-51.38167001859862,10.878197650137425,29.685874398952997,16.75,16.129618798474223,0.0,0.0,6969.811860703995,6969.811860703995,0.0,6969.811860703995,50.53113599010397,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44249854048424375,-0.32639492511682594,0.0,8994.768810325915,optimal_relaxed_modes,0.0011688999948091805,False,,2152.457289482025,-0.32639492511682594
2407,28615,2024-10-26 01:45:00,0.2655655555536733,10.584535588898921,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1928.017747366909,10.602410767965527,25.708049304867632,17.0,16.375307106932095,2624.945153398331,8861.759406034616,10657.22393398141,10657.223933981411,0.0,10657.22393398141,77.26487352136522,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2655655555536733,-0.3263949251168261,0.0,8995.511677307415,optimal_relaxed_modes,0.00167269998928532,False,,2152.4572894820258,-0.3263949251168261
2408,28616,2024-10-26 02:00:00,0.2594456432763345,10.617154721337137,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1795.6186852979345,10.319065104365748,25.558175971068362,17.0,16.16428764107073,2619.1041187790192,8694.015304571936,10689.84053393232,10689.840533932322,0.0,10689.84053393232,77.50134387100933,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2594456432763345,-0.32639492511682594,0.0,9002.022719417932,optimal_relaxed_modes,0.0012956999999005347,False,,2152.457289482025,-0.32639492511682594
2409,28617,2024-10-26 02:15:00,0.3102278389909386,10.346485618178297,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1716.9749122928797,10.056250492171792,25.528306730828486,17.0,15.951846052054904,2601.5613208037717,8609.971655723743,10677.994401407697,10677.994401407697,0.0,10677.994401407697,77.41545941020581,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3102278389909386,-0.32639492511682594,0.0,9004.888746029794,optimal_relaxed_modes,0.0011211000091861933,False,,2152.457289482025,-0.32639492511682594
2410,28618,2024-10-26 02:30:00,0.34033595313013865,10.186009369816361,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1592.9836276877932,9.812498765802614,25.49964811022009,17.0,15.737964831000802,2561.6506402842483,8485.858056954425,10639.57088969371,10639.570889693712,0.0,10639.57088969371,77.1368889502794,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.34033595313013865,-0.32639492511682583,0.0,9005.875791647231,optimal_relaxed_modes,0.001428399991709739,False,,2152.457289482024,-0.32639492511682583
2411,28619,2024-10-26 02:45:00,0.3878338057696861,9.932845815247573,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1477.9813126189752,9.58642287776464,25.471877973196886,17.0,15.522632556716678,2524.2671564208736,8369.1264388748,10603.356456128306,10603.356456128307,0.0,10603.356456128306,76.87433430693022,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3878338057696861,-0.32639492511682594,0.0,9006.087002330305,optimal_relaxed_modes,0.0013029999972786754,False,,2152.457289482025,-0.32639492511682594
2412,28620,2024-10-26 03:00:00,0.4318868871697225,9.698042891385379,0.6285320359530492,0.45,0.0,1.0,1.0,0.0,7681.580970622111,-44.65889829089462,10.469894308920548,30.17330796225735,16.75,15.496819267283957,0.0,0.0,6904.076402296312,6904.076402296313,0.0,6904.076402296312,50.05455391664827,0.029,0.6285320359530492,measured_data_mpc,0.029,0.0,0.4318868871697225,0.6285320359530492,0.0,2696.15475802126,optimal_relaxed_modes,0.001496000011684373,False,,-4144.943007235428,0.6285320359530492
2413,28621,2024-10-26 03:15:00,0.2954983419131534,10.424993837602893,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6678.830977889013,-43.36413855251629,11.535744906461144,29.63096402527366,16.5,15.466471309453848,0.0,0.0,6949.493968775434,6949.493968775433,0.0,6949.493968775434,50.3838312736219,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2954983419131534,-0.32639492511682594,0.0,8987.671211800951,optimal_relaxed_modes,0.0015918000135570765,False,,2152.457289482025,-0.32639492511682594
2414,28622,2024-10-26 03:30:00,0.10599443272823991,11.435049673558481,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2236.0262791314667,11.218086788436178,25.715782457262737,16.25,15.431693784279723,2598.899847644787,9237.37689313755,10739.358642602469,10739.358642602469,0.0,10739.358642602469,77.8603501588679,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.10599443272823991,-0.3263949251168261,0.0,8985.265536943782,optimal_relaxed_modes,0.0011400000075809658,False,,2152.4572894820258,-0.3263949251168261
2415,28623,2024-10-26 03:45:00,0.14135462292437725,11.24657985981307,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2077.321529167401,10.890076547741668,25.530422588305985,16.0,15.392562826057274,2597.8237308284633,8977.593843686405,10695.221197509301,10695.221197509303,0.0,10695.221197509301,77.54035368194243,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14135462292437725,-0.3263949251168261,0.0,8984.296230699922,optimal_relaxed_modes,0.001805800013244152,False,,2152.4572894820258,-0.3263949251168261
2416,28624,2024-10-26 04:00:00,0.20228531512613843,10.921819270377682,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1986.3016706942508,10.585836569104512,25.508512366767345,16.0,15.545666815053494,2601.753222894064,8873.446422086354,10674.440398536182,10674.440398536182,0.0,10674.440398536182,77.38969288938732,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20228531512613843,-0.32639492511682594,0.0,8990.289543036159,optimal_relaxed_modes,0.0014165999891702086,False,,2152.457289482025,-0.32639492511682594
2417,28625,2024-10-26 04:15:00,0.23713918003628964,10.736048170406576,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1842.812750913368,10.303667545908926,25.49984249896455,16.0,15.697932098933265,2605.948127570612,8725.861518130454,10670.252314491541,10670.252314491541,0.0,10670.252314491541,77.35932928006368,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23713918003628964,-0.3263949251168261,0.0,8993.170335843519,optimal_relaxed_modes,0.0011706000077538192,False,,2152.4572894820258,-0.3263949251168261
2418,28626,2024-10-26 04:30:00,0.29212341887833554,10.442982177378472,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1709.71056403089,10.041967447013844,25.49266705781633,16.0,15.84937285471014,2594.233760284066,8590.610636267538,10646.22166111801,10646.221661118007,0.0,10646.22166111801,77.18510704310557,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29212341887833554,-0.3263949251168261,0.0,8994.398478845866,optimal_relaxed_modes,0.0012560999894049019,False,,2152.4572894820258,-0.3263949251168261
2419,28627,2024-10-26 04:45:00,0.3431189378033779,10.171176061507996,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1586.2442507711362,9.799250270039233,25.48665967827517,16.0,15.999996802540622,2558.2333055816903,8465.639774446534,10591.24009871816,10591.240098718157,0.0,10591.24009871816,76.78649071570668,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3431189378033779,-0.32639492511682583,0.0,8994.945638935718,optimal_relaxed_modes,0.001521300000604242,False,,2152.457289482024,-0.32639492511682583
2420,28628,2024-10-26 05:00:00,0.39041528403261394,9.919086536106168,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1471.7302118849484,9.574134563088876,25.471390075269397,16.175,15.922355920950425,2524.136001592533,8355.203750876772,10567.84152966329,10567.841529663292,0.0,10567.84152966329,76.61685109005886,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39041528403261394,-0.3263949251168261,0.0,9000.305992414967,optimal_relaxed_modes,0.0018628000107128173,False,,2152.4572894820258,-0.3263949251168261
2421,28629,2024-10-26 05:15:00,0.43428133037544947,9.685280509098854,0.6852469159465109,0.45,0.0,1.0,1.0,0.0,7672.09075527441,-44.640273510349424,10.458237271483393,30.145079277491895,16.35,15.840085905830746,0.0,0.0,6904.097550120545,6904.097550120546,0.0,6904.097550120545,50.05470723837395,0.029,0.6852469159465109,measured_data_mpc,0.029,0.0,0.43428133037544947,0.6852469159465109,0.0,2331.2887894487453,optimal_relaxed_modes,0.0011599999852478504,False,,-4518.957268702055,0.6852469159465109
2422,28630,2024-10-26 05:30:00,0.29767491113855643,10.413392723631494,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6683.757947419245,-43.39953860631261,11.524258838473452,29.617525144739677,16.525,15.753086398758612,0.0,0.0,6949.266820184145,6949.266820184145,0.0,6949.266820184145,50.38218444633505,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29767491113855643,-0.32639492511682583,0.0,9003.568296614725,optimal_relaxed_modes,0.001466700021410361,False,,2152.457289482024,-0.32639492511682583
2423,28631,2024-10-26 05:45:00,0.10816324292486273,11.423489915210482,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2230.7381782969674,11.207348862999043,25.69880829318324,16.7,15.66123319996562,2605.218334506948,9232.440013113799,10747.314934781394,10747.314934781394,0.0,10747.314934781394,77.91803327716511,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.10816324292486273,-0.32639492511682583,0.0,9003.79917976947,optimal_relaxed_modes,0.0012607999960891902,False,,2152.457289482024,-0.32639492511682583
2424,28632,2024-10-26 06:00:00,0.14338186578052892,11.23577465538978,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2072.4076910991444,10.880114626729604,25.536019335772576,16.525,15.753086398758612,2607.7497339699203,8976.853785533773,10675.01765198933,10675.01765198933,23.28,10651.73765198933,77.22509797692264,0.029,-0.32639492511682594,measured_data_mpc,0.029,23.28,0.14338186578052892,-0.32639492511682594,0.0,8993.550332678922,optimal_relaxed_modes,0.0015498999855481088,False,,2152.457289482025,-0.32639492511682594
