step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2425,28633,2024-10-26 06:15:00,0.2041685006861192,10.911781891342985,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1981.6038030857278,10.576597619153404,25.51977110824986,16.35,15.840085905830746,2609.9880628766177,8865.855002203882,10672.543065916636,10672.543065916636,0.0,10672.543065916636,77.37593722789562,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2041685006861192,-0.32639492511682594,0.0,8988.777387819895,optimal_relaxed_modes,0.0012632999860215932,False,,2152.457289482025,-0.32639492511682594
2426,28634,2024-10-26 06:30:00,0.23893953618347075,10.726452272142101,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1838.4551201499282,10.295099304318676,25.524523037529836,16.175,15.922355920950425,2612.2670338483026,8714.935175860957,10670.707230020762,10670.707230020762,0.0,10670.707230020762,77.36262741765053,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23893953618347075,-0.32639492511682594,0.0,8986.870500633104,optimal_relaxed_modes,0.0011871999886352569,False,,2152.457289482025,-0.32639492511682594
2427,28635,2024-10-26 06:45:00,0.2937930974621026,10.434082790526993,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1705.6687526180192,10.034021776189823,25.5332786886592,16.0,15.999996802540622,2592.4063123108112,8578.527912185791,10641.071427076919,10641.071427076919,0.0,10641.071427076919,77.14776784630766,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2937930974621026,-0.32639492511682594,0.0,8986.150749030403,optimal_relaxed_modes,0.0011682999902404845,False,,2152.457289482025,-0.32639492511682594
2428,28636,2024-10-26 07:00:00,0.34466735236876095,10.162923011874504,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1582.495732786987,9.791882637621207,25.534207598498874,16.25,16.24999612693929,2559.1718434080203,8458.60467258928,10572.208846435859,10572.208846435862,600.3,9971.90884643586,72.29633913665998,0.029,-0.3263949251168261,measured_data_mpc,0.029,600.3,0.34466735236876095,-0.3263949251168261,0.0,8991.170680839463,optimal_relaxed_modes,0.0016721000138204545,False,,2152.4572894820258,-0.3263949251168261
2429,28637,2024-10-26 07:15:00,0.39185112356605734,9.911433511392914,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1468.2544587405184,9.56730318008422,25.532183383503373,16.5,16.499995458147485,2528.4087304680534,8345.573746111117,10519.297896491653,10519.297896491653,0.0,10519.297896491653,76.26490974956448,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39185112356605734,-0.32639492511682594,0.0,8993.650180223756,optimal_relaxed_modes,0.0012703999818768352,False,,2152.457289482025,-0.32639492511682594
2430,28638,2024-10-26 07:30:00,0.4356126894713876,9.678184365117504,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1362.283434029796,9.359008989421561,25.528996479580673,16.75,16.74999645537823,2500.126011821187,8239.94236882192,10470.899534463537,10470.899534463537,0.0,10470.899534463537,75.91402162486065,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4356126894713876,-0.3263949251168261,0.0,8994.787385354357,optimal_relaxed_modes,0.0012100000167265534,False,,2152.4572894820258,-0.3263949251168261
2431,28639,2024-10-26 07:45:00,0.476200808132422,9.46184969265419,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1263.9825561137175,9.165818840018659,25.52532704579276,17.0,16.999999233248854,2474.3138222483963,8141.68665472449,10426.49234499636,10426.492344996363,0.0,10426.49234499636,75.59206950122362,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.476200808132422,-0.32639492511682594,0.0,8995.38092228072,optimal_relaxed_modes,0.0011615999974310398,False,,2152.457289482025,-0.32639492511682594
2432,28640,2024-10-26 08:00:00,0.5138457292297974,9.26120226320518,1.0,0.45,0.0,1.0,1.0,0.0,6559.391130271915,-42.34644133632701,10.051703299438131,32.37966940788114,17.3,16.986994581836072,0.0,0.0,6904.658787530903,6904.658787530902,992.7,5911.9587875309035,221.69845453240887,0.15,1.0,measured_data_mpc,0.15,992.7,0.5138457292297974,1.0,0.0,254.4889688607036,optimal_relaxed_modes,0.0012694000033661723,False,,-6594.640798142311,1.0
2433,28641,2024-10-26 08:15:00,0.3740222052808385,10.00646164585313,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7074.0962453888,-48.53200839653255,11.182629124301542,29.270971974199583,17.6,16.96551007553394,0.0,0.0,6977.760090127325,6977.760090127325,0.0,6977.760090127325,50.58876065342311,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3740222052808385,-0.32639492511682594,0.0,9004.454415082737,optimal_relaxed_modes,0.0017898999794851989,False,,2152.457289482025,-0.32639492511682594
2434,28642,2024-10-26 08:30:00,0.2024146006468104,10.9211301785525,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2073.042233886979,10.88716115765724,25.636455263632957,17.9,16.935276885422294,2640.49205693203,9065.00221875429,10695.12917098835,10695.129170988348,0.0,10695.12917098835,77.53968648966554,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2024146006468104,-0.32639492511682594,0.0,9005.593168124533,optimal_relaxed_modes,0.0013228000025264919,False,,2152.457289482025,-0.32639492511682594
2435,28643,2024-10-26 08:45:00,0.20383319634168526,10.913569063498818,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1925.916789110663,10.583155546341345,25.498012384456132,18.2,16.896006197420085,2639.399587098202,8827.645759689105,10659.707207723774,10659.707207723777,0.0,10659.707207723774,77.28287725599736,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20383319634168526,-0.32639492511682594,0.0,9010.060457627653,optimal_relaxed_modes,0.0023489999875891954,False,,2152.457289482025,-0.32639492511682594
2436,28644,2024-10-26 09:00:00,0.26030484530476966,10.612575174525578,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1841.5480949563007,10.301180580214329,25.488735075778227,18.65,17.329618034215475,2650.6680096462887,8723.764892780648,10619.923799644681,10619.923799644677,1955.16,8664.763799644681,324.9286424866755,0.15,-0.32639492511682594,measured_data_mpc,0.15,1955.16,0.26030484530476966,-0.32639492511682594,0.0,8996.932217698475,optimal_relaxed_modes,0.0012899000139441341,False,,2152.457289482025,-0.32639492511682594
2437,28645,2024-10-26 09:15:00,0.2926079923217231,10.440399400925216,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1708.5372238754476,10.039660423411602,25.496728124225502,19.1,17.763268044505935,2623.6007627719996,8584.452835103373,10565.556039895257,10565.556039895258,0.0,10565.556039895257,76.60028128924061,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2926079923217231,-0.32639492511682594,0.0,8990.849260536233,optimal_relaxed_modes,0.0011235999991185963,False,,2152.457289482025,-0.32639492511682594
2438,28646,2024-10-26 09:30:00,0.34356844353051424,10.16878019598236,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1585.155790588694,9.797110757641564,25.5082996752019,19.55,18.196949771455365,2594.7849074383853,8458.21188190632,10511.29414024405,10511.29414024405,0.0,10511.29414024405,76.20688251676937,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34356844353051424,-0.3263949251168261,0.0,8988.652693453154,optimal_relaxed_modes,0.0011019999801646918,False,,2152.4572894820258,-0.3263949251168261
2439,28647,2024-10-26 09:45:00,0.39083221028921816,9.916864319158467,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1470.7209609814001,9.5721511004886,25.52195502426115,20.0,18.630682539811264,2569.855471727865,8342.283771067076,10463.51219081357,10463.51219081357,0.0,10463.51219081357,75.86046338339838,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39083221028921816,-0.32639492511682594,0.0,8988.052650565767,optimal_relaxed_modes,0.0017835999897215515,False,,2152.457289482025,-0.32639492511682594
2440,28648,2024-10-26 10:00:00,0.4346679173634327,9.683220000452904,0.6944036312020946,0.45,0.0,1.0,1.0,0.0,7676.952675169314,-44.61004720244956,10.454718091831182,30.174480758701197,20.5,18.9645966242892,0.0,0.0,6904.589669327702,6904.589669327702,2013.12,4891.469669327702,183.43011259978883,0.15,0.6944036312020946,measured_data_mpc,0.15,2013.12,0.4346679173634327,0.6944036312020946,0.0,2262.2128863624225,optimal_relaxed_modes,0.0012792999914381653,False,,-4579.3425167035,0.6944036312020946
2441,28649,2024-10-26 10:15:00,0.2983405747520984,10.409844736571316,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6630.238750338271,-42.92142527406331,11.5071399412659,29.6365431258421,21.0,19.29384502999986,0.0,0.0,6949.441870278804,6949.441870278803,0.0,6949.441870278804,50.383453559521335,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2983405747520984,-0.32639492511682583,0.0,8997.062285947875,optimal_relaxed_modes,0.0010949000134132802,False,,2152.457289482024,-0.32639492511682583
2442,28650,2024-10-26 10:30:00,0.10813076995289538,11.423662996151068,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2222.8897236826415,11.191414120042426,25.69564000518417,21.5,19.618354850933375,2715.5907634479536,9228.504782239816,10618.726709607545,10618.726709607545,0.0,10618.726709607545,76.9857686446547,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.10813076995289538,-0.32639492511682583,0.0,8998.57010976797,optimal_relaxed_modes,0.001347199984593317,False,,2152.457289482024,-0.32639492511682583
2443,28651,2024-10-26 10:45:00,0.14639040441460063,11.219739144470179,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2062.5294707701537,10.865323335619541,25.462495519348668,22.0,19.938061235148073,2724.530731704352,8956.526931721077,10605.606833354093,10605.606833354093,0.0,10605.606833354093,76.89064954181718,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14639040441460063,-0.32639492511682594,0.0,8999.442472036928,optimal_relaxed_modes,0.001486499997554347,False,,2152.457289482025,-0.32639492511682594
2444,28652,2024-10-26 11:00:00,0.20795540621491737,10.89159768487449,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1974.6275885120647,10.562876368050995,25.43537407280887,22.275,19.816353735277417,2721.3580463809076,8866.766816387353,10626.959865763132,10626.959865763134,1826.28,8800.679865763132,182.61410721458498,0.083,-0.3263949251168261,measured_data_mpc,0.083,1826.28,0.20795540621491737,-0.3263949251168261,0.0,9004.793364551802,optimal_relaxed_modes,0.0013657000090461224,False,,2152.4572894820258,-0.3263949251168261
2445,28653,2024-10-26 11:15:00,0.24161299880359774,10.712202716376824,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1831.9822439820741,10.28236993927348,25.560834686334672,22.55,19.683881150212372,2717.6732884042144,8724.430921858593,10628.442761255043,10628.442761255043,0.0,10628.442761255043,77.05621001909907,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24161299880359774,-0.32639492511682583,0.0,9007.276816214762,optimal_relaxed_modes,0.0011423999967519194,False,,2152.457289482024,-0.32639492511682583
2446,28654,2024-10-26 11:30:00,0.29627322572890086,10.420863706864958,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1699.664011240736,10.022217313193105,25.529587397461814,22.825000000000003,19.54024590033211,2676.200358815974,8598.041208522762,10586.775205267371,10586.775205267377,0.0,10586.775205267371,76.75412023818845,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29627322572890086,-0.3263949251168261,0.0,9008.266068067733,optimal_relaxed_modes,0.0012263999960850924,False,,2152.4572894820258,-0.3263949251168261
2447,28655,2024-10-26 11:45:00,0.3469677483089965,10.150661901513049,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1576.9260355199503,9.78093426509436,25.502227914283306,23.1,19.385007051441654,2632.21908296732,8472.013937168345,10540.328134476178,10540.328134476178,0.0,10540.328134476178,76.4173789749523,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3469677483089965,-0.3263949251168261,0.0,9008.61643164681,optimal_relaxed_modes,0.001561200013384223,False,,2152.4572894820258,-0.3263949251168261
2448,28656,2024-10-26 12:00:00,0.39398452811007556,9.900062465173297,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1463.0883521264946,9.557147401162052,25.49794859976347,23.825000000000003,19.83185580459408,2605.7683158626132,8346.330348838852,10462.956605855017,10462.956605855019,3129.72,7333.236605855018,53.16596539244888,0.029,-0.32639492511682583,measured_data_mpc,0.029,3129.72,0.39398452811007556,-0.32639492511682583,0.0,8999.151291240065,optimal_relaxed_modes,0.00171870001940988,False,,2152.457289482024,-0.32639492511682583
2449,28657,2024-10-26 12:15:00,0.4375915082378896,9.667637261092048,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1357.4905568931995,9.349588222152267,25.503322047707346,24.55,20.269009254520657,2585.4991603797034,8235.411023816981,10424.24076067212,10424.240760672117,0.0,10424.24076067212,75.57574551487288,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4375915082378896,-0.32639492511682594,0.0,8994.923611370965,optimal_relaxed_modes,0.0014607000048272312,False,,2152.457289482025,-0.32639492511682594
2450,28658,2024-10-26 12:30:00,0.4780363921237522,9.4520660299804,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1259.5359967169732,9.157080131438635,25.512578634831595,25.275,20.696270048597206,2568.895877581372,8135.297787416444,10392.37661197827,10392.376611978272,0.0,10392.37661197827,75.34473043684247,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4780363921237522,-0.32639492511682583,0.0,8993.423585174864,optimal_relaxed_modes,0.0012752000184264034,False,,2152.457289482024,-0.32639492511682583
2451,28659,2024-10-26 12:45:00,0.5155484421240478,9.252126803478825,-0.04663128807593212,0.45,0.0,0.0,1.0,1.0,0.0,-1168.6724194239719,8.978531665943152,25.523384118481463,26.0,21.113384998134013,2555.1614686576027,8043.604642659656,10365.179294351332,10365.179294351332,0.0,10365.179294351332,75.14754988404717,0.029,-0.04663128807593212,measured_data_mpc,0.029,0.0,0.5155484421240478,-0.04663128807593212,0.0,7148.100439579827,optimal_relaxed_modes,0.0011209000076632947,False,,307.51659481546903,-0.04663128807593212
2452,28660,2024-10-26 13:00:00,0.550340321558244,9.06668608609456,1.0,0.45,0.0,1.0,1.0,0.0,6548.835635307548,-42.263823133003726,9.871319535517328,31.99423156513005,26.0,21.113384998134013,0.0,0.0,6904.5794992717,6904.579499271699,3143.58,3760.9994992717,78.04073960988778,0.083,1.0,measured_data_mpc,0.083,3143.58,0.550340321558244,1.0,0.0,250.75622622642732,optimal_relaxed_modes,0.001120700006140396,False,,-6594.640798142311,1.0
2453,28661,2024-10-26 13:15:00,0.4078510405147161,9.826153954056563,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7669.057603457968,-44.77585467575828,10.920583260412256,29.819030742493425,26.0,21.113384998134013,0.0,0.0,6973.528487404758,6973.5284874047575,0.0,6973.528487404758,50.5580815336845,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4078510405147161,-0.32639492511682594,0.0,9000.148918654577,optimal_relaxed_modes,0.0014730999828316271,False,,2152.457289482025,-0.32639492511682594
2454,28662,2024-10-26 13:30:00,0.2557561029794405,10.636819971119582,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1946.8594117884356,10.642085400983639,25.608662430696793,26.0,21.113384998134013,2757.118605123979,8885.534126100372,10657.040216218837,10657.040216218838,0.0,10657.040216218837,77.26354156758657,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2557561029794405,-0.32639492511682594,0.0,9001.110015091035,optimal_relaxed_modes,0.0014127999893389642,False,,2152.457289482025,-0.32639492511682594
2455,28663,2024-10-26 13:45:00,0.25222846196543985,10.655622297724205,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1813.7731711648069,10.355858158747749,25.47036335900361,26.0,21.113384998134013,2757.118605123982,8716.054398917851,10616.486812427336,10616.486812427338,0.0,10616.486812427336,76.96952939009819,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25222846196543985,-0.32639492511682594,0.0,9001.518466354712,optimal_relaxed_modes,0.0011953999928664416,False,,2152.457289482025,-0.32639492511682594
2456,28664,2024-10-26 14:00:00,0.3032725101770947,10.383557520756085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1734.3307782083532,10.090370886981331,25.45214997451646,25.925,20.932123074122543,2734.6161379377745,8626.220086973493,10603.864210904176,10603.864210904176,2506.08,8097.784210904176,168.02902237626165,0.083,-0.32639492511682594,measured_data_mpc,0.083,2506.08,0.3032725101770947,-0.32639492511682594,0.0,9002.92338243707,optimal_relaxed_modes,0.0011240000021643937,False,,2152.457289482025,-0.32639492511682594
2457,28665,2024-10-26 14:15:00,0.3336868060850675,10.22144932356659,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1609.0812771821027,9.84414101555223,25.437163232007563,25.85,20.750833621048457,2687.5451466855784,8499.67921564153,10555.298886247248,10555.298886247248,0.0,10555.298886247248,76.52591692529255,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3336868060850675,-0.3263949251168261,0.0,9003.493964621797,optimal_relaxed_modes,0.0014811999863013625,False,,2152.4572894820258,-0.3263949251168261
2458,28666,2024-10-26 14:30:00,0.381667619467354,9.965711588239003,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1492.9100105797913,9.61576796304915,25.567367948341225,25.775,20.569525219061138,2643.4696492020375,8381.42480457945,10509.605198464704,10509.605198464706,0.0,10509.605198464704,76.19463768886911,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.381667619467354,-0.3263949251168261,0.0,9003.63703053683,optimal_relaxed_modes,0.0012601999915204942,False,,2152.4572894820258,-0.3263949251168261
2459,28667,2024-10-26 14:45:00,0.426168452261975,9.728522149443673,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1385.1539429357429,9.403960844982567,25.547483769000696,25.7,20.38819521632431,2604.4024704913095,8277.94109428632,10471.242170239033,10471.242170239031,0.0,10471.242170239033,75.916505734233,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.426168452261975,-0.32639492511682594,0.0,9003.596383361564,optimal_relaxed_modes,0.0013094999885652214,False,,2152.457289482025,-0.32639492511682594
2460,28668,2024-10-26 15:00:00,0.46744165539609883,9.508535976738793,0.14163270038426104,0.45,0.0,1.0,1.0,0.0,6555.818684847315,-42.33081304598853,10.279290504027198,32.96822516406831,25.775,20.569525219061138,0.0,0.0,6904.788846585127,6904.788846585126,1343.94,5560.848846585128,115.3876135666414,0.083,0.14163270038426104,measured_data_mpc,0.083,1343.94,0.46744165539609883,0.14163270038426104,0.0,5914.539091617845,optimal_relaxed_modes,0.0012162000057287514,False,,-934.016784305114,0.14163270038426104
2461,28669,2024-10-26 15:15:00,0.3306158216859764,10.237817670413746,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6681.999652444073,-44.27822450186138,11.35710993203802,29.49306737408337,25.85,20.750833621048457,0.0,0.0,6983.8302996735965,6983.830299673596,0.0,6983.8302996735965,50.63276967263358,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3306158216859764,-0.3263949251168261,0.0,8999.849519767016,optimal_relaxed_modes,0.0012755999923683703,False,,2152.4572894820258,-0.3263949251168261
2462,28670,2024-10-26 15:30:00,0.15185054735424572,11.19063658260187,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2153.650582538958,11.050824338620547,25.708091317707673,25.925,20.932123074122543,2752.1324297650467,9157.383074787323,10633.206870294664,10633.206870294664,0.0,10633.206870294664,77.09074980963632,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15185054735424572,-0.32639492511682594,0.0,8999.421979726405,optimal_relaxed_modes,0.0011778000043705106,False,,2152.457289482025,-0.32639492511682594
2463,28671,2024-10-26 15:45:00,0.17293371057094808,11.078263322656847,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2000.799712770301,10.734948049646132,25.50373810684388,26.0,21.113384998134013,2757.1185946760074,8906.489384639179,10609.427483374593,10609.427483374595,0.0,10609.427483374593,76.91834925446581,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.17293371057094808,-0.3263949251168261,0.0,8999.292668829909,optimal_relaxed_modes,0.001559099997393787,False,,2152.4572894820258,-0.3263949251168261
2464,28672,2024-10-26 16:00:00,0.23161039004449027,10.765516621062867,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1913.1413391818978,10.441961347136093,25.481152643854887,25.75,21.04348680662813,2755.3268859312006,8805.90834408988,10619.558695015907,10619.558695015907,557.04,10062.518695015908,208.79726292158009,0.083,-0.32639492511682583,measured_data_mpc,0.083,557.04,0.23161039004449027,-0.32639492511682583,0.0,9000.469357679267,optimal_relaxed_modes,0.0011906000145245343,False,,2152.457289482024,-0.32639492511682583
2465,28673,2024-10-26 16:15:00,0.2651750595880745,10.586616932395563,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1774.947746040722,10.170228438774389,25.4707255320375,25.5,20.97081447466848,2747.8388125846172,8663.997015816727,10613.417275731677,10613.417275731677,0.0,10613.417275731677,76.94727524905467,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2651750595880745,-0.32639492511682583,0.0,9000.946367285971,optimal_relaxed_modes,0.0015369000029750168,False,,2152.457289482024,-0.32639492511682583
2466,28674,2024-10-26 16:30:00,0.31812560939922374,10.304390501902137,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1646.7580139420106,9.918206685625925,25.461434282041285,25.25,20.8954146165623,2703.607231877621,8533.779255451265,10564.587105290242,10564.587105290238,0.0,10564.587105290242,76.59325651335426,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31812560939922374,-0.32639492511682583,0.0,9001.043444992683,optimal_relaxed_modes,0.0014387000119313598,False,,2152.457289482024,-0.32639492511682583
2467,28675,2024-10-26 16:45:00,0.36723511123795266,10.042636857101712,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1527.854467146931,9.684463698007598,25.45320196173439,25.0,20.81732869699403,2662.4790801065915,8413.31053737725,10519.055862092748,10519.05586209275,0.0,10519.055862092748,76.26315500017242,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.36723511123795266,-0.32639492511682583,0.0,9000.968905833412,optimal_relaxed_modes,0.0015137000009417534,False,,2152.457289482024,-0.32639492511682583
2468,28676,2024-10-26 17:00:00,0.4127825201244548,9.799869167736656,0.17602521443731822,0.45,0.0,1.0,1.0,0.0,7591.474580562622,-47.7156688670211,10.574253861255436,28.989098349496942,24.425,20.442700233427832,0.0,0.0,6903.839449585819,6903.83944958582,0.0,6903.839449585819,258.89397935946823,0.15,0.17602521443731822,measured_data_mpc,0.15,0.0,0.4127825201244548,0.17602521443731822,0.0,5689.599251294931,optimal_relaxed_modes,0.0012439999845810235,False,,-1160.8230606300876,0.17602521443731822
2469,28677,2024-10-26 17:15:00,0.275815413646914,10.529903845261948,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6624.97135409546,-42.876642007770535,11.61723579358452,29.726741393228753,23.85,20.063170334886028,0.0,0.0,6942.557668929929,6942.557668929928,0.0,6942.557668929929,50.33354309974199,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.275815413646914,-0.32639492511682594,0.0,9003.512729531274,optimal_relaxed_modes,0.0013384999765548855,False,,2152.457289482025,-0.32639492511682594
2470,28678,2024-10-26 17:30:00,0.08746316575196461,11.533821326542029,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2273.5570773804657,11.294296084357311,25.728483163651333,23.275,19.678797292628794,2717.282498616894,9283.435104087617,10737.889908705345,10737.889908705347,0.0,10737.889908705345,77.84970183811376,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.08746316575196461,-0.32639492511682594,0.0,9009.513757883073,optimal_relaxed_modes,0.0015340000099968165,False,,2152.457289482025,-0.32639492511682594
2471,28679,2024-10-26 17:45:00,0.12696625067344414,11.323269883910543,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2112.1831695149003,10.96075419331989,25.510199676626108,22.7,19.289664011938534,2706.382476493798,9020.725840861822,10649.453574978801,10649.453574978801,0.0,10649.453574978801,77.2085384185963,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12696625067344414,-0.32639492511682594,0.0,9006.688376840764,optimal_relaxed_modes,0.0012707999849226326,False,,2152.457289482025,-0.32639492511682594
2472,28680,2024-10-26 18:00:00,0.18892458226482559,10.99303197652848,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2019.6315499104792,10.651385658006415,25.48880402134673,22.275,19.23089788924332,2704.8453679570453,8909.920713587944,10628.49023127239,10628.49023127239,0.0,10628.49023127239,398.5683836727146,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.18892458226482559,-0.32639492511682594,0.0,9000.592719078153,optimal_relaxed_modes,0.0012607000244315714,False,,2152.457289482025,-0.32639492511682594
2473,28681,2024-10-26 18:15:00,0.22436597531529776,10.804129351569463,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1873.7296155131125,10.364460517846108,25.484186369952543,21.85,19.160855811692784,2702.9025246551905,8758.146654908096,10629.67745506283,10629.677455062832,0.0,10629.67745506283,77.06516154920553,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22436597531529776,-0.32639492511682594,0.0,8997.722904781536,optimal_relaxed_modes,0.0012608999968506396,False,,2152.457289482025,-0.32639492511682594
2474,28682,2024-10-26 18:30:00,0.2802770429083544,10.50612336129847,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1738.3889317284124,10.09834979664059,25.482094411129275,21.425,19.079915218236746,2668.848330842419,8619.88872304039,10592.74560852054,10592.745608520541,0.0,10592.74560852054,76.79740566177391,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2802770429083544,-0.32639492511682594,0.0,8996.418367772014,optimal_relaxed_modes,0.0015549000236205757,False,,2152.457289482025,-0.32639492511682594
2475,28683,2024-10-26 18:45:00,0.33213207395935557,10.229736045796635,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1612.846093005029,9.851542409131131,25.481709354244135,21.0,18.988420758789893,2626.805914731506,8492.459445960058,10546.237121476841,10546.237121476841,0.0,10546.237121476841,76.4602191307071,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33213207395935557,-0.32639492511682594,0.0,8995.760059350598,optimal_relaxed_modes,0.0012846000026911497,False,,2152.457289482025,-0.32639492511682594
2476,28684,2024-10-26 19:00:00,0.3802254941517611,9.973398116171113,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1496.4025255500517,9.622634495105682,25.47815797810118,20.5,18.84508860833284,2587.2025368475033,8376.85878434681,10506.867076576598,10506.867076576598,0.0,10506.867076576598,472.8090184459469,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.3802254941517611,-0.32639492511682594,0.0,8997.539545840918,optimal_relaxed_modes,0.0011386999976821244,False,,2152.457289482025,-0.32639492511682594
2477,28685,2024-10-26 19:15:00,0.42483062716320924,9.735652757220095,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1388.3932260866995,9.410325735854709,25.473308860724202,20.0,18.689146795672457,2549.7626687420757,8268.879817014997,10468.558456987907,10468.558456987905,0.0,10468.558456987907,75.89704881316233,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42483062716320924,-0.32639492511682594,0.0,8998.247344721165,optimal_relaxed_modes,0.0012903000169899315,False,,2152.457289482025,-0.32639492511682594
2478,28686,2024-10-26 19:30:00,0.46620102408893577,9.515148541605972,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1288.2013068547637,9.21341212338972,25.468010606787253,19.5,18.520996372411197,2514.538743490991,8168.330481910336,10433.28838721839,10433.28838721839,0.0,10433.28838721839,75.64134080733334,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46620102408893577,-0.32639492511682594,0.0,8998.384501386307,optimal_relaxed_modes,0.0011172000085934997,False,,2152.457289482025,-0.32639492511682594
2479,28687,2024-10-26 19:45:00,0.5045714966764341,9.310633922714606,-0.30663166823412535,0.45,0.0,0.0,1.0,1.0,0.0,-1195.261822306946,9.030777049792034,25.462594742180112,19.0,18.341028348549802,2481.473300442037,8074.906831556619,10401.0717437402,10401.0717437402,0.0,10401.0717437402,75.40777014211645,0.029,-0.30663166823412535,measured_data_mpc,0.029,0.0,0.5045714966764341,-0.30663166823412535,0.0,8867.95556020669,optimal_relaxed_modes,0.0013531000004149973,False,,2022.1257093392005,-0.30663166823412535
2480,28688,2024-10-26 20:00:00,0.5401596357996629,9.120949141187797,1.0,0.45,0.0,1.0,1.0,0.0,6542.127553021738,-42.21421896231621,9.92033182766961,32.01719442208817,18.575,17.81339656028503,0.0,0.0,6903.987508002632,6903.987508002632,0.0,6903.987508002632,310.6794378601184,0.18,1.0,measured_data_mpc,0.18,0.0,0.5401596357996629,1.0,0.0,255.91646573492562,optimal_relaxed_modes,0.001783300016541034,False,,-6594.640798142311,1.0
2481,28689,2024-10-26 20:15:00,0.3986469705189697,9.875211647133892,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7653.130795133604,-44.69665710192205,10.968013234236151,29.84804605972987,18.15,17.28792721883105,0.0,0.0,6973.879153888381,6973.879153888379,0.0,6973.879153888381,50.560623865690765,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3986469705189697,-0.32639492511682594,0.0,9004.924695169348,optimal_relaxed_modes,0.002065200009383261,False,,2152.457289482025,-0.32639492511682594
2482,28690,2024-10-26 20:30:00,0.24674779963999788,10.684834227918811,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1968.6348444839791,10.686410462189837,25.6194417072735,17.725,16.764669573019983,2635.7484488546065,8904.802873276427,10801.765683104235,10801.765683104235,0.0,10801.765683104235,78.31280120250571,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24674779963999788,-0.3263949251168261,0.0,9005.379882470756,optimal_relaxed_modes,0.001333899999735877,False,,2152.4572894820258,-0.3263949251168261
2483,28691,2024-10-26 20:45:00,0.24388378800879312,10.700099409913133,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1834.0563320226202,10.396966826052191,25.499496671399292,17.3,16.243652271305397,2621.299822542843,8735.336054732108,10713.871344914169,10713.87134491417,0.0,10713.871344914169,77.67556725062772,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24388378800879312,-0.3263949251168261,0.0,9005.242112581476,optimal_relaxed_modes,0.0011433999752625823,False,,2152.4572894820258,-0.3263949251168261
2484,28692,2024-10-26 21:00:00,0.2955014659430593,10.424977186523494,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1753.7232413649047,10.128498684692893,25.49324306339485,17.225,16.277736317143123,2613.483333675786,8636.211572597964,10655.199832837876,10655.199832837876,0.0,10655.199832837876,399.5699937314203,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.2955014659430593,-0.32639492511682583,0.0,8999.376225475335,optimal_relaxed_modes,0.001107400021282956,False,,2152.457289482024,-0.32639492511682583
2485,28693,2024-10-26 21:15:00,0.3262572512134613,10.261048851032252,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1627.070500557726,9.879504849689743,25.496583182791642,17.15,16.31103995192818,2574.130168851754,8504.666028017615,10602.97843229053,10602.97843229053,0.0,10602.97843229053,76.87159363410635,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3262572512134613,-0.32639492511682594,0.0,8992.750822609405,optimal_relaxed_modes,0.0012657000042963773,False,,2152.457289482025,-0.32639492511682594
2486,28694,2024-10-26 21:30:00,0.3747767239542397,10.002440061323902,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1509.595510975702,9.648569833499977,25.504593321944494,17.075,16.34356210399147,2537.897657461346,8383.49122278854,10554.595700857235,10554.595700857235,0.0,10554.595700857235,76.52081883121495,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3747767239542397,-0.32639492511682583,0.0,8989.742802150722,optimal_relaxed_modes,0.0013356000126805156,False,,2152.457289482024,-0.32639492511682583
2487,28695,2024-10-26 21:45:00,0.41977693598097704,9.762588931221392,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1400.6318109083809,9.434381484516816,25.51527739091551,17.0,16.375307106932095,2504.6965114276522,8272.387290832095,10510.40897517739,10510.40897517739,0.0,10510.40897517739,76.20046507003607,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.41977693598097704,-0.3263949251168261,0.0,8988.534078838158,optimal_relaxed_modes,0.0010623999987728894,False,,2152.4572894820258,-0.3263949251168261
2488,28696,2024-10-26 22:00:00,0.461513640678615,9.540132295182982,1.0,0.45,0.0,1.0,1.0,0.0,6567.065175125703,-42.4289506465033,10.312465959850435,33.05224012431954,16.75,16.129618798474223,0.0,0.0,6904.531737808361,6904.531737808362,0.0,6904.531737808361,143.2690335595235,0.083,1.0,measured_data_mpc,0.083,0.0,0.461513640678615,1.0,0.0,245.93343251954957,optimal_relaxed_modes,0.0010460999910719693,False,,-6594.640798142311,1.0
2489,28697,2024-10-26 22:15:00,0.32380825062140567,10.274102024187908,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6823.481954319497,-45.3373957778286,11.411562056659793,29.529452499652557,16.5,15.883926820933617,0.0,0.0,6984.878705259214,6984.878705259213,0.0,6984.878705259214,50.640370613129306,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32380825062140567,-0.32639492511682594,0.0,8995.077803707509,optimal_relaxed_modes,0.0016619999951217324,False,,2152.457289482025,-0.32639492511682594
2490,28698,2024-10-26 22:30:00,0.14229521565484768,11.241566500559662,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2178.7002302960354,11.101683428390547,25.713691257777864,16.25,15.638246878221466,2604.585178425692,9178.283983314135,10783.698328921,10783.698328921002,0.0,10783.698328921,78.18181288467726,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14229521565484768,-0.32639492511682594,0.0,8995.818608151456,optimal_relaxed_modes,0.0012533999979496002,False,,2152.457289482025,-0.32639492511682594
2491,28699,2024-10-26 22:45:00,0.1633315331496128,11.129442928312564,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2024.0682409481649,10.782117579382728,25.512230071195038,16.0,15.392562826057274,2597.8237427513545,8925.176634899924,10713.591845837202,10713.591845837202,0.0,10713.591845837202,77.67354088231971,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1633315331496128,-0.32639492511682594,0.0,8996.022352840026,optimal_relaxed_modes,0.0017874000186566263,False,,2152.457289482025,-0.32639492511682594
2492,28700,2024-10-26 23:00:00,0.22269358870634032,10.813043172195206,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1935.3877229619068,10.485709180194727,25.475589052599517,15.8,15.068951518928005,2589.5306299184954,8830.910576408638,10727.55849255491,10727.558492554912,0.0,10727.55849255491,222.5968387205144,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.22269358870634032,-0.32639492511682594,0.0,9003.48186313281,optimal_relaxed_modes,0.0011767999967560172,False,,2152.457289482025,-0.32639492511682594
2493,28701,2024-10-26 23:15:00,0.2566502550507201,10.632054140579662,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1795.5837747928265,10.210802442575337,25.554590508776947,15.6,14.746399768035163,2580.6854340101536,8690.207768411874,10738.6709631307,10738.6709631307,0.0,10738.6709631307,77.85536448269758,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2566502550507201,-0.32639492511682583,0.0,9006.74656740527,optimal_relaxed_modes,0.001137099985498935,False,,2152.457289482024,-0.32639492511682583
2494,28702,2024-10-26 23:30:00,0.3102192300097444,10.346531504048063,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1665.9009067647266,9.955841013117615,25.517232319187233,15.399999999999999,14.42493896528577,2571.8843471549076,8563.714928055973,10750.543146535427,10750.543146535427,0.0,10750.543146535427,77.94143781238185,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3102192300097444,-0.32639492511682594,0.0,9007.83186316032,optimal_relaxed_modes,0.0012238000053912401,False,,2152.457289482025,-0.32639492511682594
2495,28703,2024-10-26 23:45:00,0.35990195553231247,10.081722577012775,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1545.6102739281755,9.719371248177296,25.483231804023408,15.2,14.104595817554983,2537.6628193521874,8440.081330015133,10727.153836645282,10727.153836645286,0.0,10727.153836645282,77.7718653156783,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35990195553231247,-0.32639492511682594,0.0,9008.017219052315,optimal_relaxed_modes,0.001124700007494539,False,,2152.457289482025,-0.32639492511682594
2496,28704,2024-10-27 00:00:00,0.40598067502520796,9.836123002115642,0.014916432397612912,0.45,0.0,1.0,1.0,0.0,6977.173514094458,-49.47500127525059,10.632587581312315,28.808642721339957,15.149999999999999,14.030208533940899,0.0,0.0,6904.186865780404,6904.186865780406,0.0,6904.186865780404,50.05535477690793,0.029,0.014916432397612912,measured_data_mpc,0.029,0.0,0.40598067502520796,0.014916432397612912,0.0,6744.782485494843,optimal_relaxed_modes,0.0011300999904051423,False,,-98.36851365202983,0.014916432397612912
2497,28705,2024-10-27 00:15:00,0.26364837074090286,10.594754183950988,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6645.516640840201,-43.09555146917874,11.679428386590775,29.743548361745734,15.1,13.955850832451256,0.0,0.0,6939.747985078473,6939.747985078473,0.0,6939.747985078473,50.31317289181893,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.26364837074090286,-0.32639492511682583,0.0,8987.42939302497,optimal_relaxed_modes,0.0012357000086922199,False,,2152.457289482024,-0.32639492511682583
2498,28706,2024-10-27 00:30:00,0.07894399348848351,11.579228514706383,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2302.1536827964414,11.352364953807239,25.752760698820406,15.05,13.881510110757729,2556.441711251468,9305.94511592896,10805.841761105668,10805.841761105667,0.0,10805.841761105668,78.3423527680161,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.07894399348848351,-0.32639492511682594,0.0,8983.88341033145,optimal_relaxed_modes,0.0013797999999951571,False,,2152.457289482025,-0.32639492511682594
2499,28707,2024-10-27 00:45:00,0.11600296643532026,11.381704188899743,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2136.0670269582392,11.014600020314745,25.556907465792534,15.0,13.807192610861183,2554.4114279898777,9025.905429433273,10749.695597673603,10749.695597673604,0.0,10749.695597673603,77.93529308313363,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11600296643532026,-0.32639492511682594,0.0,8982.437207888253,optimal_relaxed_modes,0.0016743000014685094,False,,2152.457289482025,-0.32639492511682594
2500,28708,2024-10-27 01:00:00,0.17977206120727304,11.041814913765235,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2045.023636076478,10.701326823250053,25.542293614466878,15.0,13.654509293449012,2550.520015394776,8927.940050207128,10761.778333296386,10761.778333296385,0.0,10761.778333296386,78.0228929163988,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17977206120727304,-0.32639492511682583,0.0,8989.385237148144,optimal_relaxed_modes,0.0012891000078525394,False,,2152.457289482024,-0.32639492511682583
2501,28709,2024-10-27 01:15:00,0.21463445736895287,10.855998342223481,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1897.2847585690388,10.410780855005923,25.539205333718826,15.0,13.501012127714336,2546.3276594381377,8778.042991681348,10768.378697082873,10768.378697082873,0.0,10768.378697082873,78.07074555385084,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.21463445736895287,-0.32639492511682583,0.0,8992.6380990367,optimal_relaxed_modes,0.0013095999893266708,False,,2152.457289482024,-0.32639492511682583
2502,28710,2024-10-27 01:30:00,0.271251146330219,10.554231390059932,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1760.2400165893396,10.14131227230458,25.535109708269935,15.0,13.346678976293456,2542.111336067464,8639.941761649083,10774.629788767663,10774.629788767665,0.0,10774.629788767663,78.11606596856556,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.271251146330219,-0.32639492511682583,0.0,8993.93059341875,optimal_relaxed_modes,0.0013512000150512904,False,,2152.457289482024,-0.32639492511682583
2503,28711,2024-10-27 01:45:00,0.3237605288045245,10.274356381471884,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1633.1163296213906,9.891390717622418,25.53186721053565,15.0,13.191510068969004,2541.5243580595725,8511.570276107595,10786.331361408049,10786.33136140805,0.0,10786.331361408049,78.20090237020835,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3237605288045245,-0.32639492511682594,0.0,8994.418723636192,optimal_relaxed_modes,0.001340999995591119,False,,2152.457289482025,-0.32639492511682594
2504,28712,2024-10-27 02:00:00,0.37246079400323384,10.014783967962764,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1515.203615564271,9.659595256065485,25.51296878285577,14.825,13.155826235412562,2526.0797828050936,8400.89319689964,10755.674950951261,10755.674950951261,0.0,10755.674950951261,77.97864339439664,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37246079400323384,-0.32639492511682594,0.0,9002.736278838409,optimal_relaxed_modes,0.0012571999977808446,False,,2152.457289482025,-0.32639492511682594
2505,28713,2024-10-27 02:15:00,0.41762867183585384,9.774039179114899,0.29081136266782914,0.45,0.0,1.0,1.0,0.0,7597.079892484777,-47.73793762904297,10.550999497115722,28.95531743214351,14.65,13.117975095755359,0.0,0.0,6904.518033699962,6904.518033699965,0.0,6904.518033699962,50.05775574432473,0.029,0.29081136266782914,measured_data_mpc,0.029,0.0,0.41762867183585384,0.29081136266782914,0.0,4936.231812543823,optimal_relaxed_modes,0.0017256999853998423,False,,-1917.7964768126258,0.29081136266782914
2506,28714,2024-10-27 02:30:00,0.2801844074231979,10.506617108434355,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6639.046011025309,-42.99120364779929,11.59672319825426,29.69470712180704,14.475000000000001,13.077996876338837,0.0,0.0,6942.289508790715,6942.2895087907145,0.0,6942.289508790715,50.33159893873269,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2801844074231979,-0.3263949251168261,0.0,9007.861918769231,optimal_relaxed_modes,0.001293999986955896,False,,2152.4572894820258,-0.3263949251168261
2507,28715,2024-10-27 02:45:00,0.09134470893397502,11.513132701381913,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2264.116424784283,11.275126101423059,25.68777535147679,14.3,13.035900779222768,2541.5243580595725,9265.998992388953,10838.246069411753,10838.246069411753,0.0,10838.246069411753,78.5772840032352,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09134470893397502,-0.32639492511682594,0.0,9008.253710049268,optimal_relaxed_modes,0.0012358000094536692,False,,2152.457289482025,-0.32639492511682594
2508,28716,2024-10-27 03:00:00,0.1305855659037625,11.303978933732946,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2103.4138495191714,10.942974962569284,25.543656272029953,14.225000000000001,12.987781131684697,2541.5243580595725,9002.352943219064,10792.459135685864,10792.459135685862,0.0,10792.459135685864,78.24532873372252,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1305855659037625,-0.32639492511682594,0.0,8992.12327795195,optimal_relaxed_modes,0.0012753999908454716,False,,2152.457289482025,-0.32639492511682594
2509,28717,2024-10-27 03:15:00,0.19228547981016367,10.975118392611828,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2011.2477023429901,10.634897726017073,25.53385314183028,14.15,12.939552343697812,2541.5243580595725,8891.72039290117,10795.70287906694,10795.70287906694,0.0,10795.70287906694,78.2688458732353,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19228547981016367,-0.32639492511682594,0.0,8984.555466786072,optimal_relaxed_modes,0.0018283000099472702,False,,2152.457289482025,-0.32639492511682594
2510,28718,2024-10-27 03:30:00,0.2275790104595235,10.78700387425074,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1865.9534448760328,10.34917059705111,25.548691460853536,14.075,12.891219722206614,2541.5243580595725,8737.096701702634,10799.86233246521,10799.86233246521,0.0,10799.86233246521,78.29900191037278,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2275790104595235,-0.32639492511682594,0.0,8981.468835395204,optimal_relaxed_modes,0.0015374000067822635,False,,2152.457289482025,-0.32639492511682594
2511,28719,2024-10-27 03:45:00,0.28325666924281545,10.490241952935794,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1731.1768240182707,10.08417171346957,25.569018625825432,14.0,12.842780430417967,2541.5243580595725,8597.943032141498,10804.082843381733,10804.082843381733,0.0,10804.082843381733,78.32960061451757,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28325666924281545,-0.32639492511682594,0.0,8980.232172431379,optimal_relaxed_modes,0.0012521000171545893,False,,2152.457289482025,-0.32639492511682594
2512,28720,2024-10-27 04:00:00,0.33489511808909544,10.215009020585121,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1606.157658448111,9.83839638056619,25.57618494169895,14.0,12.842780430417967,2541.5243580595725,8478.805751202368,10799.262033296338,10799.26203329634,0.0,10799.262033296338,78.29464974139846,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33489511808909544,-0.32639492511682583,0.0,8987.951207101916,optimal_relaxed_modes,0.00162830000044778,False,,2152.457289482024,-0.32639492511682583
2513,28721,2024-10-27 04:15:00,0.3827875166939402,9.959742536021299,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1490.201055868323,9.61044569893091,25.57813703272864,14.0,12.842780430417967,2515.3465819199932,8365.198174553008,10762.563529444811,10762.56352944481,0.0,10762.563529444811,78.02858558847488,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3827875166939402,-0.32639492511682583,0.0,8991.614147350847,optimal_relaxed_modes,0.0023717000149190426,False,,2152.457289482024,-0.32639492511682583
2514,28722,2024-10-27 04:30:00,0.4272061258344674,9.722991349302289,0.51766333095637,0.45,0.0,1.0,1.0,0.0,6944.387050978247,-47.64512719064366,10.50801756421608,28.68993444335131,14.0,12.842780430417967,0.0,0.0,6905.202589754826,6905.2025897548265,0.0,6905.202589754826,50.06271877572249,0.029,0.51766333095637,measured_data_mpc,0.029,0.0,0.4272061258344674,0.51766333095637,0.0,3426.8688673025986,optimal_relaxed_modes,0.0015722000098321587,False,,-3413.803722027123,0.51766333095637
2515,28723,2024-10-27 04:45:00,0.28752876167019736,10.467471700297848,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6627.748793983341,-42.9593560871074,11.551182016193515,29.616618548618902,14.0,12.842780430417967,0.0,0.0,6938.457971207051,6938.457971207052,0.0,6938.457971207051,50.30382029125112,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28752876167019736,-0.32639492511682594,0.0,8993.761600846921,optimal_relaxed_modes,0.0012605999945662916,False,,2152.457289482025,-0.32639492511682594
2516,28724,2024-10-27 05:00:00,0.10295409328923534,11.451254682768376,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2243.1346377960754,11.232520802165272,25.768707794117564,13.975,12.2990152375287,2541.5243580595725,9241.55064556949,10873.787111921041,10873.787111921043,0.0,10873.787111921041,78.83495656142755,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10295409328923534,-0.32639492511682594,0.0,9002.62218637403,optimal_relaxed_modes,0.0014611000078730285,False,,2152.457289482025,-0.32639492511682594
2517,28725,2024-10-27 05:15:00,0.13862951943036023,11.26110466143618,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2081.312175812612,10.90344996895078,25.53115780955736,13.95,11.74742911245041,2541.5243580595725,8969.667483540703,10832.388789509243,10832.388789509243,0.0,10832.388789509243,78.53481872394201,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13862951943036023,-0.3263949251168261,0.0,9006.480022546926,optimal_relaxed_modes,0.0012501000019256026,False,,2152.4572894820258,-0.3263949251168261
