step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2518,28726,2024-10-27 05:30:00,0.2007571496940966,10.929964392130465,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1992.608410720716,10.598239776184467,25.499526178716135,13.925,11.187852788585605,2541.5243580595725,8882.783023918188,10830.707730458877,10830.707730458877,0.0,10830.707730458877,78.52263104582686,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2007571496940966,-0.32639492511682594,0.0,9007.741388846207,optimal_relaxed_modes,0.00162830000044778,False,,2152.457289482025,-0.32639492511682594
2519,28727,2024-10-27 05:45:00,0.2347222522196246,10.748930395669401,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1848.6628779076007,10.315170586294116,25.523451909331982,13.9,10.620125947086297,2541.5243580595725,8740.07212171765,10830.425563437233,10830.425563437235,0.0,10830.425563437233,78.52058533491994,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2347222522196246,-0.32639492511682583,0.0,9007.923847737446,optimal_relaxed_modes,0.002183399978093803,False,,2152.457289482024,-0.32639492511682583
2520,28728,2024-10-27 06:00:00,0.2898818663698597,10.454929652248648,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1715.1373367186088,10.052637036807225,25.524933926646526,13.925,10.902122999286288,2541.5243580595725,8591.447368918714,10830.654693914925,10830.654693914927,18.18,10812.474693914925,78.39044153088321,0.029,-0.3263949251168261,measured_data_mpc,0.029,18.18,0.2898818663698597,-0.3263949251168261,0.0,8992.128970184509,optimal_relaxed_modes,0.0012608999968506396,False,,2152.4572894820258,-0.3263949251168261
2521,28729,2024-10-27 06:15:00,0.3410399349430915,10.182257146753322,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1591.2787160323765,9.80914727575543,25.542370655210966,13.95,11.182706160294385,2541.5243580595725,8458.224545504017,10830.69936279079,10830.69936279079,0.0,10830.69936279079,78.52257038023323,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3410399349430915,-0.32639492511682583,0.0,8983.384773922196,optimal_relaxed_modes,0.001648900011787191,False,,2152.457289482024,-0.32639492511682583
2522,28730,2024-10-27 06:30:00,0.3884868693706389,9.929364986254495,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1476.400436972974,9.583316203647762,25.567263263553105,13.975,11.461881428326356,2507.4883549722867,8339.064350216167,10796.8853024198,10796.8853024198,0.0,10796.8853024198,78.27741844254355,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3884868693706389,-0.3263949251168261,0.0,8979.79448789893,optimal_relaxed_modes,0.001195199991343543,False,,2152.4572894820258,-0.3263949251168261
2523,28731,2024-10-27 06:45:00,0.4324924305889975,9.694815344960643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1369.8402975589743,9.37386230188509,25.595269894991933,14.0,11.739651482773802,2474.881346051754,8230.624386729514,10764.564498462016,10764.564498462018,0.0,10764.564498462016,78.04309261384962,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4324924305889975,-0.32639492511682594,0.0,8978.448830509586,optimal_relaxed_modes,0.0012624000082723796,False,,2152.457289482025,-0.32639492511682594
2524,28732,2024-10-27 07:00:00,0.473306644225894,9.477275586275985,0.2805510663948892,0.45,0.0,1.0,1.0,0.0,7678.4989574849305,-44.68297792587796,10.264087482961536,33.01258230918529,13.75,11.784916711090617,0.0,0.0,6905.397663189662,6905.39766318966,722.76,6182.637663189662,44.82412305812505,0.029,0.2805510663948892,measured_data_mpc,0.029,722.76,0.473306644225894,0.2805510663948892,0.0,4984.160647345227,optimal_relaxed_modes,0.0012283999822102487,False,,-1850.1335084100683,0.2805510663948892
2525,28733,2024-10-27 07:15:00,0.33480512254189115,10.21548869685172,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6694.460529449926,-44.378970047203694,11.351519479314753,29.47354682021699,13.5,11.822994114649305,0.0,0.0,6984.500147140973,6984.500147140972,0.0,6984.500147140973,50.63762606677206,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.33480512254189115,-0.3263949251168261,0.0,8990.714727240716,optimal_relaxed_modes,0.0012433000083547086,False,,2152.4572894820258,-0.3263949251168261
2526,28734,2024-10-27 07:30:00,0.15295743087084898,11.184736893458375,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2151.077710577418,11.045600996755624,25.836868457554992,13.25,11.854087574171395,2541.5243580595725,9144.840711178877,10870.91910437582,10870.919104375822,0.0,10870.91910437582,78.8141635067247,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.15295743087084898,-0.32639492511682583,0.0,8992.377595241753,optimal_relaxed_modes,0.0015294000040739775,False,,2152.457289482024,-0.32639492511682583
2527,28735,2024-10-27 07:45:00,0.17391995920139552,11.073006617456562,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1998.412237848328,10.730108892671026,25.6504603374885,13.0,11.878379008600879,2541.5243580595725,8897.713644291189,10833.12220812985,10833.122208129851,0.0,10833.12220812985,78.54013600894142,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17391995920139552,-0.32639492511682583,0.0,8993.09258202442,optimal_relaxed_modes,0.0016026999801397324,False,,2152.457289482024,-0.32639492511682583
2528,28736,2024-10-27 08:00:00,0.23252528740706,10.76064021812037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1910.860547057876,10.437479376034972,25.60825582260302,13.3,11.78160404464906,2541.5243580595725,8808.312428919417,10831.970227217638,10831.97022721764,1313.1,9518.870227217638,356.95763352066143,0.15,-0.32639492511682583,measured_data_mpc,0.15,1313.1,0.23252528740706,-0.32639492511682583,0.0,9004.147178032537,optimal_relaxed_modes,0.0019398999866098166,False,,2152.457289482024,-0.32639492511682583
2529,28737,2024-10-27 08:15:00,0.26604904129797063,10.581958609881816,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1772.8348610004325,10.166076899978211,25.570637580211926,13.6,11.672688173066238,2541.5243580595725,8670.592085755148,10831.613623030931,10831.613623030931,0.0,10831.613623030931,78.52919876697426,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.26604904129797063,-0.3263949251168261,0.0,9009.1369348611,optimal_relaxed_modes,0.001188700000056997,False,,2152.4572894820258,-0.3263949251168261
2530,28738,2024-10-27 08:30:00,0.3189351181159664,10.300075820441899,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1644.800397965864,9.914360455808222,25.531635444090057,13.899999999999999,11.551141927334681,2541.5243580595725,8541.935326153496,10831.190386090115,10831.190386090118,0.0,10831.190386090115,78.52613029915334,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3189351181159664,-0.32639492511682594,0.0,9010.97646325493,optimal_relaxed_modes,0.0014030000020284206,False,,2152.457289482025,-0.32639492511682594
2531,28739,2024-10-27 08:45:00,0.3679850115365348,10.03863988851027,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1526.0405915166216,9.680899308107989,25.51577496251364,14.2,11.416494650880008,2532.4560871308545,8422.098644168673,10821.71814197312,10821.71814197312,0.0,10821.71814197312,78.45745652930513,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3679850115365348,-0.3263949251168261,0.0,9011.575655905566,optimal_relaxed_modes,0.001357000001007691,False,,2152.4572894820258,-0.3263949251168261
2532,28740,2024-10-27 09:00:00,0.4134773685197079,9.796165625789957,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1415.8872166613278,9.46436705999952,25.519965518517335,14.399999999999999,11.596181010084253,2492.8775306894636,8290.47365440593,10781.99134864636,10781.991348646361,2219.22,8562.77134864636,321.1039255742385,0.15,-0.32639492511682594,measured_data_mpc,0.15,2219.22,0.4134773685197079,-0.32639492511682594,0.0,8991.36093173503,optimal_relaxed_modes,0.0018596999871078879,False,,2152.457289482025,-0.32639492511682594
2533,28741,2024-10-27 09:15:00,0.4556707096046415,9.57127511780726,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1313.706100178257,9.263536665415812,25.54394185047902,14.6,11.775860698889932,2458.9769939697912,8177.731851776369,10748.145142761226,10748.145142761226,0.0,10748.145142761226,77.9240522850189,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4556707096046415,-0.32639492511682594,0.0,8981.50393412331,optimal_relaxed_modes,0.0012943000183440745,False,,2152.457289482025,-0.32639492511682594
2534,28742,2024-10-27 09:30:00,0.49480444883525593,9.362692287708086,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1218.9215951876279,9.077270104993968,25.576381431324965,14.8,11.955521487602631,2429.1899942133246,8078.670291918478,10698.087675540033,10698.087675540033,0.0,10698.087675540033,77.56113564766524,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.49480444883525593,-0.32639492511682583,0.0,8977.744849674938,optimal_relaxed_modes,0.0013455000007525086,False,,2152.457289482024,-0.32639492511682583
2535,28743,2024-10-27 09:45:00,0.531100344916796,9.169235161593477,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1130.999367808524,8.904511460036701,25.61245618606102,15.0,12.135178211137719,2402.27404764715,7989.15689098195,10640.520639204076,10640.520639204078,0.0,10640.520639204076,77.14377463422956,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.531100344916796,-0.3263949251168261,0.0,8976.554755514284,optimal_relaxed_modes,0.001859000010881573,False,,2152.4572894820258,-0.3263949251168261
2536,28744,2024-10-27 10:00:00,0.5647641114929506,8.989807285742573,1.0,0.45,0.0,1.0,1.0,0.0,6550.018732079837,-42.276699861991546,9.801455505947743,31.98480724116252,15.5,12.343521105122162,0.0,0.0,6905.542112197808,6905.542112197811,2712.3,4193.242112197808,157.2465792074178,0.15,1.0,measured_data_mpc,0.15,2712.3,0.5647641114929506,1.0,0.0,240.14225960250042,optimal_relaxed_modes,0.0012312000035308301,False,,-6594.640798142311,1.0
2537,28745,2024-10-27 10:15:00,0.42096006028156147,9.756282878699277,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7868.377297090882,-50.80080796529403,10.976638294139871,29.853289361191532,16.0,12.54147837726946,0.0,0.0,6973.47613583051,6973.4761358305095,0.0,6973.47613583051,50.55770198477121,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.42096006028156147,-0.3263949251168261,0.0,8992.572868914263,optimal_relaxed_modes,0.0014746000233571976,False,,2152.4572894820258,-0.3263949251168261
2538,28746,2024-10-27 10:30:00,0.24658879435474837,10.685681726089191,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1973.2379338144308,10.694427374015449,25.806543413445063,16.5,12.728732333978613,2541.5243580595725,8909.22727192658,10791.149398136999,10791.149398137002,0.0,10791.149398136999,78.23583313649324,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24658879435474837,-0.32639492511682583,0.0,8995.053613032302,optimal_relaxed_modes,0.0012045000039506704,False,,2152.457289482024,-0.32639492511682583
2539,28747,2024-10-27 10:45:00,0.24211661119869912,10.709518462310934,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1837.7290233536355,10.404411194110594,25.673966350434064,17.0,12.904954320839344,2541.5243580595725,8736.832603382029,10777.016006456975,10777.016006456977,0.0,10777.016006456975,78.13336604681308,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24211661119869912,-0.32639492511682583,0.0,8996.342957702764,optimal_relaxed_modes,0.0013565999979618937,False,,2152.457289482024,-0.32639492511682583
2540,28748,2024-10-27 11:00:00,0.2940943379155192,10.432477178910283,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1757.236720994919,10.135410297333543,25.64273339666326,17.025,12.510524769806576,2541.5243580595725,8654.821766263129,10832.28388494258,10832.283884942583,3023.64,7808.643884942581,162.02936061255858,0.083,-0.3263949251168261,measured_data_mpc,0.083,3023.64,0.2940943379155192,-0.3263949251168261,0.0,9007.200500631807,optimal_relaxed_modes,0.0014183000021148473,False,,2152.4572894820258,-0.3263949251168261
2541,28749,2024-10-27 11:15:00,0.3249111635483983,10.268223498287037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1630.332910004901,9.885921343196022,25.60757000061798,17.05,12.110019667152706,2541.5243580595725,8530.54677667717,10831.922417830929,10831.922417830929,0.0,10831.922417830929,78.53143752927424,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3249111635483983,-0.32639492511682583,0.0,9012.151854535536,optimal_relaxed_modes,0.001655400003073737,False,,2152.457289482024,-0.32639492511682583
2542,28750,2024-10-27 11:30:00,0.37352701544512484,10.009101007677485,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1512.623962443596,9.654525654261768,25.571505038652845,17.075000000000003,11.703304774369672,2529.488817433303,8412.230501449982,10819.496264477275,10819.496264477277,0.0,10819.496264477275,78.44134791746025,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37352701544512484,-0.32639492511682594,0.0,9014.030148872778,optimal_relaxed_modes,0.0013430999824777246,False,,2152.457289482025,-0.32639492511682594
2543,28751,2024-10-27 11:45:00,0.4186168482796101,9.768772198669678,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1403.442896439195,9.439908209177506,25.5358481138898,17.1,11.290234914410615,2496.344423259204,8302.003375043329,10785.944047477604,10785.944047477604,0.0,10785.944047477604,78.19809434421263,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4186168482796101,-0.32639492511682583,0.0,9014.617756261865,optimal_relaxed_modes,0.001437300001271069,False,,2152.457289482024,-0.32639492511682583
2544,28752,2024-10-27 12:00:00,0.46043698380256703,9.545870876332318,-0.024280238319236255,0.45,0.0,0.0,1.0,1.0,0.0,-1302.1632534041269,9.24085207572538,25.542035188402824,17.325000000000003,11.245422388848612,2459.447918296165,8179.2979879675595,10748.660529506216,10748.660529506216,2818.74,7929.920529506217,57.49192383892007,0.029,-0.024280238319236255,measured_data_mpc,0.029,2818.74,0.46043698380256703,-0.024280238319236255,0.0,7002.1743375715405,optimal_relaxed_modes,0.0011984999873675406,False,,160.1194502086537,-0.024280238319236255
2545,28753,2024-10-27 12:15:00,0.4992248224106085,9.339131696551457,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1208.2144551344502,9.056230351605691,25.566526824011753,17.55,11.194731276768355,2428.2342107542986,8075.491677049186,10717.515624262853,10717.515624262855,0.0,10717.515624262853,77.70198827590569,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4992248224106085,-0.32639492511682594,0.0,8985.186291485681,optimal_relaxed_modes,0.0016827000072225928,False,,2152.457289482025,-0.32639492511682594
2546,28754,2024-10-27 12:30:00,0.5352001299872945,9.14738330716772,0.41751034508700197,0.45,0.0,1.0,1.0,0.0,6549.963279483218,-42.27491982545686,9.945361952659146,32.314871971534096,17.775,11.138013490863665,0.0,0.0,6905.007040078653,6905.007040078651,0.0,6905.007040078653,50.061301040570235,0.029,0.41751034508700197,measured_data_mpc,0.029,0.0,0.5352001299872945,0.41751034508700197,0.0,4075.70260138041,optimal_relaxed_modes,0.0014943000278435647,False,,-2753.330755357218,0.41751034508700197
2547,28755,2024-10-27 12:45:00,0.39396118013124404,9.90018690990047,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7059.545037386071,-49.23136254290887,11.087400870730901,29.364651325360867,18.0,11.07510414672402,0.0,0.0,6976.884218836676,6976.884218836675,0.0,6976.884218836676,50.582410586565906,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39396118013124404,-0.32639492511682594,0.0,8980.1045667377,optimal_relaxed_modes,0.001658499997574836,False,,2152.457289482025,-0.32639492511682594
2548,28756,2024-10-27 13:00:00,0.20420171521071565,10.911604857926886,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2025.2972786616467,10.79867982476147,25.842070584819542,18.25,10.997193171022372,2541.5243580595725,8963.463396991925,10870.516499461237,10870.516499461237,2262.12,8608.396499461236,178.62422736382067,0.083,-0.32639492511682583,measured_data_mpc,0.083,2262.12,0.20420171521071565,-0.32639492511682583,0.0,8989.97230984595,optimal_relaxed_modes,0.0011700000031851232,False,,2152.457289482024,-0.32639492511682583
2549,28757,2024-10-27 13:15:00,0.22215955873552334,10.81588955193966,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1885.4349156641701,10.501102702884815,25.720118423704925,18.5,10.911593238922123,2541.5243580595725,8785.221271820245,10833.06027132653,10833.060271326533,0.0,10833.06027132653,78.53968696711735,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22215955873552334,-0.32639492511682594,0.0,8994.697918670337,optimal_relaxed_modes,0.0010292000079061836,False,,2152.457289482025,-0.32639492511682594
2550,28758,2024-10-27 13:30:00,0.2758160703775938,10.529900344887425,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1802.8473726836016,10.225089460164883,25.710263310710882,18.75,10.818070597147338,2541.5243580595725,8690.63488624979,10832.569751800953,10832.569751800951,0.0,10832.569751800953,78.53613070055691,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2758160703775938,-0.32639492511682594,0.0,8996.690572444808,optimal_relaxed_modes,0.0010596000065561384,False,,2152.457289482025,-0.32639492511682594
2551,28759,2024-10-27 13:45:00,0.30743624191115926,10.361364830613521,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1672.642744350199,9.96909815628509,25.707808174216318,19.0,10.716381597059941,2541.5243580595725,8558.205360421109,10832.481030492827,10832.481030492829,0.0,10832.481030492827,78.535487471073,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30743624191115926,-0.3263949251168261,0.0,8997.549343683928,optimal_relaxed_modes,0.001789500005543232,False,,2152.4572894820258,-0.3263949251168261
2552,28760,2024-10-27 14:00:00,0.35731928796815293,10.095488195129745,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1551.8666151792952,9.731674973441233,25.690622402193934,18.975,10.63084429792246,2538.930676760019,8443.630955356393,10829.853018267157,10829.853018267157,888.24,9941.613018267157,206.2884701290435,0.083,-0.3263949251168261,measured_data_mpc,0.083,888.24,0.35731928796815293,-0.3263949251168261,0.0,9005.913957031422,optimal_relaxed_modes,0.0013732000079471618,False,,2152.4572894820258,-0.3263949251168261
2553,28761,2024-10-27 14:15:00,0.40358396702807303,9.84889745574037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1439.8478094537777,9.511468013717133,25.667665610994007,18.95,10.545391825819138,2505.908969949424,8333.811845927043,10796.650429951038,10796.650429951038,0.0,10796.650429951038,78.27571561714502,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.40358396702807303,-0.32639492511682583,0.0,9009.698454349647,optimal_relaxed_modes,0.0014998999831732363,False,,2152.457289482024,-0.32639492511682583
2554,28762,2024-10-27 14:30:00,0.44649336263974865,9.62019037713014,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1335.9357480433475,9.307228305151103,25.64291076063416,18.924999999999997,10.460007544200074,2474.7633040971746,8230.231818822545,10765.261369982212,10765.261369982212,0.0,10765.261369982212,78.04814493237105,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44649336263974865,-0.32639492511682594,0.0,9011.102621348215,optimal_relaxed_modes,0.001143899979069829,False,,2152.457289482025,-0.32639492511682594
2555,28763,2024-10-27 14:45:00,0.48629133220332527,9.408067199356276,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1239.5445943250072,9.117797671663418,25.617524033883175,18.9,10.374704936639539,2445.6956512464453,8133.562565244037,10735.926997018982,10735.926997018982,0.0,10735.926997018982,77.83547072838762,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48629133220332527,-0.32639492511682594,0.0,9011.509957985585,optimal_relaxed_modes,0.0011778000043705106,False,,2152.457289482025,-0.32639492511682594
2556,28764,2024-10-27 15:00:00,0.5232035800512362,9.21132491832691,1.0,0.45,0.0,1.0,1.0,0.0,6548.14726288548,-42.26150585564208,10.004077340218645,32.456712540093115,18.924999999999997,10.460007544200074,0.0,0.0,6905.511953328514,6905.511953328513,742.62,6162.891953328514,127.88000803156667,0.083,1.0,measured_data_mpc,0.083,742.62,0.5232035800512362,1.0,0.0,248.58214685959592,optimal_relaxed_modes,0.0013558999926317483,False,,-6594.640798142311,1.0
2557,28765,2024-10-27 15:15:00,0.3829430307675282,9.958913646009075,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6666.689361445046,-44.081472092299386,11.074875615677533,29.209589472853676,18.95,10.545391825819138,0.0,0.0,6978.36943866778,6978.369438667778,0.0,6978.36943866778,50.5931784303414,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3829430307675282,-0.32639492511682594,0.0,8988.287091552611,optimal_relaxed_modes,0.001193600008264184,False,,2152.457289482025,-0.32639492511682594
2558,28766,2024-10-27 15:30:00,0.20472796204598834,10.908799962294882,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2026.2262144444749,10.787108573565709,25.97717835095876,18.975,10.63084429792246,2541.5243580595725,9068.268248792496,10868.321522023782,10868.321522023782,0.0,10868.321522023782,78.79533103467242,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20472796204598834,-0.32639492511682594,0.0,8985.297536128897,optimal_relaxed_modes,0.0010939999774564058,False,,2152.457289482025,-0.32639492511682594
2559,28767,2024-10-27 15:45:00,0.2217514785741446,10.81806461919981,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1880.13578933646,10.490362297178669,25.780623305186218,19.0,10.716381597059941,2541.5243580595725,8779.794302779932,10834.47464300274,10834.47464300274,0.0,10834.47464300274,78.54994116176988,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2217514785741446,-0.32639492511682583,0.0,8984.111441130739,optimal_relaxed_modes,0.0014970000192988664,False,,2152.457289482024,-0.32639492511682583
2560,28768,2024-10-27 16:00:00,0.27784645526132074,10.51907839345716,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1797.7817886962384,10.215130723369395,25.766757431340185,19.0,10.716381597059941,2541.5243580595725,8686.157517738497,10833.166403319501,10833.166403319501,243.78,10589.3864033195,219.72976786887963,0.083,-0.32639492511682583,measured_data_mpc,0.083,243.78,0.27784645526132074,-0.32639492511682583,0.0,8991.678459328097,optimal_relaxed_modes,0.0013362999889068305,False,,2152.457289482024,-0.32639492511682583
2561,28769,2024-10-27 16:15:00,0.30937707983302054,10.35102016449,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1667.9450635937533,9.959864169859639,25.764995451125685,19.0,10.716381597059941,2541.5243580595725,8552.897094626003,10833.098866435701,10833.098866435701,0.0,10833.098866435701,78.53996678165883,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30937707983302054,-0.32639492511682594,0.0,8995.209198654282,optimal_relaxed_modes,0.001357300003292039,False,,2152.457289482025,-0.32639492511682594
2562,28770,2024-10-27 16:30:00,0.3591188778291322,10.085896381170725,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1547.51086607588,9.723112986686726,25.763717318932635,19.0,10.716381597059941,2535.058936212221,8430.754846276404,10826.589812027469,10826.589812027469,0.0,10826.589812027469,78.49277613719916,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3591188778291322,-0.32639492511682594,0.0,8996.594984944073,optimal_relaxed_modes,0.001117999985581264,False,,2152.457289482025,-0.32639492511682594
2563,28771,2024-10-27 16:45:00,0.4052525920341865,9.840003684457786,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1435.8086068819491,9.50352994695876,25.763385772264844,19.0,10.716381597059941,2501.045199528647,8317.63657857511,10792.5801446334,10792.580144633403,0.0,10792.5801446334,78.24620604859216,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4052525920341865,-0.32639492511682594,0.0,8997.08878336507,optimal_relaxed_modes,0.0011935000075027347,False,,2152.457289482025,-0.32639492511682594
2564,28772,2024-10-27 17:00:00,0.44804047579499345,9.611944264012685,1.0,0.45,0.0,1.0,1.0,0.0,6695.2966273051925,-45.80554895648952,10.407952851846364,28.584552924529827,18.65,11.066342906497372,0.0,0.0,6907.046824998194,6907.046824998194,0.0,6907.046824998194,259.01425593743227,0.15,1.0,measured_data_mpc,0.15,0.0,0.44804047579499345,1.0,0.0,257.92311410976345,optimal_relaxed_modes,0.001348000019788742,False,,-6594.640798142311,1.0
2565,28773,2024-10-27 17:15:00,0.30602976488584344,10.368861353158454,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6597.440389539529,-42.876760530971474,11.448037468734846,29.491446603861313,18.3,11.387593049973884,0.0,0.0,6936.93575441092,6936.935754410919,0.0,6936.93575441092,50.292784219479174,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.30602976488584344,-0.32639492511682583,0.0,9008.564739883444,optimal_relaxed_modes,0.0012513000110629946,False,,2152.457289482024,-0.32639492511682583
2566,28774,2024-10-27 17:30:00,0.1268114892743077,11.32409476216794,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2198.31315260001,11.136059920873564,25.983907519910368,17.950000000000003,11.681762238720976,2541.5243580595725,9251.754384194797,10830.269389210915,10830.269389210916,0.0,10830.269389210915,78.51945307177914,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1268114892743077,-0.32639492511682594,0.0,9009.809673957749,optimal_relaxed_modes,0.001213300012750551,False,,2152.457289482025,-0.32639492511682594
2567,28775,2024-10-27 17:45:00,0.15578669028873504,11.169656940761042,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2039.7929428126743,10.813995932859735,25.711267304363588,17.6,11.950324478584527,2541.5243580595725,8940.502156240178,10830.642980934543,10830.642980934543,0.0,10830.642980934543,78.52216161177545,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.15578669028873504,-0.3263949251168261,0.0,9010.087036020745,optimal_relaxed_modes,0.0015048000204842538,False,,2152.4572894820258,-0.3263949251168261
2568,28776,2024-10-27 18:00:00,0.21666754415339667,10.845161989662396,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1950.4240324229092,10.51528310334602,25.707079557043485,16.450000000000003,11.330737928352573,2541.5243580595725,8830.631649015515,10832.53082407449,10832.53082407449,0.0,10832.53082407449,406.2199059027934,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.21666754415339667,-0.32639492511682594,0.0,8994.318300360987,optimal_relaxed_modes,0.0012734000047203153,False,,2152.457289482025,-0.32639492511682594
2569,28777,2024-10-27 18:15:00,0.2508882144391416,10.662765817039375,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1809.536048115248,10.238240618244376,25.72536422698576,15.3,10.680091820976195,2541.5243580595725,8681.36328514604,10832.548950382523,10832.548950382521,0.0,10832.548950382523,78.5359798902733,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2508882144391416,-0.32639492511682594,0.0,8986.643971063044,optimal_relaxed_modes,0.0013934000162407756,False,,2152.457289482025,-0.32639492511682594
2570,28778,2024-10-27 18:30:00,0.30487351760662434,10.375024151156692,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1678.847207106194,9.981295971222256,25.747416677970385,14.15,9.999758718474931,2541.5243580595725,8546.992571856461,10832.645042670723,10832.645042670723,0.0,10832.645042670723,78.53667655936275,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30487351760662434,-0.32639492511682594,0.0,8983.214769060078,optimal_relaxed_modes,0.0011777999752666801,False,,2152.457289482025,-0.32639492511682594
2571,28779,2024-10-27 18:45:00,0.3549424578630385,10.108156699590005,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1557.6215970995152,9.742989896040003,25.772003121779864,13.0,9.290989616529176,2532.845017121505,8423.392094729801,10824.154647963665,10824.154647963667,0.0,10824.154647963665,78.47512119773658,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3549424578630385,-0.32639492511682583,0.0,8981.53700692943,optimal_relaxed_modes,0.001290599990170449,False,,2152.457289482024,-0.32639492511682583
2572,28780,2024-10-27 19:00:00,0.40137930838489316,9.86064828630852,-0.09407172659785155,0.45,0.0,0.0,1.0,1.0,0.0,-1445.1875452692216,9.521965824155673,25.78268067486744,12.75,8.917453164575594,2500.9483927667934,8317.31463178918,10792.479539284413,10792.479539284415,0.0,10792.479539284413,485.6615792677986,0.18,-0.09407172659785155,measured_data_mpc,0.18,0.0,0.40137930838489316,-0.09407172659785155,0.0,7456.422338876919,optimal_relaxed_modes,0.0012845000019297004,False,,620.369246173881,-0.09407172659785155
2573,28781,2024-10-27 19:15:00,0.44444810165647275,9.631091618171,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1340.8910227043123,9.316969670842845,25.787565931370057,12.5,8.54598498403246,2470.3494996530803,8215.552987227742,10761.955626137555,10761.955626137558,0.0,10761.955626137555,78.02417828949727,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44444810165647275,-0.32639492511682583,0.0,8991.635201649842,optimal_relaxed_modes,0.0011739999754354358,False,,2152.457289482024,-0.32639492511682583
2574,28782,2024-10-27 19:30:00,0.48439361302558276,9.418182042573644,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1244.1438375074713,9.126838691329233,25.790305790991034,12.25,8.17660602156614,2441.4557524965285,8119.462085597203,10733.08300180675,10733.08300180675,0.0,10733.08300180675,77.81485176309894,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48439361302558276,-0.32639492511682594,0.0,8992.734493327027,optimal_relaxed_modes,0.001994399994146079,False,,2152.457289482025,-0.32639492511682594
2575,28783,2024-10-27 19:45:00,0.5214424543879645,9.220711718112149,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1154.4002843661374,8.950494660883656,25.792332902856344,12.0,7.809355802228275,2414.450146138436,8029.650506297076,10706.085941814734,10706.085941814734,0.0,10706.085941814734,77.61912307815682,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5214424543879645,-0.32639492511682594,0.0,8993.01699053649,optimal_relaxed_modes,0.0013405999925453216,False,,2152.457289482025,-0.32639492511682594
2576,28784,2024-10-27 20:00:00,0.5558047484923911,9.037560690535555,1.0,0.45,0.0,1.0,1.0,0.0,6441.854334991216,-41.965687066896244,9.842489561139136,32.211185544536306,12.1,8.178908708186224,0.0,0.0,6919.406657706545,6919.406657706545,0.0,6919.406657706545,311.37329959679454,0.18,1.0,measured_data_mpc,0.18,0.0,0.5558047484923911,1.0,0.0,256.17888290272003,optimal_relaxed_modes,0.001256300020031631,False,,-6594.640798142311,1.0
2577,28785,2024-10-27 20:15:00,0.41312123724660044,9.79806380547562,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,4959.733561637553,-32.55969058485468,10.675990587727147,29.07119721242817,12.2,8.54747854919644,0.0,0.0,7089.683936486603,7089.683936486603,0.0,7089.683936486603,51.400208539527874,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.41312123724660044,-0.32639492511682583,0.0,9007.939178474819,optimal_relaxed_modes,0.0010957999911624938,False,,2152.457289482024,-0.32639492511682583
2578,28786,2024-10-27 20:30:00,0.271593354395546,10.55240742107174,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1836.4679847938983,10.414612915132235,25.85733936465142,12.3,8.91505312215533,2541.5243580595725,8764.777352090512,10865.70258638747,10865.70258638747,0.0,10865.70258638747,78.77634375130916,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.271593354395546,-0.32639492511682583,0.0,9009.695972652811,optimal_relaxed_modes,0.0011031999893020838,False,,2152.457289482024,-0.32639492511682583
2579,28787,2024-10-27 20:45:00,0.2945194549178198,10.43021130528802,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1709.6751424055228,10.144895879354117,25.713015039710342,12.4,9.281629008186458,2541.5243580595725,8604.347184142804,10833.180927000965,10833.180927000965,0.0,10833.180927000965,78.540561720757,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2945194549178198,-0.32639492511682583,0.0,9010.258412340907,optimal_relaxed_modes,0.0019153000030200928,False,,2152.457289482024,-0.32639492511682583
2580,28788,2024-10-27 21:00:00,0.3431524311915817,10.17099754174887,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1634.8088924476365,9.894721794200123,25.720491129434553,12.05,8.916694564773811,2541.5243580595725,8508.100319571524,10832.367330836478,10832.367330836478,0.0,10832.367330836478,406.2137749063679,0.15,-0.3263949251168261,measured_data_mpc,0.15,0.0,0.3431524311915817,-0.3263949251168261,0.0,8990.152058281179,optimal_relaxed_modes,0.0012489999935496598,False,,2152.4572894820258,-0.3263949251168261
2581,28789,2024-10-27 21:15:00,0.3718124342945071,10.018239725210277,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1516.7771468835354,9.662692637703966,25.744292765930506,11.7,8.552797456852945,2520.538630970215,8382.465186403104,10811.485209490482,10811.485209490484,0.0,10811.485209490482,78.383267768806,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3718124342945071,-0.32639492511682594,0.0,8980.626429490878,optimal_relaxed_modes,0.0014940000255592167,False,,2152.457289482025,-0.32639492511682594
2582,28790,2024-10-27 21:30:00,0.4170259020061933,9.77725194230699,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1407.2984400303194,9.447490166798241,25.774189947142954,11.35,8.189930785296434,2486.3210110840955,8268.668871626303,10777.49076302639,10777.49076302639,0.0,10777.49076302639,78.13680803194133,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4170259020061933,-0.3263949251168261,0.0,8976.642462990465,optimal_relaxed_modes,0.0017140000127255917,False,,2152.4572894820258,-0.3263949251168261
2583,28791,2024-10-27 21:45:00,0.45896028570215536,9.553741677207512,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1305.7439323807164,9.247894170868804,25.807453766970678,11.0,7.828088743308186,2455.0611199392156,8164.708969550989,10746.536971870923,10746.536971870923,0.0,10746.536971870923,77.9123930460642,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.45896028570215536,-0.3263949251168261,0.0,8974.948209184804,optimal_relaxed_modes,0.0018319000082556158,False,,2152.4572894820258,-0.3263949251168261
2584,28792,2024-10-27 22:00:00,0.49785359537950546,9.346440336627236,0.8619711583614543,0.45,0.0,1.0,1.0,0.0,5767.983862513112,-38.06276122523573,10.10538680831125,29.795739492133134,11.025,8.184463698910376,0.0,0.0,6950.077999163938,6950.077999163937,0.0,6950.077999163938,144.21411848265174,0.083,0.8619711583614543,measured_data_mpc,0.083,0.0,0.49785359537950546,0.8619711583614543,0.0,1153.2120422182961,optimal_relaxed_modes,0.0019100999925285578,False,,-5684.390167752434,0.8619711583614543
2585,28793,2024-10-27 22:15:00,0.362307608912461,10.068900444496583,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4426.201546500435,-27.44753424582517,10.860883771244808,29.079306186616872,11.05,8.53756446566668,0.0,0.0,7060.76015724562,7060.760157245619,0.0,7060.76015724562,51.19051114003074,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.362307608912461,-0.32639492511682594,0.0,8997.192193192386,optimal_relaxed_modes,0.0011915999930351973,False,,2152.457289482025,-0.32639492511682594
2586,28794,2024-10-27 22:30:00,0.2241777398650551,10.805132646519256,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1927.9163728979042,10.587808136026325,26.040984989108363,11.075,8.887433363583714,2541.5243580595725,8956.733872639643,10867.477903607096,10867.477903607098,0.0,10867.477903607096,78.78921480115145,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2241777398650551,-0.32639492511682594,0.0,9000.1193438455,optimal_relaxed_modes,0.0010913999867625535,False,,2152.457289482025,-0.32639492511682594
2587,28795,2024-10-27 22:45:00,0.2594267368744144,10.617255492459371,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1788.9353142338787,10.305521295616638,25.8086335561797,11.1,9.234120240113537,2541.5243580595725,8683.797617078579,10835.114858600231,10835.114858600233,0.0,10835.114858600231,78.55458272485168,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2594267368744144,-0.32639492511682594,0.0,9001.315211577417,optimal_relaxed_modes,0.0010886999953072518,False,,2152.457289482025,-0.32639492511682594
2588,28796,2024-10-27 23:00:00,0.31278832294565184,10.332838238699676,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1710.588262903886,10.043699597424485,25.78008386429704,11.125,9.074524115519033,2541.5243580595725,8600.005900044534,10833.369782360971,10833.369782360971,0.0,10833.369782360971,224.79242298399015,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.31278832294565184,-0.3263949251168261,0.0,9001.654608465851,optimal_relaxed_modes,0.001704900001641363,False,,2152.4572894820258,-0.3263949251168261
2589,28797,2024-10-27 23:15:00,0.3427826925879187,10.172968248506393,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1587.0644978810483,9.80086875728663,25.76073136488312,11.149999999999999,8.913668481369472,2541.5243580595725,8474.751799558728,10833.157645243304,10833.157645243306,0.0,10833.157645243304,78.54039292801396,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3427826925879187,-0.32639492511682583,0.0,9001.639916708486,optimal_relaxed_modes,0.0012227999977767467,False,,2152.457289482024,-0.32639492511682583
2590,28798,2024-10-27 23:30:00,0.39010109911394963,9.920761141722648,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1472.4967031813824,9.575647107458968,25.74056189726127,11.174999999999999,8.751556909846764,2513.5467265409447,8359.212459884702,10804.930098680663,10804.930098680667,0.0,10804.930098680663,78.3357432154348,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39010109911394963,-0.32639492511682583,0.0,9001.478542260742,optimal_relaxed_modes,0.0010744000028353184,False,,2152.457289482024,-0.32639492511682583
2591,28799,2024-10-27 23:45:00,0.43398773727006246,9.686845360350567,0.6782928576088111,0.45,0.0,1.0,1.0,0.0,6070.650312926228,-41.61940683749527,10.447786942611202,28.62196337135746,11.2,8.588168624811209,0.0,0.0,6948.591473838969,6948.59147383897,0.0,6948.591473838969,50.37728818533253,0.029,0.6782928576088111,measured_data_mpc,0.029,0.0,0.43398773727006246,0.6782928576088111,0.0,2375.7029456040195,optimal_relaxed_modes,0.0011692999978549778,False,,-4473.097751875599,0.6782928576088111
2592,28800,2024-10-28 00:00:00,0.2978725021674245,10.412339563447627,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4124.731866899785,-25.778431303547663,11.18044094052501,29.33035789514301,10.649999999999999,8.588812256626717,0.0,0.0,7058.897939522826,7058.897939522826,0.0,7058.897939522826,51.17701006154049,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2978725021674245,-0.32639492511682594,0.0,8984.761108856741,optimal_relaxed_modes,0.001250200002687052,False,,2152.457289482025,-0.32639492511682594
2593,28801,2024-10-28 00:15:00,0.16831122073421767,11.10290119348662,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2075.17717545704,10.886373781834644,26.06410097987896,10.1,8.56213638876805,2541.5243580595725,9115.188699857548,10870.317780522671,10870.317780522673,0.0,10870.317780522671,78.80980390878938,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16831122073421767,-0.32639492511682594,0.0,8977.075316163675,optimal_relaxed_modes,0.0015893000236246735,False,,2152.457289482025,-0.32639492511682594
2594,28802,2024-10-28 00:30:00,0.2029867513420073,10.918080615347101,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1925.5581415731115,10.582430133850542,25.871110976631833,9.55,8.509517600687078,2541.5243580595725,8820.64660140956,10835.254414917817,10835.254414917817,0.0,10835.254414917817,78.55559450815419,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2029867513420073,-0.32639492511682594,0.0,8973.967472570897,optimal_relaxed_modes,0.0014030000020284206,False,,2152.457289482025,-0.32639492511682594
2595,28803,2024-10-28 00:45:00,0.26044227067188036,10.611842697318878,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1841.2097842607927,10.300523347361473,25.876388829629747,9.0,8.43222558677253,2541.5243580595725,8713.741732800328,10833.972660970549,10833.972660970549,0.0,10833.972660970549,78.54630179203649,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26044227067188036,-0.32639492511682594,0.0,8972.738751986266,optimal_relaxed_modes,0.0015196000167634338,False,,2152.457289482025,-0.32639492511682594
2596,28804,2024-10-28 01:00:00,0.29273761612417787,10.439708506058132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1708.2311842783495,10.039067025968006,25.882368387415326,9.0,8.575155909085758,2541.5243580595725,8583.174940704155,10834.13375113301,10834.133751133011,0.0,10834.13375113301,78.54746969571433,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29273761612417787,-0.32639492511682594,0.0,8983.413596971037,optimal_relaxed_modes,0.0012546000070869923,False,,2152.457289482025,-0.32639492511682594
2597,28805,2024-10-28 01:15:00,0.3436856883017072,10.1681552813519,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1584.8797964365147,9.79657647674641,25.883352460606286,9.0,8.717424095150681,2541.5243580595725,8461.19600257637,10834.171912488124,10834.171912488126,0.0,10834.171912488124,78.5477463655389,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3436856883017072,-0.32639492511682583,0.0,8988.500567546365,optimal_relaxed_modes,0.0018404000147711486,False,,2152.457289482024,-0.32639492511682583
2598,28806,2024-10-28 01:30:00,0.3909379266648205,9.916300850876507,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1470.4727495576662,9.571671194497833,25.883081622707643,9.0,8.859034707925648,2509.799751235252,8346.751278108572,10802.484571306739,10802.48457130674,0.0,10802.484571306739,78.31801314197386,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3909379266648205,-0.32639492511682583,0.0,8990.639920782734,optimal_relaxed_modes,0.0016794000111985952,False,,2152.457289482024,-0.32639492511682583
2599,28807,2024-10-28 01:45:00,0.4347629928564361,9.682713248075196,0.6966555932294696,0.45,0.0,1.0,1.0,0.0,6588.395376890223,-43.429974104124945,10.470691751699466,28.60887152357359,9.0,8.999996537475262,0.0,0.0,6927.894191936671,6927.894191936675,0.0,6927.894191936671,50.227232891540865,0.029,0.6966555932294696,measured_data_mpc,0.029,0.0,0.4347629928564361,0.6966555932294696,0.0,2244.9160061745984,optimal_relaxed_modes,0.0012045000039506704,False,,-4594.193397365094,0.6966555932294696
2600,28808,2024-10-28 02:00:00,0.2941438330842142,10.432213369661138,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4751.200532584169,-32.58201338947364,11.276000662517447,29.324970506483538,9.3,8.932723684343703,0.0,0.0,7054.662735423485,7054.662735423484,0.0,7054.662735423485,51.14630483182027,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2941438330842142,-0.32639492511682594,0.0,9003.325508615375,optimal_relaxed_modes,0.0017299999890383333,False,,2152.457289482025,-0.32639492511682594
2601,28809,2024-10-28 02:15:00,0.16880130693788178,11.10028903402109,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2118.924772912652,10.975068360607857,26.072537339571078,9.6,8.85392748519123,2541.5243580595725,9158.995363948781,10870.173697601342,10870.173697601342,0.0,10870.173697601342,78.80875930760973,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16880130693788178,-0.32639492511682583,0.0,9008.615597555468,optimal_relaxed_modes,0.00169500001356937,False,,2152.457289482024,-0.32639492511682583
2602,28810,2024-10-28 02:30:00,0.1862201606744599,11.007446543605129,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1966.1388991999165,10.6646879541747,25.805775629116635,9.899999999999999,8.76318445708952,2541.5243580595725,8862.22438133144,10835.376719548878,10835.376719548878,0.0,10835.376719548878,78.55648121672937,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1862201606744599,-0.3263949251168261,0.0,9010.559918202787,optimal_relaxed_modes,0.0017492000188212842,False,,2152.4572894820258,-0.3263949251168261
2603,28811,2024-10-28 02:45:00,0.24489241558036934,10.694723424956631,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1880.0069483046805,10.376810997853632,25.763867926591136,10.2,8.660068555037025,2541.5243580595725,8775.509454354382,10833.300659896046,10833.300659896046,0.0,10833.300659896046,78.54142978424633,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24489241558036934,-0.32639492511682594,0.0,9011.122215011135,optimal_relaxed_modes,0.0016305999888572842,False,,2152.457289482025,-0.32639492511682594
2604,28812,2024-10-28 03:00:00,0.27787171176920383,10.518943776270143,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1744.217936814947,10.109816014652209,25.7728908576491,9.899999999999999,8.612685756977045,2541.5243580595725,8617.503882375338,10832.961479599338,10832.961479599338,0.0,10832.961479599338,78.5389707270952,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27787171176920383,-0.32639492511682583,0.0,8988.663679193807,optimal_relaxed_modes,0.0013326999905984849,False,,2152.457289482024,-0.32639492511682583
2605,28813,2024-10-28 03:15:00,0.3298989031870094,10.24163884601324,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1618.2589026847158,9.86218902411476,25.798650732570994,9.6,8.558813338650145,2541.5243580595725,8481.359389005718,10833.030489992521,10833.030489992521,0.0,10833.030489992521,78.53947105244579,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3298989031870094,-0.32639492511682594,0.0,8978.15378594894,optimal_relaxed_modes,0.0014154999807942659,False,,2152.457289482025,-0.32639492511682594
2606,28814,2024-10-28 03:30:00,0.3781520844385505,9.984449389942526,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1501.4289636503336,9.632522271160076,25.832115617006846,9.3,8.498609526034214,2513.7209535278957,8359.791880344561,10805.507868847952,10805.507868847952,0.0,10805.507868847952,78.33993204914765,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3781520844385505,-0.32639492511682594,0.0,8973.882787051834,optimal_relaxed_modes,0.0012459999998100102,False,,2152.457289482025,-0.32639492511682594
2607,28815,2024-10-28 03:45:00,0.42290521712262574,9.745915192736405,0.4157918307798247,0.45,0.0,1.0,1.0,0.0,5365.364196289717,-35.72773705448869,10.467135260074546,28.62688088869607,9.0,8.43222558677253,0.0,0.0,6977.5022769759435,6977.502276975943,0.0,6977.5022769759435,50.586891508075595,0.029,0.4157918307798247,measured_data_mpc,0.029,0.0,0.42290521712262574,0.4157918307798247,0.0,4077.7251311790515,optimal_relaxed_modes,0.001785500004189089,False,,-2741.9977707949156,0.4157918307798247
2608,28816,2024-10-28 04:00:00,0.29347164021678207,10.435796157644551,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3898.629038898616,-25.480106010767297,11.126870994881346,29.228767019461674,8.75,8.328919233067198,0.0,0.0,7060.315156598411,7060.315156598411,0.0,7060.315156598411,51.18728488533848,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29347164021678207,-0.32639492511682594,0.0,8982.986667869262,optimal_relaxed_modes,0.0012617000029422343,False,,2152.457289482025,-0.32639492511682594
2609,28817,2024-10-28 04:15:00,0.19087924397341474,10.9826136296217,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2050.30366997287,10.835932455671532,26.158182431309264,8.5,8.222408324517147,2541.5243580595725,9084.255684294694,10869.085690813625,10869.085690813627,0.0,10869.085690813625,78.80087125839879,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19087924397341474,-0.32639492511682594,0.0,8988.103114591066,optimal_relaxed_modes,0.0016449999820906669,False,,2152.457289482025,-0.32639492511682594
2610,28818,2024-10-28 04:30:00,0.2125221018575744,10.867257197099129,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1902.4793775173184,10.535651034043736,25.939121841517768,8.25,8.112752502027076,2541.5243580595725,8797.564718292191,10836.260539051575,10836.260539051575,0.0,10836.260539051575,78.56288890812392,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2125221018575744,-0.32639492511682594,0.0,8990.208166578002,optimal_relaxed_modes,0.0017677999858278781,False,,2152.457289482025,-0.32639492511682594
