step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2611,28819,2024-10-28 04:45:00,0.2692853235656545,10.564709225395061,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1819.1457531690817,10.25714065176255,25.921497705752067,8.0,7.999998115571257,2541.5243580595725,8702.928165701896,10834.64928942211,10834.64928942211,0.0,10834.64928942211,78.5512073483103,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2692853235656545,-0.32639492511682583,0.0,8991.07183988401,optimal_relaxed_modes,0.0016814999980852008,False,,2152.457289482024,-0.32639492511682583
2612,28820,2024-10-28 05:00:00,0.3011915718927337,10.39464892181173,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1687.7656107283842,9.998833184834147,25.895704130376416,8.5,8.083109478006756,2541.5243580595725,8578.726969134113,10834.565005933091,10834.565005933091,0.0,10834.565005933091,78.55059629301492,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3011915718927337,-0.32639492511682594,0.0,9002.468919078363,optimal_relaxed_modes,0.0012312000035308301,False,,2152.457289482025,-0.32639492511682594
2613,28821,2024-10-28 05:15:00,0.35152593402151877,10.126366771665305,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1565.8965879721407,9.759261551001696,25.861389956031335,9.0,8.146144696978917,2541.5243580595725,8460.053594781066,10834.26003641161,10834.26003641161,0.0,10834.26003641161,78.54838526398417,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35152593402151877,-0.3263949251168261,0.0,9007.646490540406,optimal_relaxed_modes,0.0014309000107459724,False,,2152.4572894820258,-0.3263949251168261
2614,28822,2024-10-28 05:30:00,0.3982092341469518,9.877544781996747,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1452.8661160410427,9.537061260982535,25.82456506380416,9.5,8.188184374022061,2510.038233905457,8347.54439139634,10802.4329157906,10802.4329157906,0.0,10802.4329157906,78.31763863948186,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3982092341469518,-0.3263949251168261,0.0,9009.599002830288,optimal_relaxed_modes,0.001260000019101426,False,,2152.4572894820258,-0.3263949251168261
2615,28823,2024-10-28 05:45:00,0.4415069819839275,9.646767786025666,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1348.0151704453674,9.330972222200609,25.78737817000781,10.0,8.20823710979555,2478.396582629783,8242.314883306415,10770.4142078577,10770.4142078577,0.0,10770.4142078577,78.08550300696834,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4415069819839275,-0.32639492511682594,0.0,9010.214783378227,optimal_relaxed_modes,0.0014288999955169857,False,,2152.457289482025,-0.32639492511682594
2616,28824,2024-10-28 06:00:00,0.48166525676003746,9.432724181469,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1250.7527069128648,9.13982586961983,25.793924622714663,9.75,8.426454310158446,2442.379913637554,8122.5355352543875,10734.019220026154,10734.019220026154,0.0,10734.019220026154,77.82163934518962,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.48166525676003746,-0.3263949251168261,0.0,8988.603291924785,optimal_relaxed_modes,0.0012163000064902008,False,,2152.4572894820258,-0.3263949251168261
2617,28825,2024-10-28 06:15:00,0.5189117797284312,9.234200214047462,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1160.5307604798713,8.96254026622777,25.81934087862477,9.5,8.630808677649036,2412.1447107133254,8021.9834021499555,10703.880322688505,10703.880322688508,0.0,10703.880322688505,77.60313233949167,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5189117797284312,-0.32639492511682583,0.0,8978.553890026345,optimal_relaxed_modes,0.0012347000010777265,False,,2152.457289482024,-0.32639492511682583
2618,28826,2024-10-28 06:30:00,0.5534575653915763,9.050071176462898,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1076.8409909436343,8.798110938990483,25.85249360575568,9.25,8.821821971943663,2385.694541213085,7934.019019344648,10677.713175654733,10677.713175654735,0.0,10677.713175654733,77.41342052349682,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5534575653915763,-0.32639492511682583,0.0,8974.538781051968,optimal_relaxed_modes,0.0018622000061441213,False,,2152.457289482024,-0.32639492511682583
2619,28827,2024-10-28 06:45:00,0.585498245800837,8.879294349881539,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-999.2113746438727,8.645605826541857,25.8889421679285,9.0,8.999996537475262,2361.822308980397,7854.627990318758,10654.202885986093,10654.202885986093,0.0,10654.202885986093,77.24297092339918,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.585498245800837,-0.32639492511682583,0.0,8973.010527593819,optimal_relaxed_modes,0.001202599989483133,False,,2152.457289482024,-0.32639492511682583
2620,28828,2024-10-28 07:00:00,0.6152153993333345,8.720901921553327,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-927.2037605814435,8.504160300986221,25.904585711811226,9.5,9.37708674077708,2343.35452718876,7793.210348852616,10636.14257077789,10636.142570777893,64.02,10572.12257077789,76.6478886381397,0.029,-0.32639492511682594,measured_data_mpc,0.029,64.02,0.6152153993333345,-0.32639492511682594,0.0,8983.668738666938,optimal_relaxed_modes,0.0012829999905079603,False,,2152.457289482025,-0.32639492511682594
2621,28829,2024-10-28 07:15:00,0.6427774915515682,8.573995970030142,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-860.4113278675524,8.372971453740574,25.911266674892225,10.0,9.749391798101929,2324.7534967881847,7731.349567252918,10617.727683176283,10617.72768317628,0.0,10617.727683176283,76.97852570302805,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.6427774915515682,-0.3263949251168261,0.0,8988.863321761834,optimal_relaxed_modes,0.001888600003439933,False,,2152.4572894820258,-0.3263949251168261
2622,28830,2024-10-28 07:30:00,0.6683408791033542,8.437743114379122,0.9129825298177762,0.45,0.0,1.0,1.0,0.0,6525.9080945253645,-42.06555251803243,9.28962106987341,31.042527697541555,10.5,10.11684376625557,0.0,0.0,6908.6809659330065,6908.680965933007,0.0,6908.6809659330065,50.0879370030143,0.029,0.9129825298177762,measured_data_mpc,0.029,0.0,0.6683408791033542,0.9129825298177762,0.0,817.935721856378,optimal_relaxed_modes,0.0015113999834284186,False,,-6020.791839127485,0.9129825298177762
2623,28831,2024-10-28 07:45:00,0.5188192949829223,9.234693157741024,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7619.993263531741,-44.67364375608842,10.336720648218616,29.15079818801872,11.0,10.479356381119036,0.0,0.0,6963.457367508289,6963.457367508289,0.0,6963.457367508289,50.4850659144351,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5188192949829223,-0.32639492511682583,0.0,8992.349965405501,optimal_relaxed_modes,0.0011042000260204077,False,,2152.457289482024,-0.32639492511682583
2624,28832,2024-10-28 08:00:00,0.3649446702635214,10.054844907495431,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1680.0402923180916,10.09649723406779,26.008192853024788,11.6,10.438360767086804,2541.5243580595725,8605.179331003459,10851.468466942679,10851.468466942679,222.48,10628.98846694268,398.58706751035044,0.15,-0.32639492511682594,measured_data_mpc,0.15,222.48,0.3649446702635214,-0.32639492511682594,0.0,9005.428728216004,optimal_relaxed_modes,0.0020614999812096357,False,,2152.457289482025,-0.32639492511682594
2625,28833,2024-10-28 08:15:00,0.35445387778412996,10.110760831410587,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1567.0174664401623,9.849863135604489,25.883792250259425,12.2,10.35897841406666,2541.5243580595725,8477.217666366572,10834.921110440004,10834.921110440004,0.0,10834.921110440004,78.55317805069004,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35445387778412996,-0.3263949251168261,0.0,9011.458348778153,optimal_relaxed_modes,0.0012447999906726182,False,,2152.4572894820258,-0.3263949251168261
2626,28834,2024-10-28 08:30:00,0.3977981373297425,9.879735928032472,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1495.6143854977493,9.621093753671383,25.836335506886797,12.8,10.238631735153815,2525.3526542235604,8398.47501137935,10818.080500027396,10818.080500027396,0.0,10818.080500027396,78.43108362519862,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3977981373297425,-0.32639492511682594,0.0,9013.84601518245,optimal_relaxed_modes,0.0013294999953359365,False,,2152.457289482025,-0.32639492511682594
2627,28835,2024-10-28 08:45:00,0.42513252932451195,9.734043618700351,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1387.6698777198717,9.408911647542482,25.79059176382906,13.4,10.074451395387582,2492.730509409367,8289.98471099244,10784.976090244822,10784.976090244823,0.0,10784.976090244822,78.19107665427497,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42513252932451195,-0.32639492511682594,0.0,9014.72219882837,optimal_relaxed_modes,0.0010768999927677214,False,,2152.457289482025,-0.32639492511682594
2628,28836,2024-10-28 09:00:00,0.4664780635708072,9.513671921167598,0.11880902488283601,0.45,0.0,1.0,1.0,0.0,6908.088876804772,-47.50747385161962,10.314821872388228,28.51083812740724,13.8,10.714262691202865,0.0,0.0,6907.341964346993,6907.3419643469915,582.12,6325.221964346993,237.19582366301225,0.15,0.11880902488283601,measured_data_mpc,0.15,582.12,0.4664780635708072,0.11880902488283601,0.0,6054.611624164235,optimal_relaxed_modes,0.0012468000059016049,False,,-783.5028426798553,0.11880902488283601
2629,28837,2024-10-28 09:15:00,0.3243624575010111,10.27114810151961,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6599.718953225132,-42.745250704844246,11.352464157475888,29.42882158814615,14.2,11.3599586137927,0.0,0.0,6936.423862627262,6936.423862627262,0.0,6936.423862627262,50.28907300404765,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3243624575010111,-0.32639492511682583,0.0,8979.57280806415,optimal_relaxed_modes,0.001410800003213808,False,,2152.457289482024,-0.32639492511682583
2630,28838,2024-10-28 09:30:00,0.1401563712502223,11.252966541236315,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2154.3198570979825,11.046849455074913,26.158422344874744,14.6,12.011330612331827,2541.5243580595725,9200.11575350275,10755.978473176494,10755.978473176494,0.0,10755.978473176494,77.98084393052959,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1401563712502223,-0.32639492511682583,0.0,8975.42538454827,optimal_relaxed_modes,0.0012126000074204057,False,,2152.457289482024,-0.32639492511682583
2631,28839,2024-10-28 09:45:00,0.17265093862810635,11.079770497112193,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1998.9831498773922,10.731267530532133,25.964422453470497,15.0,12.668163724781598,2541.5243580595725,8898.713451061958,10760.345082661783,10760.345082661786,0.0,10760.345082661783,78.01250184929793,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17265093862810635,-0.32639492511682594,0.0,8974.096989989543,optimal_relaxed_modes,0.0011009000008925796,False,,2152.457289482025,-0.32639492511682594
2632,28840,2024-10-28 10:00:00,0.23230651493162083,10.761806275414461,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1911.410244813593,10.438567047662861,25.946439308064555,15.25,12.659705556433035,2541.5243580595725,8799.643281883122,10819.555217178708,10819.555217178708,2010.48,8809.075217178708,330.34032064420154,0.15,-0.32639492511682583,measured_data_mpc,0.15,2010.48,0.23230651493162083,-0.32639492511682583,0.0,8986.318744852386,optimal_relaxed_modes,0.0017769999976735562,False,,2152.457289482024,-0.32639492511682583
2633,28841,2024-10-28 10:15:00,0.2658384016447404,10.583081319233534,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1773.3514446958532,10.167099767327908,25.94262119263803,15.5,12.645300005581307,2541.5243580595725,8657.931777169091,10821.374846455885,10821.374846455885,0.0,10821.374846455885,78.45496763680516,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2658384016447404,-0.32639492511682594,0.0,8992.224398038981,optimal_relaxed_modes,0.0013454999716486782,False,,2152.457289482025,-0.32639492511682594
2634,28842,2024-10-28 10:30:00,0.31873720764797503,10.301130683236293,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1645.2868311256461,9.915324631975311,25.939559789055366,15.75,12.624776548170233,2541.5243580595725,8528.404745320378,10823.74576157573,10823.74576157573,0.0,10823.74576157573,78.47215677142405,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31873720764797503,-0.32639492511682594,0.0,8994.79046791657,optimal_relaxed_modes,0.001531499990960583,False,,2152.457289482025,-0.32639492511682594
2635,28843,2024-10-28 10:45:00,0.36779867880715045,10.039633041957888,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1526.4996932101235,9.681810567883893,25.93765831568333,16.0,12.59799351415793,2528.3708258156507,8408.512436708375,10808.196884728944,10808.196884728944,0.0,10808.196884728944,78.35942741428485,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36779867880715045,-0.3263949251168261,0.0,8995.979489557747,optimal_relaxed_modes,0.0012634999875444919,False,,2152.4572894820258,-0.3263949251168261
2636,28844,2024-10-28 11:00:00,0.4133014987212316,9.797103011815835,0.18831776276962997,0.45,0.0,1.0,1.0,0.0,6634.876522643002,-43.15151120618479,10.581954667219534,28.729174803006096,16.05,12.13352249423443,0.0,0.0,6908.873372563701,6908.8733725637,2121.78,4787.0933725637005,99.33218748069679,0.083,0.18831776276962997,measured_data_mpc,0.083,2121.78,0.4133014987212316,0.18831776276962997,0.0,5614.973963728962,optimal_relaxed_modes,0.0018340999959036708,False,,-1241.888001375487,0.18831776276962997
2637,28845,2024-10-28 11:15:00,0.27280379143029126,10.545955791676548,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6718.246102661226,-25.191159696513957,11.609914596253796,29.274440989442382,16.1,11.659351168044438,0.0,0.0,6938.637563972528,6938.637563972528,0.0,6938.637563972528,50.305122338800835,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27280379143029126,-0.32639492511682583,0.0,9015.32789319297,optimal_relaxed_modes,0.0013042000064160675,False,,2152.457289482024,-0.32639492511682583
2638,28846,2024-10-28 11:30:00,0.1637206772679517,11.127368790161817,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2271.7609657690773,11.28496599722699,26.07396769754779,16.15,11.175183018718176,2541.5243580595725,9316.618819131332,10869.640640364201,10869.640640364201,0.0,10869.640640364201,78.80489464264046,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1637206772679517,-0.3263949251168261,0.0,9017.544345106082,optimal_relaxed_modes,0.0013097999908495694,False,,2152.4572894820258,-0.3263949251168261
2639,28847,2024-10-28 11:45:00,0.12763787661946682,11.319690117618242,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2107.9149518860754,10.952101937239966,25.806254641640866,16.2,10.680722003874457,2541.5243580595725,9008.52118448483,10835.531152802514,10835.531152802516,0.0,10835.531152802514,78.55760085781823,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12763787661946682,-0.32639492511682594,0.0,9018.188615651128,optimal_relaxed_modes,0.0012089000083506107,False,,2152.457289482025,-0.32639492511682594
2640,28848,2024-10-28 12:00:00,0.190560410820325,10.984313010327668,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2015.5544598248814,10.643373478234164,25.81402638133007,16.4,11.113748297494201,2541.5243580595725,8891.252206279658,10833.449697063395,10833.449697063395,1288.86,9544.589697063395,69.19827530370962,0.029,-0.32639492511682594,measured_data_mpc,0.029,1288.86,0.190560410820325,-0.32639492511682594,0.0,8993.098962444468,optimal_relaxed_modes,0.0014204000181052834,False,,2152.457289482025,-0.32639492511682594
2641,28849,2024-10-28 12:15:00,0.22592848955723377,10.795801150659944,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1869.953988778733,10.357043148977368,25.847557249681692,16.6,11.54881446392213,2541.5243580595725,8735.914222676065,10833.678685409852,10833.678685409852,0.0,10833.678685409852,78.54417046922143,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22592848955723377,-0.3263949251168261,0.0,8981.572411438829,optimal_relaxed_modes,0.0022117999906186014,False,,2152.4572894820258,-0.3263949251168261
2642,28850,2024-10-28 12:30:00,0.28172376742300403,10.498412319635388,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1734.8936675641942,10.091485640516698,25.88568472792089,16.8,11.985823683909645,2541.5243580595725,8596.925456152994,10834.037047388278,10834.037047388278,0.0,10834.037047388278,78.54676859356502,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.28172376742300403,-0.32639492511682583,0.0,8976.937270761995,optimal_relaxed_modes,0.0016907000099308789,False,,2152.457289482024,-0.32639492511682583
2643,28851,2024-10-28 12:45:00,0.33347115296986646,10.222598754670612,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1609.6117136256007,9.845192979195897,25.92661241575406,17.0,12.424691754339834,2541.5243580595725,8469.407645413754,10791.120574864439,10791.12057486444,0.0,10791.120574864439,78.23562416776718,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33347115296986646,-0.32639492511682594,0.0,8974.990619771503,optimal_relaxed_modes,0.0011797999904956669,False,,2152.457289482025,-0.32639492511682594
2644,28852,2024-10-28 13:00:00,0.3814644366227014,9.966794552801002,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1493.41140571832,9.6167640420603,25.943469458465803,17.25,12.271307910110584,2515.2340616256733,8364.823969834102,10808.660288279632,10808.660288279632,1084.26,9724.400288279632,201.78130598180238,0.083,-0.32639492511682594,measured_data_mpc,0.083,1084.26,0.3814644366227014,-0.32639492511682594,0.0,8986.982061041035,optimal_relaxed_modes,0.0012372999917715788,False,,2152.457289482025,-0.32639492511682594
2645,28853,2024-10-28 13:15:00,0.4259763939576017,9.729545820205983,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1385.6278731134653,9.404900367698083,25.95021038430704,17.5,12.10681690846347,2484.315536917589,8261.999337909812,10777.899936197335,10777.899936197335,0.0,10777.899936197335,78.13977453743068,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4259763939576017,-0.32639492511682594,0.0,8992.501908076925,optimal_relaxed_modes,0.0012623999791685492,False,,2152.457289482025,-0.32639492511682594
2646,28854,2024-10-28 13:30:00,0.46726014580956055,9.509503422835042,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1285.6457436526462,9.208400039976047,25.953091778158722,17.75,11.930804941565517,2454.7592104365044,8163.704919914605,10748.398830841908,10748.398830841908,0.0,10748.398830841908,77.92589152360384,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46726014580956055,-0.32639492511682594,0.0,8994.625964168725,optimal_relaxed_modes,0.0014819000207353383,False,,2152.457289482025,-0.32639492511682594
2647,28855,2024-10-28 13:45:00,0.5055501333496994,9.305417789246102,-0.283451639846438,0.45,0.0,0.0,1.0,1.0,0.0,-1192.9010832535166,9.02614861630247,25.954597876895043,18.0,11.742838729738951,2426.9907078315186,8071.3562038486125,10720.642935155474,10720.642935155476,0.0,10720.642935155474,77.7246612798772,0.029,-0.283451639846438,measured_data_mpc,0.029,0.0,0.5055501333496994,-0.283451639846438,0.0,8712.177601051044,optimal_relaxed_modes,0.0014693999837618321,False,,1869.2617484316606,-0.283451639846438
2648,28856,2024-10-28 14:00:00,0.5410635480054367,9.116131289131022,1.0,0.45,0.0,1.0,1.0,0.0,6547.362611059712,-42.25839652071958,9.917314471056146,32.53412830263538,17.85,11.495569290464026,0.0,0.0,6909.082363566621,6909.082363566618,339.0,6570.082363566621,136.3292090440074,0.083,1.0,measured_data_mpc,0.083,339.0,0.5410635480054367,1.0,0.0,258.7992392828901,optimal_relaxed_modes,0.0016870999825187027,False,,-6594.640798142311,1.0
2649,28857,2024-10-28 14:15:00,0.3992200119339164,9.872157336392226,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6698.92683881852,-44.40694742277402,10.997374978713218,29.128833331628083,17.7,11.24937478022125,0.0,0.0,6979.268322817468,6979.268322817467,0.0,6979.268322817468,50.59969534042665,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3992200119339164,-0.32639492511682594,0.0,9010.529150076527,optimal_relaxed_modes,0.0011304999934509397,False,,2152.457289482025,-0.32639492511682594
2650,28858,2024-10-28 14:30:00,0.21941745009037594,10.830504991018296,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1990.5028474151493,10.714680376484704,26.11470511636601,17.549999999999997,11.004252375624807,2541.5243580595725,9023.411196752842,10867.576522646727,10867.576522646727,0.0,10867.576522646727,78.78992978918878,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21941745009037594,-0.3263949251168261,0.0,9012.126159434625,optimal_relaxed_modes,0.001126599992858246,False,,2152.4572894820258,-0.3263949251168261
2651,28859,2024-10-28 14:45:00,0.23544320900279855,10.745087696015084,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1846.9951295721212,10.423192361195083,25.87010528435456,17.4,10.760234658814047,2541.5243580595725,8745.179456164604,10836.013293024402,10836.013293024402,0.0,10836.013293024402,78.56109637442691,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23544320900279855,-0.3263949251168261,0.0,9012.479698622563,optimal_relaxed_modes,0.0013575000048149377,False,,2152.4572894820258,-0.3263949251168261
2652,28860,2024-10-28 15:00:00,0.2905441533657823,10.45139966256038,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1766.0981764285273,10.152837215382313,25.87332353957459,17.549999999999997,11.069806725092707,2541.5243580595725,8642.818615052141,10834.136518079455,10834.136518079456,130.26,10703.876518079454,222.1054377501487,0.083,-0.32639492511682583,measured_data_mpc,0.083,130.26,0.2905441533657823,-0.32639492511682583,0.0,8991.98910114784,optimal_relaxed_modes,0.0012229999992996454,False,,2152.457289482024,-0.32639492511682583
2653,28861,2024-10-28 15:15:00,0.3215161270535647,10.2863190428045,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1638.5571963479329,9.902093766345319,25.899710059617497,17.7,11.380608399909097,2541.5243580595725,8506.41582143829,10834.313571061846,10834.313571061848,0.0,10834.313571061846,78.54877339019839,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3215161270535647,-0.32639492511682594,0.0,8982.4763512577,optimal_relaxed_modes,0.0011366999824531376,False,,2152.457289482025,-0.32639492511682594
2654,28862,2024-10-28 15:30:00,0.37037658410865004,10.025892806700895,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1520.257076800868,9.66953749284965,25.93077733410839,17.85,11.692586559367488,2521.1432847415977,8384.476061827176,10814.206920150751,10814.206920150747,0.0,10814.206920150751,78.40300017109296,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37037658410865004,-0.32639492511682594,0.0,8978.701465155153,optimal_relaxed_modes,0.001108099997509271,False,,2152.457289482025,-0.32639492511682594
2655,28863,2024-10-28 15:45:00,0.41569286126220567,9.784357049472444,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1410.530257279852,9.453846440493649,25.964647230618816,18.0,12.005724195653672,2487.556979258933,8272.779286785102,10772.049559214041,10772.049559214043,0.0,10772.049559214041,78.0973593043018,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41569286126220567,-0.32639492511682594,0.0,8977.301137186714,optimal_relaxed_modes,0.0012178999895695597,False,,2152.457289482025,-0.32639492511682594
2656,28864,2024-10-28 16:00:00,0.45772248087627787,9.560339176929439,-0.08857606598312842,0.45,0.0,0.0,1.0,1.0,0.0,-1308.7456748387365,9.253797465116923,25.979147923324533,17.75,11.99530115764473,2459.774788846837,8180.385049668499,10753.576773176983,10753.576773176987,61.62,10691.956773176982,221.8581030434224,0.083,-0.08857606598312842,measured_data_mpc,0.083,61.62,0.45772248087627787,-0.08857606598312842,0.0,7418.889632066496,optimal_relaxed_modes,0.0011374000168871135,False,,584.127338471284,-0.08857606598312842
2657,28865,2024-10-28 16:15:00,0.4967040751841949,9.352567279268241,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1214.3292272414867,9.0682552531715,25.985338883419697,17.5,11.980197913323927,2432.6230183386892,8090.087377481605,10724.63641290626,10724.636412906264,0.0,10724.63641290626,77.7536139935704,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4967040751841949,-0.32639492511682583,0.0,8991.93590872271,optimal_relaxed_modes,0.0014621999871451408,False,,2152.457289482024,-0.32639492511682583
2658,28866,2024-10-28 16:30:00,0.5328587844380026,9.159862678945446,0.36205313836198033,0.45,0.0,1.0,1.0,0.0,7710.810590318479,-44.87840070229556,9.973170888559828,29.58578635536993,17.25,11.960508979649338,0.0,0.0,6909.406271671327,6909.406271671327,0.0,6909.406271671327,50.09319546961712,0.029,0.36205313836198033,measured_data_mpc,0.029,0.0,0.5328587844380026,0.36205313836198033,0.0,4453.835168718902,optimal_relaxed_modes,0.0012492999958340079,False,,-2387.6103973373783,0.36205313836198033
2659,28867,2024-10-28 16:45:00,0.3902509680664138,9.919962340206014,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6636.769086953958,-42.97564975875822,11.025594471079287,29.16023891820573,17.0,11.936335315064593,0.0,0.0,6943.898637288626,6943.898637288626,0.0,6943.898637288626,50.34326512034254,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3902509680664138,-0.32639492511682594,0.0,8994.737812968622,optimal_relaxed_modes,0.0012115999998059124,False,,2152.457289482025,-0.32639492511682594
2660,28868,2024-10-28 17:00:00,0.1984893411734281,10.942051811545628,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2007.3686262893511,10.741496720520214,26.318782335119142,16.75,11.911716181974196,2541.5243580595725,9138.503579516671,10868.69705952193,10868.69705952193,0.0,10868.69705952193,407.57613973207236,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.1984893411734281,-0.32639492511682594,0.0,9004.85667846406,optimal_relaxed_modes,0.0010941999789793044,False,,2152.457289482025,-0.32639492511682594
2661,28869,2024-10-28 17:15:00,0.22892994963401292,10.779803368450711,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1859.273873453313,10.44807936770544,25.970874237786028,16.5,11.88244573823574,2541.5243580595725,8760.366521607551,10838.304174533081,10838.304174533083,0.0,10838.304174533081,78.57770526536484,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22892994963401292,-0.32639492511682594,0.0,9009.432673697655,optimal_relaxed_modes,0.001285399979678914,False,,2152.457289482025,-0.32639492511682594
2662,28870,2024-10-28 17:30:00,0.2858396659125623,10.476474580686043,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1777.8387480999536,10.17592305757996,25.929549604940405,16.25,11.848627111961509,2541.5243580595725,8676.657974368174,10835.263412489661,10835.263412489665,0.0,10835.263412489661,78.55565974055004,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2858396659125623,-0.32639492511682594,0.0,9011.138170998414,optimal_relaxed_modes,0.0011958999966736883,False,,2152.457289482025,-0.32639492511682594
2663,28871,2024-10-28 17:45:00,0.3170179803695308,10.3102941646304,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1649.4493987404276,9.923507353139074,25.8965243935467,16.0,11.8103543563366,2541.5243580595725,8547.359116296777,10834.95105537972,10834.95105537972,0.0,10834.95105537972,78.55339515150298,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3170179803695308,-0.32639492511682594,0.0,9011.654164457577,optimal_relaxed_modes,0.0012095000129193068,False,,2152.457289482025,-0.32639492511682594
2664,28872,2024-10-28 18:00:00,0.3662041222745745,10.048132028276518,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1530.3597500551693,9.689398115396347,25.9008213584836,16.0,11.864754606047939,2528.296686430499,8408.265874006525,10821.34232323689,10821.34232323689,0.0,10821.34232323689,405.80033712138334,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.3662041222745745,-0.32639492511682594,0.0,8992.439200401697,optimal_relaxed_modes,0.0013862999912817031,False,,2152.457289482025,-0.32639492511682594
2665,28873,2024-10-28 18:15:00,0.4118228118625367,9.80498441277268,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1419.9014606211551,9.472265624184036,25.92188451868435,16.0,11.91914257841964,2492.2034108269527,8288.231758086815,10785.322821743692,10785.322821743694,0.0,10785.322821743692,78.19359045764178,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4118228118625367,-0.32639492511682594,0.0,8983.486604506617,optimal_relaxed_modes,0.0015222000074572861,False,,2152.457289482025,-0.32639492511682594
2666,28874,2024-10-28 18:30:00,0.45413320104684995,9.57947003842029,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1317.4378420539751,9.270879224501723,25.95038919647071,16.0,11.973520081848784,2460.117805227037,8181.5258069773,10753.46899244105,10753.46899244105,0.0,10753.46899244105,77.96265019519763,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.45413320104684995,-0.32639492511682583,0.0,8979.891888182025,optimal_relaxed_modes,0.0013199999812059104,False,,2152.457289482024,-0.32639492511682583
2667,28875,2024-10-28 18:45:00,0.49337535426447776,9.370309361770333,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1222.3914484204388,9.084097172694582,25.98216324678956,16.0,12.027880906007114,2430.9749916857977,8084.6065941782335,10710.792800902906,10710.792800902902,0.0,10710.792800902906,77.65324780654608,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49337535426447776,-0.32639492511682594,0.0,8978.504027393457,optimal_relaxed_modes,0.0014624999894294888,False,,2152.457289482025,-0.32639492511682594
2668,28876,2024-10-28 19:00:00,0.529771718275715,9.176316741590439,1.0,0.45,0.0,1.0,1.0,0.0,7718.032998287463,-44.89380519245074,9.988109264525734,29.608903532811997,16.0,12.171461194425833,0.0,0.0,6909.379976042741,6909.379976042741,0.0,6909.379976042741,310.92209892192335,0.18,1.0,measured_data_mpc,0.18,0.0,0.529771718275715,1.0,0.0,240.7555840168725,optimal_relaxed_modes,0.0012212999863550067,False,,-6594.640798142311,1.0
2669,28877,2024-10-28 19:15:00,0.387457714108229,9.93485038380314,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6637.689978738202,-42.98299127844592,11.041001456387901,29.175309848455797,16.0,12.314338063204175,0.0,0.0,6944.121323882074,6944.121323882072,0.0,6944.121323882074,50.344879598145035,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.387457714108229,-0.32639492511682594,0.0,8992.343406835123,optimal_relaxed_modes,0.0011387999984435737,False,,2152.457289482025,-0.32639492511682594
2670,28878,2024-10-28 19:30:00,0.19560099225989644,10.957446711254752,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2014.4834928904504,10.755896030492728,26.35972234223715,16.0,12.456513592002684,2541.5243580595725,9145.96897870737,10821.357297283525,10821.357297283525,0.0,10821.357297283525,78.45484040530556,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19560099225989644,-0.32639492511682594,0.0,8994.267615566278,optimal_relaxed_modes,0.0016765000182203948,False,,2152.457289482025,-0.32639492511682594
2671,28879,2024-10-28 19:45:00,0.22620284480086028,10.794338837211415,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1865.86399942892,10.461436706476272,26.042635573363835,16.0,12.59799351415793,2541.5243580595725,8767.21979687204,10812.28418215053,10812.28418215053,0.0,10812.28418215053,78.38906032059134,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22620284480086028,-0.32639492511682594,0.0,8995.13855021143,optimal_relaxed_modes,0.0015628999972250313,False,,2152.457289482025,-0.32639492511682594
2672,28880,2024-10-28 20:00:00,0.2833146891498578,10.489932706831258,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1784.1402408763224,10.188314409213907,25.998945276408477,15.675,12.36548198533613,2541.5243580595725,8684.713015368314,10836.072495864048,10836.072495864048,0.0,10836.072495864048,487.62326231388215,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.2833146891498578,-0.32639492511682594,0.0,9006.442170047747,optimal_relaxed_modes,0.0013992000021971762,False,,2152.457289482025,-0.32639492511682594
2673,28881,2024-10-28 20:15:00,0.3146036682712044,10.32316244811448,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1655.2961386441623,9.935002750825003,25.96182205590282,15.35,12.131531910732466,2541.5243580595725,8555.774185835055,10835.70806295162,10835.70806295162,0.0,10835.70806295162,78.55888345639926,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3146036682712044,-0.32639492511682594,0.0,9011.496310536726,optimal_relaxed_modes,0.001200700004119426,False,,2152.457289482025,-0.32639492511682594
2674,28882,2024-10-28 20:30:00,0.363964393798174,10.060069781055732,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1535.7837876303797,9.700062631289228,25.922473080619483,15.024999999999999,11.896140790707632,2536.6208535444634,8435.949258891502,10830.35785275536,10830.35785275536,0.0,10830.35785275536,78.52009443247637,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.363964393798174,-0.32639492511682594,0.0,9013.311689701994,optimal_relaxed_modes,0.0013083999801892787,False,,2152.457289482025,-0.32639492511682594
2675,28883,2024-10-28 20:45:00,0.40974499856811925,9.816059157631924,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1424.9338336638243,9.482157705554535,25.882915133874707,14.7,11.659330487025317,2502.9990020224604,8324.134269657588,10796.314436957851,10796.314436957851,0.0,10796.314436957851,78.27327966794442,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.40974499856811925,-0.32639492511682583,0.0,9013.783534927657,optimal_relaxed_modes,0.00181200000224635,False,,2152.457289482024,-0.32639492511682583
2676,28884,2024-10-28 21:00:00,0.4522057238572592,9.589743491840808,1.0,0.45,0.0,1.0,1.0,0.0,6643.43977631295,-44.37960559123019,10.388223861731557,28.543501499341687,14.524999999999999,11.445141698508998,0.0,0.0,6908.3154163396475,6908.3154163396475,0.0,6908.3154163396475,259.06182811273675,0.15,1.0,measured_data_mpc,0.15,0.0,0.4522057238572592,1.0,0.0,244.93202257776193,optimal_relaxed_modes,0.0012200000055599958,False,,-6594.640798142311,1.0
2677,28885,2024-10-28 21:15:00,0.3096756158858016,10.349428967328677,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6613.281246952997,-43.32631321051543,11.431868869364123,29.414271787143612,14.35,11.231375233537364,0.0,0.0,6936.6522488071,6936.652248807098,0.0,6936.6522488071,50.29072880385147,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3096756158858016,-0.32639492511682594,0.0,8981.811743121278,optimal_relaxed_modes,0.0014990000054240227,False,,2152.457289482025,-0.32639492511682594
2678,28886,2024-10-28 21:30:00,0.13750656669672717,11.267089999506444,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2190.760241769639,11.120739785292562,26.236904865102662,14.175,11.018027828751363,2541.5243580595725,9235.326085675564,10871.55042896411,10871.550428964112,0.0,10871.55042896411,78.8187406099898,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13750656669672717,-0.32639492511682594,0.0,8977.612987007651,optimal_relaxed_modes,0.0011830999865196645,False,,2152.457289482025,-0.32639492511682594
2679,28887,2024-10-28 21:45:00,0.15868296307305,11.154219806820644,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2032.7897660520007,10.799800284278867,26.04486291912549,14.0,10.805112767933784,2541.5243580595725,8931.500095245317,10837.262135441622,10837.262135441622,0.0,10837.262135441622,78.57015048195177,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.15868296307305,-0.3263949251168261,0.0,8975.892281503307,optimal_relaxed_modes,0.0013100000214762986,False,,2152.4572894820258,-0.3263949251168261
2680,28888,2024-10-28 22:00:00,0.21935132405033736,10.830857442811702,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1943.7326665983837,10.502131239795894,26.027266705468897,14.0,11.327952520247967,2541.5243580595725,8831.017861081638,10836.002681826685,10836.002681826685,0.0,10836.002681826685,224.84705564790372,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.21935132405033736,-0.32639492511682594,0.0,8986.429597449314,optimal_relaxed_modes,0.0011743000068236142,False,,2152.457289482025,-0.32639492511682594
2681,28889,2024-10-28 22:15:00,0.2534524181260851,10.649098611387966,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1803.3357293729919,10.226056187951112,26.023415326720944,14.0,11.84168050146985,2541.5243580595725,8687.029796969744,10835.957584692827,10835.957584692827,0.0,10835.957584692827,78.560692489023,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2534524181260851,-0.32639492511682583,0.0,8991.559186788567,optimal_relaxed_modes,0.0016158999933395535,False,,2152.457289482024,-0.32639492511682583
2682,28890,2024-10-28 22:30:00,0.3072491416398048,10.36236207505984,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1673.1020491224212,9.970007812199157,26.019779530735082,14.0,12.346538358027459,2541.5243580595725,8555.390919270523,10793.84312761911,10793.84312761911,0.0,10793.84312761911,78.25536267523854,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3072491416398048,-0.32639492511682594,0.0,8993.82998632104,optimal_relaxed_modes,0.001276099996175617,False,,2152.457289482025,-0.32639492511682594
2683,28891,2024-10-28 22:45:00,0.35714333417812894,10.096426028830573,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1552.2989929836083,9.732531667299064,26.016784773526197,14.0,12.842780430417967,2535.9005101923894,8433.553638766178,10743.747080942452,10743.747080942454,0.0,10743.747080942452,77.89216633683279,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35714333417812894,-0.32639492511682583,0.0,8994.934809863596,optimal_relaxed_modes,0.0012960000021848828,False,,2152.457289482024,-0.32639492511682583
2684,28892,2024-10-28 23:00:00,0.40341833050734266,9.849780298395864,-0.0457753649626469,0.45,0.0,0.0,1.0,1.0,0.0,-1440.25540185756,9.512276177569092,25.989003485636204,13.85,12.772578686665058,2505.79023499267,8333.416973327521,10764.940606865548,10764.940606865548,0.0,10764.940606865548,223.37251759246013,0.083,-0.0457753649626469,measured_data_mpc,0.083,0.0,0.40341833050734266,-0.0457753649626469,0.0,7157.417422396352,optimal_relaxed_modes,0.0012420999992173165,False,,301.8720893325253,-0.0457753649626469
2685,28893,2024-10-28 23:15:00,0.4463372417332041,9.621022501562022,0.970803726912636,0.45,0.0,1.0,1.0,0.0,6637.4219551698925,-43.634251254233995,10.418384536227567,28.566541851904464,13.7,12.701337003583625,0.0,0.0,6909.426160891348,6909.426160891348,0.0,6909.426160891348,50.09333966646228,0.029,0.970803726912636,measured_data_mpc,0.029,0.0,0.4463372417332041,0.970803726912636,0.0,459.3376414881291,optimal_relaxed_modes,0.0011229999945499003,False,,-6402.101864486675,0.970803726912636
2686,28894,2024-10-28 23:30:00,0.3040112264692427,10.379620162918936,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6716.460602658532,-44.869879571889086,11.473874692982518,29.39335922708556,13.55,12.629069039440799,0.0,0.0,6936.933227335269,6936.933227335269,0.0,6936.933227335269,50.292765898180704,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3040112264692427,-0.32639492511682594,0.0,9016.077133108043,optimal_relaxed_modes,0.0018395000079181045,False,,2152.457289482025,-0.32639492511682594
2687,28895,2024-10-28 23:45:00,0.1453070306327325,11.225513526727536,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2209.861398624544,11.159464482597087,26.091451847222103,13.4,12.555782111939388,2541.5243580595725,9255.807023553692,10870.843780387697,10870.843780387697,0.0,10870.843780387697,78.81361740781081,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1453070306327325,-0.3263949251168261,0.0,9016.716449727319,optimal_relaxed_modes,0.001374599989503622,False,,2152.4572894820258,-0.3263949251168261
2688,28896,2024-10-29 00:00:00,0.15136241715467808,11.193238316565566,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2050.503298541681,10.835709383449949,25.89669358441078,13.3,12.075159519529048,2541.5243580595725,8948.812069789059,10835.847240848521,10835.847240848521,0.0,10835.847240848521,78.55989249615179,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.15136241715467808,-0.32639492511682583,0.0,8991.80406135277,optimal_relaxed_modes,0.0015571999829262495,False,,2152.457289482024,-0.32639492511682583
2689,28897,2024-10-29 00:15:00,0.21256303975443952,10.867038998108837,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1960.6661584673477,10.535428995664414,25.90379783096878,13.2,11.591138567020892,2541.5243580595725,8834.588652825452,10834.511317806258,10834.511317806258,0.0,10834.511317806258,78.55020705409538,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.21256303975443952,-0.32639492511682583,0.0,8980.046003142274,optimal_relaxed_modes,0.0011952999921049923,False,,2152.457289482024,-0.32639492511682583
2690,28898,2024-10-29 00:30:00,0.246963292506842,10.683685650938532,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1819.0406711842809,10.256933248257678,25.93594155738172,13.1,11.10368498108791,2541.5243580595725,8683.407469682817,10834.640719961368,10834.640719961368,0.0,10834.640719961368,78.55114521971991,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.246963292506842,-0.3263949251168261,0.0,8975.158085986444,optimal_relaxed_modes,0.001349600002868101,False,,2152.4572894820258,-0.3263949251168261
2691,28899,2024-10-29 00:45:00,0.3012318400165758,10.39443429271165,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1687.6678981684545,9.998641428368867,25.973742584511324,13.0,10.612762072488485,2541.5243580595725,8547.94754151952,10834.899261117844,10834.899261117846,0.0,10834.899261117844,78.55301964310438,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3012318400165758,-0.3263949251168261,0.0,8973.098254774643,optimal_relaxed_modes,0.0010824000055436045,False,,2152.4572894820258,-0.3263949251168261
2692,28900,2024-10-29 01:00:00,0.3515633602511459,10.126167289861392,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1565.806937789927,9.759086952759953,25.988953720884133,13.0,11.081508939379859,2536.886343287391,8436.832188635208,10830.691599153852,10830.691599153854,0.0,10830.691599153852,78.52251409386542,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3515633602511459,-0.3263949251168261,0.0,8985.1238746259,optimal_relaxed_modes,0.0014288999955169857,False,,2152.4572894820258,-0.3263949251168261
2693,28901,2024-10-29 01:15:00,0.3982435811874923,9.877361712270666,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1452.785050599413,9.53690464024538,25.99469386786594,13.0,11.542944613044803,2504.3203023303436,8328.528470839638,10798.319583764154,10798.319583764154,0.0,10798.319583764154,78.28781698229012,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3982435811874923,-0.32639492511682583,0.0,8990.957531957203,optimal_relaxed_modes,0.0015265000110957772,False,,2152.457289482024,-0.32639492511682583
2694,28902,2024-10-29 01:30:00,0.4415380320264043,9.646602289299265,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1347.9430177730892,9.330834048518076,25.99644309869395,13.0,11.997247104643291,2473.350158445271,8225.532170864426,10736.561442987833,10736.561442987833,0.0,10736.561442987833,77.8400704616618,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4415380320264043,-0.32639492511682594,0.0,8993.510895839052,optimal_relaxed_modes,0.0016589000006206334,False,,2152.457289482025,-0.32639492511682594
2695,28903,2024-10-29 01:45:00,0.4816928893124765,9.4325768999645,1.0,0.45,0.0,1.0,1.0,0.0,6686.058587183468,-45.61065970542576,10.242732724362723,28.41661568809786,13.0,12.444601581270422,0.0,0.0,6909.518575708002,6909.518575707999,0.0,6909.518575708002,50.094009673883015,0.029,1.0,measured_data_mpc,0.029,0.0,0.4816928893124765,1.0,0.0,247.62087602652264,optimal_relaxed_modes,0.0012401000130921602,False,,-6594.640798142311,1.0
2696,28904,2024-10-29 02:00:00,0.3376246158345256,10.200460797601979,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6614.04725502712,-42.99315749407337,11.284348175830658,29.322177153198275,12.975,12.327104125505452,0.0,0.0,6935.180430520742,6935.1804305207415,0.0,6935.180430520742,50.28005812127539,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3376246158345256,-0.32639492511682594,0.0,9006.58030430334,optimal_relaxed_modes,0.0013436999870464206,False,,2152.457289482025,-0.32639492511682594
2697,28905,2024-10-29 02:15:00,0.15757932879267522,11.160102177535041,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2122.8792919124026,10.98309207208321,26.16322613801265,12.95,12.209633677170336,2541.5243580595725,9163.51511622001,10853.32247734671,10853.322477346714,0.0,10853.32247734671,78.68658796076365,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15757932879267522,-0.32639492511682594,0.0,9011.909695990696,optimal_relaxed_modes,0.0014491000038105994,False,,2152.457289482025,-0.32639492511682594
2698,28906,2024-10-29 02:30:00,0.1847034593372559,11.015530561732426,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1969.8116727631302,10.67213334125005,25.896195854949966,12.925,12.092193631411059,2541.5243580595725,8868.835935198587,10836.621539572714,10836.621539572716,0.0,10836.621539572714,78.56550616190218,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1847034593372559,-0.32639492511682594,0.0,9013.861836273338,optimal_relaxed_modes,0.0012602999922819436,False,,2152.457289482025,-0.32639492511682594
2699,28907,2024-10-29 02:45:00,0.2434850336911894,10.70222477042596,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1883.5194925805838,10.383720018760787,25.85280141191882,12.9,11.974786152213786,2541.5243580595725,8782.13767128205,10834.520958878376,10834.520958878376,0.0,10834.520958878376,78.55027695186823,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2434850336911894,-0.32639492511682594,0.0,9014.414749834434,optimal_relaxed_modes,0.0011126000026706606,False,,2152.457289482025,-0.32639492511682594
2700,28908,2024-10-29 03:00:00,0.2765257759284151,10.526117614301548,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1747.4780438082028,10.116227551827803,25.86064902171053,12.675,11.848791988961246,2541.5243580595725,8623.941575963052,10834.16066617469,10834.16066617469,0.0,10834.16066617469,78.5476648297665,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2765257759284151,-0.32639492511682594,0.0,8991.959343348926,optimal_relaxed_modes,0.0012274000036995858,False,,2152.457289482025,-0.32639492511682594
2701,28909,2024-10-29 03:15:00,0.3286499055689765,10.248296003317355,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1621.284787034025,9.868139145184474,25.885080600880677,12.45,11.721314597636248,2541.5243580595725,8487.703179340815,10834.206365144217,10834.206365144215,0.0,10834.206365144217,78.54799614729558,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3286499055689765,-0.32639492511682594,0.0,8981.432151853789,optimal_relaxed_modes,0.0011623000027611852,False,,2152.457289482025,-0.32639492511682594
2702,28910,2024-10-29 03:30:00,0.3769929974033304,9.990627323840249,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1504.237153130896,9.63804451604459,25.91714025490817,12.225,11.592372581650036,2515.583625721157,8365.986502645464,10808.52496634241,10808.52496634241,0.0,10808.52496634241,78.36180600598247,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3769929974033304,-0.32639492511682594,0.0,8977.130950059429,optimal_relaxed_modes,0.0010753000096883625,False,,2152.457289482025,-0.32639492511682594
2703,28911,2024-10-29 03:45:00,0.4218295137416844,9.751648691756822,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1395.6694516306752,9.42463659987556,25.953051034825336,12.0,11.46198421721065,2482.2513443122016,8255.134526381007,10775.521228928375,10775.521228928375,0.0,10775.521228928375,78.12252890973073,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4218295137416844,-0.3263949251168261,0.0,8975.391609701597,optimal_relaxed_modes,0.001222899998538196,False,,2152.4572894820258,-0.3263949251168261
