step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2704,28912,2024-10-29 04:00:00,0.46341424212333315,9.530002089482634,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1294.9602453684345,9.22670524959558,25.967595163154694,12.25,11.707638227540077,2455.1482751156555,8164.998818404464,10748.80579969506,10748.80579969506,0.0,10748.80579969506,77.92884204778919,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.46341424212333315,-0.3263949251168261,0.0,8986.265171572966,optimal_relaxed_modes,0.0011651999957393855,False,,2152.4572894820258,-0.3263949251168261
2705,28913,2024-10-29 04:15:00,0.5019832018678064,9.324429534044592,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1201.5414841675308,9.04312707787488,25.972896596060213,12.5,11.953293341603642,2428.4943993012234,8076.356976794925,10695.274220159616,10695.274220159616,0.0,10695.274220159616,77.54073809615721,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5019832018678064,-0.32639492511682594,0.0,8991.492267930895,optimal_relaxed_modes,0.001161200023489073,False,,2152.457289482025,-0.32639492511682594
2706,28914,2024-10-29 04:30:00,0.5377551964688049,9.13376480282127,1.0,0.45,0.0,1.0,1.0,0.0,6547.042171218631,-42.25594813313108,9.933086242922638,32.610645037174386,12.75,12.198944783494559,0.0,0.0,6909.282297255607,6909.282297255607,0.0,6909.282297255607,50.092296655103155,0.029,1.0,measured_data_mpc,0.029,0.0,0.5377551964688049,1.0,0.0,246.63337178014717,optimal_relaxed_modes,0.0010859000030905008,False,,-6594.640798142311,1.0
2707,28915,2024-10-29 04:45:00,0.3962606144833448,9.887930924803772,-0.21531332032420622,0.45,0.0,1.0,1.0,0.0,6710.903274068194,-44.52110513432012,11.016279809239627,29.147772579117134,13.0,12.444601581270422,0.0,0.0,6980.09317432808,6980.093174328079,0.0,6980.09317432808,50.60567551387858,0.029,-0.21531332032420622,measured_data_mpc,0.029,0.0,0.3962606144833448,-0.21531332032420622,0.0,8262.201789396062,optimal_relaxed_modes,0.0011189999931957573,False,,1419.9140065934944,-0.21531332032420622
2708,28916,2024-10-29 05:00:00,0.21592657828405473,10.849111337745988,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1999.216449448958,10.73234703587203,26.17529277143249,13.05,12.094045282645261,2541.5243580595725,9032.51196054444,10857.945146620821,10857.945146620821,0.0,10857.945146620821,78.72010231300095,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21592657828405473,-0.3263949251168261,0.0,9006.317652904549,optimal_relaxed_modes,0.0012070999946445227,False,,2152.4572894820258,-0.3263949251168261
2709,28917,2024-10-29 05:15:00,0.232103604874597,10.762887786018398,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1855.080422404264,10.439579806733455,25.92215701300582,13.1,11.737396520386056,2541.5243580595725,8754.03417113457,10836.750971474128,10836.75097147413,0.0,10836.750971474128,78.56644454318743,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.232103604874597,-0.3263949251168261,0.0,9011.425612125018,optimal_relaxed_modes,0.0010796999849844724,False,,2152.4572894820258,-0.3263949251168261
2710,28918,2024-10-29 05:30:00,0.2874463590841114,10.467910906081686,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1773.8288971640711,10.168038046079097,25.87976478274581,13.149999999999999,11.374517275152986,2541.5243580595725,8672.795030248824,10834.72765494576,10834.727654945762,0.0,10834.72765494576,78.55177549835676,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2874463590841114,-0.3263949251168261,0.0,9013.275315502433,optimal_relaxed_modes,0.0010167000000365078,False,,2152.4572894820258,-0.3263949251168261
2711,28919,2024-10-29 05:45:00,0.3185542711487906,10.302105734776946,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1645.7288442400006,9.91619222981523,25.84248969061427,13.2,11.005251453851013,2541.5243580595725,8545.13925870573,10834.356287551196,10834.356287551196,0.0,10834.356287551196,78.54908308474617,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3185542711487906,-0.32639492511682583,0.0,9013.724342480127,optimal_relaxed_modes,0.001069999998435378,False,,2152.457289482024,-0.32639492511682583
2712,28920,2024-10-29 06:00:00,0.36762935520489737,10.040535536757897,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.9080122129285,9.682611205017205,25.847315945799377,13.149999999999999,11.374517275152986,2526.9542196307098,8403.80128017929,10819.37926415809,10819.379264158091,15.36,10804.019264158089,78.32913966514614,0.029,-0.32639492511682594,measured_data_mpc,0.029,15.36,0.36762935520489737,-0.32639492511682594,0.0,8991.614621382207,optimal_relaxed_modes,0.0015457999834325165,False,,2152.457289482025,-0.32639492511682594
2713,28921,2024-10-29 06:15:00,0.4131450826871901,9.797936709277277,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1416.6984296065034,9.465968636088576,25.87103498616636,13.1,11.737396520386056,2490.583506274148,8282.844499446008,10783.117901714328,10783.117901714328,0.0,10783.117901714328,78.17760478742888,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4131450826871901,-0.32639492511682594,0.0,8981.38562817488,optimal_relaxed_modes,0.0016622999974060804,False,,2152.457289482025,-0.32639492511682594
2714,28922,2024-10-29 06:30:00,0.45536000707449353,9.57293116229295,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1314.46558287874,9.26503673520851,25.902916702354194,13.05,12.094045282645261,2458.440138038175,8175.946449203446,10712.749851616205,10712.749851616207,0.0,10712.749851616205,77.66743642421748,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.45536000707449353,-0.3263949251168261,0.0,8977.351069140168,optimal_relaxed_modes,0.0012305999989621341,False,,2152.4572894820258,-0.3263949251168261
2715,28923,2024-10-29 06:45:00,0.49451360714124765,9.36424247393715,0.78219520199409,0.45,0.0,1.0,1.0,0.0,6913.626849504226,-47.54007917583404,10.178050269925091,28.381290997913464,13.0,12.444601581270422,0.0,0.0,6908.552634209788,6908.552634209786,0.0,6908.552634209788,50.08700659802097,0.029,0.78219520199409,measured_data_mpc,0.029,0.0,0.49451360714124765,0.78219520199409,0.0,1665.1140683395909,optimal_relaxed_modes,0.0013958000054117292,False,,-5158.296391181391,0.78219520199409
2716,28924,2024-10-29 07:00:00,0.3500292881515761,10.1343438941521,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6620.290963895201,-42.90019524030041,11.219449962380269,29.29571394522493,13.0,12.304069532803217,0.0,0.0,6935.036378861612,6935.036378861612,616.32,6318.716378861613,45.81069374674669,0.029,-0.32639492511682594,measured_data_mpc,0.029,616.32,0.3500292881515761,-0.32639492511682594,0.0,8986.620578764318,optimal_relaxed_modes,0.0011220999876968563,False,,2152.457289482025,-0.32639492511682594
2717,28925,2024-10-29 07:15:00,0.16516919858736256,11.119648171529358,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2096.851287755609,10.92259915025408,26.3218740823677,13.0,12.16286622769824,2541.5243580595725,9239.53826958051,10866.926737258393,10866.926737258393,0.0,10866.926737258393,78.78521884512335,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16516919858736256,-0.32639492511682583,0.0,8991.700005771665,optimal_relaxed_modes,0.00201349999406375,False,,2152.457289482024,-0.32639492511682583
2718,28926,2024-10-29 07:30:00,0.1946301896608014,10.962621089107929,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1942.1413512192864,10.616044732774581,25.987537472746688,13.0,12.02096366811824,2541.5243580595725,8843.629813399806,10838.332695438507,10838.332695438507,0.0,10838.332695438507,78.57791204192918,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1946301896608014,-0.32639492511682594,0.0,8993.779919983954,optimal_relaxed_modes,0.0018863999866880476,False,,2152.457289482025,-0.32639492511682594
2719,28927,2024-10-29 07:45:00,0.25408795400750744,10.645711205139985,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1857.06592883877,10.331704221483534,25.96490042565489,13.0,11.878379008600879,2541.5243580595725,8746.110815803433,10835.454745749625,10835.454745749625,0.0,10835.454745749625,78.55704690668479,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.25408795400750744,-0.32639492511682583,0.0,8994.627372779854,optimal_relaxed_modes,0.0014458000077866018,False,,2152.457289482024,-0.32639492511682583
2720,28928,2024-10-29 08:00:00,0.2866621069306863,10.472090970059442,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1722.9415421318206,10.067989714436363,25.93299228904969,13.175,11.783902406744154,2541.5243580595725,8619.916552763601,10835.331987116273,10835.331987116273,1574.7,9260.631987116272,347.2736995168602,0.15,-0.32639492511682594,measured_data_mpc,0.15,1574.7,0.2866621069306863,-0.32639492511682594,0.0,9007.843618455723,optimal_relaxed_modes,0.001118299987865612,False,,2152.457289482025,-0.32639492511682594
2721,28929,2024-10-29 08:15:00,0.3380501139464437,10.198192892665455,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1598.5265788267957,9.823403337313936,25.891720965641515,13.35,11.684558053059018,2541.5243580595725,8499.127407456801,10834.943600008335,10834.943600008335,0.0,10834.943600008335,78.55334110006044,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3380501139464437,-0.3263949251168261,0.0,9013.803295360918,optimal_relaxed_modes,0.0013249999901745468,False,,2152.4572894820258,-0.3263949251168261
2722,28930,2024-10-29 08:30:00,0.3857106050597016,9.94416247503179,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1483.130355079075,9.596553037923613,25.84747041800116,13.524999999999999,11.580229245185892,2521.1204509025793,8384.400124145328,10814.111338745315,10814.111338745317,0.0,10814.111338745315,78.40230720590354,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3857106050597016,-0.32639492511682594,0.0,9016.00642733844,optimal_relaxed_modes,0.0010759999859146774,False,,2152.457289482025,-0.32639492511682594
2723,28931,2024-10-29 08:45:00,0.4299145591840391,9.708555399549072,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1376.0895761948495,9.38615095288894,25.8027389044635,13.7,11.470792563152202,2488.8144615082015,8276.961250531856,10781.33714594226,10781.33714594226,0.0,10781.33714594226,78.16469430808138,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4299145591840391,-0.3263949251168261,0.0,9016.65978961387,optimal_relaxed_modes,0.0011322000063955784,False,,2152.4572894820258,-0.3263949251168261
2724,28932,2024-10-29 09:00:00,0.4709132492801648,9.490032381336722,0.22386101553073223,0.45,0.0,1.0,1.0,0.0,6910.096218640942,-47.50743619150167,10.293427258845334,28.488603891651422,13.774999999999999,11.964516907142366,0.0,0.0,6907.486933748244,6907.486933748244,2474.22,4433.266933748244,166.24751001555913,0.15,0.22386101553073223,measured_data_mpc,0.15,2474.22,0.4709132492801648,0.22386101553073223,0.0,5362.773018088529,optimal_relaxed_modes,0.0012451999937184155,False,,-1476.2829861325363,0.22386101553073223
2725,28933,2024-10-29 09:15:00,0.3283787800793029,10.249741102177316,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6614.413481479402,-42.854389211628174,11.333174658726897,29.407533008153393,13.85,12.455182659229594,0.0,0.0,6936.1988627368555,6936.198862736855,0.0,6936.1988627368555,50.287441754842206,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3283787800793029,-0.32639492511682594,0.0,8979.917180429193,optimal_relaxed_modes,0.0012596000160556287,False,,2152.457289482025,-0.32639492511682594
2726,28934,2024-10-29 09:30:00,0.14381675487502676,11.233456696516107,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2145.429445947965,11.02882122069784,26.160296984173723,13.925,12.942750771486269,2541.5243580595725,9190.013748880405,10719.423650524663,10719.423650524663,0.0,10719.423650524663,77.71582146630381,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14381675487502676,-0.32639492511682594,0.0,8975.387662038154,optimal_relaxed_modes,0.001089200028218329,False,,2152.457289482025,-0.32639492511682594
2727,28935,2024-10-29 09:45:00,0.17605894878572306,11.061605802972096,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1990.7349716214862,10.714547350128626,25.966085950335945,14.0,13.427225232261486,2544.0299327276866,8890.101958644698,10714.747060640086,10714.747060640086,0.0,10714.747060640086,77.68191618964063,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.17605894878572306,-0.3263949251168261,0.0,8973.771153443213,optimal_relaxed_modes,0.001033000007737428,False,,2152.4572894820258,-0.3263949251168261
2728,28936,2024-10-29 10:00:00,0.2354672566252965,10.74495952218717,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1903.5244597307312,10.423059940603071,25.947079262577333,14.5,13.374922754030704,2542.6963219317918,8791.476035246596,10766.837941986603,10766.837941986603,2085.66,8681.177941986603,325.5441728244976,0.15,-0.32639492511682594,measured_data_mpc,0.15,2085.66,0.2354672566252965,-0.32639492511682594,0.0,8986.174803575468,optimal_relaxed_modes,0.0010003999923355877,False,,2152.457289482025,-0.32639492511682594
2729,28937,2024-10-29 10:15:00,0.2688601710686915,10.566975288203874,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1766.0365182333803,10.152717609681845,25.942239268614646,15.0,13.295051554099418,2541.5243580595725,8650.279741918568,10774.289597643532,10774.289597643532,0.0,10774.289597643532,78.11359958291561,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2688601710686915,-0.32639492511682594,0.0,8992.089226156477,optimal_relaxed_modes,0.0012792000197805464,False,,2152.457289482025,-0.32639492511682594
2730,28938,2024-10-29 10:30:00,0.32153975420939057,10.286193110063948,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1638.5014775898187,9.90198570919706,25.93831330153461,15.5,13.18603835938399,2541.5243580595725,8521.188135427155,10785.994170092239,10785.99417009224,0.0,10785.994170092239,78.19845773316874,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.32153975420939057,-0.3263949251168261,0.0,8994.57257219097,optimal_relaxed_modes,0.00112900001113303,False,,2152.4572894820258,-0.3263949251168261
2731,28939,2024-10-29 10:45:00,0.37039792725466497,10.025779047732636,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1520.2064792706756,9.669438880540827,25.93570783798428,16.0,13.046136921125564,2526.3154670672266,8401.677003621759,10779.54018384714,10779.54018384714,0.0,10779.54018384714,78.15166633289178,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37039792725466497,-0.32639492511682594,0.0,8995.641283532244,optimal_relaxed_modes,0.0010913000151049346,False,,2152.457289482025,-0.32639492511682594
2732,28940,2024-10-29 11:00:00,0.41571223752575215,9.784253773987741,0.2454186209845806,0.45,0.0,1.0,1.0,0.0,6635.045770139742,-43.15177781260308,10.57007158777746,28.71450253799964,16.275,12.96141280749287,0.0,0.0,6908.87118767712,6908.87118767712,2528.7,4380.1711876771205,90.88855214430026,0.083,0.2454186209845806,measured_data_mpc,0.083,2528.7,0.41571223752575215,0.2454186209845806,0.0,5237.332301341403,optimal_relaxed_modes,0.0011876999924425036,False,,-1618.4476505687398,0.2454186209845806
2733,28941,2024-10-29 11:15:00,0.27503340189863484,10.534071967880276,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6781.4697607589505,-25.442525406390995,11.607690667510314,29.262587457523303,16.55,12.867292226500904,0.0,0.0,6938.5089600597275,6938.508960059727,0.0,6938.5089600597275,50.30418996043303,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27503340189863484,-0.32639492511682594,0.0,9013.955442645076,optimal_relaxed_modes,0.0011650999949779361,False,,2152.457289482025,-0.32639492511682594
2734,28942,2024-10-29 11:30:00,0.16498862855896582,11.120610609780712,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2270.7206399627253,11.28285537246467,26.064303221485513,16.825000000000003,12.763464785385121,2541.5243580595725,9314.902929159198,10860.951965229198,10860.9519652292,0.0,10860.951965229198,78.7419017479117,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16498862855896582,-0.32639492511682583,0.0,9016.11167168022,optimal_relaxed_modes,0.001152199984062463,False,,2152.457289482024,-0.32639492511682583
2735,28943,2024-10-29 11:45:00,0.1280368554146598,11.317563560639863,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2106.949279663679,10.95014407969969,25.795319320545072,17.1,12.649586445180363,2541.5243580595725,9007.300512330117,10828.111768384051,10828.111768384055,0.0,10828.111768384051,78.50381032078438,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1280368554146598,-0.32639492511682594,0.0,9016.790729170352,optimal_relaxed_modes,0.0010916999890469015,False,,2152.457289482025,-0.32639492511682594
2736,28944,2024-10-29 12:00:00,0.19093051133925001,10.982340374561797,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2014.6310732736222,10.641557209523025,25.800046095233537,17.075000000000003,12.863498274201634,2541.5243580595725,8890.797144778135,10777.513998146991,10777.513998146995,2561.94,8215.57399814699,59.56291148656568,0.029,-0.3263949251168261,measured_data_mpc,0.029,2561.94,0.19093051133925001,-0.3263949251168261,0.0,8993.055172861725,optimal_relaxed_modes,0.001604099990800023,False,,2152.4572894820258,-0.3263949251168261
2737,28945,2024-10-29 12:15:00,0.22628236845550118,10.793914976132179,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1869.0972052502664,10.35535806035111,25.830389662653072,17.05,13.075559545947765,2541.5243580595725,8735.689409427787,10760.138489911978,10760.138489911978,0.0,10760.138489911978,78.01100405186185,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22628236845550118,-0.32639492511682583,0.0,8982.062665583875,optimal_relaxed_modes,0.0018119000014849007,False,,2152.457289482024,-0.32639492511682583
2738,28946,2024-10-29 12:30:00,0.28205207051037795,10.496662464179686,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1734.0985818874926,10.089922074491785,25.865948391834966,17.025,13.285791255025945,2541.5243580595725,8596.848842791684,10744.252967727924,10744.252967727924,0.0,10744.252967727924,77.89583401602745,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28205207051037795,-0.3263949251168261,0.0,8977.714293869129,optimal_relaxed_modes,0.0013655999791808426,False,,2152.4572894820258,-0.3263949251168261
2739,28947,2024-10-29 12:45:00,0.3337757617446604,10.22097518990096,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1608.8738012428225,9.843742006422692,25.904505033810892,17.0,13.494224526251474,2545.4789349641737,8469.62392978299,10734.560922710874,10734.560922710876,0.0,10734.560922710874,77.82556668965384,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3337757617446604,-0.3263949251168261,0.0,8976.099053816142,optimal_relaxed_modes,0.0012035000254400074,False,,2152.4572894820258,-0.3263949251168261
2740,28948,2024-10-29 13:00:00,0.3817470938309021,9.965287989881292,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1492.726594132287,9.615417366333414,25.92022750493064,17.0,13.610639168951904,2514.766122273002,8364.732248448947,10693.382261435108,10693.38226143511,2532.96,8160.422261435108,169.32876192477852,0.083,-0.32639492511682594,measured_data_mpc,0.083,2532.96,0.3817470938309021,-0.32639492511682594,0.0,8987.782908654384,optimal_relaxed_modes,0.0013259999977890402,False,,2152.457289482025,-0.32639492511682594
2741,28949,2024-10-29 13:15:00,0.4262387147873755,9.728147650183288,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1384.992168083731,9.4036503768993,25.92608232656012,17.0,13.72658566830806,2483.8207333161827,8262.038374298194,10642.847510922062,10642.847510922064,0.0,10642.847510922062,77.16064445418495,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4262387147873755,-0.32639492511682583,0.0,8993.39718510037,optimal_relaxed_modes,0.0016568999853916466,False,,2152.457289482024,-0.32639492511682583
2742,28950,2024-10-29 13:30:00,0.4675036217561547,9.508205696039695,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1285.0555606727926,9.207239684714153,25.927896859230124,17.0,13.842052960206319,2454.36543789875,8164.062700741779,10594.506300488027,10594.506300488029,0.0,10594.506300488027,76.8101706785382,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4675036217561547,-0.32639492511682594,0.0,8995.799785818705,optimal_relaxed_modes,0.0014013999898452312,False,,2152.457289482025,-0.32639492511682594
2743,28951,2024-10-29 13:45:00,0.5057761391265352,9.304213178455568,-0.2780984577453086,0.45,0.0,0.0,1.0,1.0,0.0,-1192.3531208426564,9.025071351146199,25.92797932977325,17.0,13.957057951993988,2426.7820148119954,8072.086293140964,10549.195963143957,10549.195963143957,0.0,10549.195963143957,76.48167073279369,0.029,-0.2780984577453086,measured_data_mpc,0.029,0.0,0.5057761391265352,-0.2780984577453086,0.0,8678.381251595509,optimal_relaxed_modes,0.001135500002419576,False,,1833.9594353476677,-0.2780984577453086
2744,28952,2024-10-29 14:00:00,0.5412733583307208,9.115013000097258,1.0,0.45,0.0,1.0,1.0,0.0,6555.71108561073,-42.32048238824196,9.917519400015376,32.487067920089274,17.225,13.669522456921532,0.0,0.0,6908.7879680377355,6908.787968037736,1965.42,4943.367968037735,102.57488533678301,0.083,1.0,measured_data_mpc,0.083,1965.42,0.5412733583307208,1.0,0.0,261.0747813450598,optimal_relaxed_modes,0.0012817999813705683,False,,-6594.640798142311,1.0
2745,28953,2024-10-29 14:15:00,0.39919232903339263,9.872304886252017,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6760.919064266048,-44.85606607418552,11.006053420422282,29.135351756694433,17.45,13.367006246533577,0.0,0.0,6978.7389261411745,6978.738926141173,0.0,6978.7389261411745,50.59585721452352,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39919232903339263,-0.3263949251168261,0.0,9013.220751590496,optimal_relaxed_modes,0.001487400004407391,False,,2152.4572894820258,-0.3263949251168261
2746,28954,2024-10-29 14:30:00,0.21807861030914902,10.837641007052236,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1994.4967895714624,10.722777411673935,26.0626937662796,17.674999999999997,13.04884354431179,2541.5243580595725,9030.438777633415,10859.538475509871,10859.538475509868,0.0,10859.538475509871,78.73165394744657,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21807861030914902,-0.3263949251168261,0.0,9015.037649928887,optimal_relaxed_modes,0.0019345999753568321,False,,2152.4572894820258,-0.3263949251168261
2747,28955,2024-10-29 14:45:00,0.23391252769762777,10.753246227371644,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1850.6993223106665,10.430699718471713,25.81011625502202,17.9,12.71433273779683,2541.5243580595725,8750.842504722927,10830.655087655145,10830.655087655145,0.0,10830.655087655145,78.5222493854998,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23391252769762777,-0.32639492511682594,0.0,9015.512802061612,optimal_relaxed_modes,0.001130299991928041,False,,2152.457289482025,-0.32639492511682594
2748,28956,2024-10-29 15:00:00,0.2891249351707569,10.458964095539866,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1769.638895075529,10.159797470624824,25.81270853587496,17.674999999999997,12.925244607922977,2541.5243580595725,8647.668744127779,10772.999645665222,10772.999645665222,1591.68,9181.319645665222,190.51238264755338,0.083,-0.32639492511682594,measured_data_mpc,0.083,1591.68,0.2891249351707569,-0.32639492511682594,0.0,8994.095579080957,optimal_relaxed_modes,0.0011223000183235854,False,,2152.457289482025,-0.32639492511682594
2749,28957,2024-10-29 15:15:00,0.3201595842496919,10.293549415949142,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1641.840354979646,9.908546613418407,25.839106543450935,17.45,13.12528500986344,2541.5243580595725,8510.711626620707,10757.544520756092,10757.544520756092,0.0,10757.544520756092,77.99219777548167,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3201595842496919,-0.32639492511682594,0.0,8984.15420292037,optimal_relaxed_modes,0.0015396999951917678,False,,2152.457289482025,-0.32639492511682594
2750,28958,2024-10-29 15:30:00,0.36911891669165764,10.032596174033465,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1523.3008397346741,9.675519878487439,25.870306917157233,17.225,13.314819816696435,2522.337352272593,8388.447129513184,10717.854881847314,10717.854881847314,0.0,10717.854881847314,77.70444789339302,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36911891669165764,-0.32639492511682594,0.0,8980.190278289636,optimal_relaxed_modes,0.0013147999998182058,False,,2152.457289482025,-0.32639492511682594
2751,28959,2024-10-29 15:45:00,0.4145268827878804,9.790571714740597,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1413.3525147126156,9.45939249432396,25.904241438277083,17.0,13.494224526251474,2488.385350010562,8276.484489797298,10659.169414629541,10659.169414629545,0.0,10659.169414629541,77.27897825606418,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4145268827878804,-0.32639492511682594,0.0,8978.677441037386,optimal_relaxed_modes,0.0014948999742045999,False,,2152.457289482025,-0.32639492511682594
2752,28960,2024-10-29 16:00:00,0.4566415272581481,9.56610065971407,-0.11417957772401938,0.45,0.0,0.0,1.0,1.0,0.0,-1311.3624204122195,9.258938837288255,25.9177517800149,17.0,13.610639168951904,2460.560641825491,8184.431453746348,10618.532550652264,10618.532550652266,534.48,10084.052550652264,209.2440904260345,0.083,-0.11417957772401938,measured_data_mpc,0.083,534.48,0.4566415272581481,-0.11417957772401938,0.0,7589.613019658114,optimal_relaxed_modes,0.001052400009939447,False,,752.9733015734791,-0.11417957772401938
2753,28961,2024-10-29 16:15:00,0.49570197863161836,9.357908453893474,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1216.755314053849,9.073021253311454,25.922444522128327,17.0,13.72658566830806,2433.36651794247,8094.210375291932,10573.513616869608,10573.51361686961,0.0,10573.513616869608,76.65797372230466,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.49570197863161836,-0.3263949251168261,0.0,8994.060386884346,optimal_relaxed_modes,0.0010245000012218952,False,,2152.4572894820258,-0.3263949251168261
2754,28962,2024-10-29 16:30:00,0.5319298291540738,9.164814010608787,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1128.9972527880993,8.900585118017714,25.92353575504577,17.0,13.842052960206319,2407.4743337528457,8008.08677782383,10530.470016007255,10530.470016007259,0.0,10530.470016007255,76.3459076160526,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5319298291540738,-0.32639492511682594,0.0,8996.13386958336,optimal_relaxed_modes,0.0015310999879147857,False,,2152.457289482025,-0.32639492511682594
2755,28963,2024-10-29 16:45:00,0.5655306356900031,8.985721711772284,1.0,0.45,0.0,1.0,1.0,0.0,6557.032754496583,-42.33040597829562,9.799101902833817,32.25319645114477,17.0,13.957057951993988,0.0,0.0,6908.7413319570205,6908.7413319570205,0.0,6908.7413319570205,50.0883746566884,0.029,1.0,measured_data_mpc,0.029,0.0,0.5655306356900031,1.0,0.0,249.9168236471196,optimal_relaxed_modes,0.0012426000030245632,False,,-6594.640798142311,1.0
2756,28964,2024-10-29 17:00:00,0.42141078466269255,9.753880517747849,0.38039464223063457,0.45,0.0,1.0,0.0,0.0,6690.316340116505,0.0,10.870149810187764,28.99929943628069,17.025,13.694162606337152,0.0,0.0,6938.787123997371,6938.78712399737,0.0,6938.787123997371,260.2045171499014,0.15,0.38039464223063457,measured_data_mpc,0.15,0.0,0.42141078466269255,0.38039464223063457,0.0,4347.51735632802,optimal_relaxed_modes,0.0011782999790739268,False,,-2508.5660270488906,0.38039464223063457
2757,28965,2024-10-29 17:15:00,0.24358793501732956,10.701676306357633,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6622.59329190761,-43.688168420335266,11.900274002458746,29.736675569976395,17.05,13.428420863344249,0.0,0.0,6940.160963425683,6940.160963425682,0.0,6940.160963425683,50.3161669848362,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24358793501732956,-0.32639492511682594,0.0,9013.63876042413,optimal_relaxed_modes,0.0013214999926276505,False,,2152.457289482025,-0.32639492511682594
2758,28966,2024-10-29 17:30:00,0.06466775243186271,11.655320879538172,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2406.339316332139,11.557961960421032,26.096885930592443,17.075000000000003,13.159804715611587,2541.5243580595725,9471.693009791741,10855.82743972767,10855.82743972767,0.0,10855.82743972767,78.7047489380256,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.06466775243186271,-0.32639492511682594,0.0,9015.406453133264,optimal_relaxed_modes,0.001226599997607991,False,,2152.457289482025,-0.32639492511682594
2759,28967,2024-10-29 17:45:00,0.07603150332351474,11.594752087285666,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2230.0017724531017,11.205300983958878,25.788694280930265,17.1,12.88825337383933,2541.5243580595725,9125.035334013764,10818.73014671465,10818.73014671465,0.0,10818.73014671465,78.43579356368122,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.07603150332351474,-0.32639492511682583,0.0,9015.79727034592,optimal_relaxed_modes,0.001102800015360117,False,,2152.457289482024,-0.32639492511682583
2760,28968,2024-10-29 18:00:00,0.14376790766291161,11.233717052156681,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2134.9468286748606,10.878201371128,25.793578386704826,16.575000000000003,13.179971999198388,2541.5243580595725,9011.050471763481,10744.62130061512,10744.62130061512,0.0,10744.62130061512,402.92329877306696,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.14376790766291161,-0.32639492511682594,0.0,8993.558183610776,optimal_relaxed_modes,0.001803399994969368,False,,2152.457289482025,-0.32639492511682594
2761,28969,2024-10-29 18:15:00,0.18016898282917987,11.039699321520471,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1980.7042000538877,10.574833909051668,25.822377240891925,16.05,13.428470970164996,2543.6085500031936,8848.595207381197,10732.059618960688,10732.05961896069,0.0,10732.059618960688,77.807432237465,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18016898282917987,-0.32639492511682594,0.0,8983.197614559358,optimal_relaxed_modes,0.0012323999835643917,False,,2152.457289482025,-0.32639492511682594
2762,28970,2024-10-29 18:30:00,0.2392842912247545,10.724614727772058,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1837.62634247243,10.293476158003381,25.854224524538257,15.525,13.636676610685887,2549.371619507819,8702.272646630121,10728.847564923017,10728.847564923017,0.0,10728.847564923017,77.78414484569187,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2392842912247545,-0.3263949251168261,0.0,8979.02478272382,optimal_relaxed_modes,0.00120599998626858,False,,2152.4572894820258,-0.3263949251168261
2763,28971,2024-10-29 18:45:00,0.29411064833668915,10.432390244365447,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1704.9064329026435,10.032530116869593,25.888349925288445,15.0,13.807192610861183,2554.099031693055,8567.54958314778,10727.004699478974,10727.004699478972,0.0,10727.004699478974,77.77078407122256,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29411064833668915,-0.32639492511682583,0.0,8977.389350013098,optimal_relaxed_modes,0.0015740999951958656,False,,2152.457289482024,-0.32639492511682583
2764,28972,2024-10-29 19:00:00,0.3449593932293262,10.161366434087691,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1581.795605495578,9.790513976672997,25.901491834128628,15.0,13.423948662567462,2541.9718399501608,8454.533466928637,10793.957873101386,10793.957873101386,0.0,10793.957873101386,485.72810428956234,0.18,-0.32639492511682583,measured_data_mpc,0.18,0.0,0.3449593932293262,-0.32639492511682583,0.0,8987.990749104541,optimal_relaxed_modes,0.001672999991569668,False,,2152.457289482024,-0.32639492511682583
2765,28973,2024-10-29 19:15:00,0.39211930150544094,9.910004122976,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1467.6124851209752,9.566049075701525,25.905878775479323,15.0,13.035505093308629,2509.1510864242723,8344.594036744018,10782.838583163426,10782.83858316343,0.0,10782.838583163426,78.17557972793485,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39211930150544094,-0.32639492511682594,0.0,8992.895475681065,optimal_relaxed_modes,0.0011861000093631446,False,,2152.457289482025,-0.32639492511682594
2766,28974,2024-10-29 19:30:00,0.43585859267940313,9.676873701018781,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1361.6954847840518,9.357861398796581,25.906995052033754,15.0,12.64174571404274,2477.7155536627374,8240.050009625429,10770.979580213158,10770.979580213154,0.0,10770.979580213158,78.0896019565454,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43585859267940313,-0.32639492511682594,0.0,8994.795783439062,optimal_relaxed_modes,0.0017382999940309674,False,,2152.457289482025,-0.32639492511682594
2767,28975,2024-10-29 19:45:00,0.4764259825036401,9.460649513255598,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1263.4448367466625,9.164770216155766,25.907012592687607,15.0,12.24256172608698,2448.2447167207824,8142.039901133257,10741.47891877809,10741.47891877809,0.0,10741.47891877809,77.87572216114116,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4764259825036401,-0.32639492511682594,0.0,8995.463343333819,optimal_relaxed_modes,0.0011153999948874116,False,,2152.457289482025,-0.32639492511682594
2768,28976,2024-10-29 20:00:00,0.5140516366383445,9.260104776717624,1.0,0.45,0.0,1.0,1.0,0.0,7705.291802326778,-44.86623982826705,10.065236064318743,29.66510955359007,15.175,12.162571802847115,0.0,0.0,6908.586958464105,6908.586958464107,0.0,6908.586958464105,310.8864131308847,0.18,1.0,measured_data_mpc,0.18,0.0,0.5140516366383445,1.0,0.0,262.8319973014259,optimal_relaxed_modes,0.0010827000078279525,False,,-6594.640798142311,1.0
2769,28977,2024-10-29 20:15:00,0.37297111996411025,10.012063930591292,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6634.649861095933,-43.027853950692226,11.122928021165173,29.231023026569265,15.35,12.078309476393272,0.0,0.0,6944.766811797978,6944.766811797978,0.0,6944.766811797978,50.34955938553534,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37297111996411025,-0.32639492511682594,0.0,9016.41417832389,optimal_relaxed_modes,0.001076199987437576,False,,2152.457289482025,-0.32639492511682594
2770,28978,2024-10-29 20:30:00,0.18331815270548338,11.022914246079774,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2048.5288266913935,10.83233532871348,26.017984591870107,15.524999999999999,11.989668960552113,2541.5243580595725,9086.829095560437,10869.445195491167,10869.44519549117,0.0,10869.445195491167,78.80347766731097,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18331815270548338,-0.32639492511682594,0.0,9018.757680831475,optimal_relaxed_modes,0.0015067000058479607,False,,2152.457289482025,-0.32639492511682594
2771,28979,2024-10-29 20:45:00,0.21320198153548356,10.863633438415873,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1900.830108180199,10.532307288482937,25.745215778126287,15.7,11.896556357031786,2541.5243580595725,8799.08234613732,10835.071805959298,10835.071805959298,0.0,10835.071805959298,78.55427059320492,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21320198153548356,-0.3263949251168261,0.0,9019.392194047206,optimal_relaxed_modes,0.0010837999871000648,False,,2152.4572894820258,-0.3263949251168261
2772,28980,2024-10-29 21:00:00,0.2699172590293928,10.561341009373336,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1817.5665586637645,10.254031391463329,25.753893321346037,15.274999999999999,11.932497086944903,2541.5243580595725,8690.019316653443,10832.934912782572,10832.934912782572,0.0,10832.934912782572,406.2350592293464,0.15,-0.32639492511682583,measured_data_mpc,0.15,0.0,0.2699172590293928,-0.32639492511682583,0.0,8991.390431694817,optimal_relaxed_modes,0.0010575999913271517,False,,2152.457289482024,-0.32639492511682583
2773,28981,2024-10-29 21:15:00,0.30179664345923696,10.391423890362267,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1686.2970272217385,9.995942482028823,25.78999647263754,14.85,11.951835695867858,2541.5243580595725,8547.916637610007,10833.14856301865,10833.148563018653,0.0,10833.14856301865,78.54032708188522,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.30179664345923696,-0.32639492511682583,0.0,8978.290324205384,optimal_relaxed_modes,0.0014731000119354576,False,,2152.457289482024,-0.32639492511682583
2774,28982,2024-10-29 21:30:00,0.35208852503823046,10.123368161546232,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1564.5317584179786,9.75657606634115,25.832149820625705,14.425,11.955240875379069,2532.3614090596693,8421.783776693179,10824.328801858333,10824.328801858335,0.0,10824.328801858333,78.47638381347292,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35208852503823046,-0.32639492511682583,0.0,8972.962084266139,optimal_relaxed_modes,0.0013478000182658434,False,,2152.457289482024,-0.32639492511682583
2775,28983,2024-10-29 21:45:00,0.39873208713693364,9.874757975560144,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1451.5986841009906,9.534569296442816,25.877730578655385,14.0,11.943352191563404,2497.7049063141385,8306.527884886005,10790.126941662644,10790.126941662644,0.0,10790.126941662644,78.22842032705417,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39873208713693364,-0.32639492511682594,0.0,8970.829548922777,optimal_relaxed_modes,0.0011622000019997358,False,,2152.457289482025,-0.32639492511682594
2776,28984,2024-10-29 22:00:00,0.4419924436554614,9.64418027531639,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1346.8397395400807,9.328663175720102,25.896255423100538,14.0,12.471397024342268,2470.222056937526,8215.129155546181,10685.074741481962,10685.074741481963,0.0,10685.074741481962,221.7153008857507,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.4419924436554614,-0.32639492511682594,0.0,8984.484844856117,optimal_relaxed_modes,0.0013839000021107495,False,,2152.457289482025,-0.32639492511682594
2777,28985,2024-10-29 22:15:00,0.4821154177629658,9.430324823323392,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1249.6640263270779,9.137688795743612,25.9028978296156,14.0,12.990006993099689,2442.833333346869,8124.043456966619,10599.98445897287,10599.984458972867,0.0,10599.98445897287,76.8498873275533,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4821154177629658,-0.32639492511682594,0.0,8991.099742230392,optimal_relaxed_modes,0.0010670999763533473,False,,2152.457289482025,-0.32639492511682594
2778,28986,2024-10-29 22:30:00,0.5193286618089678,9.231978232558202,0.04490072716735265,0.45,0.0,1.0,1.0,0.0,7710.625011946975,-44.88958570451488,10.039432675484496,29.642021525583896,14.0,13.49945286439802,0.0,0.0,6908.55204861226,6908.55204861226,0.0,6908.55204861226,50.08700235243889,0.029,0.04490072716735265,measured_data_mpc,0.029,0.0,0.5193286618089678,0.04490072716735265,0.0,6545.421935804043,optimal_relaxed_modes,0.0019026000227313489,False,,-296.1041672440806,0.04490072716735265
2779,28987,2024-10-29 22:45:00,0.37781909793113144,9.98622420802707,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6647.03707416243,-43.120816213749535,11.099291026199548,29.206410803475602,14.0,13.99999599634643,0.0,0.0,6944.532444537181,6944.532444537182,0.0,6944.532444537181,50.34786022289456,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37781909793113144,-0.32639492511682594,0.0,8995.331982474847,optimal_relaxed_modes,0.0012747000146191567,False,,2152.457289482025,-0.32639492511682594
2780,28988,2024-10-29 23:00:00,0.18778764831555497,10.999091834478092,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2037.63469225414,10.810246958153474,26.08675137834707,14.175,13.599862874087856,2548.7472711330515,9074.70038193135,10727.048657358635,10727.048657358635,0.0,10727.048657358635,222.58625964019168,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.18778764831555497,-0.3263949251168261,0.0,9010.758638996027,optimal_relaxed_modes,0.001205300010042265,False,,2152.4572894820258,-0.3263949251168261
2781,28989,2024-10-29 23:15:00,0.21737756208615314,10.841377594080804,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1890.7243513434923,10.511824170390668,25.810876517374332,14.35,13.183119642338653,2541.5243580595725,8789.729502935854,10806.261048776385,10806.261048776385,0.0,10806.261048776385,78.3453926036288,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21737756208615314,-0.32639492511682594,0.0,9017.589741486723,optimal_relaxed_modes,0.0014331999991554767,False,,2152.457289482025,-0.32639492511682594
2782,28990,2024-10-29 23:30:00,0.2737893880009255,10.540702561955067,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1807.9055757683782,10.235036936671875,25.759948174581663,14.524999999999999,12.748995495213757,2541.5243580595725,8710.252854718548,10833.721933252831,10833.721933252831,0.0,10833.721933252831,78.54448401608303,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2737893880009255,-0.32639492511682594,0.0,9019.977480799744,optimal_relaxed_modes,0.0010768000211101025,False,,2152.457289482025,-0.32639492511682594
2783,28991,2024-10-29 23:45:00,0.3054982278344204,10.37169444564254,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1677.3361770107067,9.978326123573488,25.711944006232883,14.7,12.29669107230278,2541.5243580595725,8581.58047518764,10833.25017491767,10833.25017491767,0.0,10833.25017491767,78.54106376815311,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3054982278344204,-0.3263949251168261,0.0,9020.526687645557,optimal_relaxed_modes,0.0011980999843217432,False,,2152.4572894820258,-0.3263949251168261
2784,28992,2024-10-30 00:00:00,0.3555213129004595,10.10507140224055,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1556.2201505684968,9.74023393300579,25.71924091818232,14.524999999999999,12.748995495213757,2535.237060635824,8431.347228301956,10766.955957824704,10766.955957824704,0.0,10766.955957824704,78.06043069422911,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3555213129004595,-0.32639492511682594,0.0,8991.17578225081,optimal_relaxed_modes,0.001368400000501424,False,,2152.457289482025,-0.32639492511682594
2785,28993,2024-10-30 00:15:00,0.4019161871253139,9.857786722622077,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1443.886613937497,9.51940751143748,25.75109431916165,14.35,13.183119642338653,2497.3290371406392,8305.2778702174,10668.37099669128,10668.37099669128,0.0,10668.37099669128,77.34568972601178,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4019161871253139,-0.32639492511682583,0.0,8977.560207948809,optimal_relaxed_modes,0.0011636000126600266,False,,2152.457289482024,-0.32639492511682583
2786,28994,2024-10-30 00:30:00,0.44494639397895225,9.628435720092185,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1339.6833973954497,9.314595555253169,25.79339961598416,14.175,13.599862874087856,2463.836064517191,8195.223861367516,10594.396573094862,10594.396573094866,0.0,10594.396573094862,76.80937515493775,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.44494639397895225,-0.3263949251168261,0.0,8972.142708992571,optimal_relaxed_modes,0.00120160001097247,False,,2152.4572894820258,-0.3263949251168261
2787,28995,2024-10-30 00:45:00,0.48485610059880097,9.415716983808391,1.0,0.45,0.0,1.0,1.0,0.0,7563.120240346386,-47.94092254912514,10.221429927317113,28.634241800709795,14.0,13.99999599634643,0.0,0.0,6907.42406675367,6907.424066753668,0.0,6907.42406675367,50.078824483964105,0.029,1.0,measured_data_mpc,0.029,0.0,0.48485610059880097,1.0,0.0,222.9959759928588,optimal_relaxed_modes,0.0015527000068686903,False,,-6594.640798142311,1.0
2788,28996,2024-10-30 01:00:00,0.3426656792322875,10.173591929691908,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6645.746795088554,-43.03979263143095,11.26791730306931,29.37480666718618,14.0,13.857874699444935,0.0,0.0,6938.742710082159,6938.742710082158,0.0,6938.742710082159,50.305884648095656,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3426656792322875,-0.32639492511682594,0.0,8984.35828964454,optimal_relaxed_modes,0.0015087000210769475,False,,2152.457289482025,-0.32639492511682594
2789,28997,2024-10-30 01:15:00,0.15304808807515283,11.184253690559435,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2115.3878595831584,10.967904532636954,26.113901726978618,14.0,13.715043317065614,2551.8940244364367,9159.024900340346,10769.581738835544,10769.581738835543,0.0,10769.581738835544,78.0794676065577,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15304808807515283,-0.32639492511682594,0.0,8991.089489488462,optimal_relaxed_modes,0.0015973999979905784,False,,2152.457289482025,-0.32639492511682594
2790,28998,2024-10-30 01:30:00,0.18757443776184807,11.00022824672935,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1962.8624889711566,10.658046742245181,25.87678586175745,14.0,13.571495479255997,2547.9722635395224,8862.21199781852,10769.885807838387,10769.88580783839,0.0,10769.885807838387,78.08167210682831,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.18757443776184807,-0.3263949251168261,0.0,8993.862217011792,optimal_relaxed_modes,0.0015773999912198633,False,,2152.4572894820258,-0.3263949251168261
2791,28999,2024-10-30 01:45:00,0.24614791241330472,10.688031626837086,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1876.8753572505057,10.370654541620445,25.856195377319498,14.0,13.427225232261486,2544.2943756850696,8764.550120889617,10773.219368243239,10773.21936824324,0.0,10773.219368243239,78.10584041976348,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24614791241330472,-0.32639492511682583,0.0,8995.018109550609,optimal_relaxed_modes,0.0013324000174179673,False,,2152.457289482024,-0.32639492511682583
2792,29000,2024-10-30 02:00:00,0.27907167274980926,10.512547984243517,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1741.3147001308698,10.104110005474391,25.818696849118428,14.225,13.13537524276503,2541.5243580595725,8640.664556143065,10808.385829717567,10808.385829717568,0.0,10808.385829717567,78.36079726545236,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27907167274980926,-0.32639492511682594,0.0,9011.139797135196,optimal_relaxed_modes,0.0010952000156976283,False,,2152.457289482025,-0.32639492511682594
2793,29001,2024-10-30 02:15:00,0.33101117450977735,10.235710439862887,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1615.5672593987238,9.856898820816738,25.768747834543486,14.45,12.828227505643577,2541.5243580595725,8520.036173274775,10833.879692029652,10833.879692029652,0.0,10833.879692029652,78.54562776721498,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33101117450977735,-0.32639492511682594,0.0,9018.347921630293,optimal_relaxed_modes,0.0010877999884542078,False,,2152.457289482025,-0.32639492511682594
2794,29002,2024-10-30 02:30:00,0.3791831345733393,9.978953892724101,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1498.9327055597155,9.627614445306833,25.714867738294352,14.675,12.505122233860288,2527.1579851234706,8404.478935791574,10818.97453936458,10818.97453936458,0.0,10818.97453936458,78.43756541039322,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3791831345733393,-0.3263949251168261,0.0,9020.88654783963,optimal_relaxed_modes,0.0010915999882854521,False,,2152.4572894820258,-0.3263949251168261
2795,29003,2024-10-30 02:45:00,0.42386143026022916,9.740818576712979,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1390.7456289026334,9.41495443194062,25.66024466153748,14.9,12.165338869435509,2494.5056239991136,8295.888146102534,10785.732455183777,10785.732455183776,0.0,10785.732455183777,78.1965603000824,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.42386143026022916,-0.32639492511682583,0.0,9021.500627299229,optimal_relaxed_modes,0.0012736999779008329,False,,2152.457289482024,-0.32639492511682583
2796,29004,2024-10-30 03:00:00,0.4653000635157926,9.519950661460825,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1290.3877430945258,9.217712966991328,25.6677542560302,14.675,12.349288806911769,2454.7440401404538,8163.654468603546,10709.703420215286,10709.703420215286,0.0,10709.703420215286,77.64534979656084,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4653000635157926,-0.32639492511682583,0.0,8990.646239389756,optimal_relaxed_modes,0.001192099996842444,False,,2152.457289482024,-0.32639492511682583
