step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2797,29005,2024-10-30 03:15:00,0.5037342146161082,9.315096636096143,-0.3263949251168287,0.45,0.0,0.0,1.0,1.0,0.0,-1197.2939361289912,9.034774352465602,25.702185805901532,14.45,12.523289163988618,2422.3523411102037,8055.930553519172,10639.346011831272,10639.346011831272,0.0,10639.346011831272,77.13525858577673,0.029,-0.3263949251168287,measured_data_mpc,0.029,0.0,0.5037342146161082,-0.3263949251168287,0.0,8976.241271660661,optimal_relaxed_modes,0.001258500007679686,False,,2152.457289482043,-0.3263949251168287
2798,29006,2024-10-30 03:30:00,0.5393815552743383,9.125096310387777,1.0,0.45,0.0,1.0,1.0,0.0,6547.261112361901,-42.25679171842014,9.92460190256677,32.38421687813348,14.225,12.687681533532507,0.0,0.0,6906.483857961786,6906.4838579617835,0.0,6906.483857961786,50.072007970222955,0.029,1.0,measured_data_mpc,0.029,0.0,0.5393815552743383,1.0,0.0,223.32123426990893,optimal_relaxed_modes,0.0010873000137507915,False,,-6594.640798142311,1.0
2799,29007,2024-10-30 03:45:00,0.3978526002680115,9.879445640571499,-0.17760547972363924,0.45,0.0,1.0,1.0,0.0,6719.227672181426,-44.50252051120037,11.004684876517036,29.125695060889058,14.0,12.842780430417967,0.0,0.0,6977.751363569542,6977.751363569541,0.0,6977.751363569542,50.588697385879186,0.029,-0.17760547972363924,measured_data_mpc,0.029,0.0,0.3978526002680115,-0.17760547972363924,0.0,7986.918700908446,optimal_relaxed_modes,0.0014610000071115792,False,,1171.2443425591482,-0.17760547972363924
2800,29008,2024-10-30 04:00:00,0.21814103288373285,10.837308294729704,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1993.8699755251068,10.721506832887307,26.079355870036828,14.0,12.842780430417967,2541.5243580595725,9028.23170647811,10799.236452410767,10799.23645241077,0.0,10799.236452410767,78.29446427997806,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21814103288373285,-0.3263949251168261,0.0,8983.09152647448,optimal_relaxed_modes,0.0016816999996080995,False,,2152.4572894820258,-0.3263949251168261
2801,29009,2024-10-30 04:15:00,0.23415272927683067,10.751965952954492,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1850.1187042487109,10.429523150732845,25.85806086913242,14.0,12.842780430417967,2541.5243580595725,8748.52308058639,10803.600860196819,10803.600860196824,0.0,10803.600860196819,78.32610623642694,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23415272927683067,-0.32639492511682594,0.0,8990.20770237598,optimal_relaxed_modes,0.0011168000055477023,False,,2152.457289482025,-0.32639492511682594
2802,29010,2024-10-30 04:30:00,0.289347390248726,10.45777840997429,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1769.0843839852039,10.158708252626171,25.83854458283852,14.0,12.842780430417967,2541.5243580595725,8656.458997139049,10801.969266047345,10801.969266047345,0.0,10801.969266047345,78.31427717884326,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.289347390248726,-0.32639492511682594,0.0,8993.173768139475,optimal_relaxed_modes,0.0014134999946691096,False,,2152.457289482025,-0.32639492511682594
2803,29011,2024-10-30 04:45:00,0.3203720316690729,10.292417071203841,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1641.3267456433953,9.907537481869923,25.83261442613308,14.0,12.842780430417967,2541.5243580595725,8524.645467437002,10801.86737558441,10801.86737558441,0.0,10801.86737558441,78.31353847298698,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3203720316690729,-0.32639492511682594,0.0,8994.43231178412,optimal_relaxed_modes,0.0012203999795019627,False,,2152.457289482025,-0.32639492511682594
2804,29012,2024-10-30 05:00:00,0.36931566570815383,10.03154750177554,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1522.8246743674022,9.67458365468944,25.795043469366814,14.175,12.640116848018446,2532.008022364467,8420.608531198632,10824.493852311141,10824.493852311143,0.0,10824.493852311141,78.47758042925578,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36931566570815383,-0.32639492511682594,0.0,9011.122684276974,optimal_relaxed_modes,0.0015665999962948263,False,,2152.457289482025,-0.32639492511682594
2805,29013,2024-10-30 05:15:00,0.41470928810504115,9.78959949440013,0.22166271986356642,0.45,0.0,1.0,1.0,0.0,6636.811928274575,-43.757822756919865,10.573550263921994,28.713942204566543,14.35,12.429416032923374,0.0,0.0,6907.406337549047,6907.406337549047,0.0,6907.406337549047,50.07869594723059,0.029,0.22166271986356642,measured_data_mpc,0.029,0.0,0.41470928810504115,0.22166271986356642,0.0,5404.343495453725,optimal_relaxed_modes,0.0013347999774850905,False,,-1461.786015839465,0.22166271986356642
2806,29014,2024-10-30 05:30:00,0.2743819407244872,10.537544255938483,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6629.394084719834,-43.36742345159875,11.61540744958396,29.589335596327157,14.524999999999999,12.210424167804375,0.0,0.0,6938.551171501534,6938.551171501533,0.0,6938.551171501534,50.30449599338612,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2743819407244872,-0.32639492511682594,0.0,9021.270446462335,optimal_relaxed_modes,0.0012707999849226326,False,,2152.457289482025,-0.32639492511682594
2807,29015,2024-10-30 05:45:00,0.10314939482233695,11.450213725596944,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2272.5351824676045,11.29221540347551,25.819421831012527,14.7,11.98287165650634,2541.5243580595725,9269.80653299817,10873.490850115564,10873.490850115564,0.0,10873.490850115564,78.83280866333784,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.10314939482233695,-0.32639492511682583,0.0,9021.971809014314,optimal_relaxed_modes,0.0012125000066589564,False,,2152.457289482024,-0.32639492511682583
2808,29016,2024-10-30 06:00:00,0.1273592213607684,11.321175350147104,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2111.2347210502166,10.958831966652696,25.678505144906797,14.524999999999999,12.210424167804375,2541.5243580595725,9009.413770702988,10829.69188206303,10829.691882063033,19.2,10810.49188206303,78.37606614495697,0.029,-0.3263949251168261,measured_data_mpc,0.029,19.2,0.1273592213607684,-0.3263949251168261,0.0,8990.213152085915,optimal_relaxed_modes,0.0013286999892443419,False,,2152.4572894820258,-0.3263949251168261
2809,29017,2024-10-30 06:15:00,0.18928808160503569,10.99109452504516,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2018.7267959646133,10.649609909146546,25.693148049961863,14.35,12.429416032923374,2541.5243580595725,8888.06479897404,10816.81724746436,10816.81724746436,0.0,10816.81724746436,78.4219250441166,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18928808160503569,-0.32639492511682583,0.0,8975.402095774141,optimal_relaxed_modes,0.0012042000016663224,False,,2152.457289482024,-0.32639492511682583
2810,29018,2024-10-30 06:30:00,0.22471270486595202,10.802281283064476,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1872.8941851349484,10.362822112038058,25.73423698463499,14.175,12.640116848018446,2541.5243580595725,8731.446261917785,10794.743184427245,10794.743184427247,0.0,10794.743184427245,78.26188808709753,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22471270486595202,-0.32639492511682583,0.0,8969.433622364613,optimal_relaxed_modes,0.0016859000024851412,False,,2152.457289482024,-0.32639492511682583
2811,29019,2024-10-30 06:45:00,0.28059715838136884,10.504417145827304,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1737.6186446359166,10.09684066665613,25.78233404928208,14.0,12.842780430417967,2541.5243580595725,8591.447052672285,10779.093885488539,10779.093885488539,0.0,10779.093885488539,78.1484306697919,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28059715838136884,-0.32639492511682594,0.0,8967.106951830374,optimal_relaxed_modes,0.0017755999870132655,False,,2152.457289482025,-0.32639492511682594
2812,29020,2024-10-30 07:00:00,0.33242718779016217,10.228163089078436,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1612.1371700386426,9.850155261281937,25.80138153153522,14.0,12.5708966411123,2541.5243580595725,8479.944523057698,10833.521103551951,10833.52110355195,1040.76,9792.761103551951,70.99751800075165,0.029,-0.3263949251168261,measured_data_mpc,0.029,1040.76,0.33242718779016217,-0.3263949251168261,0.0,8982.49185349462,optimal_relaxed_modes,0.0012665999820455909,False,,2152.4572894820258,-0.3263949251168261
2813,29021,2024-10-30 07:15:00,0.38049704641422627,9.971950742612174,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1495.751368855148,9.621361260823956,25.80852764057869,14.0,12.296446437020636,2516.662463377812,8369.57435445919,10808.82848601119,10808.82848601119,0.0,10808.82848601119,78.36400652358114,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38049704641422627,-0.32639492511682594,0.0,8989.746817601786,optimal_relaxed_modes,0.0016902000061236322,False,,2152.457289482025,-0.32639492511682594
2814,29022,2024-10-30 07:30:00,0.42508005990753944,9.734323280692815,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1387.795832446549,9.409158597646249,25.81104359806979,14.0,12.01937580644311,2484.8529871812243,8263.78671703148,10777.064692799036,10777.064692799038,0.0,10777.064692799036,78.13371902279302,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42508005990753944,-0.32639492511682594,0.0,8992.698964373005,optimal_relaxed_modes,0.0011343999940436333,False,,2152.457289482025,-0.32639492511682594
2815,29023,2024-10-30 07:45:00,0.46642982723259974,9.513929020850243,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1287.6539651195553,9.212343692184955,25.811797224654683,14.0,11.739651482773802,2454.9331116987078,8164.283257123318,10747.141211345923,10747.141211345923,0.0,10747.141211345923,77.91677378225795,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.46642982723259974,-0.32639492511682583,0.0,8993.877036991991,optimal_relaxed_modes,0.0011556999816093594,False,,2152.457289482024,-0.32639492511682583
2816,29024,2024-10-30 08:00:00,0.5047810962216608,9.309516757138548,1.0,0.45,0.0,1.0,1.0,0.0,6551.32687126776,-42.30102028473743,10.097333723915275,32.776836426481225,14.05,11.326233670858274,0.0,0.0,6907.619624562775,6907.619624562773,2320.8,4586.819624562775,172.00573592110405,0.15,1.0,measured_data_mpc,0.15,2320.8,0.5047810962216608,1.0,0.0,266.5853048299032,optimal_relaxed_modes,0.001999600004637614,False,,-6594.640798142311,1.0
2817,29025,2024-10-30 08:15:00,0.3647481514795657,10.055892352613915,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6692.8918698654425,-44.364378248656315,11.176849790302006,29.303973233938173,14.1,10.905497532005624,0.0,0.0,6981.912243175146,6981.912243175143,0.0,6981.912243175146,50.61886376301981,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3647481514795657,-0.32639492511682594,0.0,9022.47597209481,optimal_relaxed_modes,0.0012237000046297908,False,,2152.457289482025,-0.32639492511682594
2818,29026,2024-10-30 08:30:00,0.18571897450909752,11.01011786586651,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2070.676976015021,10.882370053406941,25.830567404395357,14.149999999999999,10.477255689359504,2541.5243580595725,9058.172434814513,10869.389842578727,10869.389842578727,0.0,10869.389842578727,78.80307635869578,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.18571897450909752,-0.3263949251168261,0.0,9025.555091953418,optimal_relaxed_modes,0.001101300003938377,False,,2152.4572894820258,-0.3263949251168261
2819,29027,2024-10-30 08:45:00,0.2047378949208037,10.908747020072116,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1923.7270944436773,10.578717509110506,25.594660887760856,14.2,10.041342484372647,2541.5243580595725,8821.753470020954,10832.918142130322,10832.918142130322,0.0,10832.918142130322,78.53865653044484,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2047378949208037,-0.3263949251168261,0.0,9026.31608229231,optimal_relaxed_modes,0.0011467000003904104,False,,2152.4572894820258,-0.3263949251168261
2820,29028,2024-10-30 09:00:00,0.26114387203484674,10.608103162054267,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1839.4557852447094,10.297068529375792,25.61461622908556,14.649999999999999,10.532854744044002,2541.5243580595725,8705.92023656539,10831.22313286762,10831.22313286762,3262.02,7569.20313286762,283.8451174825357,0.15,-0.32639492511682583,measured_data_mpc,0.15,3262.02,0.26114387203484674,-0.32639492511682583,0.0,8988.541121535567,optimal_relaxed_modes,0.0013395000132732093,False,,2152.457289482024,-0.32639492511682583
2821,29029,2024-10-30 09:15:00,0.29340968057169836,10.436126402552848,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1706.5986588204596,10.035851908970333,25.66563076357416,15.1,11.027784197961617,2541.5243580595725,8560.123577232209,10831.586612527171,10831.586612527173,0.0,10831.586612527171,78.529002940822,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29340968057169836,-0.3263949251168261,0.0,8971.107937476314,optimal_relaxed_modes,0.0015647000109311193,False,,2152.4572894820258,-0.3263949251168261
2822,29030,2024-10-30 09:30:00,0.34431110356621003,10.1648218179921,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1583.3605919009162,9.793585536929978,25.72556993090864,15.55,11.526123528577108,2535.2965903233094,8431.545204054746,10825.912758976827,10825.912758976827,0.0,10825.912758976827,78.48786750258199,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34431110356621003,-0.3263949251168261,0.0,8964.291373731154,optimal_relaxed_modes,0.001094500010367483,False,,2152.4572894820258,-0.3263949251168261
2823,29031,2024-10-30 09:45:00,0.39151984444734994,9.913199229095625,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.0599069323023,9.568890568267433,25.790104144566474,16.0,12.027880906007114,2500.194856607194,8314.808623530897,10765.912014133624,10765.912014133624,0.0,10765.912014133624,78.05286210246878,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39151984444734994,-0.32639492511682594,0.0,8961.856548104777,optimal_relaxed_modes,0.0011343999940436333,False,,2152.457289482025,-0.32639492511682594
2824,29032,2024-10-30 10:00:00,0.4353041680505016,9.679828784290827,0.7094738910756869,0.45,0.0,1.0,1.0,0.0,6644.926952743645,-44.415987814382945,10.47080965086443,28.62307891062484,16.25,12.130808252269022,0.0,0.0,6907.374253423616,6907.3742534236135,3927.0,2980.374253423616,111.7640345033856,0.15,0.7094738910756869,measured_data_mpc,0.15,3927.0,0.4353041680505016,0.7094738910756869,0.0,2149.514490798288,optimal_relaxed_modes,0.0014820999931544065,False,,-4678.725467304499,0.7094738910756869
2825,29033,2024-10-30 10:15:00,0.2941829384267428,10.432004938185461,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6626.58887884424,-43.427757655891526,11.51662561492995,29.500504951229345,16.5,12.231274684644761,0.0,0.0,6937.503618987545,6937.503618987544,0.0,6937.503618987545,50.296901237659704,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2941829384267428,-0.32639492511682594,0.0,8989.83498562314,optimal_relaxed_modes,0.0013479000190272927,False,,2152.457289482025,-0.32639492511682594
2826,29034,2024-10-30 10:30:00,0.12166788803183913,11.351510156790297,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2229.814741075185,11.199940507995404,26.120901774167447,16.75,12.329251622411107,2541.5243580595725,9282.901137015258,10842.802935127118,10842.80293512712,0.0,10842.802935127118,78.61032127967161,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12166788803183913,-0.32639492511682583,0.0,8993.832604925447,optimal_relaxed_modes,0.001101600006222725,False,,2152.457289482024,-0.32639492511682583
2827,29035,2024-10-30 10:45:00,0.14371097972272076,11.234020478077898,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2069.020229835821,10.873248599442203,25.878927797437154,17.0,12.424691754339834,2541.5243580595725,8970.812195204395,10829.540719061906,10829.540719061906,0.0,10829.540719061906,78.51417021319882,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14371097972272076,-0.32639492511682594,0.0,8995.707758293805,optimal_relaxed_modes,0.0010957999911624938,False,,2152.457289482025,-0.32639492511682594
2828,29036,2024-10-30 11:00:00,0.2054667077205912,10.904862447849249,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1978.3693923887502,10.57024401905159,25.81920836992719,16.85,12.092003526013176,2541.5243580595725,8888.303558942565,10834.339468636277,10834.339468636277,4200.48,6633.859468636278,137.65258397420277,0.083,-0.32639492511682594,measured_data_mpc,0.083,4200.48,0.2054667077205912,-0.32639492511682594,0.0,9016.846103491069,optimal_relaxed_modes,0.001803999999538064,False,,2152.457289482025,-0.32639492511682594
2829,29037,2024-10-30 11:15:00,0.2401790479768027,10.719845674283642,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1835.4613749535586,10.289219108451636,25.75765092470895,16.7,11.76074815868628,2541.5243580595725,8750.131999652836,10833.770868483363,10833.770868483365,0.0,10833.770868483363,78.5448387965044,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2401790479768027,-0.32639492511682583,0.0,9026.375456862614,optimal_relaxed_modes,0.0012864000163972378,False,,2152.457289482024,-0.32639492511682583
2830,29038,2024-10-30 11:30:00,0.2949401757464735,10.427968863271296,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1702.897164771619,10.028577848222916,25.690281035676186,16.549999999999997,11.43095605014785,2541.5243580595725,8619.079398381866,10833.053261179943,10833.053261179943,0.0,10833.053261179943,78.53963614355459,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2949401757464735,-0.32639492511682594,0.0,9029.886095440628,optimal_relaxed_modes,0.0011981999850831926,False,,2152.457289482025,-0.32639492511682594
2831,29039,2024-10-30 11:45:00,0.34572913931165905,10.157263687468857,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1579.928774061004,9.78684013279202,25.62165642068262,16.4,11.102691630614475,2541.5243580595725,8495.686685428707,10832.332833389284,10832.332833389284,0.0,10832.332833389284,78.53441304207232,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.34572913931165905,-0.32639492511682583,0.0,9030.899331532379,optimal_relaxed_modes,0.0012499000004027039,False,,2152.457289482024,-0.32639492511682583
2832,29040,2024-10-30 12:00:00,0.3928343689097938,9.906192813710799,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1465.8761512510414,9.56262997960254,25.63344739061364,16.799999999999997,11.426156505847246,2507.9976441128374,8340.758074897876,10798.105160085703,10798.105160085703,3694.44,7103.665160085702,51.50157241062134,0.029,-0.32639492511682583,measured_data_mpc,0.029,3694.44,0.3928343689097938,-0.32639492511682583,0.0,8991.517838367592,optimal_relaxed_modes,0.0014038999797776341,False,,2152.457289482024,-0.32639492511682583
2833,29041,2024-10-30 12:15:00,0.4365236718586612,9.673328828993336,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1360.0791952018808,9.354678882537229,25.68019108563902,17.2,11.749466236917874,2470.5864559711063,8216.341024380654,10760.865710245718,10760.865710245718,0.0,10760.865710245718,78.01627639928147,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4365236718586612,-0.3263949251168261,0.0,8973.257017524287,optimal_relaxed_modes,0.0018042000010609627,False,,2152.4572894820258,-0.3263949251168261
2834,29042,2024-10-30 12:30:00,0.477044992298059,9.457350191051345,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1261.9404496710636,9.16180902281685,25.741485364857578,17.6,12.072621659006622,2438.7969006471835,8110.61963708676,10686.556483137718,10686.55648313772,0.0,10686.556483137718,77.47753450274845,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.477044992298059,-0.32639492511682594,0.0,8966.005421312111,optimal_relaxed_modes,0.001341900002444163,False,,2152.457289482025,-0.32639492511682594
2835,29043,2024-10-30 12:45:00,0.5146277091617216,9.257034310168024,-0.06843980679103805,0.45,0.0,0.0,1.0,1.0,0.0,-1170.9069576997235,8.982927194154502,25.80917021870699,18.0,12.39565029893293,2410.512188280421,8016.554180676538,10617.491232233482,10617.491232233484,0.0,10617.491232233482,76.97681143369275,0.029,-0.06843980679103805,measured_data_mpc,0.029,0.0,0.5146277091617216,-0.06843980679103805,0.0,7262.153134807958,optimal_relaxed_modes,0.0012658000050578266,False,,451.33594208115665,-0.06843980679103805
2836,29044,2024-10-30 13:00:00,0.5494847645584793,9.071246204903305,1.0,0.45,0.0,1.0,1.0,0.0,6553.625928358636,-42.30378406289553,9.876248428619316,32.386236175053405,17.75,12.283779900052455,0.0,0.0,6907.540408334181,6907.540408334179,2685.12,4222.420408334181,87.61522347293426,0.083,1.0,measured_data_mpc,0.083,2685.12,0.5494847645584793,1.0,0.0,235.61342806185803,optimal_relaxed_modes,0.0012131000112276524,False,,-6594.640798142311,1.0
2837,29045,2024-10-30 13:15:00,0.4069326312339688,9.831049075522946,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6719.584292971815,-44.5214243888348,10.957242517850325,29.092879941683847,17.5,12.169920350878861,0.0,0.0,6977.621658000343,6977.621658000342,0.0,6977.621658000343,50.58775702050249,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4069326312339688,-0.32639492511682594,0.0,8991.979559831372,optimal_relaxed_modes,0.0011664000048767775,False,,2152.457289482025,-0.32639492511682594
2838,29046,2024-10-30 13:30:00,0.22704304498502342,10.789860570229825,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.0023706669488,10.677172027975288,26.115265318354233,17.25,12.054096149962417,2541.5243580595725,9006.938658121691,10867.251216011637,10867.251216011638,0.0,10867.251216011637,78.78757131608437,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22704304498502342,-0.32639492511682594,0.0,8995.85341538842,optimal_relaxed_modes,0.0015469999925699085,False,,2152.457289482025,-0.32639492511682594
2839,29047,2024-10-30 13:45:00,0.24253368210466134,10.707295474382155,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1829.831652282864,10.388406152697156,25.901755329945637,17.0,11.936335315064593,2541.5243580595725,8730.290007166343,10836.09249501423,10836.092495014233,0.0,10836.09249501423,78.56167058885318,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24253368210466134,-0.32639492511682594,0.0,8997.494654918459,optimal_relaxed_modes,0.0012989999959245324,False,,2152.457289482025,-0.32639492511682594
2840,29048,2024-10-30 14:00:00,0.29712007076400976,10.416350022827828,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1749.6891177489106,10.120575786695687,25.84833453642751,17.0,11.759243241932158,2541.5243580595725,8657.96767932816,10834.51996606197,10834.51996606197,1537.68,9296.839966061969,192.90942929578586,0.083,-0.32639492511682594,measured_data_mpc,0.083,1537.68,0.29712007076400976,-0.32639492511682594,0.0,9016.745369989329,optimal_relaxed_modes,0.0012324000126682222,False,,2152.457289482025,-0.32639492511682594
2841,29049,2024-10-30 14:15:00,0.32780280161670494,10.252811067382963,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1623.3361463239642,9.87217145817579,25.791889955533165,17.0,11.581625829189399,2541.5243580595725,8536.223024726334,10834.017583139055,10834.017583139057,0.0,10834.017583139055,78.54662747775815,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32780280161670494,-0.32639492511682594,0.0,9025.355863563032,optimal_relaxed_modes,0.0011248000082559884,False,,2152.457289482025,-0.32639492511682594
2842,29050,2024-10-30 14:30:00,0.3762072015993222,9.994815615475613,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1506.138661782546,9.641780538010586,25.729889608372428,17.0,11.403481719738307,2531.93555412654,8420.367526171342,10823.789634343866,10823.789634343868,0.0,10823.789634343866,78.47247484899303,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3762072015993222,-0.3263949251168261,0.0,9028.451732116177,optimal_relaxed_modes,0.0011656999995466322,False,,2152.4572894820258,-0.3263949251168261
2843,29051,2024-10-30 14:45:00,0.4211011255754528,9.755531000682836,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1397.4304630249903,9.428093901850998,25.666601110952286,17.0,11.224817597396807,2499.0997385018554,8311.166628411202,10790.302326837906,10790.30232683791,0.0,10790.302326837906,78.22969186957482,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4211011255754528,-0.32639492511682594,0.0,9029.261002720736,optimal_relaxed_modes,0.0010497999901417643,False,,2152.457289482025,-0.32639492511682594
2844,29052,2024-10-30 15:00:00,0.4627397742674985,9.533597003154233,1.0,0.45,0.0,1.0,1.0,0.0,7549.505924522299,-47.86442488655047,10.329659498456921,28.745997404034863,17.0,11.309735941337877,0.0,0.0,6905.9997147772965,6905.9997147772965,656.88,6249.119714777296,129.6692340816289,0.083,1.0,measured_data_mpc,0.083,656.88,0.4627397742674985,1.0,0.0,245.82520560007288,optimal_relaxed_modes,0.0012975999852642417,False,,-6594.640798142311,1.0
2845,29053,2024-10-30 15:15:00,0.3223441791399629,10.281905525183998,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6617.478878282284,-42.889836233919326,11.37643612130741,29.469357673028068,17.0,11.394679966206668,0.0,0.0,6939.834188259856,6939.834188259855,0.0,6939.834188259856,50.31379786488396,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3223441791399629,-0.3263949251168261,0.0,8975.927621836403,optimal_relaxed_modes,0.0011471000034362078,False,,2152.4572894820258,-0.3263949251168261
2846,29054,2024-10-30 15:30:00,0.1357091196938428,11.276670392031818,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2165.365138709545,11.069247301931041,26.102779103108766,17.0,11.479642222711812,2541.5243580595725,9215.95264038848,10871.946550897579,10871.946550897579,0.0,10871.946550897579,78.82161249400745,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1357091196938428,-0.3263949251168261,0.0,8969.01224798003,optimal_relaxed_modes,0.0011844999971799552,False,,2152.4572894820258,-0.3263949251168261
2847,29055,2024-10-30 15:45:00,0.16841686575340314,11.102338105534361,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2009.2296744844978,10.752038719275522,25.927886420772,17.0,11.564623202854474,2541.5243580595725,8910.176188149877,10835.827493479466,10835.827493479466,0.0,10835.827493479466,78.55974932772614,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16841686575340314,-0.32639492511682594,0.0,8966.22667315333,optimal_relaxed_modes,0.0013623000122606754,False,,2152.457289482025,-0.32639492511682594
2848,29056,2024-10-30 16:00:00,0.22837995204030376,10.782734855625181,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1921.2061641759678,10.45782981284372,25.91144892132659,17.0,11.439663081980122,2541.5243580595725,8810.49680312662,10834.771394278247,10834.771394278247,250.74,10584.031394278247,219.61865143127363,0.083,-0.32639492511682594,measured_data_mpc,0.083,250.74,0.22837995204030376,-0.32639492511682594,0.0,8983.78728689766,optimal_relaxed_modes,0.0011701000039465725,False,,2152.457289482025,-0.32639492511682594
2849,29057,2024-10-30 16:15:00,0.2620846472850936,10.603088829970451,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1782.4374910436886,10.184963701026344,25.908799962507548,17.0,11.31417008003534,2541.5243580595725,8668.0007546423,10834.676769832287,10834.676769832287,0.0,10834.676769832287,78.55140658128408,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2620846472850936,-0.32639492511682594,0.0,8992.039630495752,optimal_relaxed_modes,0.0014083999849390239,False,,2152.457289482025,-0.32639492511682594
2850,29058,2024-10-30 16:30:00,0.31525604975182636,10.319685254822765,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1653.7144157144173,9.931891339709344,25.906700161860137,17.0,11.188137006824373,2541.5243580595725,8537.610352571819,10834.603696142953,10834.603696142955,0.0,10834.603696142953,78.55087679703641,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31525604975182636,-0.32639492511682594,0.0,8995.357662017177,optimal_relaxed_modes,0.0015562000044155866,False,,2152.457289482025,-0.32639492511682594
2851,29059,2024-10-30 16:45:00,0.36457031464517176,10.056840222941235,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1534.3153009898433,9.697174550720678,25.905573193164788,17.0,11.061559874664232,2530.8768852871426,8416.846749071901,10823.940711413074,10823.940711413074,0.0,10823.940711413074,78.47357015774479,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36457031464517176,-0.32639492511682594,0.0,8996.640757592411,optimal_relaxed_modes,0.0011653999972622842,False,,2152.457289482025,-0.32639492511682594
2852,29060,2024-10-30 17:00:00,0.4103075398325203,9.813060812692667,0.11740272971622483,0.45,0.0,1.0,1.0,0.0,6633.585580598639,-43.35066308522111,10.596082195267384,28.74450352438044,16.75,10.868210914201073,0.0,0.0,6908.52390737805,6908.523907378048,0.0,6908.52390737805,259.0696465266769,0.15,0.11740272971622483,measured_data_mpc,0.15,0.0,0.4103075398325203,0.11740272971622483,0.0,6090.020167916682,optimal_relaxed_modes,0.0011473000049591064,False,,-774.2288311998909,0.11740272971622483
2853,29061,2024-10-30 17:15:00,0.27015173744829224,10.560091239400602,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6619.211065586031,-44.04118069387288,11.634613417183234,29.556903578225135,16.5,10.674742560106825,0.0,0.0,6938.789758924919,6938.789758924919,0.0,6938.789758924919,50.30622575220566,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27015173744829224,-0.32639492511682594,0.0,9025.556998726706,optimal_relaxed_modes,0.0011953999928664416,False,,2152.457289482025,-0.32639492511682594
2854,29062,2024-10-30 17:30:00,0.11447980257082782,11.389822652297488,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2281.1347252068563,11.309669938190435,25.937942110407,16.25,10.4811593568632,2541.5243580595725,9277.367993238056,10872.73631666762,10872.736316667622,0.0,10872.73631666762,78.82733829584025,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.11447980257082782,-0.3263949251168261,0.0,9028.588798698926,optimal_relaxed_modes,0.001704599999357015,False,,2152.4572894820258,-0.3263949251168261
2855,29063,2024-10-30 17:45:00,0.12406387832023151,11.338739528553166,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2119.2199946601613,10.975021562172053,25.690343565819152,16.0,10.287447727409958,2541.5243580595725,9019.937993417432,10833.983423169702,10833.983423169704,0.0,10833.983423169702,78.54637981798035,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12406387832023151,-0.32639492511682583,0.0,9029.21811257043,optimal_relaxed_modes,0.0015229000127874315,False,,2152.457289482024,-0.32639492511682583
2856,29064,2024-10-30 18:00:00,0.18622765010688638,11.007406624930296,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2026.361407259696,10.664625420375557,25.710472302025384,15.75,10.403357053209676,2541.5243580595725,8894.300637641407,10832.198625637899,10832.198625637899,0.0,10832.198625637899,406.20744846142117,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.18622765010688638,-0.32639492511682594,0.0,8990.5660411274,optimal_relaxed_modes,0.0013350000081118196,False,,2152.457289482025,-0.32639492511682594
2857,29065,2024-10-30 18:15:00,0.2217867789905272,10.81787646798049,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1879.9764668938649,10.376749027225674,25.76244214622561,15.5,10.510947292179488,2541.5243580595725,8734.637142196487,10832.531431291936,10832.531431291938,0.0,10832.531431291936,78.53585287686654,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2217867789905272,-0.32639492511682594,0.0,8972.405326705797,optimal_relaxed_modes,0.001437300001271069,False,,2152.457289482025,-0.32639492511682594
2858,29066,2024-10-30 18:30:00,0.277883390693688,10.518881527602643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1744.188680972804,10.109758480032667,25.822928051023716,15.25,10.610462489184235,2541.5243580595725,8593.192113688594,10833.057658997974,10833.057658997974,0.0,10833.057658997974,78.53966802773532,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.277883390693688,-0.32639492511682594,0.0,8964.930809655907,optimal_relaxed_modes,0.0015073000104166567,False,,2152.457289482025,-0.32639492511682594
2859,29067,2024-10-30 18:45:00,0.32991010858804287,10.241579121225731,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1618.232280485602,9.862137748554467,25.88788373156331,15.0,10.702152717952798,2541.5243580595725,8464.358288577103,10833.72023570948,10833.72023570948,0.0,10833.72023570948,78.54447170889372,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32991010858804287,-0.32639492511682594,0.0,8961.854196984774,optimal_relaxed_modes,0.00129489999380894,False,,2152.457289482025,-0.32639492511682594
2860,29068,2024-10-30 19:00:00,0.3781622844051594,9.9843950241205,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1501.4057007819956,9.632478432983751,25.915499197559765,15.0,10.702152717952798,2515.588706115014,8366.00339832963,10808.475285322844,10808.475285322844,0.0,10808.475285322844,486.381387839528,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.3781622844051594,-0.32639492511682594,0.0,8980.42576255815,optimal_relaxed_modes,0.001730400021187961,False,,2152.457289482025,-0.32639492511682594
2861,29069,2024-10-30 19:15:00,0.42291413085968893,9.745867682517858,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1393.0429059827782,9.419474070828876,25.927073171191708,15.0,10.702152717952798,2485.4798911424814,8265.871589116314,10778.64410493015,10778.64410493015,0.0,10778.64410493015,78.1451697607436,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42291413085968893,-0.32639492511682594,0.0,8989.193001202042,optimal_relaxed_modes,0.0012892000086139888,False,,2152.457289482025,-0.32639492511682594
2862,29070,2024-10-30 19:30:00,0.4644202036079879,9.524640314769425,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1292.523543787614,9.221915990659399,25.932183192335568,15.0,10.702152717952798,2456.202828745947,8168.5059097001495,10749.485863864786,10749.485863864786,0.0,10749.485863864786,77.9337725130197,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4644202036079879,-0.3263949251168261,0.0,8992.77793682567,optimal_relaxed_modes,0.0013835999998264015,False,,2152.4572894820258,-0.3263949251168261
2863,29071,2024-10-30 19:45:00,0.5029163261923273,9.319455981394896,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1199.2805522315118,9.038683623610469,25.93463871282262,15.0,10.702152717952798,2428.499258885763,8076.373138141441,10721.833275064912,10721.833275064913,0.0,10721.833275064912,77.73329124422061,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5029163261923273,-0.32639492511682583,0.0,8994.240208035484,optimal_relaxed_modes,0.0011082999990321696,False,,2152.457289482024,-0.32639492511682583
2864,29072,2024-10-30 20:00:00,0.538620897701471,9.12915061525116,1.0,0.45,0.0,1.0,1.0,0.0,6544.357086872282,-42.23591608242195,9.929080878711876,32.49103559648676,14.8,10.425992133235336,0.0,0.0,6908.878445844636,6908.878445844637,0.0,6908.878445844636,310.8995300630086,0.18,1.0,measured_data_mpc,0.18,0.0,0.538620897701471,1.0,0.0,269.9128091254033,optimal_relaxed_modes,0.0011131000064779073,False,,-6594.640798142311,1.0
2865,29073,2024-10-30 20:15:00,0.39700856684436747,9.883944338719521,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6669.0421864992495,-44.16393511368895,11.003613561443494,29.1338374465444,14.6,10.151455878310841,0.0,0.0,6978.817381923924,6978.817381923924,0.0,6978.817381923924,50.59642601894845,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39700856684436747,-0.3263949251168261,0.0,9027.104710326366,optimal_relaxed_modes,0.0012005000025965273,False,,2152.4572894820258,-0.3263949251168261
2866,29074,2024-10-30 20:30:00,0.2181077296589479,10.837485800917808,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1993.3794405068918,10.720512036883143,25.976103510415204,14.399999999999999,9.878546412939297,2541.5243580595725,9027.439830902144,10867.538165451244,10867.538165451248,0.0,10867.538165451244,78.78965169952153,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2181077296589479,-0.3263949251168261,0.0,9030.639800425633,optimal_relaxed_modes,0.0011512000055518001,False,,2152.4572894820258,-0.3263949251168261
2867,29075,2024-10-30 20:45:00,0.23434069687316436,10.750964085666034,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1849.6605315893996,10.428593766344314,25.686397534903612,14.2,9.607278905468675,2541.5243580595725,8746.895563877168,10834.430129253982,10834.430129253982,0.0,10834.430129253982,78.54961843709137,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23434069687316436,-0.3263949251168261,0.0,9031.469982956045,optimal_relaxed_modes,0.001053900021361187,False,,2152.4572894820258,-0.3263949251168261
2868,29076,2024-10-30 21:00:00,0.2895229371999367,10.456842744724337,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1768.64420780032,10.157839131719673,25.711350260132487,14.149999999999999,9.775820047822936,2541.5243580595725,8632.383253812666,10832.096764364096,10832.096764364096,0.0,10832.096764364096,406.2036286636536,0.15,-0.3263949251168261,measured_data_mpc,0.15,0.0,0.2895229371999367,-0.3263949251168261,0.0,8988.004046201382,optimal_relaxed_modes,0.0012786999868694693,False,,2152.4572894820258,-0.3263949251168261
2869,29077,2024-10-30 21:15:00,0.3205406760344733,10.291518196736257,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1640.9153681341672,9.90672610323885,25.77061179060268,14.1,9.942927590352825,2541.5243580595725,8490.051697232358,10832.505003174225,10832.505003174227,0.0,10832.505003174225,78.53566127301313,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3205406760344733,-0.32639492511682594,0.0,8967.658236097795,optimal_relaxed_modes,0.001246699976036325,False,,2152.457289482025,-0.32639492511682594
2870,29078,2024-10-30 21:30:00,0.36947324308893886,10.030707614335956,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1522.4412430905968,9.673828529888535,25.839265052987766,14.05,10.108613869770123,2515.4524318816657,8365.550195985174,10807.036489728389,10807.036489728389,0.0,10807.036489728389,78.35101455053082,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36947324308893886,-0.32639492511682594,0.0,8959.35854082613,optimal_relaxed_modes,0.0010586999997030944,False,,2152.457289482025,-0.32639492511682594
2871,29079,2024-10-30 21:45:00,0.4148561734422536,9.788816595552788,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1412.5541009378474,9.45782249991665,25.913058016508536,14.0,10.272896564708553,2481.4997824541015,8252.635083986612,10773.833758133535,10773.833758133535,0.0,10773.833758133535,78.11029474646813,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4148561734422536,-0.32639492511682583,0.0,8956.012301142655,optimal_relaxed_modes,0.001040700008161366,False,,2152.457289482024,-0.32639492511682583
2872,29080,2024-10-30 22:00:00,0.4569473265623016,9.564470749422933,1.0,0.45,0.0,1.0,1.0,0.0,6630.362832508741,-43.5806049279428,10.364525036804544,28.512941932794945,14.0,10.272896564708553,0.0,0.0,6908.669361050492,6908.669361050489,0.0,6908.669361050492,143.3548892417977,0.083,1.0,measured_data_mpc,0.083,0.0,0.4569473265623016,1.0,0.0,230.05005315286417,optimal_relaxed_modes,0.001399700006004423,False,,-6594.640798142311,1.0
2873,29081,2024-10-30 22:15:00,0.31410831876632345,10.325802660975496,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6612.705012964396,-44.117010676019866,11.404599386859475,29.332597818377632,14.0,10.272896564708553,0.0,0.0,6936.384224888584,6936.384224888583,0.0,6936.384224888584,50.288785630442234,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31410831876632345,-0.32639492511682583,0.0,8987.185826556786,optimal_relaxed_modes,0.0015743999974802136,False,,2152.457289482024,-0.32639492511682583
2874,29082,2024-10-30 22:30:00,0.1575842985243303,11.16007568886532,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2177.952897206828,11.094757437382722,26.23659586504939,14.0,10.272896564708553,2541.5243580595725,9218.78251037755,10870.420902019674,10870.420902019674,0.0,10870.420902019674,78.81055153964265,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1575842985243303,-0.32639492511682594,0.0,8991.35220575123,optimal_relaxed_modes,0.0011903000122401863,False,,2152.457289482025,-0.32639492511682594
2875,29083,2024-10-30 22:45:00,0.1635945790200397,11.128040893823188,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2020.9023624484812,10.775701804583521,26.01408995848186,14.0,10.272896564708553,2541.5243580595725,8919.36129455516,10837.231402153247,10837.231402153251,0.0,10837.231402153247,78.56992766561105,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1635945790200397,-0.32639492511682594,0.0,8993.10662663956,optimal_relaxed_modes,0.0011906000145245343,False,,2152.457289482025,-0.32639492511682594
2876,29084,2024-10-30 23:00:00,0.22390681359724104,10.806576683526705,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1932.3670966656446,10.479779782982055,25.94156056244008,13.85,10.015271622576911,2541.5243580595725,8842.539450412061,10831.45239838481,10831.452398384812,0.0,10831.45239838481,224.75263726648484,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.22390681359724104,-0.32639492511682594,0.0,9016.903496128294,optimal_relaxed_modes,0.0014582000148948282,False,,2152.457289482025,-0.32639492511682594
2877,29085,2024-10-30 23:15:00,0.25780776607181954,10.625884606837202,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1792.791702254702,10.205322608986954,25.868655249419568,13.7,9.759062777031613,2541.5243580595725,8706.668565726224,10830.841685062074,10830.841685062074,0.0,10830.841685062074,78.52360221670004,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25780776607181954,-0.32639492511682594,0.0,9025.167533817552,optimal_relaxed_modes,0.0012178999895695597,False,,2152.457289482025,-0.32639492511682594
2878,29086,2024-10-30 23:30:00,0.31128898504910635,10.340829709688263,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1663.3188865871366,9.950771770831208,25.79086685587325,13.55,9.504285508005292,2541.5243580595725,8577.96982102885,10830.02028241061,10830.02028241061,0.0,10830.02028241061,78.51764704747693,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31128898504910635,-0.32639492511682594,0.0,9027.854725573583,optimal_relaxed_modes,0.0012472999806050211,False,,2152.457289482025,-0.32639492511682594
2879,29087,2024-10-30 23:45:00,0.3608910665275398,10.076450615408213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1543.2215426902476,9.714681014195722,25.712269117578064,13.4,9.250954976188956,2541.5243580595725,8456.969427628197,10829.203046009188,10829.203046009188,0.0,10829.203046009188,78.51172208356662,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3608910665275398,-0.32639492511682594,0.0,9028.350123837805,optimal_relaxed_modes,0.0016422999906353652,False,,2152.457289482025,-0.32639492511682594
