step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
144,26352,2024-10-02 12:00:00,0.1972793267732971,10.948501188298327,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2001.2954693898082,10.61532471820108,25.549896925906005,22.65,14.166491364943084,2564.0436858995786,8879.940931896454,10718.754003083492,10718.754003083492,3433.38,7285.3740030834915,52.818961522355316,0.029,-0.32639492511682583
145,26353,2024-10-02 12:15:00,0.2313930851841764,10.76667485596834,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1856.721806237881,10.331018195028859,25.57213922120025,23.1,14.257446112459577,2566.5479811513605,8730.26993684315,10716.49643356202,10716.496433562024,0.0,10716.49643356202,77.69459914332465,0.029,-0.32639492511682594
146,26354,2024-10-02 12:30:00,0.2867939656870709,10.471388162887912,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1722.613856105602,10.067337080139136,25.59560514788397,23.55,14.338154845336497,2568.7733387836165,8594.45158992962,10715.03704492475,10715.037044924751,0.0,10715.03704492475,77.68401857570444,0.029,-0.3263949251168261
147,26355,2024-10-02 12:45:00,0.33817565255744736,10.197523771868806,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1598.215152315986,9.822783979822553,25.62076040984844,24.0,14.408290888819414,2547.053245439975,8468.885004472386,10682.465604333935,10682.465604333933,0.0,10682.465604333935,77.44787563142103,0.029,-0.32639492511682594
148,26356,2024-10-02 13:00:00,0.3858298896865673,9.943526687970596,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1482.835342987907,9.595967300499908,25.631997435939418,24.0,14.277412568358875,2514.022719452384,8360.239813321112,10664.746280763968,10664.74628076397,2171.46,8493.286280763969,176.23569032585235,0.083,-0.32639492511682594
149,26357,2024-10-02 13:15:00,0.43002756791941843,9.7079530629895,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1375.810928402879,9.385598710181007,25.637309985072623,24.0,14.145921398262495,2482.406245421753,8256.119991165628,10631.497900903085,10631.497900903083,0.0,10631.497900903085,77.07835978154736,0.029,-0.32639492511682583
150,26358,2024-10-02 13:30:00,0.47101996221831344,9.48946360137639,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1276.53300603664,9.190484969911143,25.640298124566208,24.0,14.013812384534651,2452.646395723098,8157.853565644661,10600.097866468037,10600.097866468037,0.0,10600.097866468037,76.85070953189327,0.029,-0.32639492511682583
151,26359,2024-10-02 13:45:00,0.5090397518141154,9.286818122830764,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1184.441639257912,9.009519573400315,25.64239146628772,24.0,13.881087585158289,2424.913985421952,8066.016774953756,10571.425047059696,10571.425047059696,0.0,10571.425047059696,76.6428315911828,0.029,-0.32639492511682594
152,26360,2024-10-02 14:00:00,0.5443025705194483,9.09886729913134,1.0,0.45,0.0,1.0,1.0,0.0,6562.368678278893,-42.36732102695723,9.903244767451849,32.23633920500388,23.975,14.04291950210655,0.0,0.0,6905.771341468646,6905.771341468646,2328.42,4577.351341468646,94.9800403354744,0.083,1.0
153,26361,2024-10-02 14:15:00,0.4018789644948859,9.857985119242258,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7129.594486807564,-49.696119210297134,11.05514165155364,29.32863716510667,23.95,14.203206396886523,0.0,0.0,6975.970598731567,6975.9705987315665,0.0,6975.970598731567,50.575786840803865,0.029,-0.32639492511682594
154,26362,2024-10-02 14:30:00,0.2105807275910585,10.877604721939658,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2010.4698063486637,10.768517906557287,25.775521098538587,23.924999999999997,14.361960368931086,2569.572281398123,8950.561879974604,10717.36436785261,10717.36436785261,0.0,10717.36436785261,77.70089166693143,0.029,-0.32639492511682594
155,26363,2024-10-02 14:45:00,0.2278421672145029,10.7856012487467,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1871.6319561446041,10.473125649550278,25.636606489839473,23.9,14.519209261320343,2573.8735796715123,8773.278401863683,10703.818623178968,10703.81862317897,0.0,10703.818623178968,77.60268501804752,0.029,-0.32639492511682594
156,26364,2024-10-02 15:00:00,0.2811047107672312,10.501711891610658,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1789.6497737854259,10.199138474431425,25.63306078452871,23.924999999999997,14.361960368931086,2569.860671993531,8675.182403532282,10737.083485414318,10737.083485414318,979.8,9757.283485414318,202.4636323223471,0.083,-0.32639492511682583
157,26365,2024-10-02 15:15:00,0.31249277203422393,10.334413525057586,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1660.3989240123904,9.945026403991426,25.640723401889403,23.95,14.203206396886523,2565.5230764747316,8541.661015046551,10743.252996417437,10743.252996417437,0.0,10743.252996417437,77.88858422402643,0.029,-0.3263949251168261
158,26366,2024-10-02 15:30:00,0.3620096401687111,10.07048861790077,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1540.5094398019178,9.709346022605576,25.65165670882533,23.975,14.04291950210655,2531.220859938109,8419.05937820583,10708.689196109472,10708.689196109472,0.0,10708.689196109472,77.63799667179367,0.029,-0.32639492511682594
159,26367,2024-10-02 15:45:00,0.40793470236583784,9.825708036390084,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1429.3114680109652,9.490756625089585,25.664426999046288,24.0,13.881087585158289,2497.120726963015,8306.194925666297,10673.729171611827,10673.729171611827,0.0,10673.729171611827,77.38453649418575,0.029,-0.32639492511682594
160,26368,2024-10-02 16:00:00,0.4505290142925858,9.598680353820518,-0.25896081056813197,0.45,0.0,0.0,1.0,1.0,0.0,-1326.1615679946074,9.2880186445253,25.670053747112544,24.0,14.189817123077404,2467.408308944405,8206.142940333459,10570.395501938707,10570.395501938707,450.06,10120.335501938707,209.99696166522818,0.083,-0.25896081056813197
161,26369,2024-10-02 16:15:00,0.4900345038657606,9.388116094395496,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1230.4782064398858,9.099982086979892,25.67242827040725,24.0,14.495208572851626,2439.879788640535,8111.726619591243,10513.316072594034,10513.316072594034,0.0,10513.316072594034,76.22154152630675,0.029,-0.32639492511682594
162,26370,2024-10-02 16:30:00,0.5266752270279116,9.192821039941231,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1141.7215747078196,8.92558056281013,25.673312416655754,24.0,14.797321857788301,2414.5996609910167,8023.316245746141,10462.139098023039,10462.13909802304,0.0,10462.139098023039,75.85050846066703,0.029,-0.3263949251168261
163,26371,2024-10-02 16:45:00,0.5606590012349933,9.011687523417486,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1059.3909027889786,8.763825126949374,25.67338288580158,24.0,15.09621608928685,2391.5572566444207,7940.966026621224,10415.286158484647,10415.28615848465,0.0,10415.286158484647,75.5108246490137,0.029,-0.3263949251168261
164,26372,2024-10-02 17:00:00,0.5921785434286667,8.843688363525207,1.0,0.45,0.0,1.0,1.0,0.0,6558.373077119535,-42.32213451324977,9.667263821295682,31.678787592854906,23.75,15.368357617616667,0.0,0.0,6906.112735403485,6906.112735403483,0.0,6906.112735403485,258.9792275776307,0.15,1.0
165,26373,2024-10-02 17:15:00,0.4469903384633672,9.617541495990253,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7938.662341234118,-51.37653522252478,10.85419628564108,29.685831609347748,23.5,15.62529876778894,0.0,0.0,6970.114607359926,6970.114607359924,0.0,6970.114607359926,50.53333090335946,0.029,-0.3263949251168261
166,26374,2024-10-02 17:30:00,0.27004426384733066,10.560664073693728,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1916.9963001508092,10.579984675804155,25.782777294855798,23.25,15.867704850027042,2610.9110070426777,8852.883359288462,10664.021242017267,10664.021242017267,0.0,10664.021242017267,77.31415400462518,0.029,-0.32639492511682594
167,26375,2024-10-02 17:45:00,0.2636690768945659,10.594643820151964,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1785.3570803794753,10.298268742373896,25.63905949514026,23.0,16.096163458793676,2617.2204807257167,8685.5358506004,10657.564004386364,10657.564004386364,0.0,10657.564004386364,77.26733903180114,0.029,-0.32639492511682594
168,26376,2024-10-02 18:00:00,0.3141591904202144,10.325531515060257,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1707.165121532724,10.036966077302894,25.633805867988944,22.0,15.978657370504436,2596.339213002593,8591.873498323046,10663.237530193055,10663.237530193057,0.0,10663.237530193055,399.87140738223957,0.15,-0.32639492511682594
169,26377,2024-10-02 18:15:00,0.3440940959226577,10.165978468732234,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1583.8859540986177,9.794617561692112,25.636726245789855,21.0,15.801793761458821,2555.8655635780706,8464.49365419834,10626.050373720096,10626.050373720096,0.0,10626.050373720096,77.0388652094707,0.029,-0.32639492511682594
170,26378,2024-10-02 18:30:00,0.3913186097119598,9.914271810235254,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1469.5459295120934,9.569844052446829,25.643148295605616,20.0,15.569901779557158,2518.0186359265176,8346.886367413666,10594.775768328078,10594.775768328078,0.0,10594.775768328078,76.81212432037857,0.029,-0.3263949251168261
171,26379,2024-10-02 18:45:00,0.4351180026073063,9.680821046103057,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1363.483627327614,9.361370236664538,25.65151175928234,19.0,15.286789978131333,2482.9350060332063,8238.715690764102,10570.095140145871,10570.095140145871,0.0,10570.095140145871,76.63318976605757,0.029,-0.32639492511682583
172,26380,2024-10-02 19:00:00,0.4757411583977928,9.464299625739764,1.0,0.45,0.0,1.0,1.0,0.0,7697.501608449585,-44.80421643219664,10.254567834893596,33.02424514181768,18.5,15.263433409703431,0.0,0.0,6905.9175203429995,6905.917520343,0.0,6905.9175203429995,310.766288415435,0.18,1.0
173,26381,2024-10-02 19:15:00,0.3366136774438097,10.205849099224494,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6799.443680486919,-45.17479017155506,11.35818354220962,29.48231857556228,18.0,15.220999660691467,0.0,0.0,6984.501812724132,6984.50181272413,0.0,6984.501812724132,50.63763814224996,0.029,-0.32639492511682594
174,26382,2024-10-02 19:30:00,0.152197022927717,11.188789867795268,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2154.135702537503,11.051809450637762,25.85391364243079,17.5,15.160318734654318,2591.442812884459,9151.032997801414,10747.223526268986,10747.223526268986,0.0,10747.223526268986,77.91737056545016,0.029,-0.3263949251168261
175,26383,2024-10-02 19:45:00,0.17274781731214983,11.079254133726241,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2001.2530099917865,10.73586758633807,25.661773318397216,17.0,15.082147439243766,2589.2972123382647,8902.99193692913,10708.896085265418,10708.896085265418,0.0,10708.896085265418,77.63949661817429,0.029,-0.32639492511682583
176,26384,2024-10-02 20:00:00,0.2314366892495091,10.766442446300116,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1913.5766520683046,10.44282076267257,25.629451664345833,16.925,14.680111299189399,2579.015893271742,8808.208190291905,10749.032470213917,10749.03247021392,0.0,10749.032470213917,483.70646115962626,0.18,-0.32639492511682594
177,26385,2024-10-02 20:15:00,0.2650082493067066,10.587506031195254,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1775.3546705001663,10.171031692366954,25.605345138382184,16.85,14.27595435025006,2567.9617095118997,8668.188580997677,10764.846667052303,10764.846667052305,0.0,10764.846667052303,78.0451383361292,0.029,-0.32639492511682594
178,26386,2024-10-02 20:30:00,0.317969702809406,10.305221484025866,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1647.1383650884188,9.918957284192638,25.581138251532682,16.775,13.869682533600857,2556.862913705075,8538.429251299858,10780.573304108075,10780.573304108075,0.0,10780.573304108075,78.15915645478354,0.029,-0.32639492511682594
179,26387,2024-10-02 20:45:00,0.3670894084856943,10.043413452771249,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1528.2098324128217,9.685164855186114,25.557765347984944,16.7,13.461287540850183,2530.895829727006,8417.910174079228,10777.007599841563,10777.007599841565,0.0,10777.007599841563,78.13330509885134,0.029,-0.32639492511682594
180,26388,2024-10-02 21:00:00,0.4126463910935887,9.800594735471172,0.1728008566280678,0.45,0.0,1.0,1.0,0.0,6696.337415437374,-45.83540551751653,10.580918516111186,28.7338863175727,16.275,13.103994125850674,0.0,0.0,6904.960417812214,6904.960417812214,0.0,6904.960417812214,258.936015667958,0.15,0.1728008566280678
181,26389,2024-10-02 21:15:00,0.27358004242643824,10.541818373867084,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6634.348898060693,-43.149652464323694,11.625870556025417,29.653670990413502,15.85,12.745914256707145,0.0,0.0,6938.653619735842,6938.653619735841,0.0,6938.653619735842,50.30523874308486,0.029,-0.3263949251168261
182,26390,2024-10-02 21:30:00,0.09357845764074746,11.501226820774816,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2277.4546199312713,11.302208403549045,25.82662174284199,15.425,12.387048106256364,2541.5243580595725,9277.327757292125,10874.190947890966,10874.190947890966,0.0,10874.190947890966,78.8378843722095,0.029,-0.3263949251168261
183,26391,2024-10-02 21:45:00,0.1254725562950348,11.331231274947465,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2115.8058814942533,10.968099469606543,25.648750916980568,15.0,12.027397652105542,2541.5243580595725,9014.998227665717,10833.005771899714,10833.005771899718,0.0,10833.005771899714,78.53929184627293,0.029,-0.3263949251168261
184,26392,2024-10-02 22:00:00,0.18753615248942848,11.000432307231346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2023.0967695574311,10.658203801609215,25.629659955272874,15.0,12.482733072123018,2541.5243580595725,8909.214110721781,10794.738115325998,10794.738115326,0.0,10794.738115325998,223.99081589301446,0.083,-0.32639492511682594
185,26393,2024-10-02 22:15:00,0.2230379449800897,10.811207753256122,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1876.9468585417724,10.370789903781375,25.623751206745347,15.0,12.931023901251372,2541.5243580595725,8759.190301560568,10745.846073137704,10745.846073137704,0.0,10745.846073137704,77.90738403024835,0.029,-0.32639492511682594
186,26394,2024-10-02 22:30:00,0.27904426662720466,10.512694058876999,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1741.3761436886225,10.104225858422778,25.618849849774683,15.0,13.37245609039063,2541.723821967733,8621.699380717408,10713.057893410083,10713.057893410083,0.0,10713.057893410083,77.66966972722311,0.029,-0.32639492511682594
187,26395,2024-10-02 22:45:00,0.3309876313276353,10.235835925023704,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1615.6198549377473,9.856997940057393,25.61478144347145,15.0,13.807192610861183,2553.614968053462,8494.610471121432,10698.925090982952,10698.925090982952,0.0,10698.925090982952,77.5672069096264,0.029,-0.32639492511682583
188,26396,2024-10-02 23:00:00,0.37916298802206094,9.979061273842415,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1498.9778667230535,9.627699959765815,25.599556382920163,15.225,13.69076036461218,2520.191908010613,8382.996426093627,10713.300782599268,10713.300782599272,0.0,10713.300782599268,222.3009912389348,0.083,-0.3263949251168261
189,26397,2024-10-02 23:15:00,0.42384412603587696,9.740910808228776,0.4380308658141387,0.45,0.0,1.0,1.0,0.0,6946.97472718925,-47.66322413294366,10.525023684076043,28.705759916445306,15.45,13.566023304343126,0.0,0.0,6905.423069708544,6905.423069708543,0.0,6905.423069708544,50.064317255386946,0.029,0.4380308658141387
190,26398,2024-10-02 23:30:00,0.2843410042942289,10.48446244711176,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6638.934495829316,-43.04297537751991,11.569848519006436,29.633595644567514,15.675,13.432719964997052,0.0,0.0,6938.6288416620255,6938.6288416620255,0.0,6938.6288416620255,50.30505910204969,0.029,-0.32639492511682594
191,26399,2024-10-02 23:45:00,0.09948365838901094,11.469752100786572,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2251.724315377958,11.249962400576909,25.744852959292007,15.9,13.290577687683315,2541.5243580595725,9250.792839928063,10836.563544831446,10836.563544831444,0.0,10836.563544831446,78.56508570002799,0.029,-0.32639492511682583
192,26400,2024-10-03 00:00:00,0.13533653442738458,11.27865627150204,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2091.9040490597363,10.919640608717494,25.563729149222503,15.425,13.358720543303013,2542.157572834341,8990.357729308276,10751.970059457628,10751.97005945763,0.0,10751.970059457628,77.95178293106781,0.029,-0.3263949251168261
193,26401,2024-10-03 00:15:00,0.19669662525872003,10.951606987371022,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2000.2439695076725,10.61325713539026,25.556008852270462,14.95,13.40346810259414,2543.298645561261,8879.512581022476,10751.73151275156,10751.73151275156,0.0,10751.73151275156,77.95005346744881,0.029,-0.32639492511682594
194,26402,2024-10-03 00:30:00,0.23179605406439074,10.764527031836797,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1855.7466425526543,10.329100860836478,25.566744092635663,14.475,13.425954503401368,2543.954018460939,8728.28010385056,10752.964964698976,10752.964964698976,0.0,10752.964964698976,77.95899599406758,0.029,-0.32639492511682583
195,26403,2024-10-03 00:45:00,0.28716760839518674,10.469396647253655,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1721.7093232296463,10.065558605829462,25.58095085474658,14.0,13.427225232261486,2544.0276315210604,8591.085639188448,10755.22226685728,10755.22226685728,0.0,10755.22226685728,77.97536143471528,0.029,-0.32639492511682594
196,26404,2024-10-03 01:00:00,0.33852218781270443,10.195676738958285,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1597.375887832366,9.821133898619342,25.585023890419166,14.0,13.571495479255997,2546.769801241091,8471.040172336912,10734.535524414117,10734.535524414116,0.0,10734.535524414117,77.82538255200235,0.029,-0.32639492511682594
197,26405,2024-10-03 01:15:00,0.3861513666367759,9.941813215825984,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1482.0564277981366,9.594435386627417,25.58517861066236,14.0,13.715043317065614,2512.4751595477815,8357.337176548384,10677.174887697814,10677.174887697813,0.0,10677.174887697814,77.40951793580916,0.029,-0.32639492511682583
198,26406,2024-10-03 01:30:00,0.4303259274516761,9.706362806682566,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1375.0875466312418,9.384175930981847,25.583745425584464,14.0,13.857874699444935,2480.444798428948,8250.796091883643,10623.134186527146,10623.134186527146,0.0,10623.134186527146,77.01772285232181,0.029,-0.32639492511682583
199,26407,2024-10-03 01:45:00,0.4712970094934333,9.4879869394,1.0,0.45,0.0,1.0,1.0,0.0,6552.347191448357,-42.30900076958039,10.260466536125225,32.98196528094784,14.0,13.99999599634643,0.0,0.0,6905.278632567557,6905.278632567557,0.0,6905.278632567557,50.06327008611479,0.029,1.0
200,26408,2024-10-03 02:00:00,0.3341433571302199,10.219015906495928,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6754.241418737993,-44.81687671953892,11.348954381219354,29.46603770033882,14.3,13.916152042415469,0.0,0.0,6984.187959490046,6984.187959490045,0.0,6984.187959490046,50.635362706302836,0.029,-0.3263949251168261
201,26409,2024-10-03 02:15:00,0.15371762813384923,11.180685042046584,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2149.890374838542,11.043189861956732,25.746171613522502,14.6,13.820417071010775,2554.7727010833646,9144.704272895633,10782.043386504472,10782.043386504474,0.0,10782.043386504472,78.16981455215743,0.029,-0.32639492511682594
202,26410,2024-10-03 02:30:00,0.17437511986639423,11.070580611112119,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1997.3072436395232,10.727868381930975,25.534943396142882,14.899999999999999,13.712334896813058,2551.820046100507,8896.466248373601,10756.7640032819,10756.7640032819,0.0,10756.7640032819,77.98653902379378,0.029,-0.32639492511682594
203,26411,2024-10-03 02:45:00,0.23294873460057436,10.758383244578939,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1909.8026538236654,10.435396592322952,25.502144933004082,15.2,13.591436388792918,2548.7385971161125,8801.723753898268,10760.809326642508,10760.809326642504,0.0,10760.809326642508,78.01586761815818,0.029,-0.32639492511682594
204,26412,2024-10-03 03:00:00,0.26645441791825264,10.579797952495714,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1771.8512848661471,10.164140783061553,25.50077160832115,14.899999999999999,13.560337044676947,2547.7243619876663,8650.400412877892,10753.182099971078,10753.182099971078,0.0,10753.182099971078,77.96057022479032,0.029,-0.32639492511682594
205,26413,2024-10-03 03:15:00,0.3193119530034724,10.298067290491492,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1643.886251307195,9.912561868577804,25.50914974642346,14.6,13.522486297567301,2546.7025173197685,8515.877785238648,10754.979518648484,10754.979518648483,0.0,10754.979518648484,77.97360151020152,0.029,-0.3263949251168261
206,26414,2024-10-03 03:30:00,0.3683351971101097,10.036773399403115,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1525.191796483529,9.679230210382947,25.522191488192576,14.3,13.47805585120442,2523.6719963266605,8393.843393043453,10727.524749934519,10727.524749934517,0.0,10727.524749934519,77.77455443702526,0.029,-0.3263949251168261
207,26415,2024-10-03 03:45:00,0.4138025149025405,9.794432595569459,0.2001848525923317,0.45,0.0,1.0,1.0,0.0,6944.958388132975,-49.353033004226035,10.594196796060091,28.764087169075154,14.0,13.427225232261486,0.0,0.0,6904.635007445712,6904.635007445715,0.0,6904.635007445712,50.05860380398142,0.029,0.2001848525923317
208,26416,2024-10-03 04:00:00,0.27135905934117693,10.553656213711527,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6634.866618655825,-43.01309230902409,11.638392011246214,29.6991008678443,13.75,13.324737648930656,0.0,0.0,6939.280643242601,6939.280643242603,0.0,6939.280643242601,50.309784663508864,0.029,-0.3263949251168261
209,26417,2024-10-03 04:15:00,0.08661274757526526,11.538354055423836,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2283.2696322190072,11.314018092653724,25.766505154021143,13.5,13.219333757282138,2541.5243580595725,9284.198391461941,10834.21271532942,10834.21271532942,0.0,10834.21271532942,78.5480421861383,0.029,-0.3263949251168261
210,26418,2024-10-03 04:30:00,0.12324285304519556,11.343115593269108,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2118.547402349073,10.97903514513549,25.548272190541873,13.25,13.111077188336779,2541.5243580595725,9007.118590097774,10789.600507359144,10789.600507359144,0.0,10789.600507359144,78.2246036783538,0.029,-0.3263949251168261
211,26419,2024-10-03 04:45:00,0.18648669689805436,11.00602590553337,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2028.2526052942271,10.668341887622772,25.532980528362934,13.0,12.99999492099266,2541.5243580595725,8909.899165352706,10797.16644484508,10797.166444845077,0.0,10797.16644484508,78.27945672512683,0.029,-0.3263949251168261
212,26420,2024-10-03 05:00:00,0.22106198340965008,10.821739628426565,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1881.7274933721787,10.380188478356033,25.514893966278255,13.35,13.094161296755056,2541.5243580595725,8768.471910012775,10768.85818287047,10768.85818287047,0.0,10768.85818287047,78.07422182581091,0.029,-0.32639492511682583
213,26421,2024-10-03 05:15:00,0.27721242994209094,10.522457748408655,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1745.80861065474,10.112938108609288,25.489482370634164,13.7,13.180767543960057,2541.5243580595725,8634.817604858219,10761.773272754546,10761.773272754548,0.0,10761.773272754546,78.02285622747047,0.029,-0.32639492511682594
214,26422,2024-10-03 05:30:00,0.3292894876710349,10.244887030713384,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1619.7289887599184,9.86507283745227,25.46233427278131,14.05,13.259612067082225,2541.5243580595725,8508.80970419999,10756.113805642919,10756.113805642919,0.0,10756.113805642919,77.98182509091117,0.029,-0.3263949251168261
215,26423,2024-10-03 05:45:00,0.3775889590060038,9.987450848498,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1502.7860974748437,9.635182944995535,25.52292406269676,14.4,13.330489197317956,2523.2054065459433,8391.333986567015,10725.926447867849,10725.92644786785,0.0,10725.926447867849,77.7629667470419,0.029,-0.3263949251168261
216,26424,2024-10-03 06:00:00,0.4223853589794833,9.748686036639354,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1394.3150585636417,9.421966105653986,25.519708142995615,14.05,13.259612067082225,2487.061845075685,8271.132636738688,10695.765425455467,10695.76542545547,0.54,10695.225425455466,77.54038433455213,0.029,-0.32639492511682583
217,26425,2024-10-03 06:15:00,0.4639329727182468,9.527237255411745,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1293.695441835047,9.224210343963874,25.5315210673166,13.7,13.180767543960057,2454.1960297495707,8161.831970044341,10656.874142899478,10656.874142899478,0.0,10656.874142899478,77.26233753602122,0.029,-0.3263949251168261
218,26426,2024-10-03 06:30:00,0.5024675543129635,9.321847935511904,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1200.3593662053177,9.040794913054105,25.550377613325654,13.35,13.094161296755056,2424.952437965417,8064.5776026468075,10623.368687234248,10623.368687234248,0.0,10623.368687234248,77.0194229824483,0.029,-0.32639492511682594
219,26427,2024-10-03 06:45:00,0.5382078258191222,9.131352288384079,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1113.7805900277747,8.870680051513347,25.572190203202446,13.0,12.99999492099266,2398.4029143739235,7976.282801493287,10594.26431875221,10594.26431875221,0.0,10594.26431875221,76.80841631095353,0.029,-0.32639492511682594
220,26428,2024-10-03 07:00:00,0.5713563661933847,8.95467056818926,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1033.4706735826376,8.71290126533408,25.580625053624075,13.25,13.249997583224225,2376.2781881585224,7902.70339073539,10512.89605433233,10512.89605433233,46.38,10466.51605433233,75.8822413939094,0.029,-0.3263949251168261
221,26429,2024-10-03 07:15:00,0.6021011032642841,8.790801119601365,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-958.9762127602835,8.56656335304706,25.583310062391554,13.5,13.499993668997053,2354.5511245313055,7831.3507588683,10465.321861688593,10465.321861688593,0.0,10465.321861688593,75.87358349724231,0.029,-0.3263949251168261
222,26430,2024-10-03 07:30:00,0.6306164109298219,8.63881452974405,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-889.8763946357735,8.430836373670537,25.58369116851765,13.75,13.749996072094037,2333.9780077492105,7763.622484858567,10421.39160110713,10421.391601107129,0.0,10421.39160110713,75.5550891080267,0.029,-0.32639492511682594
223,26431,2024-10-03 07:45:00,0.6570640456052088,8.497848636924237,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-825.7809080315589,8.304950735246194,25.583123450476705,14.0,13.99999599634643,2315.01516078613,7700.217373964646,10380.511054574597,10380.5110545746,0.0,10380.511054574597,75.25870514566583,0.029,-0.32639492511682583
224,26432,2024-10-03 08:00:00,0.6815939862354026,8.367104053365304,1.0,0.45,0.0,1.0,1.0,0.0,6532.373855077565,-42.0840186050124,9.224636996930062,30.476201934263905,15.35,14.552799989886177,0.0,0.0,6905.270770219663,6905.270770219661,155.04,6750.230770219663,253.13365388323734,0.15,1.0
225,26433,2024-10-03 08:15:00,0.5323005712655401,9.162837955154671,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6579.433928914105,-42.49675163045207,10.214875544336994,32.88227352833931,16.7,15.018611251616157,0.0,0.0,6957.493085986245,6957.493085986245,0.0,6957.493085986245,50.44182487340028,0.029,-0.32639492511682594
226,26434,2024-10-03 08:30:00,0.3453139272030735,10.159476768007618,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1623.9709643091771,9.983863165521079,25.74648611270955,18.049999999999997,15.389343306040601,2591.0374350907623,8595.027580540747,10676.70314814394,10676.703148143943,0.0,10676.70314814394,77.40609782404357,0.029,-0.32639492511682594
227,26435,2024-10-03 08:45:00,0.37593390252730446,9.996272299529467,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1512.5190050859037,9.74538159935853,25.534064363976107,19.4,15.655407589242605,2538.682334499933,8413.090385866508,10625.546457895402,10625.546457895402,0.0,10625.546457895402,77.03521181974166,0.029,-0.3263949251168261
228,26436,2024-10-03 09:00:00,0.4186752254859106,9.768461048160097,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1446.3135986565424,9.52417417610976,25.53585136069744,19.799999999999997,16.169703570936942,2518.0357853289006,8326.782682920044,10505.64003052586,10505.64003052586,503.7,10001.940030525859,375.0727511447197,0.15,-0.32639492511682583
229,26437,2024-10-03 09:15:00,0.4440167925494107,9.633390495711641,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1341.930609971275,9.31900760021681,25.55084137961572,20.2,16.68712735289247,2491.433984376235,8215.363837417455,10445.441643849588,10445.441643849588,0.0,10445.441643849588,75.72945191790951,0.029,-0.32639492511682594
230,26438,2024-10-03 09:30:00,0.48399547574882806,9.420304114258746,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1245.103242051006,9.128718980340597,25.5728154033529,20.6,17.20760757552783,2469.1642130391597,8114.091263105486,10394.208402825498,10394.2084028255,0.0,10394.208402825498,75.35801092048486,0.029,-0.32639492511682583
231,26439,2024-10-03 09:45:00,0.5210750772010064,9.222669838518636,0.08427281706537743,0.45,0.0,1.0,1.0,0.0,6573.259395454232,-42.46246660053557,10.019999345614307,32.46171298702089,21.0,17.731094022378738,0.0,0.0,6905.079457027098,6905.0794570271,0.0,6905.079457027098,50.06182606344647,0.029,0.08427281706537743
232,26440,2024-10-03 10:00:00,0.3792830871306086,9.978421145593856,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7232.520689653907,-50.56592939070667,11.18958217461385,29.458029695250204,21.5,17.226034718556882,0.0,0.0,6978.469770558889,6978.469770558888,1249.32,5729.149770558889,214.84311639595833,0.15,-0.3263949251168261
233,26441,2024-10-03 10:15:00,0.18583894047951843,11.009478447244167,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2071.3649102754025,10.894125285119214,25.73739680872106,22.0,16.657705745953688,2632.777244722603,9008.588877400101,10741.67774517447,10741.677745174471,0.0,10741.67774517447,77.87716365251491,0.029,-0.32639492511682583
234,26442,2024-10-03 10:30:00,0.20450838021079346,10.90997033347647,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1929.105745692861,10.589619945491707,25.613136428709147,22.5,16.019972915402043,2615.1150820662197,8830.680291063749,10732.322844834198,10732.3228448342,0.0,10732.322844834198,77.80934062504794,0.029,-0.32639492511682594
235,26443,2024-10-03 10:45:00,0.25908292061441934,10.619088033125145,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1844.5983440782295,10.307180818994482,25.600920273017504,23.0,15.305757146181705,2596.754012940354,8733.845509649784,10755.261846886451,10755.261846886453,0.0,10755.261846886451,77.97564838992677,0.029,-0.32639492511682594
236,26444,2024-10-03 11:00:00,0.291439248196936,10.446628807110331,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1711.368990457122,10.045230079718305,25.576113480524292,23.1,15.54907356924489,2596.347089515358,8608.243245869102,10662.901933850602,10662.901933850604,906.6,9756.301933850602,202.4432651274,0.083,-0.3263949251168261
237,26445,2024-10-03 11:15:00,0.34248359443844933,10.174562441643065,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1587.7844858891194,9.80227972289331,25.54465225201022,23.2,15.792211255081321,2562.293974047059,8487.148488061657,10602.074230002774,10602.074230002774,0.0,10602.074230002774,76.86503816752011,0.029,-0.32639492511682594
238,26446,2024-10-03 11:30:00,0.3898253066071929,9.922231115783662,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1473.1601841464924,9.576946750473432,25.510842350023637,23.299999999999997,16.035168728035533,2530.5718942998597,8372.962755526596,10547.113087350546,10547.113087350546,0.0,10547.113087350546,76.46656988329147,0.029,-0.32639492511682583
239,26447,2024-10-03 11:45:00,0.43373358979837534,9.68819996637466,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1366.8340023050857,9.367952373960447,25.53046301785995,23.4,16.277941803401497,2501.379125235244,8266.363658452396,10496.395220786268,10496.395220786271,0.0,10496.395220786268,76.09886535070045,0.029,-0.32639492511682594
240,26448,2024-10-03 12:00:00,0.47445801535793697,9.471138778142196,0.3078224902589291,0.45,0.0,1.0,1.0,0.0,6572.383321442383,-42.45635058063747,10.247796632192271,32.91785759277293,23.799999999999997,16.318536649637625,0.0,0.0,6904.618129546226,6904.618129546225,724.2,6180.418129546226,44.80803143921014,0.029,0.3078224902589291
241,26449,2024-10-03 12:15:00,0.33654412689107155,10.206219803670589,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6829.067994529687,-45.34886020249173,11.346008652698483,29.477613760053206,24.2,16.348821434379595,0.0,0.0,6983.220772140523,6983.220772140522,0.0,6983.220772140523,50.62835059801879,0.029,-0.32639492511682594
242,26450,2024-10-03 12:30:00,0.15461954125879523,11.175877845090621,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2148.5286356530028,11.040425084736611,25.81413486090237,24.6,16.368439218624026,2624.754907376675,9149.08540715785,10697.92310850056,10697.92310850056,0.0,10697.92310850056,77.55994253662907,0.029,-0.32639492511682583
243,26451,2024-10-03 12:45:00,0.17489715395935215,11.067798169396653,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1996.044110228478,10.725308344954497,25.65608053854574,25.0,16.377032306795723,2624.9929627204165,8900.16426378356,10668.391690505008,10668.39169050501,0.0,10668.391690505008,77.34583975616131,0.029,-0.32639492511682594
244,26452,2024-10-03 13:00:00,0.2334327746274383,10.755803311235754,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1908.596524395278,10.433027329836051,25.63961211176243,25.0,16.50591135613085,2628.3255267841478,8800.264694223839,10656.11273991514,10656.11273991514,431.22,10224.89273991514,212.16652435323917,0.083,-0.32639492511682583
245,26453,2024-10-03 13:15:00,0.26691660413422374,10.577334499964588,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1770.7351009464853,10.161949123418594,25.634877310643397,25.0,16.634193703624614,2625.6117560871894,8659.206260304643,10645.30303721442,10645.30303721442,0.0,10645.30303721442,77.17844701980455,0.029,-0.32639492511682583
246,26454,2024-10-03 13:30:00,0.31973959776948746,10.295787943888632,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1642.8536354914613,9.910534777314602,25.63104582401046,25.0,16.761876686724957,2588.3711755947943,8529.713606034527,10591.495596280467,10591.495596280467,0.0,10591.495596280467,76.78834307303339,0.029,-0.32639492511682583
247,26455,2024-10-03 13:45:00,0.3687307586203361,10.034665056553608,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1524.2366928077643,9.677355196561832,25.628018359551067,25.0,16.88897167974277,2554.096784634441,8409.934476160206,10541.378281835334,10541.378281835334,0.0,10541.378281835334,76.42499254330617,0.029,-0.3263949251168261
248,26456,2024-10-03 14:00:00,0.4141683870603746,9.792482496968203,0.20885091553125654,0.45,0.0,1.0,1.0,0.0,6726.8766486510685,-46.176572159334796,10.577382251315473,28.758636000452476,24.675,16.844516191048495,0.0,0.0,6905.608623508184,6905.608623508183,70.5,6835.108623508184,141.82850393779484,0.083,0.20885091553125654
249,26457,2024-10-03 14:15:00,0.273752752717935,10.540897828013406,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6713.745244984072,-43.761385174585705,11.63693645014766,29.679620326581272,24.35,16.794078056867775,0.0,0.0,6938.730051845942,6938.7300518459415,0.0,6938.730051845942,50.305792875883085,0.029,-0.32639492511682583
250,26458,2024-10-03 14:30:00,0.09178170720149471,11.510803500616033,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2282.5404558974474,11.312535380919467,25.760028242430376,24.025,16.737794770593148,2635.00156745588,9290.13608665095,10712.515145429883,10712.515145429883,0.0,10712.515145429883,77.66573480436665,0.029,-0.32639492511682594
251,26459,2024-10-03 14:45:00,0.1235227813055072,11.341623575641647,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2117.86939390245,10.977658650525864,25.511813862409507,23.7,16.67580834676003,2633.2798826920075,9012.110206979394,10666.895611049018,10666.895611049018,0.0,10666.895611049018,77.33499318010539,0.029,-0.3263949251168261
252,26460,2024-10-03 15:00:00,0.18674655390304074,11.004640867696793,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2027.603124139262,10.667063739696276,25.514018405879618,23.775,16.45564829287379,2627.5808977785714,8906.799752424156,10681.44965466327,10681.449654663273,52.98,10628.469654663271,220.54074533426288,0.083,-0.32639492511682594
253,26461,2024-10-03 15:15:00,0.2213108959885891,10.82041292438082,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1881.1244615614783,10.37900226487333,25.53524157133582,23.85,16.230967138014048,2621.365727013494,8754.608765362023,10687.757119816531,10687.757119816531,0.0,10687.757119816531,77.48623911866986,0.029,-0.32639492511682594
254,26462,2024-10-03 15:30:00,0.2774435000679225,10.521226144637973,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1745.2492383651597,10.111838793119523,25.5579372055616,23.925,16.00166522091168,2604.1411657026247,8616.457807344945,10679.931160346398,10679.9311603464,0.0,10679.931160346398,77.42950091251139,0.029,-0.3263949251168261
255,26463,2024-10-03 15:45:00,0.3295037877087233,10.243744811512505,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1619.2110389182146,9.864056116441194,25.58264152348577,24.0,15.767621059330878,2562.8433604299667,8488.702131835726,10641.2122229743,10641.2122229743,0.0,10641.2122229743,77.14878861656368,0.029,-0.32639492511682594
256,26464,2024-10-03 16:00:00,0.3777873642607898,9.98639334848999,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1502.307631053076,9.634244966669215,25.59219776630074,24.0,16.260737849006325,2534.995108083125,8378.93647554454,10525.24359899983,10525.24359899983,6.78,10518.46359899983,218.25811967924648,0.083,-0.3263949251168261
257,26465,2024-10-03 16:15:00,0.42256863397775035,9.74770918089859,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1393.8731661068093,9.42109903144691,25.594998233759398,24.0,16.745210998761323,2510.0368439140993,8273.657422971108,10468.789379271753,10468.789379271751,0.0,10468.789379271753,75.89872299972022,0.029,-0.32639492511682594
258,26466,2024-10-03 16:30:00,0.46410221878097474,9.526335173897404,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1293.2870009517167,9.223409281741475,25.594791793527907,24.0,17.22129633452597,2487.7708991695163,8174.263984185876,10419.794107494661,10419.794107494663,0.0,10419.794107494661,75.5435072793363,0.029,-0.32639492511682583
259,26467,2024-10-03 16:45:00,0.5026239622221546,9.321014281355916,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1199.9819131931656,9.04005457410713,25.593023325195592,24.0,17.689248673046738,2468.3063053257147,8081.372188037997,10376.397894837139,10376.39789483714,0.0,10376.397894837139,75.22888473756926,0.029,-0.32639492511682594
260,26468,2024-10-03 17:00:00,0.5383523510921058,9.130581968679076,1.0,0.45,0.0,1.0,1.0,0.0,6569.16630941356,-42.41912290678254,9.933615914387003,32.183880235551,23.65,17.779062046312713,0.0,0.0,6905.299396699199,6905.2993966992,0.0,6905.299396699199,258.94872737621995,0.15,1.0
261,26469,2024-10-03 17:15:00,0.3961896574581593,9.88830912574801,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,8105.504627493656,-52.55630605176742,11.14476756671535,30.014902323661467,23.3,17.85546454943062,0.0,0.0,6975.540072736155,6975.540072736154,0.0,6975.540072736155,50.57266552733712,0.029,-0.32639492511682583
262,26470,2024-10-03 17:30:00,0.21669055760626862,10.845039327958588,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2049.7187616768506,10.85146973346049,25.621510398842382,22.950000000000003,17.918978861175958,2667.9511165450795,8988.291134978728,10667.174613209252,10667.174613209252,0.0,10667.174613209252,77.33701594576708,0.029,-0.32639492511682594
263,26471,2024-10-03 17:45:00,0.21280956887731173,10.865724997883929,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1909.5858738407578,10.55005361785435,25.518612955940842,22.6,17.97008416473828,2669.3818467793885,8812.725068550742,10635.832616137151,10635.832616137151,0.0,10635.832616137151,77.10978646699435,0.029,-0.32639492511682594
264,26472,2024-10-03 18:00:00,0.2665623628049155,10.5792226062498,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1825.934867097799,10.27048087956819,25.521173269802627,22.200000000000003,17.614450282241513,2658.641247373694,8705.916492779399,10665.866287711477,10665.866287711477,0.0,10665.866287711477,399.9699857891804,0.15,-0.32639492511682594
265,26473,2024-10-03 18:15:00,0.29859030748762494,10.408513661090959,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1694.0548345063141,10.011189030361901,25.537577688687275,21.8,17.258850609670453,2609.075068895899,8567.04640595683,10623.624603140815,10623.624603140815,0.0,10623.624603140815,77.02127837277092,0.029,-0.32639492511682594
266,26474,2024-10-03 18:30:00,0.34911657945251107,10.139208631518116,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1571.7226713587104,9.770706256779745,25.56002992349602,21.4,16.90330135640419,2564.0372469146014,8440.077575400166,10585.642701472887,10585.642701472887,0.0,10585.642701472887,76.74590958567843,0.029,-0.32639492511682594
267,26475,2024-10-03 18:45:00,0.3959776095853222,9.889439340910233,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1458.263022789444,9.547663490139675,25.5860324266906,21.0,16.547776140416737,2523.1252063192014,8323.874364769821,10553.000093781287,10553.000093781287,0.0,10553.000093781287,76.50925067991433,0.029,-0.32639492511682594
268,26476,2024-10-03 19:00:00,0.4394397806917198,9.657785968913133,0.8074301817428247,0.45,0.0,1.0,1.0,0.0,7607.944700282521,-47.817798383705174,10.445645336266109,28.86145170105884,20.75,16.62588670742368,0.0,0.0,6905.257244874878,6905.257244874878,0.0,6905.257244874878,310.73657601936947,0.18,0.8074301817428247
269,26477,2024-10-03 19:15:00,0.29996219864551416,10.40120148121941,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6679.024127039029,-43.289632567225134,11.497687277628557,29.600895086383538,20.5,16.6964596329149,0.0,0.0,6941.22983219879,6941.22983219879,0.0,6941.22983219879,50.32391628344123,0.029,-0.3263949251168261
270,26478,2024-10-03 19:30:00,0.11001919187028145,11.4135977073314,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2221.269242427259,11.182616931883842,25.86619642675382,20.25,16.759715016925632,2635.610582264569,9281.69916032884,10685.673515186623,10685.673515186625,0.0,10685.673515186623,77.47113298510303,0.029,-0.32639492511682594
271,26479,2024-10-03 19:45:00,0.146985593299224,11.216566787715136,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2058.5175923639254,10.8571803122746,25.585631090844352,20.0,16.81587159672334,2637.171313204568,8951.841485963938,10656.620700650128,10656.62070065013,0.0,10656.620700650128,77.26050007971344,0.029,-0.3263949251168261
272,26480,2024-10-03 20:00:00,0.20949288990417042,10.883402896810772,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1970.7886283101477,10.555329252211251,25.543899626235333,19.85,16.681246414670586,2633.6816110090413,8868.574357327836,10670.998822800799,10670.998822800799,0.0,10670.998822800799,480.19494702603595,0.18,-0.32639492511682583
273,26481,2024-10-03 20:15:00,0.24308416762851606,10.70436138654001,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1828.423546303319,10.275374850058757,25.504828419796247,19.7,16.546634851214677,2629.9451526982157,8728.560632301042,10673.871809717182,10673.871809717184,0.0,10673.871809717182,77.38557062044957,0.029,-0.3263949251168261
274,26482,2024-10-03 20:30:00,0.29763676013904233,10.413596068458904,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1696.3634407703064,10.015727312095741,25.528613954803273,19.549999999999997,16.4120271332434,2603.7127489297254,8597.141590778532,10647.69370173662,10647.69370173662,0.0,10647.69370173662,77.1957793375905,0.029,-0.3263949251168261
275,26483,2024-10-03 20:45:00,0.34823217153266506,10.143922525730895,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1573.8638784977118,9.774914978826422,25.514504401078266,19.4,16.277422035727884,2565.3378370991795,8476.623620417491,10606.271533182015,10606.271533182016,0.0,10606.271533182015,76.89546861556961,0.029,-0.3263949251168261
276,26484,2024-10-03 21:00:00,0.3951574530983799,9.893810774985635,-0.24144284614134406,0.45,0.0,0.0,1.0,1.0,0.0,-1460.2483782682557,9.551565117659239,25.51312296078302,19.049999999999997,16.256262321969317,2523.2411914799154,8338.785358492236,10544.974240689706,10544.974240689706,0.0,10544.974240689706,395.436534025864,0.15,-0.24144284614134406
277,26485,2024-10-03 21:15:00,0.4386793213152897,9.661839217389506,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1354.856417397117,9.344411365685268,25.534478146154026,18.7,16.226295235388033,2487.16253155964,8220.808100210928,10500.407046627133,10500.407046627133,0.0,10500.407046627133,76.12795108804671,0.029,-0.32639492511682594
278,26486,2024-10-03 21:30:00,0.4790452151842818,9.446689003067778,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1257.0930077300814,9.152279962690194,25.565497838590087,18.35,16.187788601646083,2455.4698761590234,8117.63336540688,10462.537379114332,10462.537379114328,0.0,10462.537379114332,75.8533959985789,0.029,-0.3263949251168261
279,26487,2024-10-03 21:45:00,0.5164839298998144,9.24714065363399,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1166.4071495243402,8.974081771689402,25.600663175625098,18.0,16.14098511270206,2426.7604247338336,8024.591909154733,10429.05294568028,10429.052945680281,0.0,10429.05294568028,75.61063385618203,0.029,-0.3263949251168261
280,26488,2024-10-03 22:00:00,0.5512076450946274,9.062063251645636,1.0,0.45,0.0,1.0,1.0,0.0,6559.681967613516,-42.349191931470315,9.869086748153608,32.09559903971147,18.0,16.282028474896652,0.0,0.0,6905.442007628721,6905.442007628721,0.0,6905.442007628721,143.28792165829597,0.083,1.0
281,26489,2024-10-03 22:15:00,0.4082839808486497,9.823846382076697,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,8047.480341926034,-52.11769325869833,11.071236316251323,29.943068617491747,18.0,16.42235549075492,0.0,0.0,6974.709100263416,6974.709100263415,0.0,6974.709100263416,50.56664097690977,0.029,-0.32639492511682583
282,26490,2024-10-03 22:30:00,0.23008294589559625,10.773657898376472,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2015.9738631553462,10.782774553278099,25.74357856854635,18.0,16.561972244118664,2630.120205763847,8950.605516244841,10675.759442127639,10675.759442127639,0.0,10675.759442127639,77.39925595542539,0.029,-0.32639492511682594
283,26491,2024-10-03 22:45:00,0.2257422358451858,10.79679388294516,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1878.1550543545154,10.486346928638763,25.6091269847621,18.0,16.70089054638424,2633.9764347177816,8777.725279730326,10651.536305518335,10651.536305518337,0.0,10651.536305518335,77.22363821500794,0.029,-0.32639492511682594
284,26492,2024-10-03 23:00:00,0.27860537619741105,10.515033344867799,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1795.8859759659365,10.211399493713381,25.569022381145547,18.275,16.573870216992812,2630.68668694046,8695.67771427078,10672.980806758544,10672.980806758544,0.0,10672.980806758544,221.46435174023978,0.083,-0.3263949251168261
285,26493,2024-10-03 23:15:00,0.3101034430694652,10.34714864843975,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1666.1827243831613,9.956395356515317,25.5237813676811,18.55,16.435715653148357,2595.4960511821973,8568.86433025848,10636.759839691293,10636.759839691293,0.0,10636.759839691293,77.11650883776187,0.029,-0.3263949251168261
286,26494,2024-10-03 23:30:00,0.35979399506614557,10.082298006297444,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1545.8718445586073,9.719885665545926,25.530109324058404,18.825000000000003,16.28601535549716,2556.7451002990533,8447.8007658799,10595.660098441625,10595.660098441625,0.0,10595.660098441625,76.81853571370179,0.029,-0.32639492511682594
287,26495,2024-10-03 23:45:00,0.40588046302976577,9.836657132051348,0.012542806962766943,0.45,0.0,1.0,1.0,0.0,6981.173938860878,-47.69301691531777,10.615092661107841,28.798297968010104,19.1,16.12430671179222,0.0,0.0,6904.680623934756,6904.680623934755,0.0,6904.680623934756,50.058934523526986,0.029,0.012542806962766943
