step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
288,26496,2024-10-04 00:00:00,0.2669365918310257,10.577227965540633,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6677.863950231853,-43.33596086806062,11.66652132088186,29.73074565921644,18.575000000000003,16.228838870634615,0.0,0.0,6939.620371042457,6939.620371042457,0.0,6939.620371042457,50.312247690057816,0.029,-0.32639492511682594
289,26497,2024-10-04 00:15:00,0.08145682385177855,11.56583512887002,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2296.2114482318875,11.340298082032257,25.732648335637148,18.05,16.30448281334411,2622.9836502305147,9300.84629548935,10710.377725113789,10710.377725113789,0.0,10710.377725113789,77.65023850707497,0.029,-0.3263949251168261
290,26498,2024-10-04 00:30:00,0.11828117552782269,11.369561334436705,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2130.553894733354,11.003408255087802,25.546255805396118,17.525,16.35282738237704,2624.322459733702,9021.500347414221,10665.035789052243,10665.035789052243,0.0,10665.035789052243,77.32150947062877,0.029,-0.32639492511682583
291,26499,2024-10-04 00:45:00,0.18188505800493449,11.0305526408337,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2039.745978326779,10.690946600110497,25.55454569045639,17.0,16.375307106932095,2624.9034055196835,8911.759839484032,10665.533403998761,10665.533403998763,0.0,10665.533403998761,77.32511717899102,0.029,-0.32639492511682594
292,26500,2024-10-04 01:00:00,0.2166571404756655,10.845217441264703,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1892.389163832776,10.4011541952725,25.560050397449178,16.75,16.286017847945974,2622.638206509909,8769.122070629712,10675.999166830821,10675.999166830823,0.0,10675.999166830821,77.40099395952346,0.029,-0.32639492511682594
293,26501,2024-10-04 01:15:00,0.27312707737029485,10.544232677616328,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1755.6991277264692,10.132384818579228,25.55819859769872,16.5,16.193671009997345,2612.0235703590815,8634.772402382294,10668.31855716029,10668.31855716029,0.0,10668.31855716029,77.3453095394121,0.029,-0.32639492511682583
294,26502,2024-10-04 01:30:00,0.3255002415932078,10.265083712308202,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1628.9046426880814,9.883111801202983,25.55452824294712,16.25,16.09831520778258,2572.493660645373,8508.14943562392,10623.286151582897,10623.2861515829,0.0,10623.286151582897,77.01882459897601,0.029,-0.3263949251168261
295,26503,2024-10-04 01:45:00,0.3740741365397517,10.006184852243123,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1511.297872694037,9.651917638368142,25.550602302339062,16.0,15.999996802540622,2535.613243239022,8390.12944822757,10581.1638651905,10581.1638651905,0.0,10581.1638651905,76.71343802263112,0.029,-0.32639492511682583
296,26504,2024-10-04 02:00:00,0.41912482479364654,9.766064683849864,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1402.212027542757,9.437488441717303,25.52178008514538,16.6,16.13835697952859,2507.7891030749997,8293.151103158389,10520.423158272584,10520.423158272584,0.0,10520.423158272584,76.27306789747624,0.029,-0.3263949251168261
297,26505,2024-10-04 02:15:00,0.46090841173200126,9.543358165468433,1.0,0.45,0.0,1.0,1.0,0.0,6560.188239599572,-42.36774135972258,10.312865235448848,32.95177260592454,17.2,16.2540511252311,0.0,0.0,6904.604379771006,6904.6043797710045,0.0,6904.604379771006,50.058381753339795,0.029,1.0
298,26506,2024-10-04 02:30:00,0.32432188203717144,10.271364368741876,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6816.524096336596,-45.24902610310913,11.408857834001406,29.521105810707372,17.799999999999997,16.345965418801438,0.0,0.0,6983.84065785965,6983.840657859649,0.0,6983.84065785965,50.63284476948246,0.029,-0.32639492511682594
299,26507,2024-10-04 02:45:00,0.14277023204269887,11.239034663212415,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2177.454219638097,11.0991532371152,25.66072856986488,18.4,16.412909351054445,2625.987019095126,9178.713084878365,10684.997123748903,10684.997123748903,0.0,10684.997123748903,77.46622914717955,0.029,-0.3263949251168261
300,26508,2024-10-04 03:00:00,0.1638091624413805,11.126897164187442,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2022.9093719827565,10.779768358946775,25.51764283889164,17.799999999999997,16.17959272827114,2619.527440321014,8926.043255341361,10690.822956208813,10690.822956208809,0.0,10690.822956208813,77.5084664325139,0.029,-0.32639492511682583
301,26509,2024-10-04 03:15:00,0.2231376871813774,10.810676127323259,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1934.2798324492862,10.483530617354221,25.51972917673669,17.2,15.931428972460942,2613.1292707145153,8810.536872986164,10696.50488453343,10696.50488453343,0.0,10696.50488453343,77.54966041286737,0.029,-0.32639492511682583
302,26510,2024-10-04 03:30:00,0.25707479926342575,10.62979131992594,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1794.5566057603553,10.208783760036823,25.545904156343664,16.6,15.668928521941297,2605.9153793622277,8660.70584765435,10705.501080907412,10705.501080907412,0.0,10705.501080907412,77.61488283657874,0.029,-0.32639492511682594
303,26511,2024-10-04 03:45:00,0.31061277961863304,10.344433884632686,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1664.948446155018,9.953968401092649,25.578570244365526,16.0,15.392562826057274,2570.4957534557348,8526.24957768185,10678.308666461413,10678.308666461415,0.0,10678.308666461413,77.41773783184524,0.029,-0.32639492511682583
304,26512,2024-10-04 04:00:00,0.3602668205831528,10.079777846291796,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1544.7274451268404,9.717636987834402,25.58976510842333,16.0,15.545666815053494,2538.4075538818283,8416.06086697494,10593.280144438264,10593.280144438264,0.0,10593.280144438264,76.80128104717741,0.029,-0.32639492511682583
305,26513,2024-10-04 04:15:00,0.4063188679588598,9.834320433779277,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1433.2229403781462,9.498443791047027,25.592112366044407,16.0,15.697932098933265,2507.5429773781675,8308.820859776093,10543.256683700954,10543.256683700954,0.0,10543.256683700954,76.43861095683192,0.029,-0.3263949251168261
306,26514,2024-10-04 04:30:00,0.44903083827596746,9.606665631989094,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1329.788568284448,9.29514537105147,25.590892093475265,16.0,15.84937285471014,2478.360694644531,8206.905665119943,10497.072728453179,10497.072728453179,0.0,10497.072728453179,76.10377728128555,0.029,-0.32639492511682594
307,26515,2024-10-04 04:45:00,0.48864549244723643,9.39551952525623,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1233.8411071892838,9.106588736726605,25.58817477430928,16.0,15.999996802540622,2451.188354391612,8111.4093786217245,10454.020411426505,10454.020411426505,0.0,10454.020411426505,75.79164798284216,0.029,-0.32639492511682583
308,26516,2024-10-04 05:00:00,0.5253875298449275,9.199684465926536,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1144.8393594187642,8.931704642993731,25.559384314177027,16.825,16.438439995850477,2433.396345773325,8035.314057479538,10390.360041332491,10390.360041332491,0.0,10390.360041332491,75.33011029966056,0.029,-0.32639492511682594
309,26517,2024-10-04 05:15:00,0.5594653167843772,9.01804986153927,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1062.2809092938003,8.769500399357574,25.519425909369676,17.65,16.854254971226148,2416.125837589815,7958.414924616244,10350.195630642493,10350.195630642495,0.0,10350.195630642493,75.03891832215808,0.029,-0.32639492511682594
310,26518,2024-10-04 05:30:00,0.5910721904721286,8.849585224783555,1.0,0.45,0.0,1.0,1.0,0.0,6558.448549874993,-42.32381466148786,9.673429122948958,31.41719719264539,18.475,17.2465053561395,0.0,0.0,6904.582002565,6904.582002565001,0.0,6904.582002565,50.05821951859625,0.029,1.0
311,26519,2024-10-04 05:45:00,0.44583364236028006,9.623706686219707,0.9588754515073702,0.45,0.0,1.0,0.0,0.0,7561.74916770884,0.0,10.685244211197931,29.20574664029278,19.3,17.614159306039266,0.0,0.0,6930.044871555225,6930.044871555224,0.0,6930.044871555225,50.24282531877538,0.029,0.9588754515073702
312,26520,2024-10-04 06:00:00,0.25751236066075955,10.627459117678152,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6677.136700790393,-43.24950119340061,11.749332685482996,29.886823245100935,18.725,17.48828293601026,0.0,0.0,6943.573553280501,6943.573553280502,0.0,6943.573553280501,50.34090826128364,0.029,-0.3263949251168261
313,26521,2024-10-04 06:15:00,0.05889067775598431,11.686112687560604,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2334.3820526211994,11.41781324301415,25.673310315349777,18.15,17.34345567036547,2651.8652908216322,9345.037497427118,10659.200470488599,10659.200470488599,0.0,10659.200470488599,77.27920341104235,0.029,-0.32639492511682583
314,26522,2024-10-04 06:30:00,0.10364629623137071,11.447565241086794,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2165.966129100324,11.07529665933707,25.474841756996938,17.575,17.180449234148735,2647.3195328423576,9057.915032686968,10663.721323537655,10663.721323537657,0.0,10663.721323537655,77.311979595648,0.029,-0.32639492511682594
315,26523,2024-10-04 06:45:00,0.16831249260476286,11.102894414416614,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2073.644022411697,10.757616334104412,25.483304565055597,17.0,16.999999233248854,2642.6301217902837,8945.760069241865,10666.673757855997,10666.673757855993,0.0,10666.673757855997,77.33338474445598,0.029,-0.32639492511682594
316,26524,2024-10-04 07:00:00,0.20366533623268837,10.914463757879771,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1923.8321128040168,10.462984247617907,25.488316140277266,17.25,17.094090878942943,2644.7375284822006,8800.968349362356,10646.46732112101,10646.46732112101,116.76,10529.70732112101,76.34037807812733,0.029,-0.32639492511682594
317,26525,2024-10-04 07:15:00,0.2610783866565164,10.608452199120768,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1784.8644954276278,10.189726578467459,25.485715570765112,17.5,17.185177722517093,2636.763176823218,8664.456844840395,10631.384169552122,10631.384169552122,0.0,10631.384169552122,77.07753522925289,0.029,-0.3263949251168261
318,26526,2024-10-04 07:30:00,0.3143261812574399,10.324641453897845,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1655.9570773112405,9.936291090312594,25.48126849770468,17.75,17.273202094682297,2599.252239803609,8535.7555325561,10580.28089451622,10580.280894516221,0.0,10580.28089451622,76.7070364852426,0.029,-0.3263949251168261
319,26527,2024-10-04 07:45:00,0.36371120853988065,10.061419258482436,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1536.386632251333,9.701237515873958,25.476606590758863,18.0,17.358125371556312,2564.3399885763693,8415.804589387582,10532.370490055988,10532.370490055988,0.0,10532.370490055988,76.35968605290591,0.029,-0.32639492511682594
320,26528,2024-10-04 08:00:00,0.4095140604112757,9.8172900580079,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1425.483588599609,9.483228811491351,25.55189721767735,18.675,17.801073713488066,2543.203505071533,8318.82549483151,10464.66176031495,10464.66176031495,244.44,10220.22176031495,383.25831601181056,0.15,-0.32639492511682594
321,26529,2024-10-04 08:15:00,0.45199515269262064,9.590865836148332,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1322.6078477890478,9.28103201182262,25.500128312825794,19.35,18.234652800464158,2524.526165486307,8226.345367351383,10424.565974797839,10424.56597479784,0.0,10424.565974797839,75.57810331728433,0.029,-0.32639492511682594
322,26530,2024-10-04 08:30:00,0.4913954473115606,9.380862265829382,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1227.1788302098303,9.093494992867114,25.5179614895278,20.025,18.65863107458706,2505.5412816749727,8131.176234271933,10385.202146529768,10385.202146529768,0.0,10385.202146529768,75.29271556234082,0.029,-0.32639492511682583
323,26531,2024-10-04 08:45:00,0.5279385910197051,9.186087309864972,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1138.6577564409306,8.919557422177967,25.501845221579746,20.7,19.072785830887245,2489.805395975003,8045.14814700627,10352.114394595861,10352.114394595857,0.0,10352.114394595861,75.05282936082,0.029,-0.32639492511682583
324,26532,2024-10-04 09:00:00,0.5618320232408448,9.005435316126297,1.0,0.45,0.0,1.0,1.0,0.0,6533.5400801533015,-42.132136349019895,9.811134633697502,31.772922252635684,20.525,19.31808008072278,0.0,0.0,6904.384171356141,6904.384171356141,536.82,6367.564171356142,238.7836564258553,0.15,1.0
325,26533,2024-10-04 09:15:00,0.4199629267648815,9.761597600343181,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7629.820220363077,-44.54728519847186,10.855724005212704,29.722457974881358,20.35,19.554179784812245,0.0,0.0,6971.263633623929,6971.263633623928,0.0,6971.263633623929,50.54166134377349,0.029,-0.32639492511682594
326,26534,2024-10-04 09:30:00,0.26765112053862794,10.573419527529113,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1917.7369429153705,10.581492414062145,25.682192707395217,20.175,19.781383677026295,2720.1521034921675,8855.474327726015,10628.641964846694,10628.641964846694,0.0,10628.641964846694,77.05765424513854,0.029,-0.3263949251168261
327,26535,2024-10-04 09:45:00,0.2633850931150194,10.596157453696947,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1786.0462152931095,10.299665199168864,25.59276835522285,20.0,19.999996440241237,2718.6943159416915,8686.502462785038,10608.337929913367,10608.337929913367,0.0,10608.337929913367,76.91044999187191,0.029,-0.3263949251168261
328,26536,2024-10-04 10:00:00,0.31389517394390654,10.326938722878978,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1707.823419638843,10.038259305184022,25.57758569457239,20.5,20.159961767336842,2695.893744770757,8597.183911346021,10571.752952010323,10571.752952010327,1213.44,9358.312952010323,350.9367357003871,0.15,-0.32639492511682594
329,26537,2024-10-04 10:15:00,0.3438419018155158,10.1673226633233,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1584.495551132474,9.795814640924512,25.565906576670415,21.0,20.30712334834442,2661.9684352289096,8472.550669066602,10526.75576969428,10526.75576969428,0.0,10526.75576969428,76.31897933028354,0.029,-0.3263949251168261
330,26538,2024-10-04 10:30:00,0.3910851105981966,9.915516360511612,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1470.110014089444,9.570951373271049,25.55647615367421,21.5,20.44104028690482,2630.1652749475797,8356.260396210562,10485.263206581207,10485.263206581209,0.0,10485.263206581207,76.01815824771376,0.029,-0.3263949251168261
331,26539,2024-10-04 10:45:00,0.43490193562736407,9.68197268310615,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1364.0052775158774,9.362393648967746,25.548454357962576,22.0,20.56122959497759,2600.6654651835456,8248.939699678005,10447.251401521822,10447.25140152182,0.0,10447.251401521822,75.74257266103321,0.029,-0.32639492511682594
332,26540,2024-10-04 11:00:00,0.475541375988242,9.46536446598267,1.0,0.45,0.0,1.0,1.0,0.0,6555.12484756373,-42.32560739375547,10.239973214983092,32.80962477090281,22.25,20.52376711652395,0.0,0.0,6904.82458275474,6904.824582754742,2286.72,4618.1045827547405,95.82567009216088,0.083,1.0
333,26541,2024-10-04 11:15:00,0.33799143825174405,10.198505634118204,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6677.18368432804,-44.208443013759336,11.315225043686505,29.446489861625746,22.5,20.48035600013886,0.0,0.0,6982.172817640402,6982.172817640401,0.0,6982.172817640402,50.620752927892916,0.029,-0.32639492511682594
334,26542,2024-10-04 11:30:00,0.1596860235740693,11.14887349435021,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2134.370037949343,11.011678829070075,25.677693246970165,22.75,20.430837196736896,2738.2594579955867,9139.571280976854,10663.254638190005,10663.254638190005,0.0,10663.254638190005,77.30859612687753,0.029,-0.32639492511682583
335,26543,2024-10-04 11:45:00,0.1803243097487968,11.038871429038913,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1982.888088893117,10.698638804600918,25.51235133216807,23.0,20.37503950943973,2736.7088324879787,8892.395830247748,10622.118478797383,10622.118478797383,0.0,10622.118478797383,77.01035897128104,0.029,-0.32639492511682583
336,26544,2024-10-04 12:00:00,0.238474190172611,10.728932566379983,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1896.016683510359,10.408286595543432,25.513394308648632,23.75,20.60233051406129,2742.5953819690712,8776.697441558374,10606.992402612963,10606.992402612967,2033.22,8573.772402612964,62.15984991894399,0.029,-0.32639492511682594
337,26545,2024-10-04 12:15:00,0.2717370606103819,10.551641466946664,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1759.0631688689668,10.138997875530805,25.543108844939283,24.5,20.802136300412695,2729.218970192877,8628.340958909917,10585.629566817852,10585.629566817854,0.0,10585.629566817852,76.74581435942943,0.029,-0.32639492511682583
338,26546,2024-10-04 12:30:00,0.3242114105048621,10.271953182009085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1632.0244946567125,9.889244534888135,25.57984737254438,25.25,20.973017380675582,2694.168644108793,8496.510420050301,10540.851287890473,10540.851287890473,0.0,10540.851287890473,76.42117183720593,0.029,-0.32639492511682594
339,26547,2024-10-04 12:45:00,0.3728790368300761,10.012554733695694,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1514.191557211355,9.65760670579775,25.62068005392041,26.0,21.113384998134013,2661.570046446343,8376.292564662874,10500.169550075614,10500.169550075616,0.0,10500.169550075614,76.12622923804821,0.029,-0.32639492511682594
340,26548,2024-10-04 13:00:00,0.4180163599622998,9.771972801400942,0.2999941595342111,0.45,0.0,1.0,1.0,0.0,6695.753862824284,-45.8537943845296,10.554529095803925,28.726665185159355,26.0,20.959532459899098,0.0,0.0,6905.559835532242,6905.559835532242,1220.4,5685.159835532242,117.96706658729403,0.083,0.2999941595342111
341,26549,2024-10-04 13:15:00,0.27853041729409617,10.515432875822468,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6602.136449065388,-42.90162995519375,11.594853182663297,29.640342636223124,26.0,20.804781309871217,0.0,0.0,6938.447938970211,6938.44793897021,0.0,6938.447938970211,50.30374755753403,0.029,-0.3263949251168261
342,26550,2024-10-04 13:30:00,0.09928426879857902,11.470814847303574,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2263.182582762297,11.273227721232136,25.81068911637519,26.0,20.649126854196535,2744.314219932412,9270.965335533096,10683.436988697971,10683.436988697971,0.0,10683.436988697971,77.45491816806029,0.029,-0.3263949251168261
343,26551,2024-10-04 13:45:00,0.13094409374750665,11.30206798032579,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2099.9118881076643,10.94120597658483,25.582698391020628,26.0,20.492554257204127,2739.973237849021,8996.1174167286,10628.143993801072,10628.143993801072,0.0,10628.143993801072,77.05404395505778,0.029,-0.32639492511682594
344,26552,2024-10-04 14:00:00,0.1936288615019344,10.96795816819469,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2010.4138927443616,10.633258709634532,25.542544706186135,25.65,20.113761406735016,2730.142208299614,8911.525635683423,10639.466761148416,10639.466761148416,530.16,10109.306761148417,209.76811529382965,0.083,-0.32639492511682594
345,26553,2024-10-04 14:15:00,0.22789855746046522,10.78530068873572,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1865.1804856021747,10.347650846812677,25.503596085707805,25.3,19.736421889910954,2719.6024172041884,8769.522534115189,10642.602455867644,10642.602455867644,0.0,10642.602455867644,77.15886780504042,0.029,-0.3263949251168261
346,26554,2024-10-04 14:30:00,0.2835528483923245,10.48866331806891,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1730.4594316946782,10.082760327601619,25.53697063457403,24.950000000000003,19.360568295655813,2682.8143662998264,8635.818881646892,10613.983597048267,10613.983597048269,0.0,10613.983597048267,76.95138107859994,0.029,-0.32639492511682594
347,26555,2024-10-04 14:45:00,0.3351699563748694,10.213544132521946,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1605.4914342523857,9.837086035961928,25.524238715353658,24.6,18.986187696843974,2633.7356863592186,8513.32766774755,10571.100526124155,10571.100526124159,0.0,10571.100526124155,76.64047881440013,0.029,-0.32639492511682583
348,26556,2024-10-04 15:00:00,0.38304271955333913,9.958382304780702,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1489.5822768590297,9.609228209946888,25.52142475567699,24.700000000000003,19.29654973358067,2598.0047878929186,8373.329104254071,10479.807566403468,10479.807566403468,210.9,10268.907566403468,213.07983200287197,0.083,-0.32639492511682594
349,26557,2024-10-04 15:15:00,0.4274431491618646,9.721728014967262,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1382.0674531391162,9.397893404129858,25.54139139768355,24.8,19.606656660913874,2569.9907309512405,8253.288718022997,10434.026299689482,10434.026299689482,0.0,10434.026299689482,75.64669067274875,0.029,-0.32639492511682594
350,26558,2024-10-04 15:30:00,0.4686237631534656,9.502235342392028,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1282.3345573190304,9.201884138509987,25.570888639817174,24.9,19.916497166455205,2546.8996443730907,8148.287794648563,10396.418312013519,10396.418312013519,0.0,10396.418312013519,75.37403276209801,0.029,-0.32639492511682594
351,26559,2024-10-04 15:45:00,0.5068181168990482,9.298659436928073,-0.2534181294825277,0.45,0.0,0.0,1.0,1.0,0.0,-1189.8215224764729,9.02008927150295,25.60425971343308,25.0,20.2260569453133,2527.2806462835565,8053.599460560289,10363.803284711645,10363.803284711645,0.0,10363.803284711645,75.13757381415942,0.029,-0.2534181294825277
352,26560,2024-10-04 16:00:00,0.542242677351736,9.109846529715247,1.0,0.45,0.0,1.0,1.0,0.0,6548.461922568853,-42.261253166375,9.910594909860336,32.187672584903,25.0,20.2260569453133,0.0,0.0,6905.4148064079045,6905.414806407902,51.06,6854.354806407904,142.22786223296401,0.083,1.0
353,26561,2024-10-04 16:15:00,0.400482000031027,9.865430939834626,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7063.7778118222,-48.35939724816116,10.972335270036723,29.251837804068792,25.0,20.2260569453133,0.0,0.0,6975.556871712099,6975.556871712098,0.0,6975.556871712099,50.57278731991272,0.029,-0.32639492511682594
354,26562,2024-10-04 16:30:00,0.22581246743022088,10.796419548596923,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.4331706579273,10.691147355522016,25.70996942493591,25.0,20.2260569453133,2732.563314266654,8913.352556691316,10654.946967568205,10654.946967568203,0.0,10654.946967568205,77.24836551486949,0.029,-0.32639492511682594
355,26563,2024-10-04 16:45:00,0.242419092164552,10.707906238762938,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1836.2266130301525,10.401365802524689,25.579733969107938,25.0,20.2260569453133,2732.5633142666557,8738.693348293149,10620.338180921986,10620.338180921988,0.0,10620.338180921986,76.9974518116844,0.029,-0.32639492511682594
356,26564,2024-10-04 17:00:00,0.2946699571940174,10.429409128155887,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1755.7991733577574,10.132581896046155,25.538494336244817,24.675,19.718412229716147,2701.611121963775,8658.564205166474,10628.262350605157,10628.262350605157,0.0,10628.262350605157,398.55983814769337,0.15,-0.32639492511682594
357,26565,2024-10-04 17:15:00,0.32546192054594164,10.265287963490131,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1628.9974150793225,9.883293761856347,25.493451542994784,24.35,19.213306100041894,2647.1818310320655,8534.574003942293,10584.83397684189,10584.83397684189,0.0,10584.83397684189,76.7400463321037,0.029,-0.3263949251168261
358,26566,2024-10-04 17:30:00,0.37403859728845634,10.006374276452528,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1511.3830999987529,9.652083858352622,25.5325248142811,24.025,18.710823149257862,2596.4763841497697,8416.50523404035,10544.69243315094,10544.69243315094,0.0,10544.69243315094,76.44902014034432,0.029,-0.32639492511682594
359,26567,2024-10-04 17:45:00,0.4190921809692961,9.766238675433652,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1402.2902882763842,9.437641854917203,25.519435600303883,23.7,18.211051191273775,2551.0033560132847,8309.627617221757,10511.992891270234,10511.992891270234,0.0,10511.992891270234,76.2119484617092,0.029,-0.32639492511682583
360,26568,2024-10-04 18:00:00,0.46087844245234416,9.543517901729006,-0.013823830631509753,0.45,0.0,0.0,1.0,1.0,0.0,-1301.0934942747856,9.238749378858945,25.51607128768998,23.275,18.529255638612646,2518.509296416007,8183.187493247296,10413.147478079349,10413.14747807935,0.0,10413.147478079349,390.49303042797555,0.15,-0.013823830631509753
361,26569,2024-10-04 18:15:00,0.49963448451542175,9.336948197532802,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1207.2217076783759,9.054279044462698,25.536369184508168,22.85,18.815567989216603,2492.8017302904964,8076.119535364895,10371.331178142624,10371.331178142624,0.0,10371.331178142624,75.19215104153403,0.029,-0.32639492511682594
362,26570,2024-10-04 18:30:00,0.535580252393329,9.145357254743557,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1120.1458194352967,8.883185846998378,25.566522770370216,22.425,19.071923958078344,2470.9594538154024,7983.409063864574,10337.596424259347,10337.596424259347,0.0,10337.596424259347,74.94757407588027,0.029,-0.32639492511682594
363,26571,2024-10-04 18:45:00,0.5689194380491661,8.967659395197945,1.0,0.45,0.0,1.0,1.0,0.0,6535.225102789922,-42.14439010095304,9.776026183827781,31.85379875178388,22.0,19.30007464657191,0.0,0.0,6905.047978659848,6905.047978659852,0.0,6905.047978659848,50.0615978452839,0.029,1.0
364,26572,2024-10-04 19:00:00,0.4265521948711472,9.726476801336785,0.5021742953342214,0.45,0.0,1.0,0.0,0.0,7545.174156704263,0.0,10.80609866643834,29.699631425763897,21.5,18.99231339514574,0.0,0.0,6934.61241785989,6934.612417859889,0.0,6934.61241785989,312.05755880369503,0.18,0.5021742953342214
365,26573,2024-10-04 19:15:00,0.27702135610908885,10.523476171938556,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6607.177974345408,-42.930153853898325,11.861504922602103,29.917049509073614,21.0,18.679502295637715,0.0,0.0,6946.676985658975,6946.676985658974,0.0,6946.676985658975,50.363408146027574,0.029,-0.32639492511682594
366,26574,2024-10-04 19:30:00,0.04927609177522646,11.737358430838043,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2385.890733078673,11.522414448621282,25.81920274031539,20.5,18.36171483137463,2680.3552791497477,9399.121637252598,10724.271637874448,10724.271637874448,0.0,10724.271637874448,77.75096937458976,0.029,-0.3263949251168261
367,26575,2024-10-04 19:45:00,0.0838977058527251,11.552825227804975,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2213.753736625621,11.172313027304998,25.579928725112406,20.0,18.039043653191065,2671.3129368179866,9108.453828443393,10662.159431127146,10662.159431127146,0.0,10662.159431127146,77.30065587567181,0.029,-0.32639492511682583
368,26576,2024-10-04 20:00:00,0.14999588929387772,11.200521910063632,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2119.3906433296293,10.847598154401208,25.534551074353043,19.875,17.832720637298003,2665.924201785114,9020.543581468979,10654.80126938699,10654.80126938699,0.0,10654.80126938699,479.4660571224145,0.18,-0.32639492511682594
369,26577,2024-10-04 20:15:00,0.18613157559297477,11.007918702089444,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1966.2691537199555,10.54644014510721,25.48934380871122,19.75,17.626901530186124,2660.166883651344,8871.07700659821,10658.175503180677,10658.17550318068,0.0,10658.175503180677,77.27177239805991,0.029,-0.32639492511682594
370,26578,2024-10-04 20:30:00,0.24481611567204248,10.695130103468014,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1824.2301703231092,10.267128323659595,25.523665150778776,19.625,17.421587940836815,2654.4303123900513,8730.022152583897,10661.168380449488,10661.168380449488,0.0,10661.168380449488,77.29347075825879,0.029,-0.32639492511682583
371,26579,2024-10-04 20:45:00,0.2992434739034511,10.405032284094606,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1692.4732680074885,10.008079771674248,25.508117732436702,19.5,17.21679059674774,2618.3786754674034,8600.8654828479,10627.267966015314,10627.267966015315,0.0,10627.267966015314,77.04769275361103,0.029,-0.32639492511682583
372,26580,2024-10-04 21:00:00,0.34972246700243603,10.135979250877016,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1570.2553355833718,9.767821301289436,25.505468160145654,19.375,17.186167404556773,2571.847131484141,8450.589217422781,10558.660772426942,10558.660772426942,0.0,10558.660772426942,395.9497789660103,0.15,-0.32639492511682583
373,26581,2024-10-04 21:15:00,0.3965396545574025,9.886443641209045,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1456.90125306268,9.544985464307356,25.52938858766563,19.25,17.154808453278132,2532.3073131466826,8322.523401732886,10509.907023790527,10509.907023790527,0.0,10509.907023790527,76.19682592248132,0.029,-0.32639492511682594
374,26582,2024-10-04 21:30:00,0.43996139282205365,9.655005776258454,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1351.751596396908,9.33830950807603,25.564685199492523,19.125,17.122721165278612,2497.8103314693685,8211.00278996192,10468.305180197076,10468.305180197078,0.0,10468.305180197076,75.8952125564288,0.029,-0.32639492511682594
375,26583,2024-10-04 21:45:00,0.48023428806822366,9.440351244596368,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1254.2134139072841,9.146621827675071,25.604936740974736,19.0,17.089918686900713,2466.7194180446227,8110.653916124644,10431.205687807513,10431.205687807516,0.0,10431.205687807513,75.62624123660447,0.029,-0.32639492511682583
376,26584,2024-10-04 22:00:00,0.517586596518212,9.24126344055793,1.0,0.45,0.0,1.0,1.0,0.0,6566.793632614383,-42.41535107928006,10.036296443814193,32.50398384928219,19.0,16.944063048404477,0.0,0.0,6905.476812551715,6905.476812551714,0.0,6905.476812551715,143.2886438604481,0.083,1.0
377,26585,2024-10-04 22:15:00,0.3762178673834612,9.994758766846152,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6844.209841441865,-45.431459351345254,11.134888818161512,29.2472854028846,19.0,16.7974317843821,0.0,0.0,6979.039332917083,6979.039332917082,0.0,6979.039332917083,50.59803516364885,0.029,-0.32639492511682594
378,26586,2024-10-04 22:30:00,0.1942973019883112,10.964395380402301,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2053.8692897515994,10.843155520563261,25.870301477408074,19.0,16.65002231000762,2632.563937138229,9099.621085157427,10730.794618755988,10730.794618755988,0.0,10730.794618755988,77.79826098598092,0.029,-0.3263949251168261
379,26587,2024-10-04 22:45:00,0.21115643851424393,10.87453618271908,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1905.7789884808856,10.5423377431051,25.626822391222948,19.0,16.501815727644427,2628.4516336269967,8806.691930428875,10678.613562698662,10678.613562698662,0.0,10678.613562698662,77.4199483295653,0.029,-0.32639492511682594
380,26588,2024-10-04 23:00:00,0.2680210346027589,10.571447885567295,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1822.2965481873066,10.263329259097702,25.57471882233101,18.925,16.6410272228284,2632.055026701619,8725.989699879847,10652.469204223513,10652.469204223515,0.0,10652.469204223513,221.0387359876379,0.083,-0.32639492511682594
381,26589,2024-10-04 23:15:00,0.29998434252840644,10.401083454323594,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1690.68156705127,10.00455841799614,25.524729816663974,18.85,16.7773821833215,2608.7973465764485,8596.221428352765,10615.322914895478,10615.32291489548,0.0,10615.322914895478,76.96109113299222,0.029,-0.32639492511682594
382,26590,2024-10-04 23:30:00,0.3504088584712559,10.132320784348206,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1568.5940115807653,9.76455606238659,25.522290472164745,18.775,16.910922663039422,2574.0371035186517,8474.399766427317,10564.041150040008,10564.041150040008,0.0,10564.041150040008,76.58929833779005,0.029,-0.32639492511682594
383,26591,2024-10-04 23:45:00,0.3971759940147813,9.883051951901216,-0.19363160319275904,0.45,0.0,0.0,1.0,1.0,0.0,-1455.3607586510427,9.54195770648979,25.50140604938079,18.7,17.041713688738586,2542.247824631721,8362.403471759002,10517.455912287647,10517.455912287647,0.0,10517.455912287647,76.25155536408545,0.029,-0.19363160319275904
384,26592,2024-10-05 00:00:00,0.44055145074264196,9.651860767541718,0.8337612441708587,0.45,0.0,1.0,1.0,0.0,7674.320377791477,-44.67380599828588,10.428354156680118,30.120235668074933,18.775,16.910922663039422,0.0,0.0,6904.371408080563,6904.371408080565,0.0,6904.371408080563,50.05669270858409,0.029,0.8337612441708587
385,26593,2024-10-05 00:15:00,0.3032838154805195,10.383497263488831,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6701.091994679519,-43.52881325079783,11.497045056659232,29.594464744651905,18.85,16.7773821833215,0.0,0.0,6948.935085787636,6948.935085787636,0.0,6948.935085787636,50.37977937196037,0.029,-0.32639492511682594
386,26594,2024-10-05 00:30:00,0.1133177551722802,11.396016364931747,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2218.2146548261053,11.181920607620672,25.790836054758202,18.925,16.6410272228284,2632.3142061936137,9218.712014673307,10733.37479226516,10733.37479226516,0.0,10733.37479226516,77.81696724392242,0.029,-0.32639492511682594
387,26595,2024-10-05 00:45:00,0.14818283743408917,11.210185476476305,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2060.77802075907,10.856538071177445,25.63825910069988,19.0,16.501815727644427,2628.4516331033487,8961.99415700004,10676.98857734702,10676.98857734702,0.0,10676.98857734702,77.40816718576589,0.029,-0.32639492511682594
388,26596,2024-10-05 01:00:00,0.2086254310063227,10.8880264527363,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1970.4862865936875,10.554735799746478,25.61757103204843,19.0,16.501815727644427,2628.4516250856836,8858.963098583072,10665.471723909126,10665.471723909126,0.0,10665.471723909126,77.32466999834116,0.029,-0.32639492511682594
389,26597,2024-10-05 01:15:00,0.2432000289047821,10.703743845937511,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1828.1443905997387,10.274827520652936,25.60957555195402,19.0,16.501815727644427,2628.4516249991616,8712.808948401122,10665.335448583386,10665.335448583386,0.0,10665.335448583386,77.32368200222955,0.029,-0.3263949251168261
390,26598,2024-10-05 01:30:00,0.2977437210224077,10.413025966950567,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1696.1063243810388,10.015224052253192,25.602991097357034,19.0,16.501815727644427,2599.3203301339718,8578.72174763933,10628.259719897569,10628.25971989757,0.0,10628.259719897569,77.05488296925738,0.029,-0.32639492511682594
391,26599,2024-10-05 01:45:00,0.3483306739913829,10.143397507625929,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1573.6271970543091,9.774451323255546,25.5975923166304,19.0,16.501815727644427,2561.760862794486,8454.761566372104,10580.105180341106,10580.105180341106,0.0,10580.105180341106,76.70576255747302,0.029,-0.32639492511682594
392,26600,2024-10-05 02:00:00,0.395248111488272,9.89332756576751,-0.2392955077994574,0.45,0.0,0.0,1.0,1.0,0.0,-1460.0304704559267,9.551138547123976,25.56891024472106,18.85,16.570280299041517,2531.6213136763363,8352.19420815009,10533.059409991514,10533.059409991514,0.0,10533.059409991514,76.36468072243848,0.029,-0.2392955077994574
393,26601,2024-10-05 02:15:00,0.43876278856348083,9.661394336956647,0.7913949184224185,0.45,0.0,1.0,1.0,0.0,7680.821335545267,-44.679886998191506,10.437270199978713,30.138578495475585,18.7,16.635089065789042,0.0,0.0,6905.0838662655515,6905.083866265553,0.0,6905.0838662655515,50.06185803042525,0.029,0.7913949184224185
394,26602,2024-10-05 02:30:00,0.30161821052864446,10.392374937882325,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6694.447510138283,-43.48033543546896,11.505433735948145,29.602160055760123,18.549999999999997,16.69630696988005,0.0,0.0,6949.1145195609715,6949.1145195609715,0.0,6949.1145195609715,50.381080266817044,0.029,-0.32639492511682594
395,26603,2024-10-05 02:45:00,0.11172519456737805,11.404504712955875,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2222.0735801582587,11.189755466500722,25.663672563912993,18.4,16.754019494187965,2635.4523325468917,9224.001145816495,10686.823870847873,10686.823870847871,0.0,10686.823870847873,77.47947306364708,0.029,-0.32639492511682594
396,26604,2024-10-05 03:00:00,0.14670350286017594,11.218070329755262,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2064.359408300151,10.863798014888832,25.532222938246573,18.299999999999997,16.60060878687808,2631.192316266579,8965.946891926911,10674.63750259423,10674.63750259423,0.0,10674.63750259423,77.39112189380818,0.029,-0.3263949251168261
397,26605,2024-10-05 03:15:00,0.20725290963041373,10.895341991669895,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1973.9089764433286,10.56146461615586,25.53072544134659,18.2,16.447302856859366,2627.225248424629,8851.639226564977,10676.932048863078,10676.93204886308,0.0,10676.932048863078,77.40775735425733,0.029,-0.3263949251168261
398,26606,2024-10-05 03:30:00,0.24188838784504077,10.710734892785933,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1831.3173367294828,10.281064577571515,25.55542979020275,18.1,16.294090546015095,2622.9803974907277,8698.535045992627,10680.84517876003,10680.845178760028,0.0,10680.84517876003,77.43612754601023,0.029,-0.32639492511682594
399,26607,2024-10-05 03:45:00,0.2965279891771074,10.419505817686018,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1699.0481384667576,10.02100641699705,25.58689312880873,18.0,16.14098511270206,2589.1921314496217,8561.401257646854,10646.743173400762,10646.743173400762,0.0,10646.743173400762,77.18888800715553,0.029,-0.32639492511682583
400,26608,2024-10-05 04:00:00,0.3472036838039751,10.149404365324813,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1576.3553046759746,9.779813590454022,25.597786729221532,18.0,16.14098511270206,2554.8702428433394,8448.346153745384,10591.410287211022,10591.410287211023,0.0,10591.410287211022,76.7877245822799,0.029,-0.32639492511682594
401,26609,2024-10-05 04:15:00,0.39420314336892864,9.89889724584361,-0.2640466655399327,0.45,0.0,0.0,1.0,1.0,0.0,-1462.5605748495752,9.55611197535701,25.600254544001007,18.0,16.14098511270206,2521.6897961602017,8338.62633547445,10548.223792945186,10548.223792945186,0.0,10548.223792945186,76.4746224988526,0.029,-0.2640466655399327
402,26610,2024-10-05 04:30:00,0.43779366874184705,9.666559745605955,0.7684403065728709,0.45,0.0,1.0,1.0,0.0,7606.11163162159,-47.81440188565372,10.453561361571646,28.86577294218686,18.0,16.14098511270206,0.0,0.0,6905.421462625771,6905.42146262577,0.0,6905.421462625771,50.06430560403684,0.029,0.7684403065728709
403,26611,2024-10-05 04:45:00,0.29847502524714675,10.409128115432708,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6673.273711541933,-43.24689588899869,11.504794994429076,29.60539696541198,18.0,16.14098511270206,0.0,0.0,6941.30181255085,6941.301812550849,0.0,6941.30181255085,50.324438140993664,0.029,-0.32639492511682583
404,26612,2024-10-05 05:00:00,0.1086721464566783,11.420777459385905,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2221.808271541992,11.189218327389868,25.747999180114125,18.0,16.22730789252926,2620.847495809808,9222.000256567675,10704.576774747215,10704.576774747215,0.0,10704.576774747215,77.6081816169173,0.029,-0.32639492511682594
405,26613,2024-10-05 05:15:00,0.14680500248389752,11.217529336760826,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2061.526625067179,10.86328777663853,25.487270266534683,18.0,16.313203281778165,2623.2251063884983,8952.468559231293,10663.246154769678,10663.246154769678,0.0,10663.246154769678,77.30853462208017,0.029,-0.32639492511682594
406,26614,2024-10-05 05:30:00,0.20833973450946797,10.889549215064536,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1973.6678677441869,10.560989521224428,25.519665260451443,18.0,16.398686525381105,2625.434075756384,8870.430271168367,10659.763461959716,10659.763461959716,0.0,10659.763461959716,77.28328509920794,0.029,-0.32639492511682583
407,26615,2024-10-05 05:45:00,0.2419807792210035,10.710242446752051,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1831.0931351014347,10.280623487108878,25.51121060790391,18.0,16.483746817291134,2627.7924324598607,8733.908995005188,10658.299987951395,10658.299987951397,0.0,10658.299987951395,77.27267491264762,0.029,-0.32639492511682594
408,26616,2024-10-05 06:00:00,0.2966138952385018,10.419047938378785,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1698.8395836314028,10.020595479900667,25.51060320299129,18.0,16.538044808640212,2599.530114838021,8577.801271674867,10621.504979935167,10621.50497993517,189.12,10432.384979935166,75.63479110452997,0.029,-0.32639492511682594
409,26617,2024-10-05 06:15:00,0.3472835758425635,10.148978540759137,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1576.1606247667592,9.779429281057372,25.53317639185596,18.0,16.592340025840077,2559.220354547923,8442.102994110108,10567.239135274522,10567.239135274522,0.0,10567.239135274522,76.61248373074028,0.029,-0.32639492511682594
410,26618,2024-10-05 06:30:00,0.39427771300556574,9.898499789680335,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1462.3785659899954,9.555752841552376,25.56606767691766,18.0,16.646623134752325,2523.798645538087,8322.559065267358,10519.370917707112,10519.370917707114,0.0,10519.370917707112,76.26543915337656,0.029,-0.3263949251168261
411,26619,2024-10-05 06:45:00,0.4378633805016646,9.666188181926127,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1356.8331745270868,9.348297626663584,25.603427600970104,18.0,16.70089054638424,2491.8506181001944,8214.493683482426,10476.310704217132,10476.310704217132,0.0,10476.310704217132,75.9532526055742,0.029,-0.32639492511682594
412,26620,2024-10-05 07:00:00,0.4782881604967445,9.450724104552352,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1258.9279060505933,9.155887292374242,25.61714692857943,18.0,16.86667882911383,2468.1659082801316,8128.301055361015,10431.422353035321,10431.422353035321,1357.68,9073.74235303532,65.78463205950608,0.029,-0.32639492511682594
413,26621,2024-10-05 07:15:00,0.5157812946765157,9.250885699374171,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1168.1104457244348,8.977429679049914,25.620585699769315,18.0,17.031472593177707,2444.8780618430087,8042.804531764974,10394.46809431665,10394.46809431665,0.0,10394.46809431665,75.35989368379572,0.029,-0.32639492511682594
414,26622,2024-10-05 07:30:00,0.5505554891234233,9.065539242972154,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1083.8680562231164,8.811912426210254,25.619792398676985,18.0,17.19528280684613,2422.6840544710412,7960.691551667167,10359.489174236993,10359.489174236995,0.0,10359.489174236993,75.1062965132182,0.029,-0.32639492511682594
415,26623,2024-10-05 07:45:00,0.5828080720207268,8.893632976129526,1.0,0.45,0.0,1.0,1.0,0.0,6558.983257818024,-42.327112916933174,9.713019080139787,31.700283841582053,18.0,17.358125371556312,0.0,0.0,6905.631736388219,6905.63173638822,0.0,6905.631736388219,50.06583008881459,0.029,1.0
416,26624,2024-10-05 08:00:00,0.4384068789226846,9.663291335342091,0.7829648280707258,0.45,0.0,1.0,0.0,0.0,7925.607659942699,0.0,10.893018455039984,29.704537163057847,18.1,17.34835945980094,0.0,0.0,6933.029711745285,6933.029711745284,2676.72,4256.309711745285,159.6116141904482,0.15,0.7829648280707258
417,26625,2024-10-05 08:15:00,0.26338607180833307,10.596152237261585,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6713.69340566609,-43.72054742849618,11.9633958081661,30.00544309586211,18.2,17.337786867622466,0.0,0.0,6946.826843339816,6946.826843339816,0.0,6946.826843339816,50.36449461421367,0.029,-0.32639492511682583
418,26626,2024-10-05 08:30:00,0.030535379686252393,11.837246426272275,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2432.7642149673356,11.61761046239018,25.687904800257336,18.299999999999997,17.326375882463687,2651.38876783433,9448.22003853584,10682.743338031543,10682.743338031543,0.0,10682.743338031543,77.44988920072869,0.029,-0.32639492511682594
419,26627,2024-10-05 08:45:00,0.06592462706158257,11.648621737761765,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2257.237677690448,11.260596445957322,25.506812936639573,18.4,17.314137799918868,2651.04735560211,9153.11299259243,10650.580191122517,10650.580191122515,0.0,10650.580191122517,77.21670638563825,0.029,-0.3263949251168261
420,26628,2024-10-05 09:00:00,0.13332793635950863,11.289362099203819,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2161.0154059924225,10.929473067729166,25.513987361945446,18.549999999999997,17.403047776713336,2653.3619558931578,9035.040764277644,10641.45175684147,10641.45175684147,3660.78,6980.67175684147,261.7751908815551,0.15,-0.32639492511682594
421,26629,2024-10-05 09:15:00,0.17017680179641312,11.092957646425118,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2004.8802416888352,10.62237416854121,25.546853189797577,18.7,17.491284472501608,2655.826748416417,8870.12448634645,10640.1014057504,10640.1014057504,0.0,10640.1014057504,77.1407351916904,0.029,-0.32639492511682594
422,26630,2024-10-05 09:30:00,0.23001927054100518,10.773997288016442,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1860.0467249471553,10.33755611213828,25.58335263133661,18.85,17.57883407614598,2658.2736960315515,8721.780314079937,10639.128017746076,10639.128017746076,0.0,10639.128017746076,77.13367812865906,0.029,-0.32639492511682594
423,26631,2024-10-05 09:45:00,0.28551995562083465,10.478178636540951,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1725.698175119381,10.073401199064135,25.623077552204187,19.0,17.66570329535076,2622.276343962845,8585.33870538459,10590.899419486237,10590.899419486239,0.0,10590.899419486237,76.78402079127522,0.029,-0.32639492511682594
424,26632,2024-10-05 10:00:00,0.3369940306157293,10.203821816818163,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1601.0765685297886,9.828409374784325,25.637426859306444,19.25,17.763145075854627,2590.092618303755,8473.24013554316,10545.902809842226,10545.902809842224,4250.16,6295.742809842226,236.09035536908345,0.15,-0.3263949251168261
425,26633,2024-10-05 10:15:00,0.3847338288726937,9.949368692108543,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1485.489664386723,9.60118546067641,25.640845204901662,19.5,17.857871783371625,2558.5063540986234,8363.238734343715,10502.660340190976,10502.660340190976,0.0,10502.660340190976,76.14428746638458,0.029,-0.32639492511682594
426,26634,2024-10-05 10:30:00,0.429010828125628,9.713372286090403,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1378.2734210481556,9.390438847230621,25.639846253234865,19.75,17.94985117951208,2528.3620851822448,8258.164196824906,10461.534290919293,10461.534290919293,0.0,10461.534290919293,75.84612360916488,0.029,-0.32639492511682594
427,26635,2024-10-05 10:45:00,0.47007685200728405,9.494490378801176,0.20604265534463298,0.45,0.0,1.0,1.0,0.0,6549.944313219389,-42.288227081243434,10.265606690979789,33.039021906693435,20.0,18.039043653191065,0.0,0.0,6905.799090367064,6905.799090367062,0.0,6905.799090367064,50.06704340516122,0.029,0.20604265534463298
428,26636,2024-10-05 11:00:00,0.3331761668092336,10.224171030906785,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6681.86102870475,-44.314245889247374,11.345324811802154,29.479099218963267,19.925,17.85008987174797,0.0,0.0,6984.667114407161,6984.66711440716,4493.16,2491.5071144071608,51.698772623948585,0.083,-0.32639492511682594
429,26637,2024-10-05 11:15:00,0.15406067107856983,11.178856623151223,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2148.226238776625,11.039811250075878,25.722846436491977,19.85,17.661341298497714,2660.7437899094134,9147.7865220553,10701.499596884632,10701.49959688463,0.0,10701.499596884632,77.58587207741358,0.029,-0.32639492511682583
430,26638,2024-10-05 11:30:00,0.17501298636625018,11.067180782667887,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1995.7608110109709,10.724733488954172,25.515051248121093,19.775,17.47280145560962,2655.4758489198643,8900.089561035391,10660.899867935568,10660.899867935566,0.0,10660.899867935568,77.29152404253287,0.029,-0.32639492511682594
431,26639,2024-10-05 11:45:00,0.2335413338673874,10.755224690486825,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1908.3239173645686,10.432488298222815,25.509077874726398,19.7,17.28447839662216,2650.572296692266,8812.162372266544,10662.201747805133,10662.201747805135,0.0,10662.201747805133,77.30096267158721,0.029,-0.32639492511682594
