step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
576,26784,2024-10-07 00:00:00,0.19888617596660235,10.93993668209801,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1994.7809660317648,10.602511663476953,25.47480405539914,20.075000000000003,18.704194774768787,2689.5638337854543,8881.764889778584,10617.84068691005,10617.84068691005,0.0,10617.84068691005,76.97934498009788,0.029,-0.32639492511682594
577,26785,2024-10-07 00:15:00,0.23388966018028715,10.75336811123907,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1850.6775373191763,10.319131537759125,25.47519678742834,20.05,18.912948187056134,2695.4243581600404,8730.714206405568,10615.657884949618,10615.657884949616,0.0,10615.657884949618,76.96351966588473,0.029,-0.3263949251168261
578,26786,2024-10-07 00:30:00,0.2891099211267281,10.45904412039454,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1717.0054013192168,10.056308647325029,25.479076601297443,20.025,19.11954915906431,2661.3578033049616,8593.779338930075,10566.5085855243,10566.508585524298,0.0,10566.5085855243,76.60718724505118,0.029,-0.32639492511682594
579,26787,2024-10-07 00:45:00,0.34032427539331134,10.18607161215365,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1593.0105621880318,9.812550650617208,25.485083380638233,20.0,19.324020549331046,2628.3821959759084,8467.915062500113,10518.93073015465,10518.930730154649,0.0,10518.93073015465,76.26224779362121,0.029,-0.32639492511682583
580,26788,2024-10-07 01:00:00,0.38782349045156284,9.93290079589317,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1478.0056329251488,9.58647039309964,25.48422284013834,20.0,19.152345729786035,2589.339786158914,8355.86262095602,10497.755109743504,10497.755109743504,0.0,10497.755109743504,76.10872454564041,0.029,-0.32639492511682594
581,26789,2024-10-07 01:15:00,0.4318775677200416,9.698092564052178,0.6283112950856117,0.45,0.0,1.0,1.0,0.0,7668.094697711941,-44.580455235856235,10.46808729831237,30.17200528775691,20.0,18.979571296594433,0.0,0.0,6904.215317039962,6904.215317039965,0.0,6904.215317039962,50.05556104853973,0.029,0.6283112950856117
582,26790,2024-10-07 01:30:00,0.2958225856622282,10.423265618420324,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6628.5088308788445,-42.908033455034364,11.519797951543545,29.644130151287484,20.0,18.805689691906718,0.0,0.0,6949.491022467583,6949.491022467582,0.0,6949.491022467583,50.38380991288998,0.029,-0.32639492511682594
583,26791,2024-10-07 01:45:00,0.10575190784645236,11.436342331178409,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2228.7147923131906,11.203241676681351,25.65067682709274,20.0,18.630682539811264,2687.8985474668075,9233.127643246906,10706.772641791315,10706.772641791315,0.0,10706.772641791315,77.62410165298704,0.029,-0.3263949251168261
584,26792,2024-10-07 02:00:00,0.1441573345989419,11.23164140658764,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2067.932841164334,10.876291718727323,25.550853009808215,20.0,18.718509250407465,2690.362285476415,8965.069775972592,10625.392495844402,10625.392495844404,0.0,10625.392495844402,77.03409559487191,0.029,-0.3263949251168261
585,26793,2024-10-07 02:15:00,0.20588464160969494,10.902634860220326,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1979.8011044972538,10.573052681307903,25.523403567415098,20.0,18.806030967514165,2692.6529641361185,8870.366047009995,10624.477380285687,10624.477380285687,0.0,10624.477380285687,77.02746100707124,0.029,-0.32639492511682583
586,26794,2024-10-07 02:30:00,0.23963037641707932,10.722770093696967,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1836.783094065479,10.291811684803296,25.509236116015252,20.0,18.89324308898834,2695.1002164256015,8724.78465597101,10623.393040511422,10623.393040511422,0.0,10623.393040511422,77.01959954370781,0.029,-0.32639492511682583
587,26795,2024-10-07 02:45:00,0.2944337473540893,10.430668126602704,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1704.117640579666,10.03097200368038,25.49342429175151,20.0,18.98015440927141,2656.7079844064983,8590.999279038599,10573.419421245817,10573.419421245817,0.0,10573.419421245817,76.65729080403217,0.029,-0.3263949251168261
588,26796,2024-10-07 03:00:00,0.34526157442202804,10.15975580833059,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1581.0563557259675,9.789052421375445,25.487315364319922,20.0,19.066498106848158,2619.3546399450875,8462.30790631064,10524.525003003144,10524.525003003144,0.0,10524.525003003144,76.3028062717728,0.029,-0.3263949251168261
589,26797,2024-10-07 03:15:00,0.3924024587941353,9.908494894627259,-0.30669775424448853,0.45,0.0,0.0,1.0,1.0,0.0,-1466.9185911894492,9.564676244035855,25.485768879229436,20.0,19.152587784907997,2585.557044370093,8345.230364038405,10480.272824612126,10480.272824612128,0.0,10480.272824612126,75.98197797843791,0.029,-0.30669775424448853
590,26798,2024-10-07 03:30:00,0.43612437822006034,9.675457064087079,0.7289014227977513,0.45,0.0,1.0,1.0,0.0,7662.2980685982,-44.5700620134218,10.447273757299756,30.144020720613245,20.0,19.238430235082244,0.0,0.0,6904.231177117712,6904.231177117714,0.0,6904.231177117712,50.05567603410341,0.029,0.7289014227977513
591,26799,2024-10-07 03:45:00,0.29972110968367405,10.402486485386017,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6618.559918400881,-42.90338799369564,11.5037877324582,29.60421296484205,20.0,19.324020549331046,0.0,0.0,6949.216277927379,6949.2162779273785,0.0,6949.216277927379,50.381818014973504,0.029,-0.32639492511682583
592,26800,2024-10-07 04:00:00,0.11181976801524314,11.404000636478754,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2221.321971524028,11.188229692838679,25.660008177490386,20.0,19.324020549331046,2707.345536308899,9225.229045454525,10656.343818461333,10656.343818461335,0.0,10656.343818461333,77.25849268384466,0.029,-0.3263949251168261
593,26801,2024-10-07 04:15:00,0.1469915981165663,11.216534782038702,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2061.0738461527685,10.862368521501446,25.428746587399814,20.0,19.324020549331046,2707.345543419742,8953.658957062024,10625.220836892826,10625.220836892822,0.0,10625.220836892826,77.03285106747299,0.029,-0.32639492511682594
594,26802,2024-10-07 04:30:00,0.20851325149941993,10.888624369508092,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1973.2337434345832,10.5601345175886,25.564763519817735,20.0,19.324020549331046,2707.345543419745,8859.0323514603,10623.69078953672,10623.69078953672,0.0,10623.69078953672,77.02175822414122,0.029,-0.32639492511682583
595,26803,2024-10-07 04:45:00,0.24214714435265886,10.709355720600328,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1830.6903085298522,10.279832389503747,25.54826342749393,20.0,19.324020549331046,2707.175066780832,8720.402278780179,10625.055793342497,10625.055793342499,0.0,10625.055793342497,77.0316545017331,0.029,-0.32639492511682583
596,26804,2024-10-07 05:00:00,0.2967682385023126,10.418225288782674,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1698.466775720133,10.019863312970491,25.532912333618647,19.95,19.217891527057898,2662.2938776763804,8585.432606955063,10580.99409295365,10580.99409295365,0.0,10580.99409295365,76.71220717391397,0.029,-0.32639492511682583
597,26805,2024-10-07 05:15:00,0.34742640182544365,10.148217278270385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1575.815411413887,9.778751152090138,25.520544354169967,19.9,19.111789581420627,2620.4779955991967,8460.546187277743,10534.778159344127,10534.778159344127,0.0,10534.778159344127,76.37714165524493,0.029,-0.32639492511682594
598,26806,2024-10-07 05:30:00,0.39440994731895007,9.897794980789996,-0.25914829869640504,0.45,0.0,0.0,1.0,1.0,0.0,-1462.0584635618138,9.555123360937364,25.509775231725346,19.85,19.00572518699294,2581.8172131592414,8345.36654716453,10492.149972328167,10492.149972328167,0.0,10492.149972328167,76.06808729937921,0.029,-0.25914829869640504
599,26807,2024-10-07 05:45:00,0.4379859883130376,9.66553468229151,0.772995595825244,0.45,0.0,1.0,1.0,0.0,7661.326236045967,-44.56949295532416,10.438342396767013,30.134954663910527,19.8,18.89969443539267,0.0,0.0,6904.475397027215,6904.475397027214,0.0,6904.475397027215,50.05744662844731,0.029,0.772995595825244
600,26808,2024-10-07 06:00:00,0.30139568489878915,10.393560999489454,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6618.517760324033,-42.90298295893611,11.494832969522015,29.595672635929002,19.85,19.00572518699294,0.0,0.0,6949.113835591105,6949.113835591105,0.0,6949.113835591105,50.38107530803551,0.029,-0.32639492511682583
601,26809,2024-10-07 06:15:00,0.11349964975114417,11.395046866826402,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2217.200729459989,11.179861632720963,25.66836023962036,19.9,19.111789581420627,2701.3947252081507,9220.61360909277,10661.603877138366,10661.603877138365,0.0,10661.603877138366,77.29662810925316,0.029,-0.32639492511682594
602,26810,2024-10-07 06:30:00,0.1485714907649562,11.208113954222783,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2057.2506530306955,10.854608066048419,25.44181853604076,19.95,19.217891527057898,2704.370175553358,8949.786577408531,10620.239504173067,10620.239504173067,0.0,10620.239504173067,76.99673640525474,0.029,-0.32639492511682594
603,26811,2024-10-07 06:45:00,0.20997843244714665,10.880814955056708,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1969.5740809400124,10.552937625017773,25.42503080314239,20.0,19.324020549331046,2707.146040249959,8854.322545508248,10618.092528395246,10618.092528395246,0.0,10618.092528395246,76.98117083086554,0.029,-0.3263949251168261
604,26812,2024-10-07 07:00:00,0.24354960912401996,10.701880583368974,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1827.2942393899498,10.273151766578946,25.41848332296573,20.0,19.324020549331046,2704.0502178860934,8710.336458095879,10619.619516528277,10619.619516528277,86.28,10533.339516528276,76.36671149483001,0.029,-0.32639492511682594
605,26813,2024-10-07 07:15:00,0.298069461388687,10.411289770798298,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1695.3137974955791,10.013661891282736,25.410527456541377,20.0,19.324020549331046,2662.8352293221014,8577.573976185162,10570.44997957634,10570.44997957634,0.0,10570.44997957634,76.63576235192848,0.029,-0.32639492511682583
606,26814,2024-10-07 07:30:00,0.3486342846327389,10.141779262907502,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1572.8881331328218,9.772994452232634,25.560186343824206,20.0,19.324020549331046,2624.4933943369956,8454.066549835257,10524.144308361125,10524.144308361123,0.0,10524.144308361125,76.30004623561815,0.029,-0.32639492511682583
607,26815,2024-10-07 07:45:00,0.39553119879347837,9.89181871043076,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1459.3426791391425,9.549785762718997,25.54443951431809,20.0,19.324020549331046,2590.9165759025846,8345.908282724073,10485.33079192296,10485.330791922961,0.0,10485.33079192296,76.01864824144145,0.029,-0.32639492511682594
608,26816,2024-10-07 08:00:00,0.4390262359949606,9.65999016214686,0.7976349450913434,0.45,0.0,1.0,1.0,0.0,7665.867601410106,-44.58059211949927,10.433416767898152,30.136886161095607,19.925,19.25036128310366,0.0,0.0,6904.820640311682,6904.820640311684,276.0,6628.820640311682,248.58077401168805,0.15,0.7976349450913434
609,26817,2024-10-07 08:15:00,0.3023247998906415,10.388608816582881,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6628.305225290074,-42.906486334780965,11.485163695413545,29.61068531931996,19.85,19.176713366162634,0.0,0.0,6949.111851327899,6949.111851327898,0.0,6949.111851327899,50.38106092212727,0.029,-0.32639492511682583
610,26818,2024-10-07 08:30:00,0.1122491933337894,11.401711799530903,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2212.7750991071734,11.170876546333657,25.670806085945948,19.775,19.10306152118657,2701.1499447426427,9216.17514460116,10680.583229113572,10680.583229113572,0.0,10680.583229113572,77.4342284110734,0.029,-0.3263949251168261
611,26819,2024-10-07 08:45:00,0.15026787517213744,11.199072225332507,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2053.1451609159185,10.846274645235821,25.561369641257194,19.7,19.029407001035473,2699.084019732557,8945.619849888002,10632.107332163356,10632.107332163352,0.0,10632.107332163356,77.08277815818434,0.029,-0.32639492511682594
612,26820,2024-10-07 09:00:00,0.211551775824623,10.87242903485476,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1965.6452782859772,10.545213773987959,25.536454826557538,19.775,19.272616145664053,2705.447253318381,8854.869693513523,10612.4524887396,10612.452488739606,416.76,10195.6924887396,382.338468327735,0.15,-0.32639492511682594
613,26821,2024-10-07 09:15:00,0.24505520207597922,10.69385577293503,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1823.6521856976506,10.265992882870561,25.530726383832917,19.85,19.515452976280695,2708.6803102154195,8707.593376798875,10606.054215053955,10606.054215053955,0.0,10606.054215053955,76.89389305914118,0.029,-0.32639492511682594
614,26822,2024-10-07 09:30:00,0.2994649251879344,10.40385194874831,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1691.9376829977496,10.00702698970837,25.525745930629142,19.925,19.757913329531448,2674.7196224467725,8573.50836134539,10556.606208748533,10556.606208748533,0.0,10556.606208748533,76.53539501342686,0.029,-0.3263949251168261
615,26823,2024-10-07 09:45:00,0.349927643870268,10.134885658171472,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1569.7587685301407,9.76684561793972,25.522700331258815,20.0,19.999996440241237,2644.028639360599,8449.675666715319,10511.376475353074,10511.376475353076,0.0,10511.376475353074,76.20747944630979,0.029,-0.32639492511682583
616,26824,2024-10-07 10:00:00,0.39672985135038014,9.885429892302474,-0.2041989566430129,0.45,0.0,0.0,1.0,1.0,0.0,-1456.4410691086937,9.544081251179003,25.51744951764383,20.0,19.999996440241237,2609.2919198992677,8336.950728536207,10481.317936056912,10481.317936056916,803.16,9678.157936056912,362.9309226021342,0.15,-0.2041989566430129
617,26825,2024-10-07 10:15:00,0.4401376592253125,9.654066276329084,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1351.324780025657,9.337470365615095,25.51131703101894,20.0,19.999996440241237,2576.408223641684,8231.884003399398,10442.684266876397,10442.684266876397,0.0,10442.684266876397,75.70946093485388,0.029,-0.32639492511682594
618,26826,2024-10-07 10:30:00,0.48039775329031764,9.439479974962607,0.4498400853511993,0.45,0.0,1.0,1.0,0.0,6548.7475572219955,-42.27860100366509,10.215095951979764,32.76342834354234,20.0,19.999996440241237,0.0,0.0,6904.495708610077,6904.495708610076,0.0,6904.495708610077,50.05759388742306,0.029,0.4498400853511993
619,26827,2024-10-07 10:45:00,0.3426512024191314,10.17366909110603,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6672.883120524706,-44.17479739003466,11.289596606738185,29.411252548524068,20.0,19.999996440241237,0.0,0.0,6981.820736995428,6981.820736995426,0.0,6981.820736995428,50.618200343216856,0.029,-0.32639492511682594
620,26828,2024-10-07 11:00:00,0.16447396634767725,11.12335375936688,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2122.5751563652743,10.98773229051412,25.651956264809705,19.875,19.735999568906784,2718.8828356891604,9121.32157365523,10674.357639656502,10674.357639656502,990.54,9683.817639656503,200.93921602287244,0.083,-0.32639492511682594
621,26829,2024-10-07 11:15:00,0.18484542940413762,11.014773861275946,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1971.9325775892203,10.676430683881017,25.44430345764036,19.75,19.472168101028405,2711.4970452376483,8874.262685214933,10639.203064620413,10639.203064620413,0.0,10639.203064620413,77.134222218498,0.029,-0.32639492511682594
622,26830,2024-10-07 11:30:00,0.24267231283162183,10.706556572607456,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1885.5416541398095,10.387686764010727,25.567169382008526,19.625,19.208507343150803,2704.6028367456943,8775.81646451822,10639.415141247388,10639.415141247388,0.0,10639.415141247388,77.13575977404356,0.029,-0.32639492511682583
623,26831,2024-10-07 11:45:00,0.2757509223935521,10.530247583642367,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1749.3463011520105,10.119894635697898,25.54494148925425,19.5,18.945028853794607,2672.100028352174,8641.848599399213,10613.713677720258,10613.713677720261,0.0,10613.713677720258,76.94942416347187,0.029,-0.32639492511682594
624,26832,2024-10-07 12:00:00,0.32793413930152143,10.25211103752289,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1623.0116576944513,9.871527069734636,25.531312691138673,19.875,19.28639459858261,2639.819143486069,8509.271713027394,10528.78519872819,10528.78519872819,1511.1,9017.68519872819,65.37821769077938,0.029,-0.3263949251168261
625,26833,2024-10-07 12:15:00,0.3763315053544753,9.994153076460647,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1505.8319394071011,9.64117201751461,25.52311153336227,20.25,19.62719784663648,2612.6883756124957,8388.560376743275,10482.685111984209,10482.68511198421,0.0,10482.685111984209,75.99946706188551,0.029,-0.3263949251168261
626,26834,2024-10-07 12:30:00,0.42121861703317176,9.754904771213194,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1397.1411659789255,9.42752089053478,25.517414650707366,20.625,19.967440217496073,2589.0504072260705,8278.065124842646,10442.875694354625,10442.875694354625,0.0,10442.875694354625,75.71084878407103,0.029,-0.32639492511682594
627,26835,2024-10-07 12:45:00,0.4628505703583126,9.533006459990194,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1296.3169554447777,9.229362236694948,25.512742049151058,21.0,20.307123850221597,2568.46141591498,8176.331266871521,10407.632246521767,10407.632246521767,0.0,10407.632246521767,75.45533378728281,0.029,-0.32639492511682583
628,26836,2024-10-07 13:00:00,0.5014636496863489,9.32719874717176,1.0,0.45,0.0,1.0,1.0,0.0,6550.162196293259,-42.288463717318294,10.112454673368696,32.527891190030225,21.0,20.307123850221597,0.0,0.0,6904.509319198085,6904.509319198084,1768.2,5136.309319198085,106.57841837336028,0.083,1.0
629,26837,2024-10-07 13:15:00,0.3619097861319131,10.071020839916903,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7067.609081606175,-49.14741586671332,11.254263521079666,29.520440117125936,21.0,20.307123850221597,0.0,0.0,6979.310444183006,6979.310444183006,0.0,6979.310444183006,50.6000007203268,0.029,-0.3263949251168261
630,26838,2024-10-07 13:30:00,0.17293592552714052,11.078251516940341,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2101.0779049821945,10.954596317559119,25.57192108974192,21.0,20.307123850221597,2734.8199619803036,9039.714850879842,10657.933496603579,10657.933496603577,0.0,10657.933496603579,77.27001785037595,0.029,-0.32639492511682594
631,26839,2024-10-07 13:45:00,0.19312007596023564,10.970669995131944,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1956.7712412298374,10.64569762153209,25.43534023126821,21.0,20.307123850221597,2734.8199619803067,8858.404764765466,10618.505680503144,10618.505680503145,0.0,10618.505680503144,76.9841661836478,0.029,-0.3263949251168261
632,26840,2024-10-07 14:00:00,0.24848200344352486,10.675590921646013,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1871.0462680594237,10.35918289710444,25.420968627646374,20.675,20.04545906792343,2728.018424232398,8757.494715539058,10632.43506341654,10632.43506341654,1083.72,9548.715063416541,198.13583756589324,0.083,-0.32639492511682583
633,26841,2024-10-07 14:15:00,0.2813052329764429,10.50064310823556,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1735.8986575272124,10.093452385753235,25.415612856750272,20.35,19.782766551147358,2690.6762326466965,8618.451920511065,10599.005799658107,10599.005799658107,0.0,10599.005799658107,76.84279204752129,0.029,-0.3263949251168261
634,26842,2024-10-07 14:30:00,0.333086132118502,10.224650915808384,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1610.5347691777513,9.846997469578966,25.413807349378818,20.025,19.51904910728348,2642.174173458979,8490.04132366149,10551.513919066298,10551.513919066298,0.0,10551.513919066298,76.49847591323066,0.029,-0.32639492511682583
635,26843,2024-10-07 14:45:00,0.38111085317509324,9.968679152576753,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1494.257485523849,9.618416305568758,25.414151941962487,19.7,19.254303285224566,2597.419815446091,8371.79176721669,10508.307445913615,10508.307445913615,0.0,10508.307445913615,76.18522898287371,0.029,-0.3263949251168261
636,26844,2024-10-07 15:00:00,0.42565229975771385,9.731273242291385,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1386.4020668234407,9.406410758980751,25.405495435615965,19.775,19.440844844642168,2569.797484216503,8267.956272185687,10445.382716639671,10445.382716639671,972.72,9472.662716639672,196.5577513702732,0.083,-0.32639492511682583
637,26845,2024-10-07 15:15:00,0.4669636284544615,9.51108386033772,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1286.3529355252272,9.20977820873499,25.568928631294288,19.85,19.627312408994374,2544.798952753093,8169.566503887281,10408.137174178495,10408.137174178497,0.0,10408.137174178495,75.45899451279409,0.029,-0.3263949251168261
638,26846,2024-10-07 15:30:00,0.5052793170888873,9.30686123991623,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1193.5476111189264,9.027410843546509,25.544496868244263,19.925,19.81369006209647,2523.945701622374,8084.320264311055,10378.808827124822,10378.808827124822,0.0,10378.808827124822,75.24636399665496,0.029,-0.32639492511682583
639,26847,2024-10-07 15:45:00,0.5408159925120759,9.117450759910636,0.5518569469167763,0.45,0.0,1.0,1.0,0.0,6543.803345418223,-42.22696956530175,9.917468146824122,32.07079576296221,20.0,19.999996440241237,0.0,0.0,6904.815285723803,6904.815285723804,0.0,6904.815285723803,50.059910821497574,0.029,0.5518569469167763
640,26848,2024-10-07 16:00:00,0.39918642254142633,9.872336367854198,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7679.017988668311,-44.78358747678624,10.966866612509062,29.867353038675407,20.0,19.999996440241237,0.0,0.0,6974.430473639782,6974.430473639782,516.36,6458.070473639782,134.00496232802547,0.083,-0.32639492511682594
641,26849,2024-10-07 16:15:00,0.2471430283323878,10.682727658988373,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1968.1061059500337,10.685334026526668,25.582574403680553,20.0,19.999996440241237,2726.260069300544,8904.973128829804,10652.25084042869,10652.250840428691,0.0,10652.25084042869,77.228818593108,0.029,-0.32639492511682594
642,26850,2024-10-07 16:30:00,0.244086425237138,10.699019353486054,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1833.5639220024834,10.395968556932445,25.443368829058453,20.0,19.999996440241237,2726.2600729918304,8733.900706343931,10620.003178709701,10620.003178709701,0.0,10620.003178709701,76.99502304564534,0.029,-0.32639492511682583
643,26851,2024-10-07 16:45:00,0.29569012799582917,10.42397161778223,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1753.2517437556476,10.127570492029927,25.42587225992806,20.0,19.999996440241237,2704.7001330377925,8641.789587084673,10594.043569646159,10594.04356964616,0.0,10594.043569646159,76.80681587993466,0.029,-0.32639492511682583
644,26852,2024-10-07 17:00:00,0.32643788745192615,10.260086059881234,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1626.6318738449647,9.878641177441583,25.41782586518172,19.9,19.7887634153716,2657.0045089730083,8510.331979544646,10555.565217956097,10555.565217956097,15.84,10539.725217956096,395.2396956733536,0.15,-0.32639492511682594
645,26853,2024-10-07 17:15:00,0.3749447403904647,10.001544533718823,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1509.187206925928,9.64776550880432,25.414952385856054,19.8,19.57758141872833,2612.4315445887205,8388.995851681737,10510.675285973979,10510.675285973979,0.0,10510.675285973979,76.20239582331135,0.029,-0.3263949251168261
646,26854,2024-10-07 17:30:00,0.41993333864465593,9.761755305023984,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1400.2513622229517,9.433631749377966,25.41489223112218,19.700000000000003,19.3664672247614,2571.414080627234,8277.718655831788,10469.617575269705,10469.617575269705,0.0,10469.617575269705,75.90472742070537,0.029,-0.32639492511682594
647,26855,2024-10-07 17:45:00,0.46165936065884383,9.539355607688362,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1299.1998791041651,9.235025703618117,25.416682036574763,19.6,19.155412466850738,2533.5079262461436,8175.174161043257,10432.243561063031,10432.243561063033,0.0,10432.243561063031,75.63376581770697,0.029,-0.32639492511682594
648,26856,2024-10-07 18:00:00,0.5003596428170638,9.33308310378505,0.9213295007681996,0.45,0.0,1.0,1.0,0.0,6549.367142232922,-42.28205477342025,10.117687408833515,32.45372567565078,19.700000000000003,19.3664672247614,0.0,0.0,6903.518176030549,6903.518176030549,0.0,6903.518176030549,258.88193160114554,0.15,0.9213295007681996
649,26857,2024-10-07 18:15:00,0.3609270830430374,10.07625864738061,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7067.551816083927,-48.406381062331356,11.179366321969221,29.448268991198372,19.8,19.57758141872833,0.0,0.0,6978.54179645543,6978.541796455429,0.0,6978.54179645543,50.59442802430187,0.029,-0.32639492511682594
650,26858,2024-10-07 18:30:00,0.1869901465275119,11.003342519008362,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2066.686421515409,10.884604073994423,25.60657473532773,19.9,19.7887634153716,2720.3584619598855,9006.112835414586,10631.16546765951,10631.16546765951,0.0,10631.16546765951,77.07594964053145,0.029,-0.32639492511682594
651,26859,2024-10-07 18:45:00,0.20630141709425703,10.90041344688761,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1924.746355705713,10.580783198936743,25.5153685659916,20.0,19.999996440241237,2726.2600606137935,8830.134626721056,10609.66615327286,10609.666153272858,0.0,10609.66615327286,76.92007961122823,0.029,-0.3263949251168261
652,26860,2024-10-07 19:00:00,0.2607533271900654,10.610184766076951,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1840.4292830210863,10.298981058211528,25.494120112222916,20.0,19.999996440241237,2726.2600728596835,8730.8326266527,10620.24276251505,10620.242762515054,0.0,10620.24276251505,477.91092431317725,0.18,-0.32639492511682583
653,26861,2024-10-07 19:15:00,0.29303666965157316,10.438114550757115,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1707.49964024689,10.037620679681703,25.48032237089388,20.0,19.999996440241237,2689.9902329173638,8594.789973288302,10577.260371332564,10577.260371332566,0.0,10577.260371332564,76.68513769216109,0.029,-0.32639492511682583
654,26862,2024-10-07 19:30:00,0.34396593513882223,10.166661565710077,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1584.1932302031753,9.795218284582942,25.469122356368988,20.0,19.999996440241237,2650.5378927791076,8468.735769338535,10530.23821627523,10530.23821627523,0.0,10530.23821627523,76.34422706799542,0.029,-0.32639492511682594
655,26863,2024-10-07 19:45:00,0.39120091279203234,9.914899134818468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.8276425804893,9.570394228303343,25.459765690739815,20.0,19.999996440241237,2614.174091205487,8352.549757459732,10486.94386393123,10486.943863931232,0.0,10486.94386393123,76.03034301350142,0.029,-0.32639492511682594
656,26864,2024-10-07 20:00:00,0.4350100978581904,9.681396178415845,0.7025085324375314,0.45,0.0,1.0,1.0,0.0,6554.348946842367,-42.33314308918883,10.43982932907432,33.25750856363393,19.85,19.794509840264432,0.0,0.0,6903.951876437679,6903.951876437678,0.0,6903.951876437679,310.6778344396955,0.18,0.7025085324375314
657,26865,2024-10-07 20:15:00,0.2998991718714574,10.401537413925132,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6682.74884236866,-44.32012940861596,11.5198667888893,29.64657998893573,19.7,19.58931089966079,0.0,0.0,6987.07505877793,6987.075058777928,0.0,6987.07505877793,50.656294176139994,0.029,-0.32639492511682583
658,26866,2024-10-07 20:30:00,0.12131992413306246,11.353364804370777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2226.5965953403434,11.202899443545515,25.59209545196179,19.549999999999997,19.3844011792723,2709.0378840578223,9200.040583174214,10702.633895443592,10702.633895443594,0.0,10702.633895443592,77.59409574196604,0.029,-0.32639492511682594
659,26867,2024-10-07 20:45:00,0.1449856648574124,11.227226406309992,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2070.37169360382,10.875986471949282,25.41642256110279,19.4,19.179785995701113,2703.301671394912,8972.710692121664,10637.668267373972,10637.668267373974,0.0,10637.668267373972,77.1230949384613,0.029,-0.3263949251168261
660,26868,2024-10-07 21:00:00,0.20494877652104457,10.907623021142832,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1979.6557577800102,10.572763975033943,25.57755484186452,19.549999999999997,19.3844011792723,2708.65330505896,8870.629843518804,10616.860963359544,10616.860963359544,0.0,10616.860963359544,398.1322861259829,0.15,-0.32639492511682594
661,26869,2024-10-07 21:15:00,0.23968607486056057,10.722473220993212,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1836.647466040702,10.291546180247071,25.545398306089094,19.7,19.58931089966079,2714.392971514584,8734.848663916635,10612.387783452219,10612.387783452219,0.0,10612.387783452219,76.9398114300286,0.029,-0.32639492511682594
662,26870,2024-10-07 21:30:00,0.29448570979750405,10.430391166779303,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1703.9927720026121,10.030727266277584,25.52168470134406,19.85,19.794509840264432,2682.952056026061,8595.78452516213,10566.98612536778,10566.986125367781,0.0,10566.98612536778,76.6106494089164,0.029,-0.3263949251168261
663,26871,2024-10-07 21:45:00,0.3453094150733944,10.159500817658808,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1580.9411769608273,9.78882661409348,25.50381418557591,20.0,19.999996440241237,2650.1156715597826,8468.865308269784,10520.288407654376,10520.288407654378,0.0,10520.288407654376,76.27209095549424,0.029,-0.32639492511682594
664,26872,2024-10-07 22:00:00,0.3924465776624602,9.908259741059087,-0.30565275291954264,0.45,0.0,0.0,1.0,1.0,0.0,-1466.812209828056,9.564467498910307,25.4920920814079,20.0,19.999996440241237,2613.6572655348978,8350.898447828575,10486.368605087535,10486.368605087535,0.0,10486.368605087535,217.59214855556635,0.083,-0.30565275291954264
665,26873,2024-10-07 22:15:00,0.43616512290647236,9.675239894908502,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1360.9448591035045,9.356377264745264,25.483119377385616,20.0,19.999996440241237,2579.8944608373367,8243.02288268864,10446.553354054065,10446.553354054065,0.0,10446.553354054065,75.73751181689198,0.029,-0.3263949251168261
666,26874,2024-10-07 22:30:00,0.47671345796162434,9.459117269064542,0.36257371506204494,0.45,0.0,1.0,1.0,0.0,6548.6272358869655,-42.277700973955284,10.23307377518564,32.77550401093975,20.0,19.999996440241237,0.0,0.0,6904.201096000779,6904.201096000777,0.0,6904.201096000779,50.05545794600565,0.029,0.36257371506204494
667,26875,2024-10-07 22:45:00,0.3392781645394663,10.191647383004645,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6672.69162570225,-44.1680346958894,11.307281439294439,29.428164470805985,20.0,19.999996440241237,0.0,0.0,6981.952613838919,6981.952613838918,0.0,6981.952613838919,50.61915645033217,0.029,-0.32639492511682583
668,26876,2024-10-07 23:00:00,0.16115533928247547,11.141042041624406,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2130.7150684257663,11.004258340302298,25.630851354950796,19.575,19.492294491964863,2712.060843468349,9130.08955712247,10691.483521340431,10691.483521340431,0.0,10691.483521340431,221.84828306781395,0.083,-0.3263949251168261
669,26877,2024-10-07 23:15:00,0.18172530287517547,11.031404135675315,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1979.4934171292327,10.69175714772729,25.428683861217127,19.15,18.986096653738482,2697.8691424386257,8881.452549328247,10659.525324565904,10659.525324565904,0.0,10659.525324565904,77.28155860310281,0.029,-0.32639492511682583
670,26878,2024-10-07 23:30:00,0.23977502502675097,10.721999116607417,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1892.7701417988442,10.401900692884466,25.407531101861185,18.725,18.48142985382115,2684.661404250835,8780.636540953066,10662.358825584877,10662.35882558488,0.0,10662.358825584877,77.30210148549037,0.029,-0.32639492511682594
671,26879,2024-10-07 23:45:00,0.2729810884989593,10.545010798300547,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1756.0497031372058,10.133070805699571,25.57030913591986,18.3,17.978311274244383,2646.6122390359956,8639.224771369156,10641.527001734063,10641.527001734063,0.0,10641.527001734063,77.15107076257196,0.029,-0.32639492511682594
672,26880,2024-10-08 00:00:00,0.3253659333987198,10.265799574984824,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1629.228398311732,9.883748533409356,25.55060114905436,18.475,18.233004599322584,2614.5818952265654,8518.985845908637,10546.565120013505,10546.565120013509,0.0,10546.565120013505,76.46259712009791,0.029,-0.3263949251168261
673,26881,2024-10-08 00:15:00,0.3739501120361513,10.006845902847314,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1511.5982354791686,9.652508033616243,25.534901418214993,18.65,18.48818638982015,2583.6203402919386,8397.769418560729,10496.106628341018,10496.106628341016,0.0,10496.106628341018,76.09677305547238,0.029,-0.3263949251168261
674,26882,2024-10-08 00:30:00,0.4190097641806097,9.76667795691735,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1402.490463321151,9.438035370278161,25.522867746525872,18.825,18.743851441705534,2555.862713270552,8286.369128166534,10451.9484893891,10451.9484893891,0.0,10451.9484893891,75.77662654807098,0.029,-0.32639492511682594
675,26883,2024-10-08 00:45:00,0.46080177209698564,9.543926554723067,1.0,0.45,0.0,1.0,1.0,0.0,6547.517541969102,-42.27019554538217,10.31063942395946,32.99814131197812,19.0,18.999998126213878,0.0,0.0,6904.609432246065,6904.609432246068,0.0,6904.609432246065,50.05841838378397,0.029,1.0
676,26884,2024-10-08 01:00:00,0.3247244876769748,10.269218480681724,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6677.477246840989,-44.24585730158522,11.387851647128308,29.512485325023754,19.0,18.836751127143966,0.0,0.0,6984.3091149979855,6984.309114997985,0.0,6984.3091149979855,50.6362410837354,0.029,-0.32639492511682583
677,26885,2024-10-08 01:15:00,0.14606213573553864,11.221488816529579,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2167.8000737913126,11.079552428427245,25.674090251865437,19.0,18.672515158602753,2689.0720170797817,9168.829707869241,10673.36768924797,10673.367689247973,0.0,10673.36768924797,77.38191574704778,0.029,-0.32639492511682583
678,26886,2024-10-08 01:30:00,0.16750983388001214,11.107172585419535,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2013.9425154581,10.761590545716324,25.466757009098245,19.0,18.50727977244767,2684.4372054460487,8916.411910423849,10643.489765706772,10643.489765706774,0.0,10643.489765706772,77.1653008013741,0.029,-0.3263949251168261
679,26887,2024-10-08 01:45:00,0.2265739310073931,10.792360947730595,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1925.7062758143788,10.466669448559843,25.443408828529794,19.0,18.341028348549802,2680.0878525743165,8815.059413885563,10643.836498592493,10643.836498592495,0.0,10643.836498592493,77.16781461479557,0.029,-0.3263949251168261
680,26888,2024-10-08 02:00:00,0.2603602079394188,10.612280091682898,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1786.6023757948922,10.193142571842076,25.435093033546494,18.625,18.08223967164614,2658.2850130961747,8670.565275906816,10635.273637220751,10635.273637220751,0.0,10635.273637220751,77.10573386985045,0.029,-0.32639492511682594
681,26889,2024-10-08 02:15:00,0.31366034488918404,10.32819036174065,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1657.568141561372,9.93945718290275,25.429661733923833,18.25,17.82086167286412,2611.8510980532724,8538.562711854298,10590.885925767878,10590.885925767878,0.0,10590.885925767878,76.78392296181711,0.029,-0.32639492511682583
682,26890,2024-10-08 02:30:00,0.3630940462653377,10.06470873340575,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1537.8798024758948,9.70417186411207,25.426146288217396,17.875,17.556922653352157,2569.0627105773465,8416.871839792066,10550.482088420415,10550.482088420415,0.0,10550.482088420415,76.490995141048,0.029,-0.3263949251168261
683,26891,2024-10-08 02:45:00,0.40894205914738607,9.820338824744432,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1426.8676721250938,9.485948272461403,25.42414058354412,17.5,17.29044723830822,2529.5723393062012,8304.426862903736,10514.26881550748,10514.268815507481,0.0,10514.26881550748,76.22844891242923,0.029,-0.32639492511682594
684,26892,2024-10-08 03:00:00,0.4514650294857843,9.59369139284077,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1323.8899202522302,9.283548950440945,25.41806132801464,17.625,17.46747057799993,2501.4606028856524,8203.017859568592,10443.300435036252,10443.300435036252,0.0,10443.300435036252,75.71392815401283,0.029,-0.32639492511682583
685,26893,2024-10-08 03:15:00,0.49090446617313654,9.383479195297182,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1228.3659521125255,9.095826001920726,25.410201990592775,17.75,17.644740002797437,2475.9490830838517,8108.033548140486,10402.8587881511,10402.858788151098,0.0,10402.8587881511,75.42072621409548,0.029,-0.32639492511682583
686,26894,2024-10-08 03:30:00,0.527484030493253,9.188510117470962,1.0,0.45,0.0,1.0,1.0,0.0,6562.571300835897,-42.369652487788485,9.985522445839834,32.12535251519093,17.875,17.8222523899976,0.0,0.0,6903.4605807804555,6903.460580780455,0.0,6903.4605807804555,50.05008921065831,0.029,1.0
687,26895,2024-10-08 03:45:00,0.38644270459813423,9.940260384491944,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,8070.427196886062,-52.2563200795954,11.190530237754768,30.031200479726515,18.0,17.999998603448258,0.0,0.0,6975.07165645323,6975.0716564532295,0.0,6975.07165645323,50.569269509285924,0.029,-0.32639492511682583
688,26896,2024-10-08 04:00:00,0.20786294131670285,10.892090522781974,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2070.7286578336093,10.894241714371255,25.635510126605222,18.0,17.84093408332632,2665.766851197569,9010.232323129425,10671.01576166451,10671.01576166451,0.0,10671.01576166451,77.3648642720677,0.029,-0.3263949251168261
689,26897,2024-10-08 04:15:00,0.2047572806378203,10.908643694200418,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1929.1558712848669,10.58972136320422,25.553605143830296,18.0,17.68094143059846,2661.2917557352307,8834.897496676089,10654.409031744655,10654.409031744655,0.0,10654.409031744655,77.24446548014876,0.029,-0.32639492511682594
690,26898,2024-10-08 04:30:00,0.2590637093581824,10.619190429120888,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1844.645582592262,10.307272397456238,25.53102960517773,18.0,17.520010460372266,2657.0958162814954,8735.574327251328,10656.614094325614,10656.614094325614,0.0,10656.614094325614,77.2604521838607,0.029,-0.3263949251168261
691,26899,2024-10-08 04:45:00,0.2914211550731661,10.446725243460024,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1711.4114808954473,10.045312101599595,25.5174414494355,18.0,17.358125371556312,2620.270419509279,8598.292825097273,10619.374517225397,10619.374517225397,0.0,10619.374517225397,76.99046524988412,0.029,-0.32639492511682594
692,26900,2024-10-08 05:00:00,0.3424673204773518,10.174649181855715,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1587.8225821020465,9.80235334970988,25.50897517526027,17.9,17.34064877910387,2580.7821627377384,8470.43709728174,10561.200600878276,10561.200600878277,0.0,10561.200600878276,76.5687043563675,0.029,-0.32639492511682594
693,26901,2024-10-08 05:15:00,0.38981071529761724,9.9223088874637,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1473.1945598826785,9.57701355126498,25.503715261678963,17.8,17.322507693940132,2544.74730620257,8353.29161552496,10516.430205805946,10516.430205805947,0.0,10516.430205805946,76.2441189920931,0.029,-0.32639492511682594
694,26902,2024-10-08 05:30:00,0.433720424509895,9.68827013736226,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1366.86545298526,9.368014033724286,25.50027312616933,17.700000000000003,17.303712672420865,2511.540831710776,8245.434380534303,10475.663578423395,10475.663578423395,0.0,10475.663578423395,75.94856094356962,0.029,-0.32639492511682594
695,26903,2024-10-08 05:45:00,0.4744459706993345,9.471202976172547,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1268.232308144983,9.174169703720796,25.49770817362841,17.6,17.28425218586026,2480.858345729963,8145.868420567631,10438.172857915739,10438.172857915737,0.0,10438.172857915739,75.67675321988911,0.029,-0.32639492511682594
696,26904,2024-10-08 06:00:00,0.5122183651271185,9.269876113872458,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1176.7390056744503,8.994381419715562,25.492270276370895,17.700000000000003,17.462913827391212,2456.372661187008,8055.450428061796,10387.718861577778,10387.718861577778,170.88,10216.838861577779,74.0720817464389,0.029,-0.32639492511682594
697,26905,2024-10-08 06:15:00,0.5472517875221729,9.083147972506818,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1091.8693856442403,8.827629633292613,25.48557094462148,17.8,17.64175618028184,2434.025332598445,7970.943359574328,10351.966336930294,10351.966336930296,0.0,10351.966336930294,75.05175594274463,0.029,-0.32639492511682594
698,26906,2024-10-08 06:30:00,0.5797448955624472,8.909959706652156,1.0,0.45,0.0,1.0,1.0,0.0,6559.703704462918,-42.33173806508596,9.728093049309239,31.589900878122517,17.9,17.820787121499976,0.0,0.0,6904.244454743532,6904.2444547435325,0.0,6904.244454743532,50.05577229689061,0.029,1.0
699,26907,2024-10-08 06:45:00,0.43557976796666376,9.678359836737682,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7993.846437889525,-51.753932745149434,10.922751485944364,29.70323054874886,18.0,17.999998603448258,0.0,0.0,6969.359144507638,6969.359144507637,0.0,6969.359144507638,50.52785379768038,0.029,-0.32639492511682594
700,26908,2024-10-08 07:00:00,0.2575656815411788,10.627174917385517,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1948.470534380093,10.644028029167256,25.57231886535246,18.0,17.999998603448258,2670.2194671980756,8884.432398322837,10656.059488380959,10656.059488380963,1294.2,9361.859488380958,67.87348129076194,0.029,-0.3263949251168261
701,26909,2024-10-08 07:15:00,0.2516079981187081,10.658929370027286,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1814.6615159904209,10.357658427954968,25.435008178376023,18.0,17.999998603448258,2668.976155225734,8713.151094360828,10638.023313611391,10638.023313611393,0.0,10638.023313611391,77.12566902368259,0.029,-0.3263949251168261
702,26910,2024-10-08 07:30:00,0.3029321629164427,10.38537157165536,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1735.1796630423626,10.092039088730065,25.41784554498448,18.0,17.999998603448258,2641.0429922201847,8621.960369657549,10601.939962154187,10601.939962154187,0.0,10601.939962154187,76.86406472561787,0.029,-0.32639492511682594
703,26911,2024-10-08 07:45:00,0.3333615890571116,10.223182730325595,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1609.868000617418,9.845686781559404,25.564741962618463,18.0,17.999998603448258,2601.9203414465096,8494.240394814195,10553.432759307088,10553.432759307088,0.0,10553.432759307088,76.51238750497639,0.029,-0.3263949251168261
704,26912,2024-10-08 08:00:00,0.3813662656875028,9.96731780388561,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1493.6406368092876,9.617206953844665,25.54081328879438,17.85,17.770909110404936,2563.6335304710083,8384.608799257147,10531.858245646621,10531.858245646623,2565.54,7966.318245646621,298.7369342117483,0.15,-0.32639492511682594
705,26913,2024-10-08 08:15:00,0.4258885819757413,9.730013858069299,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1385.8327193265727,9.405294381388323,25.520464295190937,17.7,17.54225496154099,2524.964212958158,8273.51039481604,10494.746560371283,10494.746560371284,0.0,10494.746560371283,76.08691256269181,0.029,-0.32639492511682594
706,26914,2024-10-08 08:30:00,0.4671816925204398,9.509921578866056,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1285.827253056789,9.208747574317622,25.503687285007924,17.549999999999997,17.314036361396543,2489.394140581971,8171.2503025713395,10461.000841442468,10461.00084144247,0.0,10461.000841442468,75.8422561004579,0.029,-0.3263949251168261
707,26915,2024-10-08 08:45:00,0.5054806244404509,9.305788271732396,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1193.0604700588447,9.026452224232308,25.48839704066625,17.4,17.08626767916973,2456.7094996040482,8077.211020640875,10430.804832020156,10430.804832020156,0.0,10430.804832020156,75.62333503214613,0.029,-0.3263949251168261
708,26916,2024-10-08 09:00:00,0.5410025169316311,9.116456584754406,1.0,0.45,0.0,1.0,1.0,0.0,6562.603066223962,-42.37038658995735,9.919589388414167,32.05722418430973,17.549999999999997,17.314036361396543,0.0,0.0,6904.257715626121,6904.257715626121,3537.0,3367.2577156261214,126.27216433597954,0.15,1.0
709,26917,2024-10-08 09:15:00,0.3988127147383392,9.874328230444652,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,8054.874468403261,-52.15299173499189,11.122466743909753,29.970126512804118,17.7,17.54225496154099,0.0,0.0,6974.312291756579,6974.312291756579,0.0,6974.312291756579,50.5637641152352,0.029,-0.3263949251168261
710,26918,2024-10-08 09:30:00,0.22052355080302105,10.824609474219898,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2039.488065963114,10.83064262313208,25.609065075256613,17.85,17.770909110404936,2663.8077367378555,8976.233863645497,10645.545876264578,10645.545876264578,0.0,10645.545876264578,77.18020760291819,0.029,-0.32639492511682583
711,26919,2024-10-08 09:45:00,0.21673049712395298,10.84482645032933,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1900.056063189875,10.530737238895632,25.476810989319308,18.0,17.999998603448258,2670.2194614702794,8799.786119718288,10624.328379753113,10624.328379753115,0.0,10624.328379753113,77.02638075321008,0.029,-0.3263949251168261
712,26920,2024-10-08 10:00:00,0.2702138434635375,10.559760214339345,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1816.8232139201455,10.252564050036593,25.460482757397784,18.0,17.999998603448258,2666.3238753229307,8704.492450317304,10633.406156677345,10633.406156677345,3452.34,7181.066156677345,269.28998087540043,0.15,-0.3263949251168261
713,26921,2024-10-08 10:15:00,0.3020814560209835,10.389905839408158,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1685.6017503016299,9.994569349931766,25.44853187151406,18.0,17.999998603448258,2625.485158139227,8571.170197260182,10583.102483823033,10583.10248382303,0.0,10583.102483823033,76.727493007717,0.029,-0.32639492511682594
714,26922,2024-10-08 10:30:00,0.3523548750533246,10.12194851596578,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1563.880422628288,9.7552882767584,25.439304441063534,18.0,17.999998603448258,2587.4171057568574,8446.893068884121,10535.780792149055,10535.780792149055,0.0,10535.780792149055,76.38441074308065,0.029,-0.32639492511682583
715,26923,2024-10-08 10:45:00,0.3989816041147028,9.873428050068634,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1450.986993922176,9.533358518767436,25.431810333254607,18.0,17.999998603448258,2552.310762895862,8332.28475021504,10492.266791389005,10492.266791389007,0.0,10492.266791389005,76.06893423757029,0.029,-0.32639492511682594
716,26924,2024-10-08 11:00:00,0.44222674019305913,9.642931474770995,0.8734422188156009,0.45,0.0,1.0,1.0,0.0,6553.963814748879,-42.32979702426548,10.404611964099262,33.1461801146344,18.0,17.70774648556532,0.0,0.0,6903.65963241581,6903.659632415811,3159.12,3744.53963241581,77.69919737262806,0.083,0.8734422188156009
717,26925,2024-10-08 11:15:00,0.3065060100081275,10.36632296665668,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6679.982197083497,-44.27249031621203,11.482774377154424,29.608306823821234,18.0,17.412485883011026,0.0,0.0,6985.885263685323,6985.885263685322,0.0,6985.885263685323,50.64766816171859,0.029,-0.32639492511682594
718,26926,2024-10-08 11:30:00,0.12826584437487584,11.316343049481912,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2209.5397527922496,11.168235760561686,25.659868380189668,18.0,17.114159884738744,2645.472394948518,9185.516035771603,10759.742934667838,10759.742934667838,0.0,10759.742934667838,78.00813627634183,0.029,-0.32639492511682594
719,26927,2024-10-08 11:45:00,0.15152432299042423,11.192375358461039,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2054.513931323802,10.843838441381973,25.50231907931921,18.0,16.812716326418652,2637.0836232661522,8959.501992387693,10681.65919253808,10681.65919253808,0.0,10681.65919253808,77.44202914590109,0.029,-0.32639492511682594
