step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
720,26928,2024-10-08 12:00:00,0.21102603251960494,10.875231246670506,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1964.495757185933,10.54295185306678,25.488059328979883,18.0,16.94998551881586,2640.6451690618064,8850.633111824005,10645.686220018832,10645.686220018832,3305.4,7340.286220018832,53.217075095136536,0.029,-0.32639492511682594
721,26929,2024-10-08 12:15:00,0.24549572151809068,10.691507804308577,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1822.5847759711046,10.26389303384115,25.488590135372196,18.0,17.086634142938962,2644.4503475376537,8703.317238704289,10642.956377029086,10642.956377029088,0.0,10642.956377029086,77.16143373346088,0.029,-0.32639492511682594
722,26930,2024-10-08 12:30:00,0.29987390603650377,10.401672080825435,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1690.9466243033903,10.00507770647825,25.491455492605827,18.0,17.222685703968192,2608.285436979285,8568.760279670212,10591.012099894742,10591.01209989474,0.0,10591.012099894742,76.78483772423688,0.029,-0.32639492511682583
723,26931,2024-10-08 12:45:00,0.3503073101640386,10.132862036825674,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1568.8386863090832,9.765036297250147,25.49610444061173,18.0,17.358125371556312,2573.083256836896,8444.712786159318,10540.18826125234,10540.18826125234,0.0,10540.18826125234,76.41636489407948,0.029,-0.32639492511682594
724,26932,2024-10-08 13:00:00,0.39708227607188573,9.883551468536849,-0.19585141023259364,0.45,0.0,0.0,1.0,1.0,0.0,-1455.5870859316901,9.542402025596221,25.495004932093014,18.0,17.358125371556312,2539.416367103719,8333.653254158578,10506.392850049762,10506.392850049764,2795.28,7711.112850049762,160.00559163853256,0.083,-0.19585141023259364
725,26933,2024-10-08 13:15:00,0.4404647618687882,9.652322819239359,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1350.5321083598028,9.33591197223618,25.491573430111,18.0,17.358125371556312,2507.6093913038176,8229.27166818116,10466.849297585411,10466.849297585411,0.0,10466.849297585411,75.88465740749423,0.029,-0.3263949251168261
726,26934,2024-10-08 13:30:00,0.48070132769020874,9.437861923411187,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1253.0810797965023,9.14439509765072,25.487321446578186,18.0,17.358125371556312,2477.900626093729,8131.7758218632,10429.701834266805,10429.701834266805,0.0,10429.701834266805,75.61533829843434,0.029,-0.32639492511682594
727,26935,2024-10-08 13:45:00,0.5180201915568549,9.238952379001963,0.01191467038333669,0.45,0.0,1.0,1.0,0.0,6561.581718146735,-42.36245753050219,10.031488376697844,32.31921905664493,18.0,17.358125371556312,0.0,0.0,6904.250973872556,6904.250973872558,0.0,6904.250973872556,50.05581956057603,0.029,0.01191467038333669
728,26936,2024-10-08 14:00:00,0.37781762425509463,9.986232062720346,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,8105.50461774171,-52.50298732372541,11.241553002440181,30.118642645907197,18.1,17.23868311303497,0.0,0.0,6977.104145691188,6977.104145691188,2336.16,4640.944145691188,96.29959102309216,0.083,-0.32639492511682583
729,26937,2024-10-08 14:15:00,0.19853459650821928,10.941810600611191,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2094.1454333981933,10.94191455574353,25.57817787247245,18.2,17.11641392049923,2645.5351501028626,9032.510197361287,10713.430246107187,10713.430246107187,0.0,10713.430246107187,77.67236928427711,0.029,-0.32639492511682594
730,26938,2024-10-08 14:30:00,0.19578232167037984,10.956480225496875,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1950.9687637860006,10.633936186998856,25.541010225601944,18.299999999999997,16.991259890418597,2642.0499962021718,8855.208887338309,10663.479224888893,10663.479224888895,0.0,10663.479224888893,77.31022438044448,0.029,-0.32639492511682583
731,26939,2024-10-08 14:45:00,0.2507054434890756,10.663739986203227,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1865.5000139368924,10.34827911212,25.514286179719814,18.4,16.863162736851823,2638.7250513744034,8758.589404201979,10666.32669366542,10666.32669366542,0.0,10666.32669366542,77.3308685290743,0.029,-0.32639492511682594
732,26940,2024-10-08 15:00:00,0.2834304164017197,10.489315880578834,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1730.7559162642112,10.083343463538945,25.505871086101674,18.299999999999997,16.991259890418597,2618.166565621494,8615.064304883666,10616.438544607272,10616.438544607272,1341.12,9275.318544607271,192.46285980060088,0.083,-0.32639492511682594
733,26941,2024-10-08 15:15:00,0.3350563696140833,10.214149549956936,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1605.7662368892504,9.837625576931918,25.505192743389237,18.2,17.11641392049923,2580.6848247930448,8484.435610982991,10562.473300184061,10562.473300184061,0.0,10562.473300184061,76.57793142633444,0.029,-0.32639492511682583
734,26942,2024-10-08 15:30:00,0.38293745409055785,9.958943369697327,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1489.8366497557472,9.609727831890629,25.508621551010705,18.1,17.23868311303497,2546.7336749457386,8365.528068727306,10513.90204483128,10513.90204483128,0.0,10513.90204483128,76.22578982502678,0.029,-0.32639492511682594
735,26943,2024-10-08 15:45:00,0.4273457136915855,9.722247346023849,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1382.303094557683,9.398356262675502,25.514214196355766,18.0,17.358125371556312,2515.707574149558,8256.342819208141,10469.602061119405,10469.602061119409,0.0,10469.602061119405,75.90461494311569,0.029,-0.32639492511682583
736,26944,2024-10-08 16:00:00,0.468533517441874,9.502716352034811,0.16749458958983734,0.45,0.0,1.0,1.0,0.0,6564.384666076535,-42.398509886790876,10.275646299610056,32.934846228741264,18.25,17.6038456803342,0.0,0.0,6904.530394235288,6904.530394235288,623.82,6280.710394235289,130.32474068038223,0.083,0.16749458958983734
737,26945,2024-10-08 16:15:00,0.3313096574820393,10.23411952562073,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6851.271920645527,-45.51973454938554,11.37741071117595,29.490248011102075,18.5,17.849566358021132,0.0,0.0,6983.650016441958,6983.650016441958,0.0,6983.650016441958,50.63146261920419,0.029,-0.3263949251168261
738,26946,2024-10-08 16:30:00,0.14883193429918143,11.206725790185363,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2162.978664254548,11.069762817973796,25.692791625719295,18.75,18.095294265941156,2672.888484563868,9162.656549557087,10634.840300116992,10634.840300116995,0.0,10634.840300116992,77.1025921758482,0.029,-0.32639492511682583
739,26947,2024-10-08 16:45:00,0.1693581204691219,11.09732121789958,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2009.4639840907264,10.752511863571517,25.487498294560023,19.0,18.341028348549802,2679.7752565431333,8911.686607152336,10620.493211578594,10620.493211578594,0.0,10620.493211578594,76.99857578394482,0.029,-0.32639492511682594
740,26948,2024-10-08 17:00:00,0.2282901583070437,10.783213456223457,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1921.4247476044416,10.458250270373108,25.455103399788094,19.075,18.135124712811777,2674.3912666761807,8815.20266693306,10649.317185582335,10649.317185582337,14.76,10634.557185582335,398.79589445933755,0.15,-0.3263949251168261
741,26949,2024-10-08 17:15:00,0.26200088174512065,10.603535300298507,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1782.6311195138305,10.185334633102984,25.559484323191903,19.15,17.925371839385104,2655.655278351356,8674.250075584423,10636.958550187052,10636.958550187053,0.0,10636.958550187052,77.11794948885613,0.029,-0.32639492511682594
742,26950,2024-10-08 17:30:00,0.3151818688742847,10.320080638900063,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1653.8857853674135,9.93222080425118,25.528963279177002,19.225,17.71168770831502,2612.5981324205068,8549.028251318887,10595.501650056203,10595.501650056203,0.0,10595.501650056203,76.81738696290748,0.029,-0.3263949251168261
743,26951,2024-10-08 17:45:00,0.3645046602081061,10.057190161090794,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1534.4668274130336,9.69746437981755,25.502756126279625,19.3,17.49398171573899,2570.476112852133,8425.880121788423,10553.410997515399,10553.410997515399,0.0,10553.410997515399,76.51222973198665,0.029,-0.32639492511682594
744,26952,2024-10-08 18:00:00,0.4102494913881993,9.813370210900898,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1423.7034917588903,9.479730374142878,25.498267533763926,18.975,17.471631912541895,2532.4616936980437,8303.556682916424,10494.517559896489,10494.517559896489,0.0,10494.517559896489,393.5444084961183,0.15,-0.32639492511682594
745,26953,2024-10-08 18:15:00,0.45267696575342387,9.58723177253425,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1320.9562907038298,9.277785024442071,25.503017341301568,18.65,17.44139652239405,2498.891182254069,8195.358431233699,10453.99824670708,10453.998246707079,0.0,10453.99824670708,75.79148728862634,0.029,-0.32639492511682583
746,26954,2024-10-08 18:30:00,0.4920279304508881,9.377491130696766,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1225.6463109362762,9.090483573461189,25.511626459243644,18.325,17.403490818874246,2468.3704772545443,8097.5731399761335,10418.2040690972,10418.204069097203,0.0,10418.2040690972,75.5319795009547,0.029,-0.32639492511682583
747,26955,2024-10-08 18:45:00,0.5285254063681962,9.182959584057514,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1137.2361516113258,8.916764101580391,25.521911616150486,18.0,17.358125371556312,2440.2251705663084,8007.952829795746,10385.762436922929,10385.762436922929,0.0,10385.762436922929,75.29677766769123,0.029,-0.32639492511682594
748,26956,2024-10-08 19:00:00,0.5623763012916193,9.00253431411567,1.0,0.45,0.0,1.0,1.0,0.0,6564.398542062115,-42.384163644054865,9.815482008334042,31.86483709202449,18.0,17.520010460372266,0.0,0.0,6904.6204734635185,6904.620473463518,0.0,6904.6204734635185,310.7079213058583,0.18,1.0
749,26957,2024-10-08 19:15:00,0.4183470117577249,9.770210427331326,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,8039.9326585147155,-52.08365029354145,11.016928456036446,29.84204659907615,18.0,17.68094143059846,0.0,0.0,6972.270876087616,6972.270876087616,0.0,6972.270876087616,50.548963851635214,0.029,-0.3263949251168261
750,26958,2024-10-08 19:30:00,0.240218074446601,10.719637663199617,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1991.7157146650984,10.732027388306264,25.63186958845698,18.0,17.84093408332632,2665.766844671579,8929.330101279033,10653.052983513595,10653.052983513597,0.0,10653.052983513595,77.23463413047357,0.029,-0.32639492511682594
751,26959,2024-10-08 19:45:00,0.23503550044376528,10.747260782634731,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1854.9317782596013,10.439276719745036,25.49136969504166,18.0,17.999998603448258,2670.2194655866992,8754.447834414106,10628.869821720999,10628.869821720997,0.0,10628.869821720999,77.05930620747725,0.029,-0.32639492511682594
752,26960,2024-10-08 20:00:00,0.2875033077482633,10.467607369701756,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1773.681478041762,10.167738987144617,25.460856230323568,17.925,17.739780284257527,2649.557718945699,8667.729842529288,10641.739230587977,10641.739230587977,0.0,10641.739230587977,478.87826537645896,0.18,-0.3263949251168261
753,26961,2024-10-08 20:15:00,0.3186107528812941,10.301804687142702,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1645.5834217644897,9.915897402476586,25.555294884769868,17.85,17.479220603581528,2605.0414017094513,8539.974021057262,10599.803345889834,10599.803345889834,0.0,10599.803345889834,76.8485742577013,0.029,-0.32639492511682583
754,26962,2024-10-08 20:30:00,0.36768506187259253,10.040238620219082,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.7659308391023,9.682325787366514,25.51798909196946,17.775,17.21831004808875,2564.7975226221893,8424.539548871739,10563.465215942953,10563.465215942953,0.0,10563.465215942953,76.58512281558642,0.029,-0.32639492511682594
755,26963,2024-10-08 20:45:00,0.41319950359905455,9.79764664581704,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1416.560339450789,9.465690190553765,25.48499422547834,17.7,16.957067879765358,2525.499907702197,8310.596434268786,10526.819474924512,10526.819474924512,0.0,10526.819474924512,76.31944119320272,0.029,-0.3263949251168261
756,26964,2024-10-08 21:00:00,0.4554128941005398,9.572649274444123,1.0,0.45,0.0,1.0,1.0,0.0,6567.891298520697,-42.43565186820817,10.342634151242788,33.05982644095679,17.525,16.972054914915567,0.0,0.0,6904.210772642462,6904.210772642462,0.0,6904.210772642462,258.90790397409233,0.15,1.0
757,26965,2024-10-08 21:15:00,0.31814916152279094,10.304264969083524,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6841.028789152299,-45.45958162573057,11.443876014957485,29.55836416032619,17.35,16.984169201033747,0.0,0.0,6984.974617644794,6984.974617644793,0.0,6984.974617644794,50.64106597792476,0.029,-0.32639492511682583
758,26966,2024-10-08 21:30:00,0.1363148881241203,11.273441646298439,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2193.571392777061,11.131877719667237,25.71195010136128,17.175,16.993468153815442,2642.1114535664033,9194.424757022054,10692.028843863633,10692.028843863633,0.0,10692.028843863633,77.51720911801134,0.029,-0.32639492511682594
759,26967,2024-10-08 21:45:00,0.15763086002505797,11.159827516066441,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2037.8823094742543,10.810121861215361,25.527983377579236,17.0,16.999999233248854,2642.293250583203,8939.534933460363,10655.154955862887,10655.154955862889,0.0,10655.154955862887,77.24987343000593,0.029,-0.32639492511682594
760,26968,2024-10-08 22:00:00,0.21739974461662595,10.841259361193384,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1948.5950926991554,10.5116824490932,25.505674959179043,17.0,16.999999233248854,2642.2932509607786,8837.259827028749,10654.56865976822,10654.56865976822,0.0,10654.56865976822,221.08229969019058,0.083,-0.32639492511682594
761,26969,2024-10-08 22:15:00,0.25158908630473825,10.659030169995745,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1807.835577151241,10.234892772704235,25.495691759713722,17.0,16.999999233248854,2642.019677323464,8692.536633722535,10654.073628327771,10654.073628327771,0.0,10654.073628327771,77.24203380537634,0.029,-0.32639492511682583
762,26970,2024-10-08 22:30:00,0.3055250492085808,10.371551487718264,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1677.2654272467087,9.978181401729044,25.4873786735348,17.0,16.999999233248854,2601.641438532516,8559.687767036165,10603.311785183656,10603.311785183656,0.0,10603.311785183656,76.87401044258151,0.029,-0.3263949251168261
763,26971,2024-10-08 22:45:00,0.35554841353408667,10.104926955863318,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1556.1495447931013,9.740090345952318,25.480415431303374,17.0,16.999999233248854,2564.3292316887837,8436.926484197138,10555.857399065237,10555.857399065238,0.0,10555.857399065237,76.52996614322296,0.029,-0.32639492511682594
764,26972,2024-10-08 23:00:00,0.4019432316511869,9.857642575299174,-0.08071461697968148,0.45,0.0,0.0,1.0,1.0,0.0,-1443.8163911436186,9.51926438320548,25.462755588495185,17.0,16.84520757635811,2529.2031028555493,8329.310650773952,10529.330122524143,10529.330122524147,0.0,10529.330122524143,218.48360004237597,0.083,-0.08071461697968148
765,26973,2024-10-08 23:15:00,0.4449732898057932,9.628292365335122,0.9384971056092177,0.45,0.0,1.0,1.0,0.0,6566.321206627825,-42.424421896250436,10.393551556590628,33.13214511898263,17.0,16.689680997163382,0.0,0.0,6903.992525650171,6903.992525650172,0.0,6903.992525650171,50.05394581096374,0.029,0.9384971056092177
766,26974,2024-10-08 23:30:00,0.30859461463035864,10.355190704020188,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6837.066514009544,-45.43023639771644,11.494250531158823,29.60741312703131,17.0,16.53339679396036,0.0,0.0,6985.765764533073,6985.76576453307,0.0,6985.765764533073,50.64680179286478,0.029,-0.3263949251168261
767,26975,2024-10-08 23:45:00,0.1268459186626736,11.32391125352795,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2214.8024786828296,11.17893041906126,25.641690170689145,17.0,16.37636523934507,2624.974498155157,9188.50038169582,10745.909217109263,10745.909217109263,0.0,10745.909217109263,77.90784182404217,0.029,-0.3263949251168261
768,26976,2024-10-09 00:00:00,0.14950697557638445,11.20312782017787,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2059.406691332034,10.853757451240948,25.503239790500956,16.75,16.286606286413935,2622.4887294846017,8962.171468840646,10676.243933889406,10676.243933889407,0.0,10676.243933889406,77.40276852069819,0.029,-0.32639492511682594
769,26977,2024-10-09 00:15:00,0.209150966885918,10.885225346498057,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1969.1735630484961,10.55215128285697,25.493602244044855,16.5,16.193931984738963,2620.096011763335,8851.448236780223,10677.803104168444,10677.803104168446,0.0,10677.803104168444,77.41407250522123,0.029,-0.32639492511682594
770,26978,2024-10-09 00:30:00,0.243703094139636,10.70106250823574,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1826.9240556695,10.272425327908017,25.500928642141456,16.25,16.098377167157942,2617.458828963921,8702.561196656454,10680.471922616469,10680.471922616467,0.0,10680.471922616469,77.4334214389694,0.029,-0.32639492511682594
771,26979,2024-10-09 00:45:00,0.2982113027605844,10.410533756286085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1694.9719452192203,10.01299158504095,25.512208220319017,16.0,15.999996802540622,2589.090984180745,8567.082595804788,10650.112613660202,10650.112613660203,0.0,10650.112613660202,77.21331644903647,0.029,-0.32639492511682594
772,26980,2024-10-09 01:00:00,0.3487652452784895,10.141081242665651,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1572.5729069566228,9.77237700506058,25.514037302675455,16.25,16.09831520778258,2554.330959276601,8448.616188767899,10585.184508648546,10585.184508648546,0.0,10585.184508648546,76.74258768770197,0.029,-0.3263949251168261
773,26981,2024-10-09 01:15:00,0.39565193895376655,9.891175165376424,-0.22973043388631842,0.45,0.0,0.0,1.0,1.0,0.0,-1459.050867963847,9.549211166617642,25.512332414853397,16.5,16.193671009997345,2521.6341435598033,8336.499579067455,10537.458709864915,10537.458709864915,0.0,10537.458709864915,76.39657564652065,0.029,-0.22973043388631842
774,26982,2024-10-09 01:30:00,0.4391380095116221,9.659394409303054,0.8002824171920552,0.45,0.0,1.0,1.0,0.0,7683.380131393034,-44.67476823891896,10.434690389897856,30.138556707100935,16.75,16.286017847945974,0.0,0.0,6904.512103436201,6904.512103436199,0.0,6904.512103436201,50.05771274991246,0.029,0.8002824171920552
775,26983,2024-10-09 01:45:00,0.3021050496322052,10.389780085460346,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6688.897962548727,-43.43933616257918,11.502201206878384,29.59830349853599,17.0,16.375307106932095,0.0,0.0,6949.1366498842035,6949.1366498842035,0.0,6949.1366498842035,50.381240711660475,0.029,-0.3263949251168261
776,26984,2024-10-09 02:00:00,0.11231597751219564,11.401355839859997,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2220.5871536141376,11.186737560971864,25.68082397317546,16.975,16.377257374057887,2624.9991908922193,9222.041593827127,10693.877201163827,10693.877201163827,0.0,10693.877201163827,77.53060970843775,0.029,-0.32639492511682594
777,26985,2024-10-09 02:15:00,0.1472733245346469,11.215033180230332,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2060.3922545735154,10.86098501169672,25.55573123115127,16.95,16.379129035870097,2625.051050747503,8951.39284734912,10667.508079915882,10667.508079915882,0.0,10667.508079915882,77.33943357939015,0.029,-0.32639492511682583
778,26986,2024-10-09 02:30:00,0.20877446480212059,10.887232102604697,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1972.5826144629677,10.558856675548093,25.518610484084775,16.924999999999997,16.380912056559506,2625.0971355118586,8866.771299833847,10667.147030974937,10667.147030974938,0.0,10667.147030974937,77.3368159745683,0.029,-0.3263949251168261
779,26987,2024-10-09 02:45:00,0.2423966777098421,10.708025707806542,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1830.087113193602,10.278645323835786,25.494879155140897,16.9,16.382622711524153,2625.144663138765,8721.937783178466,10666.720541025375,10666.720541025375,0.0,10666.720541025375,77.33372392243398,0.029,-0.32639492511682594
780,26988,2024-10-09 03:00:00,0.29699936124139814,10.416993404583348,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1697.9062152501663,10.018760131542951,25.490930784811567,16.674999999999997,16.29012219303853,2596.0848827627033,8577.771918068054,10641.439700688152,10641.439700688152,0.0,10641.439700688152,77.1504378299891,0.029,-0.3263949251168261
781,26989,2024-10-09 03:15:00,0.3476411480127066,10.147072681092274,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1575.2944587778782,9.777726240647919,25.497314136498918,16.45,16.195507387818605,2555.842248812086,8448.963521633905,10595.321017718314,10595.321017718315,0.0,10595.321017718314,76.81607737845778,0.029,-0.32639492511682594
782,26990,2024-10-09 03:30:00,0.39460948865597045,9.896731425463678,-0.2544219544023406,0.45,0.0,0.0,1.0,1.0,0.0,-1461.5746548439124,9.554171803210265,25.5083840615684,16.225,16.098784203925465,2519.3164482467278,8332.250582973456,10553.658447214006,10553.658447214004,0.0,10553.658447214006,76.51402374230155,0.029,-0.2544219544023406
783,26991,2024-10-09 03:45:00,0.43817131185125757,9.664546907832797,0.7773851767536911,0.45,0.0,1.0,1.0,0.0,8309.188558854254,-49.17112473356227,10.459419611400767,30.157668405106254,16.0,15.999996802540622,0.0,0.0,6904.475133339867,6904.475133339869,0.0,6904.475133339867,50.05744471671404,0.029,0.7773851767536911
784,26992,2024-10-09 04:00:00,0.2981502595162619,10.410859116778324,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6679.966721858131,-43.30146035454823,11.519654936168555,29.640039299954456,16.0,15.999996802540622,0.0,0.0,6949.316071763409,6949.316071763408,0.0,6949.316071763409,50.38254152028472,0.029,-0.32639492511682583
785,26993,2024-10-09 04:15:00,0.10590004315523621,11.435552769982591,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2228.646674750484,11.203103552808127,25.72225260718658,16.0,15.999996802540622,2614.5632374999645,9230.341951345468,10724.69998369003,10724.69998369003,0.0,10724.69998369003,77.75407488175273,0.029,-0.32639492511682594
786,26994,2024-10-09 04:30:00,0.14418345950637582,11.231502160831017,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2067.8709761520604,10.876165946814822,25.499744465164504,16.0,15.999996802540622,2614.5632334621855,8958.698158501506,10676.620433262526,10676.620433262526,0.0,10676.620433262526,77.40549814115332,0.029,-0.32639492511682583
787,26995,2024-10-09 04:45:00,0.2059083476344484,10.90250850710839,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1979.7412537089706,10.572933903151007,25.482458526503077,16.0,15.999996802540622,2614.5632334621837,8863.79230879845,10675.173379009686,10675.173379009686,0.0,10675.173379009686,77.39500699782023,0.029,-0.3263949251168261
788,26996,2024-10-09 05:00:00,0.239653309088131,10.722647862560262,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1836.7266524325726,10.291699816374145,25.46746204082723,16.175,15.87154295189144,2611.25464249961,8723.176029787983,10688.289192257193,10688.289192257193,0.0,10688.289192257193,77.49009664386465,0.029,-0.32639492511682594
789,26997,2024-10-09 05:15:00,0.2944553758582645,10.43055284667545,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1704.064439134426,10.030866508820612,25.447566840929117,16.35,15.73694488198377,2593.4762594333088,8591.51208508102,10674.1423214693,10674.142321469299,0.0,10674.1423214693,77.38753183065243,0.029,-0.32639492511682583
790,26998,2024-10-09 05:30:00,0.3452819574701006,10.159647166684364,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1581.00610577516,9.78895266726887,25.54474077960809,16.525,15.596031612941239,2554.7466678012447,8467.982825951227,10632.569046574474,10632.569046574474,0.0,10632.569046574474,77.08612558766494,0.029,-0.32639492511682594
791,26999,2024-10-09 05:45:00,0.3924217061596092,9.908392306169283,-0.3062418603563249,0.45,0.0,0.0,1.0,1.0,0.0,-1466.8721211659547,9.56458611698322,25.517654441865094,16.7,15.448616402816258,2520.126088865554,8357.78583369808,10597.456240970003,10597.456240970003,0.0,10597.456240970003,76.83155774703252,0.029,-0.3062418603563249
792,27000,2024-10-09 06:00:00,0.43614217938214034,9.675362183893192,0.7293230618530049,0.45,0.0,1.0,1.0,0.0,8302.894288256892,-49.140882722648605,10.46933922571526,30.16450924271993,16.275,15.352592540072907,0.0,0.0,6904.54963946721,6904.549639467213,140.46,6764.08963946721,49.039649886137276,0.029,0.7293230618530049
793,27001,2024-10-09 06:15:00,0.2962822981194465,10.42081535102335,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6677.115841993233,-43.3511369733105,11.535429142129217,29.630605868876856,15.85,15.245589938013714,0.0,0.0,6949.384961733408,6949.384961733409,0.0,6949.384961733408,50.38304097256721,0.029,-0.32639492511682594
794,27002,2024-10-09 06:30:00,0.1060488310092676,11.434759730720604,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2235.88144863019,11.217792833170044,25.745306952342634,15.425,15.127945423858687,2590.5541300490117,9236.861717126341,10769.082548897264,10769.082548897266,0.0,10769.082548897264,78.07584847950517,0.029,-0.3263949251168261
795,27003,2024-10-09 06:45:00,0.1414101414973737,11.246283945818998,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2077.1875333710454,10.889805000505099,25.55641048003395,15.0,14.99999835023321,2587.043540418247,8977.603379696217,10714.732720603484,10714.732720603488,0.0,10714.732720603484,77.68181222437526,0.029,-0.32639492511682583
796,27004,2024-10-09 07:00:00,0.20233666891393856,10.921545554688707,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1986.1738928949499,10.585585806225854,25.534539846832786,15.0,14.99999835023321,2587.043533130035,8873.42481460471,10702.046420076264,10702.046420076264,1187.46,9514.586420076263,68.9807515455529,0.029,-0.3263949251168261
797,27005,2024-10-09 07:15:00,0.23718815276096591,10.735787145784052,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1842.694752956898,10.303436059717555,25.52621542980958,15.0,14.99999835023321,2587.043533051384,8725.767684525465,10701.90658041679,10701.90658041679,0.0,10701.90658041679,77.58882270802172,0.029,-0.32639492511682594
798,27006,2024-10-09 07:30:00,0.29216863530804743,10.442741173808107,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1709.6016392290762,10.041753852264328,25.519519024527966,15.0,14.99999835023321,2586.6460903761867,8590.489058171626,10701.2742717925,10701.2742717925,0.0,10701.2742717925,77.58423847049562,0.029,-0.32639492511682594
799,27007,2024-10-09 07:45:00,0.34316066917412846,10.170953633301895,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1586.143738020312,9.799053287801403,25.51412569672637,15.0,14.99999835023321,2549.0070883603794,8465.486478120072,10651.67600922088,10651.67600922088,0.0,10651.67600922088,77.2246510668514,0.029,-0.32639492511682594
800,27008,2024-10-09 08:00:00,0.39045378014160304,9.918881351845256,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1471.6375563344718,9.57395300983925,25.49861522703009,15.475,14.87690197154709,2515.196731803124,8355.567124037509,10624.380226073372,10624.380226073368,2171.76,8452.620226073372,316.9732584777514,0.15,-0.3263949251168261
801,27009,2024-10-09 08:15:00,0.43431682211338296,9.685091338135669,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1365.421135669745,9.365175212752414,25.479009856904934,15.95,14.724496294948777,2482.930982885783,8251.094323400737,10593.618947256184,10593.618947256184,0.0,10593.618947256184,76.80373736760734,0.029,-0.32639492511682594
802,27010,2024-10-09 08:30:00,0.47499912087521096,9.468254685735126,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1266.8922737423518,9.171535848450604,25.458282973322955,16.424999999999997,14.540999083096974,2452.567603931111,8152.908826053425,10567.254852036143,10567.254852036143,0.0,10567.254852036143,76.61259767726204,0.029,-0.3263949251168261
803,27011,2024-10-09 08:45:00,0.5127315081808651,9.26714106139599,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1175.4953630219984,8.991936907874678,25.532584959838196,16.9,14.324461260992319,2424.29646205626,8061.377472628267,10546.080684307599,10546.080684307599,0.0,10546.080684307599,76.45908496123009,0.029,-0.32639492511682594
804,27012,2024-10-09 09:00:00,0.5477279593644769,9.080609976587338,1.0,0.45,0.0,1.0,1.0,0.0,6554.0981789635625,-42.30724447754245,9.885598579237488,32.03842770722578,17.174999999999997,14.49257199228372,0.0,0.0,6904.760029692535,6904.760029692532,2747.82,4156.940029692534,155.88525111347002,0.15,1.0
805,27013,2024-10-09 09:15:00,0.40517889098208865,9.840396511065467,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7949.136125219471,-51.37870570079165,11.072624316110183,29.934678607137293,17.45,14.65891268045563,0.0,0.0,6974.10412115714,6974.10412115714,0.0,6974.10412115714,50.56225487838927,0.029,-0.32639492511682594
806,27014,2024-10-09 09:30:00,0.22914155838565106,10.77867549380448,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2016.6229209162173,10.784096048225635,25.714305720803576,17.725,14.823454513714633,2582.2038328622516,8951.451947533858,10708.766036171346,10708.76603617135,0.0,10708.766036171346,77.63855376224227,0.029,-0.32639492511682594
807,27015,2024-10-09 09:45:00,0.22549343871179375,10.79811997166614,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1878.759327417551,10.487571667582719,25.597560517930056,18.0,14.9861984542559,2586.6650457235937,8777.715422612884,10689.075774031091,10689.075774031093,0.0,10689.075774031091,77.49579936172542,0.029,-0.3263949251168261
808,27016,2024-10-09 10:00:00,0.2783738438366516,10.516267412350647,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1796.463567976597,10.212534903802858,25.58590846495735,18.5,15.172933102289923,2591.4453204706992,8683.715832632244,10681.911725148926,10681.911725148926,3291.96,7389.951725148926,277.1231896930847,0.15,-0.32639492511682594
809,27017,2024-10-09 10:15:00,0.30988214589081914,10.348328162401934,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1666.7185575918195,9.957449109281036,25.578425072767054,19.0,15.348809698575392,2577.7440671354616,8552.432069085231,10653.468824809966,10653.468824809966,0.0,10653.468824809966,77.23764897987226,0.029,-0.32639492511682594
810,27018,2024-10-09 10:30:00,0.3595887288289935,10.083392075341465,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1546.3695667859765,9.720865281458096,25.57345504850551,19.5,15.513472418683223,2542.3119664825754,8430.029443642312,10598.238392362495,10598.238392362495,0.0,10598.238392362495,76.83722834462809,0.029,-0.32639492511682594
811,27019,2024-10-09 10:45:00,0.40568980274968464,9.837673351344181,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1434.7460364498788,9.501437304909725,25.570096551636244,20.0,15.666575392145624,2509.7365525439454,8317.135485602254,10547.603535477132,10547.603535477132,0.0,10547.603535477132,76.47012563220922,0.029,-0.32639492511682583
812,27020,2024-10-09 11:00:00,0.4484474553397934,9.609775063038901,1.0,0.45,0.0,1.0,1.0,0.0,7686.039040830112,-44.71262632748925,10.39006122442728,30.10938960912698,20.275,15.513632028491726,0.0,0.0,6905.048655902985,6905.048655902983,3439.14,3465.908655902985,71.91760460998695,0.083,1.0
813,27021,2024-10-09 11:15:00,0.3104809895356839,10.345136325774805,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6686.09273290993,-43.418352996592276,11.45715842825712,29.567067011289375,20.55,15.34859812439451,0.0,0.0,6948.697681343442,6948.697681343443,0.0,6948.697681343442,50.37805818973996,0.029,-0.32639492511682594
814,27022,2024-10-09 11:30:00,0.12075852590821896,11.356357056909193,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2199.857171847036,11.144646439426609,25.726536916559287,20.825000000000003,15.171000795766023,2591.7361090038535,9202.393602292645,10782.104466681618,10782.104466681618,0.0,10782.104466681618,78.17025738344174,0.029,-0.3263949251168261
815,27023,2024-10-09 11:45:00,0.15522014437376114,11.172676630487853,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2043.723582024338,10.821963456211796,25.507295295032264,21.1,14.980314443205959,2586.503699584237,8946.322035716297,10720.936699452977,10720.936699452977,0.0,10720.936699452977,77.72679107103409,0.029,-0.32639492511682594
816,27024,2024-10-09 12:00:00,0.2151612205065042,10.853190694700332,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1954.1794685061386,10.522664087130698,25.50031022463606,21.325000000000003,15.450785518160197,2598.5571824391286,8837.998490454915,10651.23736425203,10651.23736425203,3258.48,7392.757364252031,53.59749089082723,0.029,-0.32639492511682583
817,27025,2024-10-09 12:15:00,0.24944908260943252,10.670436389691725,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1813.0154474011288,10.245077536729141,25.511806875003586,21.55,15.922664039464236,2611.554384599416,8690.723032192307,10639.848509515114,10639.848509515115,0.0,10639.848509515114,77.13890169398458,0.029,-0.32639492511682583
818,27026,2024-10-09 12:30:00,0.303540396214902,10.382129688174572,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1682.070417479333,9.987628042863506,25.52597248436434,21.775,16.395856625690616,2590.855366563047,8557.371482578816,10588.338691580255,10588.338691580257,0.0,10588.338691580255,76.76545551395685,0.029,-0.32639492511682594
819,27027,2024-10-09 12:45:00,0.35370768726988383,10.11473802685152,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1560.6065682961953,9.74885355760116,25.54160459545037,22.0,16.870280790232393,2560.896986179253,8434.61803612068,10526.823852314212,10526.823852314212,0.0,10526.823852314212,76.31947292927804,0.029,-0.32639492511682594
820,27028,2024-10-09 13:00:00,0.40023579461969994,9.866743214677,-0.121157040548372,0.45,0.0,0.0,1.0,1.0,0.0,-1447.9518844873467,9.527394678624859,25.54706950487626,22.25,16.69271522157761,2526.033733985986,8326.802438962055,10534.318737435065,10534.318737435067,3262.44,7271.878737435065,150.8914838017776,0.083,-0.121157040548372
821,27029,2024-10-09 13:15:00,0.44338927790053906,9.636735148790127,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1343.4505307808222,9.321995038668911,25.548321115129877,22.5,16.503512181922254,2492.1410010360873,8224.30985244543,10503.446069368832,10503.446069368832,0.0,10503.446069368832,76.14998400292404,0.029,-0.32639492511682594
822,27030,2024-10-09 13:30:00,0.4834133915885845,9.423406622832845,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1246.5132180903383,9.131489686072658,25.54806448246168,22.75,16.30222176639891,2460.2074145781557,8127.976539167984,10474.152679938508,10474.152679938508,0.0,10474.152679938508,75.93760692955419,0.029,-0.32639492511682594
823,27031,2024-10-09 13:45:00,0.5205351686372548,9.225547551163432,0.07148452067673232,0.45,0.0,1.0,1.0,0.0,6566.01779969199,-42.39443459865911,10.019657762359582,32.39954132381331,23.0,16.088354885799838,0.0,0.0,6904.807940209566,6904.807940209569,0.0,6904.807940209566,50.05985756651936,0.029,0.07148452067673232
824,27032,2024-10-09 14:00:00,0.3800429771437049,9.974370931824053,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7197.810791175919,-50.245386548597075,11.182127254913393,29.45011960374188,22.975,15.953276351419044,0.0,0.0,6977.771727481297,6977.771727481294,3042.96,3934.8117274812967,81.6473433452369,0.083,-0.32639492511682594
825,27033,2024-10-09 14:15:00,0.1870758357223106,11.002885795600085,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2067.9438221157848,10.88716286650138,25.677760408947186,22.95,15.817954525007364,2609.538533213843,9005.35315084563,10760.196137141398,10760.1961371414,0.0,10760.196137141398,78.01142199427514,0.029,-0.3263949251168261
826,27034,2024-10-09 14:30:00,0.20581955662835374,10.902981763170875,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1925.9187746177572,10.583159721273834,25.541004796493034,22.924999999999997,15.68237402939296,2605.800805007025,8827.441105824611,10695.343138307948,10695.343138307953,0.0,10695.343138307948,77.54123775273263,0.029,-0.32639492511682594
827,27035,2024-10-09 14:45:00,0.26030408528493293,10.612579225431308,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1841.5505111763002,10.301186244646178,25.523226518265613,22.9,15.54654119183497,2602.3106649340843,8733.25957771919,10697.886182744176,10697.886182744176,0.0,10697.886182744176,77.55967482489528,0.029,-0.32639492511682594
828,27036,2024-10-09 15:00:00,0.29260706755173527,10.440404329949251,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1708.5402556987194,10.039667114741125,25.520455887557073,22.924999999999997,15.052034979727834,2588.293444115452,8593.998019482431,10742.290518153757,10742.290518153757,2014.44,8727.850518153757,181.10289825169045,0.083,-0.3263949251168261
829,27037,2024-10-09 15:15:00,0.3435672832452463,10.168786380302837,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1585.1591962261964,9.797117952611714,25.52322012497989,22.95,14.546868958971718,2547.0522206676183,8466.608974719737,10725.036181775255,10725.036181775255,0.0,10725.036181775255,77.7565123178706,0.029,-0.32639492511682594
830,27038,2024-10-09 15:30:00,0.39083090704204193,9.916871265465916,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1470.7245136599452,9.572158395556283,25.52901755035282,22.975,14.03065017278021,2510.4185869560456,8349.811350947197,10714.008417702109,10714.008417702113,0.0,10714.008417702109,77.67656102834029,0.029,-0.32639492511682594
831,27039,2024-10-09 15:45:00,0.43466655795511927,9.683227246099214,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1364.5745799471383,9.363512000609783,25.536835589737876,23.0,13.502988687979736,2477.975694163325,8242.124477646696,10710.86744109396,10710.86744109396,0.0,10710.86744109396,77.65378894793122,0.029,-0.32639492511682594
832,27040,2024-10-09 16:00:00,0.47532334019646744,9.466526596752828,0.3283186098809096,0.45,0.0,1.0,1.0,0.0,6561.109356079475,-42.37262441834004,10.24181430904336,32.95244752371861,22.75,13.529122782230528,0.0,0.0,6904.692915874457,6904.692915874455,851.1,6053.592915874457,125.61205300439498,0.083,0.3283186098809096
833,27041,2024-10-09 16:15:00,0.3376531536717386,10.200308690929633,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6751.474454359269,-44.77847435730677,11.328944477984578,29.462835972720335,22.5,13.550063958453544,0.0,0.0,6983.668134600547,6983.668134600546,0.0,6983.668134600547,50.63159397585397,0.029,-0.32639492511682583
834,27042,2024-10-09 16:30:00,0.15745876919830154,11.160744760173053,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2140.680972061884,11.024492130864449,25.783431223603003,22.25,13.565933709001893,2547.820291286623,9138.99576897853,10783.519542931319,10783.519542931319,0.0,10783.519542931319,78.18051668625206,0.029,-0.32639492511682594
835,27043,2024-10-09 16:45:00,0.1779052687143447,11.051764917752543,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1988.7535092828696,10.710529075322462,25.595107293679906,22.0,13.576857120157166,2548.118747020089,8890.687816611904,10749.878684478901,10749.878684478901,0.0,10749.878684478901,77.93662046247204,0.029,-0.32639492511682583
836,27044,2024-10-09 17:00:00,0.23622655901466946,10.740912440451812,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1901.6254564969315,10.419317713066802,25.575830789402787,21.925,13.600042772931161,2548.709739619467,8792.510208471967,10746.698399065102,10746.698399065102,12.36,10734.338399065102,402.5376899649413,0.15,-0.32639492511682594
837,27045,2024-10-09 17:15:00,0.26958784813816367,10.563096769423588,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1764.2673997218642,10.149231375236608,25.566342619928967,21.85,13.622572665310244,2549.326482557707,8652.347977297193,10745.709995055955,10745.709995055955,0.0,10745.709995055955,77.90639746415567,0.029,-0.32639492511682583
838,27046,2024-10-09 17:30:00,0.3222175449347821,10.282580485497611,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1636.8528210789575,9.898736689638842,25.557468412058263,21.775,13.644456520248934,2549.9255434138445,8523.072610102496,10744.851169090616,10744.851169090616,0.0,10744.851169090616,77.90017097590697,0.029,-0.32639492511682594
839,27047,2024-10-09 17:45:00,0.3710294729416464,10.022412909221025,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1518.669686034325,9.66640959398552,25.549384787465435,21.7,13.665692397269806,2526.3287428589374,8403.350548875062,10711.09881625702,10711.09881625702,0.0,10711.09881625702,77.6554664178634,0.029,-0.32639492511682594
840,27048,2024-10-09 18:00:00,0.41630093822240904,9.78111599927456,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1409.0503523062014,9.450929465909637,25.548815956229124,20.525,13.458339031281835,2492.1495950596964,8288.951922793949,10701.206961721933,10701.206961721935,0.0,10701.206961721933,401.29526106457246,0.15,-0.32639492511682594
841,27049,2024-10-09 18:15:00,0.458289293945896,9.557318063268374,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1307.364734647145,9.251074682295627,25.551475433448303,19.35,13.178717056894556,2461.060160781849,8184.6597651457505,10687.229393039526,10687.229393039528,0.0,10687.229393039526,77.48241309953657,0.029,-0.32639492511682594
842,27050,2024-10-09 18:30:00,0.49723290456836156,9.349748618650633,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1213.0396383376203,9.065712085392917,25.55547619125245,18.175,12.832517790840747,2432.239379742325,8088.811524321225,10681.5564005132,10681.556400513202,0.0,10681.5564005132,77.4412839037207,0.029,-0.32639492511682583
843,27051,2024-10-09 18:45:00,0.5333525646756055,9.157230830279023,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1125.5430963334181,8.893790658284065,25.560048224434812,17.0,12.424691754339834,2405.612175862588,8000.258384611068,10684.875881679047,10684.875881679047,0.0,10684.875881679047,77.4653501421731,0.029,-0.3263949251168261
844,27052,2024-10-09 19:00:00,0.5668530719743454,8.978673126376739,1.0,0.45,0.0,1.0,1.0,0.0,6550.374356258274,-42.27915408430516,9.7915638458653,31.88929000935301,16.5,12.378470835607864,0.0,0.0,6904.993115181317,6904.993115181317,0.0,6904.993115181317,310.7246901831593,0.18,1.0
845,27053,2024-10-09 19:15:00,0.42281630306986423,9.746389104637624,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7789.590417915964,-45.3732365163079,10.852857950646513,29.729519605852488,16.0,12.314330678155395,0.0,0.0,6972.483946439033,6972.4839464390325,0.0,6972.483946439033,50.55050861168299,0.029,-0.32639492511682594
846,27054,2024-10-09 19:30:00,0.26929761885291237,10.564643691513977,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1916.4006774123852,10.578773035218022,25.72681638123074,15.5,12.233002133385332,2541.5243580595725,8849.26183357591,10873.191393912437,10873.19139391244,0.0,10873.191393912437,78.83063760586518,0.029,-0.32639492511682594
847,27055,2024-10-09 19:45:00,0.26389723701089995,10.593427726731903,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1784.8017771061152,10.297143175868023,25.596742226795048,15.0,12.135178211137719,2541.5243580595725,8681.570113439535,10831.963754748289,10831.96375474829,0.0,10831.963754748289,78.5317372219251,0.029,-0.32639492511682594
848,27056,2024-10-09 20:00:00,0.31437192942283726,10.324397616176277,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1706.6336923690988,10.035920395562659,25.57785615387183,15.725,12.933626602400231,2541.5243580595725,8594.823084536132,10719.425608474872,10719.425608474872,0.0,10719.425608474872,482.37415238136924,0.18,-0.32639492511682594
849,27057,2024-10-09 20:15:00,0.3442976836991386,10.164893345883591,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1583.3919947221082,9.79364539724475,25.561713421228255,16.45,13.737777910811454,2546.5110818555527,8470.519808149864,10660.017364111898,10660.017364111896,0.0,10660.017364111898,77.28512588981127,0.029,-0.32639492511682594
850,27058,2024-10-09 20:30:00,0.39150781455296796,9.91326334843268,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.0864593525514,9.56893925866722,25.54691370261784,17.174999999999997,14.547584989912526,2512.9259157281267,8354.346746220846,10564.731329423616,10564.731329423616,0.0,10564.731329423616,76.59430213832121,0.029,-0.32639492511682594
851,27059,2024-10-09 20:45:00,0.4352939982011387,9.67988298958793,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1363.055655215552,9.36052704286271,25.532974538128357,17.9,15.362998720539476,2485.4679338943392,8247.052502815506,10483.11564432409,10483.11564432409,0.0,10483.11564432409,76.00258842134966,0.029,-0.32639492511682594
852,27060,2024-10-09 21:00:00,0.47590506222456186,9.463426018343085,1.0,0.45,0.0,1.0,1.0,0.0,6557.948415783128,-42.350351039865636,10.238828011182152,32.88338928860544,16.674999999999997,14.363724168965112,0.0,0.0,6904.721848384016,6904.721848384015,0.0,6904.721848384016,258.92706931440057,0.15,1.0
853,27061,2024-10-09 21:15:00,0.33820965862041286,10.1973425195532,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6780.799786858044,-44.98698066619814,11.32973228227321,29.445518503188485,15.45,13.353557844330151,0.0,0.0,6983.105816605641,6983.10581660564,0.0,6983.105816605641,50.6275171703909,0.029,-0.32639492511682594
854,27062,2024-10-09 21:30:00,0.15744782821978354,11.160803075588554,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2141.0405449455616,11.025221991752389,25.762045528560602,14.225,12.332603814369598,2541.5243580595725,9135.243840938223,10877.7337414973,10877.733741497299,0.0,10877.7337414973,78.86356962585543,0.029,-0.32639492511682594
855,27063,2024-10-09 21:45:00,0.17776745745489092,11.052499451765431,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1989.0872109787263,10.711205498028686,25.584647164591487,13.0,11.300984060010613,2541.5243580595725,8887.704812326498,10832.32466834454,10832.324668344541,0.0,10832.32466834454,78.53435384549792,0.029,-0.32639492511682583
856,27064,2024-10-09 22:00:00,0.23609868209802368,10.741594024417534,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1901.9443830836365,10.419944627150862,25.56459070239451,12.75,11.208854505545306,2541.5243580595725,8787.844500275176,10831.237859447001,10831.237859447001,0.0,10831.237859447001,224.74818558352527,0.083,-0.32639492511682594
857,27065,2024-10-09 22:15:00,0.26946564219003444,10.563748127127116,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1764.5630091665728,10.149812343011082,25.557955351046097,12.5,11.113605726127544,2541.5243580595725,8645.968089609603,10831.117488005384,10831.117488005384,0.0,10831.117488005384,78.52560178803904,0.029,-0.32639492511682583
858,27066,2024-10-09 22:30:00,0.3221042892850202,10.283184138110842,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1637.1268291958224,9.89927516575102,25.553233627011622,12.25,11.015291474761437,2541.5243580595725,8516.048867453197,10831.022795112422,10831.022795112422,0.0,10831.022795112422,78.52491526456507,0.029,-0.32639492511682594
859,27067,2024-10-09 22:45:00,0.37092450946652156,10.02297236454344,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1518.9236790921984,9.666908845410804,25.54995816598118,12.0,10.913956595838089,2524.6349515552806,8396.088173281683,10814.093435553616,10814.09343555362,0.0,10814.093435553616,78.40217740776372,0.029,-0.32639492511682583
860,27068,2024-10-09 23:00:00,0.4162036365859854,9.781634616996698,0.2570579192829821,0.45,0.0,1.0,1.0,0.0,6940.61248840011,-47.639580050872496,10.561311350960645,28.73910690542182,12.35,11.11164342051787,0.0,0.0,6904.913668137353,6904.913668137352,0.0,6904.913668137353,143.27695861385007,0.083,0.2570579192829821
861,27069,2024-10-09 23:15:00,0.27752593703298045,10.520786755614214,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6603.667007611598,-42.779944243579,11.600964505757172,29.664594405748204,12.7,11.305445369397184,0.0,0.0,6938.997385415365,6938.997385415364,0.0,6938.997385415365,50.3077310442614,0.029,-0.3263949251168261
862,27070,2024-10-09 23:30:00,0.09354641784152164,11.50139759290469,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2266.0468774806404,11.27904544526,25.743758432716344,13.05,11.495305633302978,2541.5243580595725,9265.339803602566,10866.09766051844,10866.097660518442,0.0,10866.09766051844,78.7792080387587,0.029,-0.3263949251168261
863,27071,2024-10-09 23:45:00,0.12984566309504944,11.307922615703387,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2102.568532613425,10.946598573433949,25.518949540995358,13.4,11.681145323650636,2541.5243580595725,8990.312128108199,10832.087666537895,10832.087666537896,0.0,10832.087666537895,78.53263558239973,0.029,-0.32639492511682594
