step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
864,27072,2024-10-10 00:00:00,0.19261069423794874,10.973384999711733,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2012.9562366380283,10.638257409978113,25.511793208015895,13.05,11.64010508910729,2541.5243580595725,8890.230002731678,10830.620988890296,10830.620988890294,0.0,10830.620988890296,78.52200216945465,0.029,-0.3263949251168261
865,27073,2024-10-10 00:15:00,0.22692422790016673,10.790493865292111,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1867.5378432834273,10.352285630140194,25.519629835654786,12.7,11.589712886721625,2541.5243580595725,8740.810683215219,10830.64699459601,10830.646994596013,0.0,10830.64699459601,78.52219071082108,0.029,-0.32639492511682594
866,27074,2024-10-10 00:30:00,0.28264957294997145,10.493477776176652,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1732.6459987786088,10.08705956727892,25.52764226050734,12.35,11.530254327863048,2541.5243580595725,8604.188148147177,10830.686560151269,10830.686560151273,0.0,10830.686560151269,78.52247756109671,0.029,-0.32639492511682594
867,27075,2024-10-10 00:45:00,0.33433226294742335,10.218009038490234,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1607.519752972297,9.841073034600736,25.536939465897547,12.0,11.46198421721065,2541.5243580595725,8477.587789673948,10830.788503474465,10830.788503474465,0.0,10830.788503474465,78.52321665018988,0.029,-0.32639492511682594
868,27076,2024-10-10 01:00:00,0.3822657664623186,9.962523464755842,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1491.4635375685905,9.612926617648032,25.54015197065871,12.0,11.46198421721065,2515.017331363509,8364.103197751854,10804.384567038049,10804.38456703805,0.0,10804.384567038049,78.33178811102586,0.029,-0.3263949251168261
869,27077,2024-10-10 01:15:00,0.4267225313534336,9.725568907886199,0.5062088922410407,0.45,0.0,1.0,1.0,0.0,6936.750607563306,-47.57399235715454,10.509456032645788,28.686149718097223,12.0,11.46198421721065,0.0,0.0,6904.831407870511,6904.831407870513,0.0,6904.831407870511,50.0600277070612,0.029,0.5062088922410407
870,27078,2024-10-10 01:30:00,0.2872505445551142,10.468954597521241,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6608.360815845822,-42.81348537221665,11.549340932048738,29.61173236092103,12.0,11.46198421721065,0.0,0.0,6938.456348426271,6938.45634842627,0.0,6938.456348426271,50.303808526090464,0.029,-0.32639492511682594
871,27079,2024-10-10 01:45:00,0.10324475713531536,11.44970544446877,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2242.2886181527338,11.2308029715019,25.767636017875997,12.0,11.46198421721065,2541.5243580595725,9239.3851960001,10873.662604160349,10873.662604160349,0.0,10873.662604160349,78.83405388016253,0.029,-0.3263949251168261
872,27080,2024-10-10 02:00:00,0.13895384478894063,11.259376007274946,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2083.1393745218593,10.901871425569642,25.562708987103253,12.1,11.378234595177624,2541.5243580595725,8980.583249571273,10832.348051958268,10832.348051958268,0.0,10832.348051958268,78.53452337669745,0.029,-0.32639492511682583
873,27081,2024-10-10 02:15:00,0.2000556659110626,10.933703300694036,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1991.8643313642344,10.59677707218991,25.5383773664538,12.2,11.292213575648498,2541.5243580595725,8878.239963127617,10831.055474703375,10831.055474703375,0.0,10831.055474703375,78.52515219159947,0.029,-0.32639492511682583
874,27082,2024-10-10 02:30:00,0.23500741107605141,10.747410498964646,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1847.9733716540502,10.313815614188282,25.526248477766025,12.3,11.203898439052702,2541.5243580595725,8731.028887180295,10830.882817944406,10830.882817944406,0.0,10830.882817944406,78.52390043009694,0.029,-0.32639492511682594
875,27083,2024-10-10 02:45:00,0.29014606186675856,10.453521490250177,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1714.4981571725511,10.05138047156963,25.515003596121687,12.4,11.11323453788276,2541.5243580595725,8595.729295720586,10830.723209259775,10830.723209259777,0.0,10830.723209259775,78.52274326713338,0.029,-0.32639492511682583
876,27084,2024-10-10 03:00:00,0.34128480383153587,10.180951995577914,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1590.6857333165856,9.807981442883214,25.513564551923896,12.3,11.063967458625775,2541.5243580595725,8466.083402003997,10830.618833527047,10830.618833527047,0.0,10830.618833527047,78.5219865430711,0.029,-0.3263949251168261
877,27085,2024-10-10 03:15:00,0.3887140044081887,9.928154356504354,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1475.8500829057737,9.582233711269584,25.51697204742769,12.2,11.014334225069524,2510.2256910715537,8348.167810989848,10799.310677412095,10799.310677412095,0.0,10799.310677412095,78.29500241123769,0.029,-0.32639492511682594
878,27086,2024-10-10 03:30:00,0.43270324482048067,9.693691705106838,0.6478683167567657,0.45,0.0,1.0,1.0,0.0,7583.921590519655,-47.655130311621086,10.475832437892198,28.877442164176855,12.1,10.964329736117408,0.0,0.0,6904.59576377342,6904.595763773421,0.0,6904.59576377342,50.0583192873573,0.029,0.6478683167567657
879,27087,2024-10-10 03:45:00,0.29427237730217554,10.431528228979404,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6616.401185896275,-42.821696520306716,11.518117685840094,29.614033956240068,12.0,10.913956595838089,0.0,0.0,6941.490658293563,6941.490658293561,0.0,6941.490658293563,50.32580727262833,0.029,-0.32639492511682594
880,27088,2024-10-10 04:00:00,0.10603856746672041,11.43481443540238,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2227.943661408807,11.201676323437079,25.767124996260673,12.25,11.015291474761437,2541.5243580595725,9224.472508403713,10873.591912369777,10873.591912369777,0.0,10873.591912369777,78.83354136468088,0.029,-0.32639492511682583
881,27089,2024-10-10 04:15:00,0.14445294811025258,11.230065786572354,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2069.8148049981864,10.8748581409798,25.570558204852734,12.5,11.113605726127544,2541.5243580595725,8966.934578516986,10832.313200421411,10832.313200421413,0.0,10832.313200421411,78.53427070305524,0.029,-0.3263949251168261
882,27090,2024-10-10 04:30:00,0.2051621949112222,10.906485501123186,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1979.1252384843372,10.571723931059719,25.551207397564127,12.75,11.208854505545306,2541.5243580595725,8863.123029122264,10831.126691345586,10831.126691345587,0.0,10831.126691345586,78.5256685122555,0.029,-0.32639492511682594
883,27091,2024-10-10 04:45:00,0.23988938319495964,10.721389587570865,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1836.156635218099,10.290580487601979,25.54573567159903,13.0,11.300984060010613,2541.5243580595725,8715.999651012717,10831.02172023235,10831.02172023235,0.0,10831.02172023235,78.52490747168454,0.029,-0.32639492511682594
884,27092,2024-10-10 05:00:00,0.2946737776638942,10.429388765051444,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1703.537201671673,10.029831639098475,25.539354033109966,12.675,11.233238238906955,2541.5243580595725,8582.426067278337,10830.938152933244,10830.938152933246,0.0,10830.938152933244,78.52430160876602,0.029,-0.3263949251168261
885,27093,2024-10-10 05:15:00,0.34548394045020964,10.158570597400383,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1580.5187826374208,9.787996688317165,25.53316745610835,12.35,11.158330437955053,2541.5243580595725,8458.415107098812,10830.883030562662,10830.883030562663,0.0,10830.883030562662,78.5239019715793,0.029,-0.3263949251168261
886,27094,2024-10-10 05:30:00,0.3926083720781699,9.907397376823354,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1466.4209365364113,9.563698978967263,25.527614739420894,12.024999999999999,11.076430644982242,2508.7926565575513,8343.402019354306,10798.086181842631,10798.086181842633,0.0,10798.086181842631,78.28612481835908,0.029,-0.3263949251168261
887,27095,2024-10-10 05:45:00,0.43631499864390144,9.674441057228005,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1360.5825630050122,9.35566595379591,25.522387378365806,11.7,10.987726456050797,2476.7612701557446,8236.876383092975,10765.988312309886,10765.988312309888,0.0,10765.988312309886,78.05341526424668,0.029,-0.32639492511682594
888,27096,2024-10-10 06:00:00,0.4768522115449479,9.458377712465428,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1262.4046868317396,9.162717942750344,25.522162581022123,12.024999999999999,11.213824175701529,2446.3903283348363,8135.8728279941015,10735.574193660446,10735.574193660448,151.02,10584.554193660446,76.73801790403823,0.029,-0.32639492511682594
889,27097,2024-10-10 06:15:00,0.5144499407943572,9.257981815566076,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1171.3337342708473,8.983761067856266,25.52412592940329,12.35,11.437650583130571,2418.5892419188476,8043.4157491131045,10707.79019807062,10707.79019807062,0.0,10707.79019807062,77.63147893601199,0.029,-0.32639492511682583
890,27098,2024-10-10 06:30:00,0.5493213637883465,9.072117131008113,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1086.8560246159814,8.817780701018602,25.527028979316047,12.675,11.659178284874239,2392.9918314892752,7958.287356653051,10668.375786377394,10668.375786377392,0.0,10668.375786377394,77.34572445123611,0.029,-0.3263949251168261
891,27099,2024-10-10 06:45:00,0.581664183273085,8.899729903154457,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1008.4948909493596,8.663835775000695,25.530382678050653,13.0,11.878379008600879,2369.3350644718635,7879.612892588211,10609.890530872632,10609.890530872632,0.0,10609.890530872632,76.92170634882659,0.029,-0.3263949251168261
892,27100,2024-10-10 07:00:00,0.6116617737330458,8.739842746002866,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-935.8080340217576,8.521053474457961,25.53152005562376,13.5,12.360579397402867,2347.8193947444533,7808.058999211566,10514.114250174,10514.114250174001,1208.1,9306.014250174,67.46860331376149,0.029,-0.3263949251168261
893,27101,2024-10-10 07:15:00,0.6394842126484618,8.591549146583699,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-868.3850005524349,8.388624190580247,25.531649941766652,14.0,12.842778622625854,2327.7309347249757,7741.251526121218,10450.801773042102,10450.801773042102,0.0,10450.801773042102,75.76831285455523,0.029,-0.3263949251168261
894,27102,2024-10-10 07:30:00,0.6652892515088419,8.454008289457873,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-805.844963397346,8.265797094583975,25.531307154785527,14.5,13.32498458149599,2309.041591484055,7679.097045666598,10393.428144229687,10393.428144229687,0.0,10393.428144229687,75.35235404566524,0.029,-0.32639492511682594
895,27103,2024-10-10 07:45:00,0.6892232036264355,8.326440324671099,1.0,0.45,0.0,1.0,1.0,0.0,6527.683703985171,-42.050302046757906,9.186601720573655,30.37851429031157,15.0,13.807192610861183,0.0,0.0,6904.752391315262,6904.752391315263,0.0,6904.752391315262,50.05945483703565,0.029,1.0
896,27104,2024-10-10 08:00:00,0.5394281405669002,9.124848010778422,1.0,0.45,0.0,1.0,0.0,0.0,6499.029516638499,0.0,10.160026731625738,32.77638121242939,15.175,13.899562041115153,0.0,0.0,6919.026163323612,6919.026163323612,2487.12,4431.906163323612,166.19648112463545,0.15,1.0
897,27105,2024-10-10 08:15:00,0.3555585397986675,10.104872982873102,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6707.018463891297,-44.19031714421505,11.289076042352107,29.501886465866146,15.35,13.990934462394938,0.0,0.0,6981.022310862121,6981.022310862123,0.0,6981.022310862121,50.61241175375038,0.029,-0.32639492511682594
898,27106,2024-10-10 08:30:00,0.15234982489872548,11.187975433289793,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2118.129567422004,10.987532562592264,25.651494623619012,15.524999999999999,14.081298086420489,2561.9003505488486,9058.104462036934,10703.582490072711,10703.582490072708,0.0,10703.582490072711,77.60097305302716,0.029,-0.3263949251168261
899,27107,2024-10-10 08:45:00,0.18657878569211991,11.005535072261,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1971.8418966478555,10.676247109328461,25.508276812953877,15.7,14.170645208364444,2564.342095073405,8870.896650181436,10719.803303860355,10719.803303860355,0.0,10719.803303860355,77.71857395298758,0.029,-0.32639492511682594
900,27108,2024-10-10 09:00:00,0.24270706389714772,10.706371349428203,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1885.4557336743746,10.38751917432791,25.496891063657696,16.525,14.904510856198087,2583.076388151084,8769.756268654066,10642.805178107803,10642.805178107803,3392.64,7250.1651781078035,271.8811941790426,0.15,-0.32639492511682594
901,27109,2024-10-10 09:15:00,0.2757838458106184,10.530072101829404,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1749.2665071435167,10.1197362735574,25.49597036786473,17.35,15.635665881625544,2603.1636639635853,8629.942412759765,10625.438752764236,10625.438752764236,0.0,10625.438752764236,77.0344309575407,0.029,-0.3263949251168261
902,27110,2024-10-10 09:30:00,0.32796470553046597,10.251948119522616,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1622.936430454788,9.871378153496085,25.497672295635216,18.175,16.364137278070768,2573.2268835777118,8501.387498994167,10550.031452855617,10550.03145285562,0.0,10550.031452855617,76.48772803320323,0.029,-0.32639492511682583
903,27111,2024-10-10 09:45:00,0.3763603195973671,9.993999496546033,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1505.7613273350673,9.641032497996433,25.50089183943237,19.0,17.089918686900713,2548.6592059163704,8383.01679213524,10485.07128268768,10485.071282687682,0.0,10485.07128268768,76.0167667994857,0.029,-0.32639492511682583
904,27112,2024-10-10 10:00:00,0.42124566373750144,9.754760612279117,0.37648358122312353,0.45,0.0,1.0,1.0,0.0,7635.299210180581,-47.618845017417264,10.53578478287223,28.96273418824192,19.75,17.23148994322491,0.0,0.0,6904.359188364845,6904.359188364845,3724.98,3179.379188364845,119.22671956368168,0.15,0.37648358122312353
905,27113,2024-10-10 10:15:00,0.28248602600504835,10.494349481393092,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6686.547122122281,-43.34971936440265,11.589889995529134,29.695696848461502,20.5,17.33681331404773,0.0,0.0,6942.322141315297,6942.322141315296,0.0,6942.322141315297,50.331835524535904,0.029,-0.32639492511682594
906,27114,2024-10-10 10:30:00,0.09273869082751096,11.505702777889367,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2260.9697563952986,11.268736663127036,25.698677760638265,21.25,17.40358580346349,2653.543388449262,9267.69029522275,10667.952460197666,10667.95246019767,0.0,10667.952460197666,77.34265533643308,0.029,-0.32639492511682594
907,27115,2024-10-10 10:45:00,0.13179193115084273,11.297549006966008,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2097.857863055426,10.937036079544194,25.47211629079412,22.0,17.429250024551482,2654.2598239854738,8990.827421450927,10646.273328390396,10646.273328390396,0.0,10646.273328390396,77.18548163083038,0.029,-0.3263949251168261
908,27116,2024-10-10 11:00:00,0.19441606087654306,10.963762395528025,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2008.4463396580938,10.629386731678636,25.453863388083622,22.125,16.908305731258338,2640.7136576698076,8896.553555237928,10693.119136780624,10693.119136780624,4185.42,6507.699136780624,135.03475708819795,0.083,-0.32639492511682583
909,27117,2024-10-10 11:15:00,0.22865260394832174,10.781281620955445,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1863.3533175186042,10.344056067259572,25.44540092900122,22.25,16.368009993950313,2625.7468927787263,8750.52040947823,10708.978708387585,10708.978708387585,0.0,10708.978708387585,77.64009563581,0.029,-0.3263949251168261
910,27118,2024-10-10 11:30:00,0.28425296831903585,10.484931678859539,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1728.7630211380535,10.079423890937417,25.43539446666341,22.375,15.807370500148908,2601.8027942555195,8615.458838697008,10715.030677303197,10715.030677303195,0.0,10715.030677303197,77.68397241044818,0.029,-0.32639492511682594
911,27119,2024-10-10 11:45:00,0.3358198601281771,10.210080145516816,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1603.916205159641,9.8339873789599,25.55786453035868,22.5,15.225312255448866,2558.213656194851,8489.622670395469,10698.10956649134,10698.109566491337,0.0,10698.10956649134,77.56129435706221,0.029,-0.32639492511682583
912,27120,2024-10-10 12:00:00,0.38364610695563633,9.955166249926458,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1488.1206328132964,9.60635565583965,25.55072293415367,22.875,15.3287879166253,2523.8527054993892,8374.048560885058,10591.483841150466,10591.483841150466,3888.06,6703.423841150467,48.599822848340885,0.029,-0.32639492511682594
913,27121,2024-10-10 12:15:00,0.4280030342041962,9.718743827691634,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1380.712242448804,9.395230372749653,25.55118336088813,23.25,15.42604256974036,2490.892796409119,8261.968034104662,10540.891754386394,10540.891754386394,0.0,10540.891754386394,76.42146521930135,0.029,-0.32639492511682594
914,27122,2024-10-10 12:30:00,0.46914280227003274,9.499468863900725,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1281.077830391052,9.199414620328247,25.556022288333228,23.625,15.51692899794286,2460.9654564376365,8160.042479745001,10497.01339366161,10497.013393661611,0.0,10497.01339366161,76.10334710404668,0.029,-0.3263949251168261
915,27123,2024-10-10 12:45:00,0.5072993666119934,9.296094375958075,-0.24201922904032852,0.45,0.0,0.0,1.0,1.0,0.0,-1188.655716029785,9.017798204028479,25.562546116575238,24.0,15.601281394103331,2433.57300149424,8066.646136666964,10457.167162575231,10457.167162575231,0.0,10457.167162575231,75.81446192867043,0.029,-0.24201922904032852
916,27124,2024-10-10 13:00:00,0.5426890513692869,9.1074673562017,1.0,0.45,0.0,1.0,1.0,0.0,6565.134383348667,-42.38818698273429,9.911446901692303,32.17685463985159,24.0,15.601281394103331,0.0,0.0,6904.963779052087,6904.963779052086,3720.9,3184.0637790520873,66.06932341533081,0.083,1.0
917,27125,2024-10-10 13:15:00,0.40034367550273686,9.866168209570413,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,8031.004115505744,-51.984239595951756,11.110871654715773,29.999575131211923,24.0,15.601281394103331,0.0,0.0,6975.406235961306,6975.406235961304,0.0,6975.406235961306,50.571695210719476,0.029,-0.3263949251168261
918,27126,2024-10-10 13:30:00,0.22253359056249147,10.81389596230192,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2034.1704497622184,10.819817598087813,25.73722993459615,24.0,15.601281394103331,2603.567025341932,8972.713176391306,10726.59143033965,10726.59143033965,0.0,10726.59143033965,77.76778786996246,0.029,-0.32639492511682583
919,27127,2024-10-10 13:45:00,0.21876847285174678,10.83396403970019,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1895.1048529448353,10.520702094770417,25.59802055242338,24.0,15.601281394103331,2603.567025341932,8796.846446085872,10686.500231342214,10686.500231342216,0.0,10686.500231342214,77.47712667723106,0.029,-0.32639492511682594
920,27128,2024-10-10 14:00:00,0.2721109557169357,10.549648606028732,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1812.0910013732116,10.243261948548898,25.584920280772792,23.85,15.319048641880526,2596.323052670532,8702.7579724773,10717.176740658913,10717.176740658913,2735.52,7981.656740658913,165.61937736867245,0.083,-0.3263949251168261
921,27129,2024-10-10 14:15:00,0.3038945935056483,10.380241816614895,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1681.2146407270284,9.98594720383553,25.576010223510384,23.7,15.037482613575241,2580.9669565424433,8570.348395072751,10716.334823858138,10716.334823858138,0.0,10716.334823858138,77.6934274729715,0.029,-0.32639492511682594
922,27130,2024-10-10 14:30:00,0.35403552368348334,10.112990658767034,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1559.8141310152157,9.74729669289171,25.569162578900226,23.549999999999997,14.756594106993674,2542.036010403405,8446.795352299985,10683.400693367155,10683.400693367155,0.0,10683.400693367155,77.45465502691188,0.029,-0.32639492511682594
923,27131,2024-10-10 14:45:00,0.4005393732697594,9.865125140472182,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1447.2175742829274,9.525951858888364,25.563658687927866,23.4,14.476415521053807,2506.4055309769487,8332.645002520327,10654.235492217469,10654.23549221747,0.0,10654.235492217469,77.24320731857665,0.029,-0.32639492511682594
924,27132,2024-10-10 15:00:00,0.4436705399749702,9.635236021933409,0.9076401196761509,0.45,0.0,1.0,1.0,0.0,7599.09510789002,-47.77872823691885,10.425077229901879,28.854006780594933,23.299999999999997,14.5667202273528,0.0,0.0,6904.955206092584,6904.955206092583,2058.12,4846.8352060925845,100.57183052642114,0.083,0.9076401196761509
925,27133,2024-10-10 15:15:00,0.30381135171434953,10.380685495362517,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6661.97908751775,-43.161490396179744,11.47403945635125,29.591464588569472,23.2,14.65497493136745,0.0,0.0,6941.031084587213,6941.031084587211,0.0,6941.031084587213,50.3224753632573,0.029,-0.32639492511682594
926,27134,2024-10-10 15:30:00,0.11441560325537357,11.390164834648859,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2210.373282632042,11.160520187272677,25.873962218900164,23.1,14.741199529264735,2579.9504925518436,9272.600155258795,10728.224432587045,10728.224432587045,0.0,10728.224432587045,77.77962713625608,0.029,-0.3263949251168261
927,27135,2024-10-10 15:45:00,0.15116270697895312,11.19430277180218,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2050.981521330988,10.83667770088481,25.615316728538083,23.0,14.8254327686808,2582.2580428076717,8954.049127640536,10702.085495059246,10702.08549505925,0.0,10702.085495059246,77.59011983917954,0.029,-0.32639492511682583
928,27136,2024-10-10 16:00:00,0.2123797631982659,10.868015862153243,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1961.1198995020259,10.536315330543037,25.596939444120927,22.75,14.711407998815819,2579.3440214097427,8851.427455693729,10721.371382523217,10721.371382523219,817.92,9903.451382523217,205.49661618735675,0.083,-0.32639492511682583
929,27137,2024-10-10 16:15:00,0.2467894066355993,10.684612462632256,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1819.4555701894415,10.25774249191604,25.59274054024033,22.5,14.595823550743805,2576.182365828165,8705.67985248733,10725.476283831464,10725.476283831464,0.0,10725.476283831464,77.75970305777811,0.029,-0.32639492511682594
930,27138,2024-10-10 16:30:00,0.301072870872586,10.395281598249117,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1688.046132121106,9.999377663598578,25.58932882918888,22.25,14.478700112033888,2572.9801665708014,8572.355046420877,10729.399825272312,10729.399825272312,0.0,10729.399825272312,77.78814873322426,0.029,-0.32639492511682583
931,27139,2024-10-10 16:45:00,0.3514184669367633,10.126939571227052,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1566.1502847589109,9.759753776080457,25.586977756004224,22.0,14.360048834514618,2540.940781779683,8448.948881615815,10694.859439793443,10694.859439793443,0.0,10694.859439793443,77.53773093850246,0.029,-0.3263949251168261
932,27140,2024-10-10 17:00:00,0.39811204387393284,9.878062806151938,-0.17146028783113224,0.45,0.0,0.0,1.0,1.0,0.0,-1453.0955206379583,9.537506355566213,25.578776305000133,21.825,13.993140748506377,2506.836943913227,8338.120214416991,10697.207298419607,10697.20729841961,10.38,10686.827298419608,400.7560236907353,0.15,-0.17146028783113224
933,27141,2024-10-10 17:15:00,0.44141910877464724,9.64723615023113,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1348.222654262773,9.331374798315876,25.568239656168938,21.65,13.627215926862215,2475.372029207154,8233.826546013033,10681.688581484726,10681.688581484726,0.0,10681.688581484726,77.44224221576427,0.029,-0.3263949251168261
934,27142,2024-10-10 17:30:00,0.4815857879689018,9.433147750125753,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1250.9404476074424,9.140190122217398,25.55691443855428,21.475,13.262316036250827,2446.523529586694,8136.315810633908,10669.265694497826,10669.265694497826,0.0,10669.265694497826,77.35217628510924,0.029,-0.32639492511682594
935,27143,2024-10-10 17:45:00,0.5188398896759844,9.234583388027003,0.031330073657928725,0.45,0.0,1.0,1.0,0.0,6552.544119396287,-42.29456791308728,10.026231792638338,32.40923025606279,21.3,12.898484532886535,0.0,0.0,6904.927514366525,6904.927514366525,0.0,6904.927514366525,50.060724479157315,0.029,0.031330073657928725
936,27144,2024-10-10 18:00:00,0.37879219589079033,9.981037595902087,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7110.884817033618,-49.6125518214565,11.175890505404794,29.44215588615694,20.725,12.915879823514398,0.0,0.0,6977.953677236197,6977.953677236197,0.0,6977.953677236197,261.67326289635736,0.15,-0.32639492511682594
937,27145,2024-10-10 18:15:00,0.18784023787800105,10.998811532110254,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2065.0887685888406,10.881352765543632,25.73699624766203,20.15,12.908237319195566,2541.5243580595725,8998.775569412375,10854.87729024937,10854.877290249371,0.0,10854.87729024937,78.69786035430793,0.029,-0.32639492511682594
938,27146,2024-10-10 18:30:00,0.206913770457431,10.897149603461893,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1923.2615657059948,10.577773993443987,25.623012080036567,19.575,12.87681535401032,2541.5243580595725,8821.852375753007,10800.44819915916,10800.44819915916,0.0,10800.44819915916,78.30324944390391,0.029,-0.32639492511682594
939,27147,2024-10-10 18:45:00,0.26132225450911234,10.607152383466431,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1839.0110401459624,10.296194642910905,25.617618663955696,19.0,12.82276150709283,2541.5243580595725,8722.079788988325,10806.89481126864,10806.89481126864,0.0,10806.89481126864,78.34998738169764,0.029,-0.32639492511682594
940,27148,2024-10-10 19:00:00,0.2935800865984933,10.43521813843003,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1706.186445888975,10.035041539514364,25.614661282575277,18.75,12.85261837563931,2541.5243580595725,8588.711204614938,10795.789043771521,10795.789043771521,0.0,10795.789043771521,485.81050696971846,0.18,-0.3263949251168261
941,27149,2024-10-10 19:15:00,0.3444690265300797,10.163980088594675,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1582.977717356117,9.79283182377204,25.611798868759067,18.5,12.876599053685872,2541.5243580595725,8464.07612000866,10794.077814448117,10794.07781444812,0.0,10794.077814448117,78.25706415474886,0.029,-0.32639492511682583
942,27150,2024-10-10 19:30:00,0.39166650219798743,9.912417543284727,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1468.7031089293941,9.568186769322612,25.609566927340772,18.25,12.894853220071049,2510.319500214106,8348.479788700466,10749.637130837435,10749.637130837433,0.0,10749.637130837435,77.9348691985714,0.029,-0.32639492511682594
943,27151,2024-10-10 19:45:00,0.435440836521583,9.679100341339963,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1362.7012057393906,9.359831730722355,25.60807998206944,18.0,12.907518904326302,2478.121445865416,8241.399870808502,10703.556792032594,10703.556792032594,0.0,10703.556792032594,77.60078674223631,0.029,-0.32639492511682594
944,27152,2024-10-10 20:00:00,0.47604081121058134,9.462702476247602,1.0,0.45,0.0,1.0,1.0,0.0,6553.324280829356,-42.31576311752326,10.237604763723855,32.9481013440681,17.5,12.765733151776272,0.0,0.0,6905.490484413966,6905.490484413964,0.0,6905.490484413966,310.7470717986285,0.18,1.0
945,27153,2024-10-10 20:15:00,0.33843370165956815,10.196148370154502,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6727.376733962044,-44.607774766532316,11.321629684445023,29.445919768355367,17.0,12.611474133271836,0.0,0.0,6983.750037419276,6983.750037419276,0.0,6983.750037419276,50.63218777128975,0.029,-0.32639492511682594
946,27154,2024-10-10 20:30:00,0.1587185638299797,11.154030054786208,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2137.3157720174936,11.017659746849203,25.750044427021372,16.5,12.445150055047824,2541.5243580595725,9131.891409696427,10871.031697824057,10871.031697824059,0.0,10871.031697824057,78.81497980922441,0.029,-0.32639492511682594
947,27155,2024-10-10 20:45:00,0.17919519805928252,11.044889594344024,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1985.6266542348487,10.704190282255126,25.535477350554796,16.0,12.267144596051375,2541.5243580595725,8885.123498681709,10832.234450592534,10832.234450592534,0.0,10832.234450592534,78.53369976679588,0.029,-0.32639492511682594
948,27156,2024-10-10 21:00:00,0.2374247803781631,10.73452592058439,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1898.6352223628844,10.413436294608044,25.53150526303973,15.5,12.294674236164285,2541.5243580595725,8777.189320707135,10830.806975501326,10830.806975501328,0.0,10830.806975501326,406.1552615812997,0.15,-0.32639492511682594
949,27157,2024-10-10 21:15:00,0.27073367093160317,10.556989533934555,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1761.492570349883,10.143774759765313,25.547917406120614,15.0,12.299678493672074,2541.5243580595725,8631.939707663323,10830.87042332513,10830.870423325132,0.0,10830.87042332513,78.5238105691072,0.029,-0.3263949251168261
950,27158,2024-10-10 21:30:00,0.32328065024130853,10.276914134213825,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1634.2782344036884,9.893675116108621,25.56890011959721,14.5,12.283214349698333,2541.5243580595725,8500.874137978602,10831.025322517278,10831.025322517278,0.0,10831.025322517278,78.52493358825028,0.029,-0.32639492511682594
951,27159,2024-10-10 21:45:00,0.3720157047871671,10.0171562934844,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1516.281770161243,9.661715542443346,25.59244269101037,14.0,12.246267625951822,2519.9856011689594,8380.625994970325,10809.72267704312,10809.722677043123,0.0,10809.72267704312,78.37048940856263,0.029,-0.32639492511682594
952,27160,2024-10-10 22:00:00,0.417215667521259,9.77624049211169,0.28102892553045844,0.45,0.0,1.0,1.0,0.0,6692.447176637578,-45.82249991748144,10.557962621342016,28.710644543878665,14.0,12.246267625951822,0.0,0.0,6905.348241548969,6905.348241548971,0.0,6905.348241548969,143.2859760121411,0.083,0.28102892553045844
953,27161,2024-10-10 22:15:00,0.2778826228019126,10.518885620465806,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6613.69950183989,-42.998555084290366,11.600319826431111,29.627693302908053,14.0,12.246267625951822,0.0,0.0,6938.416622313444,6938.416622313443,0.0,6938.416622313444,50.303520511772476,0.029,-0.32639492511682583
954,27162,2024-10-10 22:30:00,0.09829931087935259,11.47606467301305,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2265.6975440507886,11.278334549584335,25.83180850605027,14.0,12.246267625951822,2541.5243580595725,9264.217078470268,10873.873687053841,10873.873687053845,0.0,10873.873687053841,78.83558423114036,0.029,-0.32639492511682583
955,27163,2024-10-10 22:45:00,0.12997993724526005,11.307206934482764,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2104.8845417279654,10.945957376755198,25.63494291171328,14.0,12.246267625951822,2541.5243580595725,9003.83258711899,10833.084549680947,10833.084549680947,0.0,10833.084549680947,78.53986298518687,0.029,-0.32639492511682594
956,27164,2024-10-10 23:00:00,0.19172182754673703,10.978122659175892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2012.6550617997677,10.637667569311494,25.595492913257658,13.725,12.012567634123922,2541.5243580595725,8908.03322897159,10831.863069110537,10831.863069110537,0.0,10831.863069110537,224.76115868404366,0.083,-0.32639492511682594
957,27165,2024-10-10 23:15:00,0.2270396493605169,10.789878668908445,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1867.2604962558673,10.351742069537337,25.56165799975932,13.45,11.778350846447195,2541.5243580595725,8762.61985566422,10831.51422098519,10831.51422098519,0.0,10831.51422098519,78.52847810214263,0.029,-0.32639492511682594
958,27166,2024-10-10 23:30:00,0.28275584128358977,10.492911365958467,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1732.3900165439916,10.086557189156874,25.526028782173388,13.175,11.543618414404358,2541.5243580595725,8627.080310242325,10831.114145692842,10831.11414569284,0.0,10831.114145692842,78.5255775562731,0.029,-0.32639492511682594
959,27167,2024-10-10 23:45:00,0.33443033254359456,10.217486327542641,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1607.2827041890444,9.840607030043294,25.490420674497,12.9,11.308371740766033,2541.5243580595725,8500.795377888397,10830.739120726814,10830.739120726816,0.0,10830.739120726814,78.52285862526941,0.029,-0.32639492511682583
960,27168,2024-10-11 00:00:00,0.38235656629540216,9.962039501645506,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1491.2431768589347,9.612492466964195,25.494197740292773,12.425,10.642519349430243,2515.036970933223,8364.168512366507,10803.838491070303,10803.838491070303,0.0,10803.838491070303,78.3278290602597,0.029,-0.32639492511682594
961,27169,2024-10-11 00:15:00,0.42680693619557153,9.725119030077604,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1383.607532912042,9.400919820540834,25.51537064171968,11.95,9.981722213438825,2479.7309546586293,8246.752556643407,10768.526227844006,10768.526227844008,0.0,10768.526227844006,78.07181515186905,0.029,-0.32639492511682594
962,27170,2024-10-11 00:30:00,0.4680339235972881,9.505379187226454,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1283.7626168455886,9.204690015154748,25.544030139052925,11.475,9.326095970673157,2448.3926546366097,8142.531892969423,10737.35058500637,10737.35058500637,0.0,10737.35058500637,77.84579174129618,0.029,-0.3263949251168261
963,27171,2024-10-11 00:45:00,0.5062712570129441,9.301574200121008,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1191.1456597084514,9.022690568712342,25.57617136331482,11.0,8.675764662090783,2419.909062483343,8047.805029165489,10709.10734284884,10709.107342848842,0.0,10709.10734284884,77.64102823565409,0.029,-0.3263949251168261
964,27172,2024-10-11 01:00:00,0.5417356785293136,9.112548833438758,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1105.2343402400832,8.853889550299488,25.590117883251548,11.0,9.273771150142425,2396.7674697092475,7970.843861658168,10686.320031206471,10686.320031206471,0.0,10686.320031206471,77.47582022624692,0.029,-0.32639492511682583
965,27173,2024-10-11 01:15:00,0.5746282577395466,8.937231386248216,0.026342716071337122,0.45,0.0,1.0,1.0,0.0,6527.83819153842,-42.09385628789171,9.748113238271955,31.79766167762178,11.0,9.860255072576075,0.0,0.0,6905.362455778616,6905.362455778619,0.0,6905.362455778616,50.06387780439497,0.029,0.026342716071337122
966,27174,2024-10-11 01:30:00,0.43177854199760596,9.69862037115276,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7495.707850828908,-43.94962595913247,10.780680208472972,29.660654174107204,11.0,10.435554322074392,0.0,0.0,7023.136799057986,7023.136799057986,0.0,7023.136799057986,50.9177417931704,0.029,-0.3263949251168261
967,27175,2024-10-11 01:45:00,0.2807978215981017,10.503347610882118,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1883.2890589530082,10.511400895798301,25.75800762182641,11.0,10.99999331988382,2541.5243580595725,8812.43711658378,10787.348094190758,10787.348094190758,0.0,10787.348094190758,78.208273682883,0.029,-0.32639492511682594
968,27176,2024-10-11 02:00:00,0.27658513951391106,10.525801206390854,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1753.9695753543456,10.234658593390469,25.600743945471603,11.375,10.514306810714325,2541.5243580595725,8648.418016078149,10832.204892362488,10832.204892362492,0.0,10832.204892362488,78.53348546962805,0.029,-0.32639492511682594
969,27177,2024-10-11 02:15:00,0.32618384655620136,10.261440097855447,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1677.1560277296696,9.97796858868596,25.567002985192723,11.75,9.982398639010503,2541.5243580595725,8570.079205934784,10831.335413180548,10831.335413180548,0.0,10831.335413180548,78.52718174555898,0.029,-0.3263949251168261
970,27178,2024-10-11 02:30:00,0.35559032012334313,10.104703593742581,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1556.0499724176314,9.739896284137561,25.531260087944073,12.125,9.40069516802579,2540.9656366298527,8450.398548621983,10830.41438655487,10830.41438655487,0.0,10830.41438655487,78.52050430252281,0.029,-0.32639492511682594
971,27179,2024-10-11 02:45:00,0.40198137795683736,9.857439255490057,-0.07981108201924389,0.45,0.0,0.0,1.0,1.0,0.0,-1443.7253561428145,9.519086512852299,25.495505866658984,12.5,8.765213084907625,2506.806925304488,8336.798143939017,10795.84235043478,10795.842350434783,0.0,10795.84235043478,78.26985704065216,0.029,-0.07981108201924389
972,27180,2024-10-11 03:00:00,0.4450081611982633,9.628106500813256,0.9393230708417248,0.45,0.0,1.0,1.0,0.0,7043.847644294922,-43.27826429913142,10.396063235785268,30.097909688315504,11.875,8.613225503818267,0.0,0.0,6915.5701679312815,6915.570167931282,0.0,6915.5701679312815,50.13788371750179,0.029,0.9393230708417248
973,27181,2024-10-11 03:15:00,0.30864875403221503,10.354902141008294,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3975.642136238003,-24.624856432375193,11.155162627141877,29.376928846171552,11.25,8.438334060621,0.0,0.0,7080.5624564666905,7080.5624564666905,0.0,7080.5624564666905,51.33407780938351,0.029,-0.32639492511682594
974,27182,2024-10-11 03:30:00,0.16790367110090934,11.105073433032153,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2063.5841918291194,10.862869227519377,25.876525225439206,10.625,8.241566930541152,2541.5243580595725,9107.891102591322,10870.598294237858,10870.598294237858,0.0,10870.598294237858,78.81183763322447,0.029,-0.32639492511682594
975,27183,2024-10-11 03:45:00,0.2074298415055948,10.89439894477518,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1914.7998417653855,10.560622650049613,25.670062119465445,10.0,8.023860138820526,2541.5243580595725,8809.14314386383,10833.231331461851,10833.231331461851,0.0,10833.231331461851,78.54092715309842,0.029,-0.32639492511682594
976,27184,2024-10-11 04:00:00,0.26456453608684405,10.589871022657121,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1830.921642134783,10.280289500562635,25.652686581250663,9.75,8.292892177470362,2541.5243580595725,8713.561333901114,10831.874790715134,10831.874790715134,0.0,10831.874790715134,78.53109223268473,0.029,-0.32639492511682594
977,27185,2024-10-11 04:15:00,0.29667960302793955,10.418697715861082,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1698.6834939603732,10.020291618163244,25.64869849038568,9.5,8.544782054815661,2541.5243580595725,8577.31278405611,10831.810819819086,10831.810819819088,0.0,10831.810819819086,78.53062844368837,0.029,-0.3263949251168261
978,27186,2024-10-11 04:30:00,0.3473433760542176,10.14865980563102,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1576.0186956027453,9.779153216023156,25.645512627194417,9.25,8.780251425792702,2541.5243580595725,8452.770477806627,10831.764421469388,10831.764421469388,0.0,10831.764421469388,78.53029205565306,0.029,-0.32639492511682594
979,27187,2024-10-11 04:45:00,0.39433208242209056,9.898210000690257,-0.26099260983752076,0.45,0.0,0.0,1.0,1.0,0.0,-1462.2494744579817,9.555501477348768,25.64336635798043,9.0,8.999996537475262,2507.0466804666967,8337.595489107935,10797.289648575497,10797.289648575499,0.0,10797.289648575497,78.28034995217236,0.029,-0.26099260983752076
980,27188,2024-10-11 05:00:00,0.43791282884722976,9.665924622244265,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1356.7153527791158,9.348067711251119,25.622866737298985,9.325,8.854426868359829,2477.932479703503,8240.771432801568,10768.156829409592,10768.156829409592,0.0,10768.156829409592,78.06913701321955,0.029,-0.32639492511682583
981,27189,2024-10-11 05:15:00,0.4783332834369192,9.45048359928122,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1258.8195989744836,9.155674858856536,25.594725470554533,9.65,8.691422237846492,2449.571749287641,8146.453165883988,10739.564572933776,10739.564572933776,0.0,10739.564572933776,77.86184315376988,0.029,-0.32639492511682594
982,27190,2024-10-11 05:30:00,0.5158227702507916,9.25066463456328,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1168.0099377023912,8.977231715251971,25.563756570489385,9.975000000000001,8.510192344416959,2422.581092411644,8056.691303541847,10712.263495852243,10712.263495852243,0.0,10712.263495852243,77.66391034492877,0.029,-0.32639492511682594
983,27191,2024-10-11 05:45:00,0.5505939709053569,9.065334135074448,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1083.774024031553,8.811726449174369,25.53188467777083,10.3,8.30989006499545,2397.2627744962815,7972.491079075492,10686.606808331037,10686.606808331037,0.0,10686.606808331037,77.47789936040002,0.029,-0.32639492511682594
984,27192,2024-10-11 06:00:00,0.5828440748783505,8.893441080898391,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1005.6365020537525,8.658220719374226,25.538370746605352,11.100000000000001,8.77385866080088,2367.9099206251017,7874.873342662529,10656.938635236098,10656.9386352361,157.5,10499.438635236098,76.12093010546171,0.029,-0.32639492511682583
985,27193,2024-10-11 06:15:00,0.6127559386498679,8.734010846996204,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-933.1567656662056,8.515845894558888,25.561526735887128,11.9,9.218066568440165,2343.451922067316,7793.534251517229,10632.595761377546,10632.595761377546,0.0,10632.595761377546,77.08631926998721,0.029,-0.32639492511682583
986,27194,2024-10-11 06:30:00,0.6404989897634986,8.586140384560553,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-865.9261232151678,8.38379545374801,25.591634109339104,12.7,9.641744736067377,2322.163093263867,7722.734754889193,10611.58775511136,10611.587755111364,0.0,10611.58775511136,76.93401122455737,0.029,-0.32639492511682583
987,27195,2024-10-11 06:45:00,0.6662302988336786,8.448992507216493,1.0,0.45,0.0,1.0,1.0,0.0,6522.495072185766,-42.03838360772864,9.298882065852919,30.802093907116763,13.5,10.04406716364267,0.0,0.0,6905.393829323629,6905.393829323629,0.0,6905.393829323629,50.064105262596314,0.029,1.0
988,27196,2024-10-11 07:00:00,0.5170763194018253,9.243983217588271,1.0,0.45,0.0,1.0,0.0,0.0,7623.994547240388,0.0,10.290310345139744,29.95312465858065,13.35,10.118861183432724,0.0,0.0,6923.538620410635,6923.538620410635,1255.74,5667.7986204106355,41.09153999797711,0.029,1.0
989,27197,2024-10-11 07:15:00,0.3329052031892138,10.22561526700149,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6273.728701987612,-41.14432443997751,11.327034157151218,29.49809457924834,13.2,10.190007808101267,0.0,0.0,7001.484696155719,7001.484696155718,0.0,7001.484696155719,50.760764047128966,0.029,-0.32639492511682583
990,27198,2024-10-11 07:30:00,0.13740234945841578,11.267645477386644,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2142.680881657827,11.023250135113607,25.95931167288646,13.05,10.257572871762404,2541.5243580595725,9192.577421781381,10845.72835331243,10845.728353312434,0.0,10845.72835331243,78.63153056151512,0.029,-0.32639492511682594
991,27199,2024-10-11 07:45:00,0.17711193656321836,11.055993378118046,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1988.1816932186482,10.709370439065633,25.713135338951524,12.9,10.321635899173438,2541.5243580595725,8886.173679629088,10834.251172170147,10834.251172170147,0.0,10834.251172170147,78.54832099823356,0.029,-0.32639492511682583
992,27200,2024-10-11 08:00:00,0.23644567971317587,10.739744527128773,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1901.0802191278374,10.418248053384126,25.67102384136715,13.225000000000001,10.393861027667695,2541.5243580595725,8798.442543698427,10832.4838636963,10832.4838636963,2481.3,8351.1838636963,313.16939488861124,0.15,-0.3263949251168261
993,27201,2024-10-11 08:15:00,0.26979677677033015,10.56198317981414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1763.763797655407,10.148243279396546,25.634486549368432,13.55,10.459576893857612,2541.5243580595725,8661.875916245208,10832.147735932076,10832.14773593208,0.0,10832.147735932076,78.53307108550756,0.029,-0.32639492511682594
994,27202,2024-10-11 08:30:00,0.3224104841377725,10.281552119545672,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1636.387355004266,9.89782310841382,25.595392874168464,13.874999999999998,10.518623617593107,2541.5243580595725,8534.623116017334,10831.733433332225,10831.733433332223,0.0,10831.733433332225,78.53006739165863,0.029,-0.32639492511682583
995,27203,2024-10-11 08:45:00,0.3712077789424432,10.021462538236777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1518.2390504016114,9.665563842766034,25.55627053590893,14.2,10.570825698250301,2530.5774518383105,8415.850933959353,10820.395579211892,10820.395579211894,0.0,10820.395579211892,78.44786794928622,0.029,-0.32639492511682594
996,27204,2024-10-11 09:00:00,0.4164658989621399,9.780236758531794,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1408.6513333062242,9.45014533113868,25.563336039615674,14.899999999999999,10.852168956060497,2490.6073709576453,8282.923865370476,10780.036051914276,10780.036051914276,3429.96,7350.076051914276,275.6278519467853,0.15,-0.32639492511682583
997,27205,2024-10-11 09:15:00,0.45844211880480584,9.556503506770385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1306.9948235494585,9.25034801303228,25.590573057613923,15.6,11.112224829990309,2456.8688853652193,8170.720990379579,10746.402202791161,10746.402202791161,0.0,10746.402202791161,77.91141597023592,0.029,-0.32639492511682594
998,27206,2024-10-11 09:30:00,0.49737456339832337,9.348993577086937,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1212.6970629230896,9.065039737863113,25.626270653947984,16.3,11.350047814551825,2427.258467139047,8072.246681402143,10717.093044184836,10717.093044184836,0.0,10717.093044184836,77.69892457034007,0.029,-0.32639492511682583
999,27207,2024-10-11 09:45:00,0.5334837405984237,9.156531662610401,0.3781849273132167,0.45,0.0,1.0,1.0,0.0,6546.617639073427,-42.2508798704828,9.953216115201805,32.39873192449146,17.0,11.564623202854474,0.0,0.0,6905.667625430518,6905.667625430518,0.0,6905.667625430518,50.066090284371256,0.029,0.3781849273132167
1000,27208,2024-10-11 10:00:00,0.3924833349335119,9.908063824804382,-0.3047821186895887,0.45,0.0,1.0,1.0,0.0,6687.232735984285,-44.242904719527516,11.027461978755184,29.15694906989113,17.5,11.33873298468134,0.0,0.0,6977.848839219718,6977.848839219718,4010.22,2967.628839219718,111.28608147073942,0.15,-0.3047821186895887
1001,27209,2024-10-11 10:15:00,0.21371878169239356,10.860878893579542,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2004.3703182823028,10.742795563113383,25.973773533008206,18.0,11.07510414672402,2541.5243580595725,9043.767270157103,10867.870164947919,10867.870164947919,0.0,10867.870164947919,78.79205869587241,0.029,-0.3263949251168261
1002,27210,2024-10-11 10:30:00,0.23012828221481268,10.773416255795048,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1859.8583535183718,10.449263040339927,25.75415412168073,18.5,10.771091205380419,2541.5243580595725,8759.18397819043,10834.488487432456,10834.488487432456,0.0,10834.488487432456,78.5500415338853,0.029,-0.32639492511682583
1003,27211,2024-10-11 10:45:00,0.28561572759129406,10.477668171938403,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1778.3948569516285,10.177011828752532,25.740309472240913,19.0,10.423761712101518,2541.5243580595725,8666.340595298938,10832.880974582358,10832.880974582358,0.0,10832.880974582358,78.5383870657221,0.029,-0.32639492511682594
1004,27212,2024-10-11 11:00:00,0.3168049172533083,10.311429791039867,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1649.9611045445872,9.924509258687436,25.716156463682868,19.275,10.55896323513466,2541.5243580595725,8546.19135138389,10832.814076600092,10832.814076600094,4186.74,6646.074076600093,137.90603708945193,0.083,-0.32639492511682594
1005,27213,2024-10-11 11:15:00,0.3660081010131916,10.049176821599689,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1530.8305738604072,9.69031984888716,25.68263672486256,19.55,10.69250939794211,2535.0847370210718,8430.840651103717,10826.089347678837,10826.089347678837,0.0,10826.089347678837,78.48914777067156,0.029,-0.32639492511682594
1006,27214,2024-10-11 11:30:00,0.4116424522705526,9.805945729397955,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1420.334123716296,9.47311142522661,25.64610375792977,19.825000000000003,10.824385195834449,2502.1271208716507,8321.234685694244,10792.802630379761,10792.802630379761,0.0,10792.802630379761,78.24781907025327,0.029,-0.32639492511682594
1007,27215,2024-10-11 11:45:00,0.45396748041342494,9.580353329396445,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1317.8341581338102,9.271652200919439,25.608847949118367,20.1,10.954554998316453,2471.26945178894,8218.612439146966,10761.576767518593,10761.576767518594,0.0,10761.576767518593,78.0214315645098,0.029,-0.32639492511682594
