step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1008,27216,2024-10-11 12:00:00,0.4932235846691585,9.371118293713385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1222.7527597207386,9.08479986681772,25.617875022936214,20.325000000000003,11.02884724160433,2435.5939644601253,8099.967746751736,10725.517107898706,10725.517107898706,4179.48,6546.037107898706,47.45876903226562,0.029,-0.32639492511682594
1009,27217,2024-10-11 12:15:00,0.5296333703510386,9.177054136028964,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1134.554248711663,8.911496956319871,25.647069322113737,20.55,11.101257425939448,2405.836128742191,8001.003176693839,10695.871465679791,10695.871465679791,0.0,10695.871465679791,77.54506812617849,0.029,-0.32639492511682594
1010,27218,2024-10-11 12:30:00,0.5634030955015414,8.997061500976784,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1052.7416959542486,8.750761637828505,25.68466515569953,20.775,11.17178007247578,2379.9148243343707,7914.7976216133075,10670.259648259382,10670.259648259384,0.0,10670.259648259382,77.35938244988053,0.029,-0.32639492511682583
1011,27219,2024-10-11 12:45:00,0.5947239748294423,8.830121214159073,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-976.8536183172934,8.60168282126232,25.725923378950238,21.0,11.240375125939279,2356.568353286653,7837.155097758185,10647.309538790556,10647.309538790556,0.0,10647.309538790556,77.19299415623153,0.029,-0.32639492511682594
1012,27220,2024-10-11 13:00:00,0.6237734974301559,8.675287258697269,1.0,0.45,0.0,1.0,1.0,0.0,6536.394902735592,-42.135433563942684,9.50746963533101,31.40699736658267,21.5,11.633109497951137,0.0,0.0,6906.652121060695,6906.652121060695,3741.66,3164.9921210606954,65.67358651200944,0.083,1.0
1013,27221,2024-10-11 13:15:00,0.4779645874233682,9.452448749033447,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7702.811240674942,-45.050198220303955,10.562211149004774,29.414443959492917,22.0,12.026921032521901,0.0,0.0,6967.171166865835,6967.171166865835,0.0,6967.171166865835,50.51199095977731,0.029,-0.32639492511682594
1014,27222,2024-10-11 13:30:00,0.3232184121762724,10.277245863100468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1783.6556649799684,10.307197296647775,25.93696913022764,22.5,12.421851498745106,2541.5243580595725,8719.16386827114,10768.489116784876,10768.489116784876,0.0,10768.489116784876,78.07154609669035,0.029,-0.32639492511682594
1015,27223,2024-10-11 13:45:00,0.31475704763091,10.32234493612725,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1660.5136642251084,10.045275467552301,25.820159983246533,23.0,12.81794070049055,2541.5243580595725,8560.061859139261,10764.51450996854,10764.514509968538,0.0,10764.51450996854,78.04273019727192,0.029,-0.3263949251168261
1016,27224,2024-10-11 14:00:00,0.36198448043244,10.070622719295095,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1587.8084356430456,9.802331990716727,25.794314044861654,22.8,12.640767861636522,2541.5243580595725,8485.49871445023,10833.776916492016,10833.776916492016,3038.04,7795.736916492016,161.76154101720934,0.083,-0.32639492511682594
1017,27225,2024-10-11 14:15:00,0.38981613756934624,9.922279986755385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1473.187443441002,9.57700563334523,25.766355546523883,22.6,12.464166181078545,2517.6660090627292,8372.91181045507,10809.636844156323,10809.636844156325,0.0,10809.636844156323,78.36986712013335,0.029,-0.32639492511682594
1018,27226,2024-10-11 14:30:00,0.4337231551203828,9.68825558320836,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1366.864430129198,9.368017635247249,25.736853346978812,22.4,12.288123126490536,2485.57691970732,8266.194273544494,10777.240070677437,10777.240070677439,0.0,10777.240070677437,78.13499051241142,0.029,-0.32639492511682594
1019,27227,2024-10-11 14:45:00,0.47444636205948687,9.471200890222935,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1268.2364570240532,9.174182902568516,25.707343767959994,22.2,12.11263987589997,2455.6510465781653,8166.670867477395,10746.999193218182,10746.999193218182,0.0,10746.999193218182,77.91574415083183,0.029,-0.32639492511682594
1020,27228,2024-10-11 15:00:00,0.5122167778142169,9.269884574250224,1.0,0.45,0.0,1.0,1.0,0.0,6562.336981013722,-42.38114148544208,10.06201572093295,32.699368851944946,22.15,12.280157204062087,0.0,0.0,6906.418741759211,6906.418741759211,2009.34,4897.078741759211,101.61438389150364,0.083,1.0
1021,27229,2024-10-11 15:15:00,0.3713873400348702,10.020505477614142,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6718.018391021968,-44.52831646949907,11.144001217345135,29.285515720467696,22.1,12.445794549017727,0.0,0.0,6980.8846096233565,6980.884609623356,0.0,6980.8846096233565,50.611413419769335,0.029,-0.32639492511682594
1022,27230,2024-10-11 15:30:00,0.19199887685630768,10.97664598635588,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2058.0831531687895,10.851700860164463,26.06671039784336,22.05,12.609568585308821,2541.5243580595725,9103.537167021312,10807.504892199246,10807.504892199247,0.0,10807.504892199246,78.35441046844454,0.029,-0.32639492511682594
1023,27231,2024-10-11 15:45:00,0.20954120661307582,10.883145368752306,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1909.6931232130255,10.550272468257889,25.869957671680286,22.0,12.771517391359954,2541.5243580595725,8811.729003418688,10792.209680247042,10792.209680247042,0.0,10792.209680247042,78.24352018179106,0.029,-0.32639492511682594
1024,27232,2024-10-11 16:00:00,0.2665212691859117,10.57944163523909,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1826.0417328722415,10.270698501095499,25.855250163010364,22.0,12.974984936504333,2541.5243580595725,8716.778386390744,10770.318085019266,10770.318085019266,811.68,9958.638085019265,206.64174026414977,0.083,-0.32639492511682594
1025,27233,2024-10-11 16:15:00,0.29854936410839006,10.408731889302281,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1694.1609673989199,10.011404791720127,25.852786208744696,22.0,13.177020467050138,2541.5243580595725,8581.559639993304,10753.709945521321,10753.709945521323,0.0,10753.709945521321,77.96439710502958,0.029,-0.32639492511682594
1026,27234,2024-10-11 16:30:00,0.3490759265945499,10.139425311251049,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1571.827737435339,9.770919505948022,25.850509395103057,22.0,13.377640291140933,2542.306980020858,8457.679294769296,10739.481228789871,10739.481228789871,0.0,10739.481228789871,77.86123890872658,0.029,-0.32639492511682583
1027,27235,2024-10-11 16:45:00,0.3959373676589168,9.889653830377974,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1458.3666472261787,9.547873381785914,25.84891340520156,22.0,13.576857120157166,2508.251300984968,8342.926713574352,10678.557478861478,10678.557478861478,0.0,10678.557478861478,77.41954172174572,0.029,-0.32639492511682594
1028,27236,2024-10-11 17:00:00,0.4394000903845552,9.65799751825032,0.8064900754991878,0.45,0.0,1.0,1.0,0.0,6654.541690204529,-44.47229007467719,10.452525228178843,28.616460924760577,21.8,13.9769174789263,0.0,0.0,6907.9125511395605,6907.912551139558,9.12,6898.792551139561,258.7047206677335,0.15,0.8064900754991878
1029,27237,2024-10-11 17:15:00,0.2976238956808154,10.413664636021254,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6676.158475932783,-43.79187641634413,11.505366923681498,29.493960890404704,21.6,14.358393594433934,0.0,0.0,6937.350820329397,6937.350820329395,0.0,6937.350820329397,50.29579344738813,0.029,-0.3263949251168261
1030,27238,2024-10-11 17:30:00,0.124011412108257,11.33901917346299,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2224.621154377845,11.189407317928215,26.0363962072952,21.4,14.722165469151378,2579.4291458707244,9280.442049888956,10664.223878309884,10664.223878309886,0.0,10664.223878309884,77.31562311774667,0.029,-0.3263949251168261
1031,27239,2024-10-11 17:45:00,0.14570207745222621,11.223407927179634,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2064.199499762067,10.863474937291297,25.757212021301278,21.2,15.069049602038536,2588.9377875755304,8967.603928690409,10675.271864432903,10675.271864432907,0.0,10675.271864432903,77.39572101713856,0.029,-0.32639492511682594
1032,27240,2024-10-11 18:00:00,0.2073141978461873,10.895015325479822,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1973.758921755356,10.5611743586725,25.75333612155581,19.9,14.360740522101919,2570.8379814941886,8855.585757541005,10790.891471918272,10790.891471918274,0.0,10790.891471918272,404.65843019693517,0.15,-0.32639492511682583
1033,27241,2024-10-11 18:15:00,0.24194588533072536,10.710428431187234,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1831.182731452104,10.280804657339,25.77310680072303,18.6,13.616717235566865,2550.5709536619242,8704.087998238234,10828.856134392896,10828.856134392898,0.0,10828.856134392896,78.5092069743485,0.029,-0.32639492511682594
1034,27242,2024-10-11 18:30:00,0.29657956488244197,10.419230919176584,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1698.9277664946528,10.020774425282497,25.797119890211956,17.3,12.83860108504595,2541.5243580595725,8567.929555112176,10833.398850278612,10833.398850278612,0.0,10833.398850278612,78.54214166451995,0.029,-0.3263949251168261
1035,27243,2024-10-11 18:45:00,0.34724979651501775,10.149158584574955,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1576.2480176286954,9.779607188830019,25.823849416730944,16.0,12.027880906007114,2538.671340297027,8442.768489355718,10830.740077086279,10830.74007708628,0.0,10830.740077086279,78.52286555887552,0.029,-0.3263949251168261
1036,27244,2024-10-11 19:00:00,0.39424423832698463,9.898678209717172,-0.2630732886776557,0.45,0.0,0.0,1.0,1.0,0.0,-1462.4655162720624,9.555929962695256,25.83454961791729,15.75,12.064340818233987,2506.6919267145636,8336.415697241044,10799.029107093738,10799.029107093742,0.0,10799.029107093738,485.9563098192182,0.18,-0.2630732886776557
1037,27245,2024-10-11 19:15:00,0.4378300766528742,9.66636569144018,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1356.9195387110742,9.348473092646824,25.838336625091063,15.5,12.094261507271716,2475.89100180951,8233.98216277613,10768.335708434508,10768.335708434508,0.0,10768.335708434508,78.07043388615018,0.029,-0.32639492511682583
1038,27246,2024-10-11 19:30:00,0.4782550867307273,9.450900387725223,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1259.0131629700577,9.156059823555365,25.839321472966727,15.25,12.117821247464072,2446.744283075963,8137.04996261866,10728.445906903411,10728.445906903413,0.0,10728.445906903411,77.78123282504973,0.029,-0.3263949251168261
1039,27247,2024-10-11 19:45:00,0.5157486529941196,9.251059679541342,-0.04188908519454392,0.45,0.0,0.0,1.0,1.0,0.0,-1168.194189005767,8.977598957114953,25.839137494631572,15.0,12.135178211137719,2419.475742047958,8046.363950889784,10685.803137349414,10685.803137349412,0.0,10685.803137349414,77.47207274578325,0.029,-0.04188908519454392
1040,27248,2024-10-11 20:00:00,0.5505234282955492,9.065710127184722,1.0,0.45,0.0,1.0,1.0,0.0,6548.849299250463,-42.269041138174515,9.871397759607854,32.29679929894288,14.975,11.845405168655795,0.0,0.0,6907.884320436931,6907.884320436931,0.0,6907.884320436931,310.8547944196619,0.18,1.0
1041,27249,2024-10-11 20:15:00,0.40783648495420655,9.82623153519408,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7080.19698536747,-49.43369440370826,11.018855721769144,29.289055086667435,14.95,11.55414377599001,0.0,0.0,6976.765653669663,6976.765653669662,0.0,6976.765653669663,50.58155098910506,0.029,-0.3263949251168261
1042,27250,2024-10-11 20:30:00,0.21715717422974193,10.842552261355475,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1993.8056775467212,10.734621218650595,25.87596347996295,14.925,11.261388567741927,2541.5243580595725,8927.477584767745,10869.834755286272,10869.834755286272,0.0,10869.834755286272,78.80630197582548,0.029,-0.3263949251168261
1043,27251,2024-10-11 20:45:00,0.2342284979936515,10.751562105693838,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1856.1227105912694,10.441691479711638,25.721454711967596,14.9,10.967142729377448,2541.5243580595725,8753.664623194873,10833.496023519323,10833.496023519325,0.0,10833.496023519323,78.54284617051509,0.029,-0.3263949251168261
1044,27252,2024-10-11 21:00:00,0.28704701114187375,10.470039430613813,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1774.8229356068202,10.169988166004522,25.729403224451467,14.175,11.18227396807278,2541.5243580595725,8649.121237447142,10832.631600467443,10832.631600467445,0.0,10832.631600467443,406.2236850175291,0.15,-0.32639492511682594
1045,27253,2024-10-11 21:15:00,0.31817343011503024,10.304135617486889,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1646.647321519532,9.91799462435048,25.75525381278045,13.45,11.333184045370743,2541.5243580595725,8512.709923769175,10832.794227491517,10832.794227491517,0.0,10832.794227491517,78.5377581493135,0.029,-0.32639492511682594
1046,27254,2024-10-11 21:30:00,0.36727751086867755,10.042410867069949,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1527.7574666097853,9.684279260808625,25.78719882114536,12.725,11.424935368774175,2522.6116093681057,8389.359216527846,10814.16896021122,10814.168960211222,0.0,10814.16896021122,78.40272496153135,0.029,-0.32639492511682583
1047,27255,2024-10-11 21:45:00,0.4128196825949821,9.799671091768746,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1417.484883992374,9.46751322758075,25.822287493299243,12.0,11.46198421721065,2488.726098597584,8276.667385160019,10780.638101845201,10780.638101845203,0.0,10780.638101845201,78.15962623837771,0.029,-0.32639492511682583
1048,27256,2024-10-11 22:00:00,0.45505877833224495,9.574536711489134,-0.15166863370901218,0.45,0.0,0.0,1.0,1.0,0.0,-1315.1940098823006,9.2664672912797,25.836205469056665,12.0,11.597413268761011,2461.0508704849944,8184.628868737737,10753.346961554562,10753.346961554564,0.0,10753.346961554562,223.13194945225717,0.083,-0.15166863370901218
1049,27257,2024-10-11 22:15:00,0.49423464682378876,9.365729332429206,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1220.3078650653497,9.080000402102844,25.8410070732345,12.0,11.732224756396961,2433.8760834754344,8094.254651395204,10726.32493288869,10726.32493288869,0.0,10726.32493288869,77.76585576344301,0.029,-0.32639492511682594
1050,27258,2024-10-11 22:30:00,0.5305695372376279,9.172064366523443,0.3111525636832964,0.45,0.0,1.0,1.0,0.0,6544.708082016443,-42.23797563020651,9.967772000880759,32.55850195630901,12.0,11.86641602464897,0.0,0.0,6907.924123943547,6907.924123943547,0.0,6907.924123943547,50.08244989859072,0.029,0.3111525636832964
1051,27259,2024-10-11 22:45:00,0.38975003200719727,9.922632329401639,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6700.356083977315,-44.40312716607592,11.047307697854905,29.172921691211428,12.0,11.999998780252414,0.0,0.0,6979.584392396197,6979.584392396196,0.0,6979.584392396197,50.60198684487243,0.029,-0.32639492511682594
1052,27260,2024-10-11 23:00:00,0.21005656879880677,10.88039848830236,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2013.517434007044,10.761341510035518,26.047238549950027,12.25,12.070508465097495,2541.5243580595725,9049.61044761905,10844.257012752263,10844.257012752267,0.0,10844.257012752263,225.01833301460948,0.083,-0.3263949251168261
1053,27261,2024-10-11 23:15:00,0.2266224693618017,10.792102238301597,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1868.3455525929,10.466465250023449,25.780696356511026,12.5,12.137399355840424,2541.5243580595725,8766.599291006667,10835.424484134151,10835.424484134153,0.0,10835.424484134151,78.5568275099726,0.029,-0.32639492511682594
1054,27262,2024-10-11 23:30:00,0.2823638924343873,10.495000453324716,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1786.509523989749,10.192967247532152,25.73497356592574,12.75,12.200610992999296,2541.5243580595725,8685.593509487235,10833.339054544555,10833.339054544555,0.0,10833.339054544555,78.54170814544803,0.029,-0.32639492511682594
1055,27263,2024-10-11 23:45:00,0.3136959134206364,10.328000781468008,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1657.4885169447907,9.939307076513835,25.693446142473636,13.0,12.260067838179982,2541.5243580595725,8557.411602817236,10832.975787572199,10832.9757875722,0.0,10832.975787572199,78.53907445989844,0.029,-0.3263949251168261
1056,27264,2024-10-12 00:00:00,0.36312454479182943,10.06454617625955,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1537.811714252754,9.704043637330873,25.697859150564323,12.5,11.817098846460782,2529.7525084035537,8413.107449079718,10820.712630770146,10820.712630770147,0.0,10820.712630770146,78.45016657308356,0.029,-0.32639492511682594
1057,27265,2024-10-12 00:15:00,0.40896814345287436,9.82019979539618,0.08567773212446272,0.45,0.0,1.0,1.0,0.0,6631.182896183375,-43.922905340241776,10.619211118246652,28.751570374007958,12.0,11.372655632284607,0.0,0.0,6906.422777271015,6906.422777271015,0.0,6906.422777271015,50.07156513521486,0.029,0.08567773212446272
1058,27266,2024-10-12 00:30:00,0.26580936696338586,10.583236074085153,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6602.847392491312,-43.17184749143361,11.65730855621585,29.6288015108381,11.5,10.926732927559145,0.0,0.0,6938.991553352844,6938.991553352844,0.0,6938.991553352844,50.30768876180812,0.029,-0.32639492511682594
1059,27267,2024-10-12 00:45:00,0.0951646510987175,11.492772409643836,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2294.641088482816,11.331414414230055,26.110360734125962,11.0,10.479356381119036,2541.5243580595725,9350.208893333882,10873.806861504974,10873.806861504976,0.0,10873.806861504974,78.83509974591107,0.029,-0.32639492511682594
1060,27268,2024-10-12 01:00:00,0.11885749356992244,11.366489559272313,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2126.5061890935585,10.99519249077742,25.849011507150585,10.75,10.21198697779053,2541.5243580595725,9017.033421174836,10835.837908813915,10835.837908813915,0.0,10835.837908813915,78.5598248389009,0.029,-0.32639492511682583
1061,27269,2024-10-12 01:15:00,0.18343639730730835,11.022284002352047,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2035.8749034214998,10.683339529619966,25.83369561264003,10.5,9.944970306487262,2541.5243580595725,8918.9756563473,10833.872518852326,10833.872518852328,0.0,10833.872518852326,78.54557576167936,0.029,-0.32639492511682594
1062,27270,2024-10-12 01:30:00,0.2181407422203689,10.837309843965434,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1888.8042183569623,10.394110631044175,25.831504342186278,10.25,9.67830707578222,2541.5243580595725,8769.053277478024,10833.800428245699,10833.800428245699,0.0,10833.800428245699,78.54505310478132,0.029,-0.3263949251168261
1063,27271,2024-10-12 01:45:00,0.2745007698868327,10.536910896503182,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1752.3793316556585,10.125863523662593,25.828718333387236,10.0,9.411992696730607,2541.5243580595725,8631.347884055402,10833.712903870934,10833.712903870934,0.0,10833.712903870934,78.54441855306428,0.029,-0.32639492511682594
1064,27272,2024-10-12 02:00:00,0.32677212758439866,10.258304559975155,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1625.8306976593221,9.877074819665575,25.801999067927717,10.175,9.370227122868185,2541.5243580595725,8515.939561144427,10833.695907215571,10833.695907215571,0.0,10833.695907215571,78.5442953273129,0.029,-0.32639492511682594
1065,27273,2024-10-12 02:15:00,0.3752516411095448,9.999908752886126,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1508.4521932363032,9.646328748837593,25.76565430116513,10.35,9.324799108080924,2526.7164576063683,8403.010563517699,10818.605102855867,10818.605102855867,0.0,10818.605102855867,78.43488699570504,0.029,-0.32639492511682594
1066,27274,2024-10-12 02:30:00,0.4202149044890617,9.760254559073301,0.35206897538173454,0.45,0.0,1.0,1.0,0.0,6633.471145738023,-44.314447783455485,10.543766563599691,28.68296899632287,10.524999999999999,9.275619034237543,0.0,0.0,6907.139301038405,6907.139301038406,0.0,6907.139301038405,50.07675993252844,0.029,0.35206897538173454
1067,27275,2024-10-12 02:45:00,0.2804826595815851,10.505027424430152,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,4943.834129543042,-33.00611386469434,11.422545364105678,29.480482856672655,10.7,9.222620534971318,0.0,0.0,7057.281303315656,7057.281303315654,0.0,7057.281303315656,51.16528944903851,0.029,-0.3263949251168261
1068,27276,2024-10-12 03:00:00,0.13145549513331375,11.299342210939438,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2186.6120194523987,11.11233282016857,25.98661536641205,10.524999999999999,9.275619034237543,2541.5243580595725,9235.40416050036,10872.043583750617,10872.043583750617,0.0,10872.043583750617,78.82231598219198,0.029,-0.3263949251168261
1069,27277,2024-10-12 03:15:00,0.16027200344151676,11.145750221656716,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2028.9389504253425,10.79199268432204,25.782540213901687,10.35,9.324799108080924,2541.5243580595725,8924.827942152317,10834.465173175324,10834.465173175326,0.0,10834.465173175324,78.54987250552111,0.029,-0.32639492511682594
1070,27278,2024-10-12 03:30:00,0.22082703951654736,10.822991879376803,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1940.0477627625623,10.494879132474871,25.789145570684237,10.175,9.370227122868185,2541.5243580595725,8811.627731917328,10833.132549297798,10833.132549297798,0.0,10833.132549297798,78.54021098240904,0.029,-0.32639492511682583
1071,27279,2024-10-12 03:45:00,0.2548644945842992,10.641572243865685,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1799.9124625029776,10.219320247119814,25.82045781207362,10.0,9.411992696730607,2541.5243580595725,8661.991563063595,10833.308478902389,10833.308478902389,0.0,10833.308478902389,78.54148647204232,0.029,-0.3263949251168261
1072,27280,2024-10-12 04:00:00,0.3085607335711047,10.355371290066012,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1669.9221228422962,9.963752028984771,25.832237667406524,10.0,9.411992696730607,2541.5243580595725,8540.445581613252,10833.606925734091,10833.606925734091,0.0,10833.606925734091,78.54365021157217,0.029,-0.3263949251168261
1073,27281,2024-10-12 04:15:00,0.35836150474274886,10.089933179721148,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1549.3457327809072,9.726721714716176,25.83636372589356,10.0,9.411992696730607,2532.810270793482,8423.27654010928,10825.027266987647,10825.027266987649,0.0,10825.027266987647,78.48144768566044,0.029,-0.32639492511682594
1074,27282,2024-10-12 04:30:00,0.40454967596551117,9.843750227103826,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1437.5121178481581,9.506880015267672,25.837930981315715,10.0,9.411992696730607,2499.4749178096763,8312.414348818189,10791.7395947229,10791.7395947229,0.0,10791.7395947229,78.24011206174103,0.029,-0.32639492511682594
1075,27283,2024-10-12 04:45:00,0.44738798504802674,9.615422039694018,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1333.7723488379365,9.302980095894432,25.838502977235585,10.0,9.411992696730607,2468.3321572419145,8208.843983714416,10760.611349660585,10760.611349660587,0.0,10760.611349660585,78.01443228503925,0.029,-0.3263949251168261
1076,27284,2024-10-12 05:00:00,0.48711984486966836,9.403651226844667,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1237.541534559657,9.11386566211497,25.813556567427725,10.25,9.270534558515537,2443.152243481696,8125.1040449972625,10735.426839501517,10735.426839501519,0.0,10735.426839501517,77.831844586386,0.029,-0.3263949251168261
1077,27285,2024-10-12 05:15:00,0.523970583064428,9.207236792266599,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1148.2767226382214,8.938463297262075,25.777883154459897,10.5,9.118114339821489,2417.9043489589276,8041.138025089201,10709.895739926764,10709.895739926764,0.0,10709.895739926764,77.64674411446904,0.029,-0.32639492511682594
1078,27286,2024-10-12 05:30:00,0.558149268183508,9.025064400581902,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1065.473942002773,8.775778082462221,25.738109402069032,10.75,8.954331039192232,2393.5372477332926,7960.101227950796,10685.138480537786,10685.138480537787,0.0,10685.138480537786,77.46725398389896,0.029,-0.32639492511682583
1079,27287,2024-10-12 05:45:00,0.5898498355185893,8.85610037668592,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-988.6657987505005,8.624887556859655,25.69689204130889,11.0,8.778771748011172,2370.5407777924343,7883.622690260138,10661.70820266596,10661.70820266596,0.0,10661.70820266596,77.29738446932821,0.029,-0.32639492511682594
1080,27288,2024-10-12 06:00:00,0.6192520665200952,8.699386485447892,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-917.4187058269342,8.48493629179712,25.70471766105926,11.575,9.889931393660959,2341.6440430086504,7787.521852784559,10632.444304853145,10632.444304853143,130.74,10501.704304853145,76.1373562101853,0.029,-0.32639492511682583
1081,27289,2024-10-12 06:15:00,0.6465226636451175,8.554034202771524,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-851.3309207300392,8.355133017255914,25.73342934456731,12.15,11.014690383102582,2318.4363810818886,7710.3409614589555,10529.678068420417,10529.678068420419,0.0,10529.678068420417,76.34016599604803,0.029,-0.32639492511682594
1082,27290,2024-10-12 06:30:00,0.6718160259064571,8.419220581918584,1.0,0.45,0.0,1.0,1.0,0.0,6529.982708151855,-42.09564657165871,9.272784420656587,30.870302665722125,12.725000000000001,12.15179431515413,0.0,0.0,6906.842716449552,6906.842716449551,0.0,6906.842716449552,50.07460969425926,0.029,1.0
1083,27291,2024-10-12 06:45:00,0.5219844290833592,9.217822992985695,1.0,0.45,0.0,1.0,0.0,0.0,7516.447198589792,0.0,10.279503905171772,28.799474178162818,13.3,13.299995422363281,0.0,0.0,6924.205993139201,6924.205993139201,0.0,6924.205993139201,50.20049345025921,0.029,1.0
1084,27292,2024-10-12 07:00:00,0.3335695646354355,10.222074220493129,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6633.902706271718,-42.92392556640195,11.33614142930018,29.47920769846184,12.475000000000001,12.474996247860506,0.0,0.0,6939.360366573058,6939.360366573058,1086.36,5853.000366573058,42.434252657654675,0.029,-0.32639492511682594
1085,27293,2024-10-12 07:15:00,0.13633386199026085,11.27334051559191,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2146.8615187803557,11.031727512573774,26.100022851839515,11.65,11.649993896484375,2541.5243580595725,9193.899107141633,10824.107875797261,10824.107875797263,0.0,10824.107875797261,78.47478209953015,0.029,-0.32639492511682583
1086,27294,2024-10-12 07:30:00,0.17550950813232455,11.06453432165471,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1992.0629139549521,10.717238766819928,25.85905596772716,10.825,10.82499266109768,2541.5243580595725,8890.477730417024,10835.825683574607,10835.825683574607,0.0,10835.825683574607,78.55973620591591,0.029,-0.3263949251168261
1087,27295,2024-10-12 07:45:00,0.23495839090824372,10.747671776459061,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1904.7927256895623,10.42555164022913,25.8392155087995,10.0,9.999999124030063,2541.5243580595725,8791.080732146955,10833.98821850598,10833.98821850598,0.0,10833.98821850598,78.54641458416836,0.029,-0.32639492511682583
1088,27296,2024-10-12 08:00:00,0.2683741851700198,10.569565593043794,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1767.2107695100717,10.155024059122514,25.80589253763231,11.175,10.541838243278008,2541.5243580595725,8663.844921742375,10833.90061879263,10833.900618792632,2189.94,8643.96061879263,324.1485232047236,0.15,-0.32639492511682594
1089,27297,2024-10-12 08:15:00,0.3210898645128378,10.288591022146575,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1639.588244585385,9.904119170615767,25.761469665236802,12.35,11.020681600155076,2541.5243580595725,8541.06408269455,10833.543768863721,10833.543768863723,0.0,10833.543768863721,78.54319232426198,0.029,-0.3263949251168261
1090,27298,2024-10-12 08:30:00,0.3699816289436029,10.027997917730596,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1521.2112042589633,9.67141026092347,25.713612131733562,13.524999999999999,11.43168093232343,2533.0384258126746,8424.03530709741,10824.64542194285,10824.645421942852,0.0,10824.64542194285,78.47867930908568,0.029,-0.32639492511682594
1091,27299,2024-10-12 08:45:00,0.41532735868669196,9.786305178199932,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1411.411713515638,9.455574354663113,25.66513746319053,14.7,11.769284969846396,2500.057001390233,8314.350163365778,10791.19817236902,10791.19817236902,0.0,10791.19817236902,78.2361867496754,0.029,-0.3263949251168261
1092,27300,2024-10-12 09:00:00,0.4573848762773036,9.562138609441972,-0.09657258236333231,0.45,0.0,0.0,1.0,1.0,0.0,-1309.5580322966962,9.255387600790174,25.673554299761594,15.274999999999999,12.314654284832331,2460.8083150525695,8183.8222108103055,10675.811369068271,10675.811369068271,2863.62,7812.191369068271,292.9571763400602,0.15,-0.09657258236333231
1093,27301,2024-10-12 09:15:00,0.4963929756137283,9.354225439978828,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1215.0766025026462,9.069717350372,25.706598601696573,15.85,12.86105732223866,2428.532060713671,8076.482226007467,10584.452632867422,10584.452632867422,0.0,10584.452632867422,76.73728158828881,0.029,-0.32639492511682583
1094,27302,2024-10-12 09:30:00,0.5325726093285972,9.161387992278577,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1127.4353895810632,8.897511792416035,25.74976043479178,16.425,13.408513500675118,2400.6005280185104,7983.851798132343,10508.35690697281,10508.356906972811,0.0,10508.35690697281,76.18558757555287,0.029,-0.3263949251168261
1095,27303,2024-10-12 09:45:00,0.5661286034211443,8.9825345437653,1.0,0.45,0.0,1.0,1.0,0.0,6556.027335973027,-42.32199999932312,9.795299124965467,32.15327767761667,17.0,13.957057951993988,0.0,0.0,6906.942344339416,6906.942344339416,0.0,6906.942344339416,50.07533199646077,0.029,1.0
1096,27304,2024-10-12 10:00:00,0.4221229069086708,9.750084906176784,0.3972619989608935,0.45,0.0,1.0,0.0,0.0,7075.499433083731,0.0,10.93143582057502,29.20570724133248,17.75,13.562681251795471,0.0,0.0,6937.737686129679,6937.737686129679,3080.22,3857.517686129679,144.65691322986297,0.15,0.3972619989608935
1097,27305,2024-10-12 10:15:00,0.23390970032129396,10.753261297287503,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6649.828595519841,-43.520173861948216,11.987233099651258,29.97521258107932,18.5,13.072465854543372,0.0,0.0,6942.813697609272,6942.813697609272,0.0,6942.813697609272,50.335399307667224,0.029,-0.32639492511682594
1098,27306,2024-10-12 10:30:00,0.033488522836681085,11.82150617328049,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2443.637467086494,11.639692033631139,26.081206134512758,19.25,12.475224455018365,2541.5243580595725,9455.395681128264,10877.38517771415,10877.38517771415,0.0,10877.38517771415,78.8610425384276,0.029,-0.3263949251168261
1099,27307,2024-10-12 10:45:00,0.061755888410318406,11.670841114773003,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2267.3319633795163,11.281092425909156,25.870826693561327,20.0,11.757604189958593,2541.5243580595725,9162.282177217463,10835.515573464696,10835.5155734647,0.0,10835.515573464696,78.55748790761905,0.029,-0.32639492511682594
1100,27308,2024-10-12 11:00:00,0.12945854642881127,11.309985947534436,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2170.682688406165,10.948497110967491,25.830917761836933,20.425,11.743522435842308,2541.5243580595725,9073.191807257892,10834.191967783228,10834.191967783228,3105.36,7728.831967783228,160.373263331502,0.083,-0.32639492511682594
1101,27309,2024-10-12 11:15:00,0.16647121584627772,11.11270841953934,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2013.854775724817,10.640031214461455,25.790996447991276,20.85,11.71549998977642,2541.5243580595725,8921.07462586703,10833.845692152092,10833.845692152092,0.0,10833.845692152092,78.54538126810267,0.029,-0.3263949251168261
1102,27310,2024-10-12 11:30:00,0.22657987740185034,10.792329253448138,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1868.3773528206316,10.353942392727959,25.7443176928295,21.275,11.672978176761754,2541.5243580595725,8777.466369516964,10833.371694488356,10833.371694488356,0.0,10833.371694488356,78.54194478504058,0.029,-0.32639492511682594
1103,27311,2024-10-12 11:45:00,0.2823278939605773,10.495192325190123,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1733.4298798046507,10.088605512940452,25.69631905540329,21.7,11.615346803068636,2541.5243580595725,8642.295712199704,10832.899838253239,10832.899838253239,0.0,10832.899838253239,78.538523827336,0.029,-0.3263949251168261
1104,27312,2024-10-12 12:00:00,0.33403195174227246,10.219609697213688,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1608.2508816111767,9.84251387335136,25.70632149963517,22.025,12.20566872548508,2541.5243580595725,8487.502394294008,10811.192772205499,10811.192772205499,3014.4,7796.792772205499,56.52674759848987,0.029,-0.32639492511682583
1105,27313,2024-10-12 12:15:00,0.38198570404485893,9.964016197440902,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1492.145096495895,9.614270032374822,25.741358365593932,22.35,12.801069712972751,2513.1634507673566,8357.937813351053,10702.773235411694,10702.773235411694,0.0,10702.773235411694,77.59510595673478,0.029,-0.32639492511682594
1106,27314,2024-10-12 12:30:00,0.42646145900461746,9.726960423505389,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1384.448903295574,9.402578786996557,25.786592260427234,22.675,13.401315527125277,2479.0938820550987,8244.825554568246,10611.606947663446,10611.606947663446,0.0,10611.606947663446,76.93415037055999,0.029,-0.32639492511682583
1107,27315,2024-10-12 12:45:00,0.4677116868241427,9.50709670922732,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1284.548379518432,9.206239986613683,25.836063187360512,23.0,14.006180942611774,2448.07092851498,8142.8480764929545,10530.275153442402,10530.275153442404,0.0,10530.275153442402,76.34449486245742,0.029,-0.3263949251168261
1108,27316,2024-10-12 13:00:00,0.5059703592121229,9.303177985399385,1.0,0.45,0.0,1.0,1.0,0.0,7708.838174723604,-44.852164009474365,10.107366607174836,29.796351306425105,23.0,13.713736739099113,0.0,0.0,6907.778488100248,6907.778488100247,2390.28,4517.498488100247,93.73809362808014,0.083,1.0
1109,27317,2024-10-12 13:15:00,0.36424411308440136,10.05857887726014,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6664.849594321037,-43.18682556371669,11.164862741532072,29.3129930781949,23.0,13.418249911803814,0.0,0.0,6945.62472454687,6945.624724546869,0.0,6945.62472454687,50.355779252964815,0.029,-0.3263949251168261
1110,27318,2024-10-12 13:30:00,0.1724272988748117,11.080962496997254,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2071.674130509495,10.871642497394514,26.26739087428164,23.0,13.119671707900107,2541.5243580595725,9221.365976912133,10860.412482684138,10860.412482684138,0.0,10860.412482684138,78.73799049946001,0.029,-0.3263949251168261
1111,27319,2024-10-12 13:45:00,0.20428103984471951,10.911182057627645,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1918.8249868217429,10.568782547679822,25.93508831523171,23.0,12.81794070049055,2541.5243580595725,8824.636020764618,10826.557566576856,10826.557566576857,0.0,10826.557566576856,78.49254235768221,0.029,-0.32639492511682594
1112,27320,2024-10-12 14:00:00,0.2630222283937638,10.598091522661239,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1834.7732313963218,10.287868490239802,25.891627330878663,23.05,12.732997948104865,2541.5243580595725,8740.38645748025,10820.985397246126,10820.985397246126,1928.64,8892.345397246127,184.51616699285714,0.083,-0.32639492511682583
1113,27321,2024-10-12 14:15:00,0.2952038435076393,10.426563514104283,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1702.2614029310262,10.027330788731076,25.854198232713987,23.1,12.647321280854934,2541.5243580595725,8608.541051336253,10828.470436067946,10828.470436067946,0.0,10828.470436067946,78.50641066149261,0.029,-0.32639492511682594
1114,27322,2024-10-12 14:30:00,0.34597270198461727,10.15596549842199,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1579.3420689757722,9.78569036180047,25.813702293452387,23.15,12.56090380881744,2541.5243580595725,8485.831153128212,10834.113680826342,10834.11368082634,0.0,10834.113680826342,78.54732418599099,0.029,-0.3263949251168261
1115,27323,2024-10-12 14:45:00,0.39305909776944753,9.904995008888845,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1465.335652251347,9.561571588739616,25.772636776329282,23.2,12.473729335843695,2517.127439249464,8371.120708087237,10808.837082730228,10808.837082730226,0.0,10808.837082730228,78.36406884979415,0.029,-0.3263949251168261
1116,27324,2024-10-12 15:00:00,0.4367307089569335,9.672225321259544,0.7432629975036643,0.45,0.0,1.0,1.0,0.0,6652.447603273718,-44.451669393654946,10.465141786753636,28.632642425034867,23.15,12.56090380881744,0.0,0.0,6907.078586558562,6907.078586558565,909.84,5997.238586558562,124.44270067109017,0.083,0.7432629975036643
1117,27325,2024-10-12 15:15:00,0.29525456474052125,10.426293169933022,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6643.898883797223,-43.54089693520354,11.512686953628641,29.50864701404769,23.1,12.647321280854934,0.0,0.0,6937.48630674795,6937.486306747949,0.0,6937.48630674795,50.29677572392264,0.029,-0.32639492511682594
1118,27326,2024-10-12 15:30:00,0.12248766310284791,11.34714075566182,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2227.998827221652,11.19625800076545,26.17404604940913,23.05,12.732997948104865,2541.5243580595725,9283.361709981275,10822.12146168249,10822.121461682491,0.0,10822.12146168249,78.46038059719805,0.029,-0.32639492511682583
1119,27327,2024-10-12 15:45:00,0.14440715202932855,11.230309879683679,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2067.337126278251,10.869836834588579,25.977699102663596,23.0,12.81794070049055,2541.5243580595725,8970.988001976997,10797.44612606456,10797.446126064564,0.0,10797.44612606456,78.28148441396807,0.029,-0.32639492511682594
1120,27328,2024-10-12 16:00:00,0.2061117376818193,10.901424438155903,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1976.7614586364214,10.567083895340321,25.962552276824344,22.75,12.72697950178012,2541.5243580595725,8868.405724157301,10822.618686615871,10822.618686615873,479.94,10342.67868661587,214.61058274727932,0.083,-0.32639492511682594
1121,27329,2024-10-12 16:15:00,0.24079525155137607,10.716561309231166,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1833.9722884888108,10.286294211040394,25.96106067421341,22.5,12.634143370772168,2541.5243580595725,8722.02955080379,10831.162188362698,10831.162188362698,0.0,10831.162188362698,78.52592586562956,0.029,-0.32639492511682594
1122,27330,2024-10-12 16:30:00,0.29551072630164077,10.424927828812255,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1701.519428107322,10.025873602086113,25.9597587543463,22.25,12.53946054117336,2541.5243580595725,8587.991788826785,10835.242446873901,10835.242446873903,0.0,10835.242446873901,78.55550773983579,0.029,-0.32639492511682594
1123,27331,2024-10-12 16:45:00,0.346256941794525,10.154450500235182,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1578.6556336612643,9.784343272948265,25.95923498292571,22.0,12.442943921215958,2541.5243580595725,8463.782465349886,10835.239822958156,10835.239822958156,0.0,10835.239822958156,78.55548871644663,0.029,-0.3263949251168261
1124,27332,2024-10-12 17:00:00,0.3933220334075382,9.903593561937821,-0.2849166722294958,0.45,0.0,0.0,1.0,1.0,0.0,-1464.7015597515726,9.56032825006007,25.934897927093253,21.9,12.339281635504031,2514.088097660537,8361.012878456808,10807.797502138952,10807.797502138954,0.12,10807.677502138951,405.28790633021066,0.15,-0.2849166722294958
1125,27333,2024-10-12 17:15:00,0.43697359131668606,9.670930758282063,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1358.996138599185,9.352556623667116,25.900440676749202,21.8,12.235922086042995,2483.6716833833752,8259.858097236343,10777.112984091744,10777.112984091744,0.0,10777.112984091744,78.13406913466514,0.029,-0.32639492511682583
1126,27334,2024-10-12 17:30:00,0.47745978938453554,9.455139322580425,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1260.9410919452437,9.15984983331419,25.862045326055494,21.700000000000003,12.13287727993225,2454.569512361947,8163.074047811966,10747.643416016477,10747.643416016477,0.0,10747.643416016477,77.92041476611946,0.029,-0.32639492511682594
1127,27335,2024-10-12 17:45:00,0.5150103923406542,9.254994608824314,-0.05937555731677033,0.45,0.0,0.0,1.0,1.0,0.0,-1169.9834169517299,8.981115092756664,25.822124547837674,21.6,12.030123888868614,2427.2039174021193,8072.065267292833,10719.869256744347,10719.869256744347,0.0,10719.869256744347,77.71905211139652,0.029,-0.05937555731677033
1128,27336,2024-10-12 18:00:00,0.5498383710989933,9.069361482042366,1.0,0.45,0.0,1.0,1.0,0.0,6552.656227252895,-42.29697821145707,9.875024915107351,32.34307244178858,20.200000000000003,12.119849940387688,0.0,0.0,6907.641857210908,6907.641857210906,0.0,6907.641857210908,259.03656964540903,0.15,1.0
1129,27337,2024-10-12 18:15:00,0.40716091136066695,9.829832342447645,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6709.029673594647,-44.43077784670972,10.953789444271434,29.08586511063616,18.8,12.061140897534166,0.0,0.0,6977.16359696406,6977.163596964059,0.0,6977.16359696406,50.58443607798944,0.029,-0.32639492511682594
1130,27338,2024-10-12 18:30:00,0.22764166655605708,10.786669917256216,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1970.412312100691,10.673948636639924,26.176818042931178,17.4,11.87107128346967,2541.5243580595725,9002.560438643797,10867.176085446183,10867.176085446185,0.0,10867.176085446183,78.78702661948483,0.029,-0.32639492511682583
1131,27339,2024-10-12 18:45:00,0.24314307137173677,10.704047429588643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1828.3583448602571,10.38542057959409,26.007989421095633,16.0,11.563618159322969,2541.5243580595725,8727.36192639199,10836.731800075442,10836.731800075444,0.0,10836.731800075442,78.56630555054696,0.029,-0.32639492511682594
1132,27340,2024-10-12 19:00:00,0.2976845413320133,10.41334139470037,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1748.2818374382737,10.117811220614623,25.991672793573798,16.0,11.941392178424218,2541.5243580595725,8636.890620479617,10835.646238171217,10835.646238171217,0.0,10835.646238171217,487.60408071770473,0.18,-0.32639492511682594
1133,27341,2024-10-12 19:15:00,0.32834195410746875,10.249937384607192,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1622.033324470545,9.869613400586678,25.98741033503655,16.0,12.314338063204175,2541.5243580595725,8507.199355199962,10813.37959603749,10813.37959603749,0.0,10813.37959603749,78.39700207127181,0.029,-0.32639492511682594
1134,27342,2024-10-12 19:30:00,0.37670626653067835,9.992155599391484,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1504.9337871205232,9.63941612939259,25.983463522588895,16.0,12.682554327065924,2522.35123252785,8388.49329058171,10750.690560393437,10750.690560393437,0.0,10750.690560393437,77.94250656285243,0.029,-0.3263949251168261
1135,27343,2024-10-12 19:45:00,0.4215626674893153,9.75307098228195,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1396.317365478471,9.4259115152008,25.980220585911205,16.0,13.046136921125564,2489.310047310836,8278.609402512715,10676.556421056339,10676.55642105634,0.0,10676.556421056339,77.40503405265846,0.029,-0.32639492511682594
1136,27344,2024-10-12 20:00:00,0.4631660886928339,9.531324747267195,1.0,0.45,0.0,1.0,1.0,0.0,6649.696789245713,-44.417337793521114,10.335579344877578,28.498763040297533,15.8,12.617889855732427,0.0,0.0,6909.3217084118,6909.321708411798,0.0,6909.3217084118,310.919476878531,0.18,1.0
1137,27345,2024-10-12 20:15:00,0.31955933690483085,10.296748734297251,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6648.795779310619,-43.596979360632055,11.384750375634422,29.369010725445705,15.6,12.191379016560266,0.0,0.0,6936.135963486952,6936.135963486951,0.0,6936.135963486952,50.2869857352804,0.029,-0.32639492511682594
1138,27346,2024-10-12 20:30:00,0.14651191154870935,11.219091511445379,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2169.0417404207583,11.07669613570334,26.098910745419424,15.399999999999999,11.766686803962417,2541.5243580595725,9214.112958136318,10871.156138566157,10871.156138566159,0.0,10871.156138566157,78.81588200460465,0.029,-0.3263949251168261
1139,27347,2024-10-12 20:45:00,0.1670087435720709,11.109843396760862,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2012.635977962229,10.758943454946282,25.82173984958056,15.2,11.34389564142295,2541.5243580595725,8911.961821403378,10835.853977447377,10835.853977447381,0.0,10835.853977447377,78.5599413364935,0.029,-0.32639492511682594
1140,27348,2024-10-12 21:00:00,0.22707461315471555,10.789692311885366,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1924.4615102866971,10.464229199180874,25.828748322806124,14.399999999999999,11.307906638544507,2541.5243580595725,8798.08343707118,10833.668905856173,10833.668905856173,0.0,10833.668905856173,406.2625839696065,0.15,-0.32639492511682594
1141,27349,2024-10-12 21:15:00,0.2608372008221049,10.609737719618181,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1785.4552819753405,10.19089540962231,25.863080861604523,13.6,11.222081099164562,2541.5243580595725,8648.360581536903,10833.85839448163,10833.85839448163,0.0,10833.85839448163,78.54547335999182,0.029,-0.32639492511682594
1142,27350,2024-10-12 21:30:00,0.31409983723287116,10.325847867548797,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1656.5123948887947,9.937390866387666,25.903104363780926,12.8,11.089769130660471,2541.5243580595725,8515.029185242942,10834.171116053843,10834.171116053845,0.0,10834.171116053843,78.54774059139037,0.029,-0.32639492511682594
1143,27351,2024-10-12 21:45:00,0.3634984749056647,10.062553128752807,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1536.9098521131766,9.702275122195374,25.946419792449728,12.0,10.913956595838089,2523.7060053074997,8392.998809966086,10816.774919994119,10816.774919994119,0.0,10816.774919994119,78.42161816995737,0.029,-0.32639492511682594
1144,27352,2024-10-12 22:00:00,0.4093136286650747,9.818358359215152,0.09386090903281444,0.45,0.0,1.0,1.0,0.0,6628.023884344156,-42.99806563607428,10.600748090869777,28.740897845667497,12.0,10.913956595838089,0.0,0.0,6909.006188687399,6909.0061886873955,0.0,6909.006188687399,143.36187841526353,0.083,0.09386090903281444
1145,27353,2024-10-12 22:15:00,0.2692710115865811,10.564785508243522,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6617.571807459819,-24.778727978085616,11.61332839079823,29.27536235209776,12.0,10.913956595838089,0.0,0.0,6938.807015187197,6938.807015187197,0.0,6938.807015187197,50.30635086010718,0.029,-0.3263949251168261
1146,27354,2024-10-12 22:30:00,0.1617256711870618,11.13800217257296,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2273.3604704784125,11.28821172494396,26.229490485420556,12.0,10.913956595838089,2541.5243580595725,9314.118645122033,10869.677584545989,10869.677584545989,0.0,10869.677584545989,78.80516248795843,0.029,-0.3263949251168261
1147,27355,2024-10-12 22:45:00,0.1270244408056509,11.32295973050588,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2109.403213794498,10.955120150713373,26.005274670683416,12.0,10.913956595838089,2541.5243580595725,9008.244616556965,10837.231794035875,10837.231794035875,0.0,10837.231794035875,78.5699305067601,0.029,-0.32639492511682594
1148,27356,2024-10-12 23:00:00,0.18999001828074774,10.987353202563614,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2016.979817580715,10.646181015218264,25.957815345446416,12.225,10.805790148056909,2541.5243580595725,8918.34729891279,10835.559602714746,10835.559602714746,0.0,10835.559602714746,224.837861756331,0.083,-0.32639492511682594
1149,27357,2024-10-12 23:15:00,0.22538223195535317,10.798712703677968,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1871.2796673944918,10.359653005168695,25.91273063745658,12.45,10.689816331754798,2541.5243580595725,8774.899086048594,10835.145771623731,10835.145771623727,0.0,10835.145771623731,78.55480684427205,0.029,-0.32639492511682583
1150,27358,2024-10-12 23:30:00,0.281215801937547,10.501119775672874,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1736.1255060055796,10.093908891509013,25.863784712968503,12.675,10.565794023183564,2541.5243580595725,8640.192214106644,10834.629327658371,10834.629327658371,0.0,10834.629327658371,78.55106262552319,0.029,-0.3263949251168261
1151,27359,2024-10-12 23:45:00,0.3329992237697421,10.225114137307274,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1610.7547868031804,9.847439542668226,25.814270081254282,12.9,10.433479091664392,2541.5243580595725,8514.046521041402,10834.125027521615,10834.125027521615,0.0,10834.125027521615,78.54740644953172,0.029,-0.32639492511682594
