step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1152,27360,2024-10-13 00:00:00,0.3810265757237895,9.969128351392202,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1494.4702095372177,9.618843011940204,25.82113552556607,12.425,10.47730959586709,2516.3820157962195,8368.641679966355,10808.473039995784,10808.473039995784,0.0,10808.473039995784,78.36142953996944,0.029,-0.32639492511682583
1153,27361,2024-10-13 00:15:00,0.42557081883353254,9.731707535617272,0.4789293822501886,0.45,0.0,1.0,1.0,0.0,6626.943079726478,-43.718716395286904,10.538095378080461,28.672890167651822,11.95,10.498886438403225,0.0,0.0,6907.708739637682,6907.70873963768,0.0,6907.708739637682,50.080888362373194,0.029,0.4789293822501886
1154,27362,2024-10-13 00:30:00,0.2815401128494625,10.499391198512365,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6612.8205052476305,-44.10433952795969,11.577951364246843,29.499440599219014,11.475,10.499247469787896,0.0,0.0,6938.123246143452,6938.123246143452,0.0,6938.123246143452,50.30139353454003,0.029,-0.32639492511682594
1155,27363,2024-10-13 00:45:00,0.1250645477827242,11.33340596031808,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2257.835031029201,11.256757397183325,26.24413555510299,11.0,10.479356381119036,2541.5243580595725,9305.40149788687,10872.188104342358,10872.188104342358,0.0,10872.188104342358,78.8233637564821,0.029,-0.32639492511682594
1156,27364,2024-10-13 01:00:00,0.13297054921612764,11.29126697267804,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2095.0144802499253,10.925948491527365,26.008135106767146,10.75,10.21198697779053,2541.5243580595725,8993.89165190946,10837.283976342473,10837.28397634247,0.0,10837.283976342473,78.57030882848294,0.029,-0.32639492511682583
1157,27365,2024-10-13 01:15:00,0.19550455851098358,10.957960703136457,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2003.2232369530293,10.619125907096045,25.988512907436544,10.5,9.944970306487262,2541.5243580595725,8889.903543759357,10835.518168383713,10835.518168383713,0.0,10835.518168383713,78.55750672078192,0.029,-0.32639492511682583
1158,27366,2024-10-13 01:30:00,0.2306542958274661,10.770612603239606,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1858.519218473976,10.33456191096921,25.98413099097176,10.25,9.67830707578222,2541.5243580595725,8740.859911619225,10835.395289154996,10835.395289154998,0.0,10835.395289154996,78.55661584637373,0.029,-0.32639492511682594
1159,27367,2024-10-13 01:45:00,0.2861052533755786,10.475058999508166,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1724.2898458839234,10.070640906605526,25.980686107160857,10.0,9.411992696730607,2541.5243580595725,8604.6869864924,10835.289339327659,10835.289339327659,0.0,10835.289339327659,78.55584771012553,0.029,-0.32639492511682594
1160,27368,2024-10-13 02:00:00,0.3375335764112873,10.200946037727839,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1599.7779385738309,9.825864209701436,25.950690396831263,10.3,9.470305341453967,2541.5243580595725,8492.664800459721,10835.269046685817,10835.269046685817,0.0,10835.269046685817,78.55570058847218,0.029,-0.32639492511682583
1161,27369,2024-10-13 02:15:00,0.3852312733337088,9.946717313131332,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1484.2920559516933,9.598837916186767,25.909942950379218,10.6,9.522371947271093,2520.4764005042493,8382.258228767905,10813.909838752146,10813.909838752148,0.0,10813.909838752146,78.40084633095306,0.029,-0.32639492511682583
1162,27370,2024-10-13 02:30:00,0.42946957393778556,9.710927170911603,0.5712754555806233,0.45,0.0,1.0,1.0,0.0,6626.230591477556,-43.55515600351465,10.4995642892623,28.63816206615821,10.899999999999999,9.56802339932052,0.0,0.0,6908.62365166527,6908.623651665271,0.0,6908.62365166527,50.08752147457321,0.029,0.5712754555806233
1163,27371,2024-10-13 02:45:00,0.28876849300282326,10.460863932294952,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,5651.793011755788,-39.85411438103659,11.454073907125029,29.430487686377216,11.2,9.607104959520669,0.0,0.0,7050.991802602642,7050.991802602642,0.0,7050.991802602642,51.11969056886915,0.029,-0.32639492511682594
1164,27372,2024-10-13 03:00:00,0.14162766150677486,11.24512456416889,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2200.8730149105595,11.141242257694524,26.108816563083415,10.899999999999999,9.723892193320385,2541.5243580595725,9245.830074909365,10871.351613816349,10871.351613816349,0.0,10871.351613816349,78.81729920016853,0.029,-0.3263949251168261
1165,27373,2024-10-13 03:15:00,0.1548071205030652,11.174878047718662,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2042.1672192286817,10.818810083818894,25.918418540901147,10.6,9.828004591546154,2541.5243580595725,8938.702640133879,10835.810263775606,10835.810263775607,0.0,10835.810263775606,78.55962441237314,0.029,-0.32639492511682594
1166,27374,2024-10-13 03:30:00,0.21575765739970237,10.850011686059586,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1952.6965811359971,10.51975663008297,25.92827575539245,10.3,9.919891984395925,2541.5243580595725,8823.753225461687,10834.583587191608,10834.583587191608,0.0,10834.583587191608,78.55073100713916,0.029,-0.32639492511682583
1167,27375,2024-10-13 03:45:00,0.2500173511804325,10.667407518208295,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1811.6484566978322,10.242398839608391,25.96374392794246,10.0,9.999999124030063,2541.5243580595725,8672.755000108744,10834.794713251636,10834.79471325164,0.0,10834.794713251636,78.55226167107436,0.029,-0.32639492511682594
1168,27376,2024-10-13 04:00:00,0.3040641563670431,10.37933804656366,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1680.811388364701,9.98516249529632,25.97702251724381,10.0,9.999999124030063,2541.5243580595725,8551.733592338403,10835.137187044891,10835.137187044895,0.0,10835.137187044891,78.55474460607546,0.029,-0.3263949251168261
1169,27377,2024-10-13 04:15:00,0.354190010894212,10.11216724193385,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1559.4480773018995,9.746585603081174,25.98148497318735,10.0,9.999999124030063,2536.1621695153085,8434.42382981904,10829.92422625835,10829.92422625835,0.0,10829.92422625835,78.51695064037304,0.029,-0.32639492511682583
1170,27378,2024-10-13 04:30:00,0.400679605426141,9.864377703078668,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1446.8863098760476,9.525309518158915,25.982901911558468,10.0,9.999999124030063,2502.6899484814553,8323.10646134853,10796.502870882645,10796.502870882645,0.0,10796.502870882645,78.27464581389918,0.029,-0.32639492511682594
1171,27379,2024-10-13 04:45:00,0.44379742253455134,9.634559737890841,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1342.4710172225705,9.320079244105262,25.983115601133104,10.0,9.999999124030063,2471.379278725002,8218.977686660637,10765.20489314917,10765.20489314917,0.0,10765.20489314917,78.04773547533149,0.029,-0.32639492511682583
1172,27380,2024-10-13 05:00:00,0.48378851638582937,9.42140720766353,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1245.6135014838785,9.129730929159937,25.954436610217023,10.175,9.838809822340371,2446.514023687385,8136.284197204523,10740.32985519818,10740.32985519818,0.0,10740.32985519818,77.86739145018682,0.029,-0.3263949251168261
1173,27381,2024-10-13 05:15:00,0.5208796884754787,9.223711260425699,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1155.7672288464264,8.953184016267222,25.913609621106456,10.35,9.670628722619062,2421.305431306298,8052.4488830235405,10714.796453827441,10714.796453827443,0.0,10714.796453827441,77.68227429024896,0.029,-0.32639492511682583
1174,27382,2024-10-13 05:30:00,0.5552813856311274,9.040350214586091,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1072.42495410806,8.789437046015916,25.868126364772618,10.524999999999999,9.495252592802997,2396.848850204654,7971.114505861443,10689.89452439018,10689.89452439018,0.0,10689.89452439018,77.5017353018288,0.029,-0.3263949251168261
1175,27383,2024-10-13 05:45:00,0.5871888258266471,8.87028355834397,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-995.1162027647999,8.637561527943367,25.820983115193723,10.7,9.312475229616823,2373.717026846438,7894.185828151139,10666.268413606242,10666.268413606242,0.0,10666.268413606242,77.33044599864526,0.029,-0.32639492511682594
1176,27384,2024-10-13 06:00:00,0.6167829690985227,8.712546774704874,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-923.4045992302264,8.496696455635336,25.82923542742031,11.2,10.146319982110091,2343.707337189536,7794.383676455128,10635.812477121213,10635.812477121213,69.96,10565.852477121214,76.60243045912881,0.029,-0.32639492511682583
1177,27385,2024-10-13 06:15:00,0.6442316062423996,8.56624553872801,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-856.8858390549168,8.366045659865003,25.861228205436248,11.7,10.98915689273092,2319.9091323424823,7715.238837658301,10565.668877640757,10565.668877640757,0.0,10565.668877640757,76.6010993628955,0.029,-0.32639492511682583
1178,27386,2024-10-13 06:30:00,0.6696901183018223,8.430551669451287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-795.1850557677036,8.244869406803046,25.902793720106143,12.2,11.840535208433952,2299.8661757971636,7648.582693844686,10451.309012598485,10451.309012598485,0.0,10451.309012598485,75.77199034133902,0.029,-0.32639492511682594
1179,27387,2024-10-13 06:45:00,0.6933025197976173,8.3046975694787,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-737.953985302224,8.132481030572476,25.9483082060918,12.7,12.699991660478652,2282.1214504504414,7589.569695339707,10366.841231096374,10366.841231096374,0.0,10366.841231096374,75.15959892544872,0.029,-0.32639492511682594
1180,27388,2024-10-13 07:00:00,0.7152025568590137,8.187970371941457,1.0,0.45,0.0,1.0,1.0,0.0,6529.123375433685,-42.06875951279442,9.06024348905362,30.545511336780496,12.95,12.949991761138852,0.0,0.0,6909.069686223253,6909.069686223253,752.82,6156.249686223253,44.63281022511858,0.029,1.0
1181,27389,2024-10-13 07:15:00,0.5631372640306429,8.998478382716673,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7857.002580951436,-45.70178068485065,10.071680856957299,29.73517098586939,13.2,13.199992322599563,0.0,0.0,6958.149575338829,6958.14957533883,0.0,6958.149575338829,50.44658442120651,0.029,-0.3263949251168261
1182,27390,2024-10-13 07:30:00,0.37420330706574806,10.005496373339563,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1557.1789332361323,9.84994425599866,26.084323872436023,13.45,13.449992151313912,2544.6521457905387,8479.0772023486,10723.17031980717,10723.17031980717,0.0,10723.17031980717,77.74298481860198,0.029,-0.32639492511682594
1183,27391,2024-10-13 07:45:00,0.4015273101458807,9.859859436922456,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1453.9521411847827,9.62119419806678,26.00047478439883,13.7,13.699996948242188,2514.837646654108,8365.188364997317,10707.718442422052,10707.718442422056,0.0,10707.718442422052,77.63095870755988,0.029,-0.3263949251168261
1184,27392,2024-10-13 08:00:00,0.44110674749680384,9.648901035842036,0.846914025868804,0.45,0.0,1.0,1.0,0.0,6638.327198250718,-43.29702810492177,10.524677637009708,28.671151574806203,13.95,13.54657384615957,0.0,0.0,6909.481575888581,6909.481575888581,1902.36,5007.121575888581,187.7670590958218,0.15,0.846914025868804
1185,27393,2024-10-13 08:15:00,0.2840704867428823,10.485904305660437,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6825.864002988847,-25.660580526674398,11.569057158141085,29.22409043722094,14.2,13.382182373398251,0.0,0.0,6938.012411206344,6938.012411206343,0.0,6938.012411206344,50.300589981246,0.029,-0.32639492511682594
1186,27394,2024-10-13 08:30:00,0.17283237621203112,11.078803434789874,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2252.9077229110917,11.24672859536213,26.03225167616042,14.45,13.206420494173782,2541.5243580595725,9296.106938805828,10841.13494893265,10841.13494893265,0.0,10841.13494893265,78.59822837976171,0.029,-0.32639492511682594
1187,27395,2024-10-13 08:45:00,0.13486613955749827,11.281163476158534,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2090.4219873529637,10.916636703857233,25.750403681252195,14.7,13.018865707626523,2541.5243580595725,8991.00330447877,10805.220275686524,10805.220275686524,0.0,10805.220275686524,78.3378469987273,0.029,-0.3263949251168261
1188,27396,2024-10-13 09:00:00,0.19726462572610257,10.948579544879873,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1998.829314051902,10.61047894916341,25.760946859067765,15.524999999999999,13.404132032253601,2542.6926312743362,8872.06110591407,10720.014521104293,10720.014521104293,2646.78,8073.234521104292,302.7462945414109,0.15,-0.3263949251168261
1189,27397,2024-10-13 09:15:00,0.23233819834081154,10.761637402843474,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1854.4383881789981,10.32653276340077,25.800504743678033,16.35,13.76205680622444,2552.522643495831,8716.757093922735,10709.203451355928,10709.20345135593,0.0,10709.203451355928,77.64172502233049,0.029,-0.32639492511682594
1190,27398,2024-10-13 09:30:00,0.2876688885957444,10.466724823784682,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1720.5002576976187,10.063186544477954,25.846883832782915,17.175,14.091309914975103,2561.5705822732207,8578.643411322075,10701.74555987717,10701.745559877174,0.0,10701.74555987717,77.5876553091095,0.029,-0.32639492511682594
1191,27399,2024-10-13 09:45:00,0.33898538655619825,10.193207889655463,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1596.259472208019,9.818944982229535,25.89712535381783,18.0,14.390465346982285,2542.007931831282,8452.471871356312,10659.00913201773,10659.009132017729,0.0,10659.00913201773,77.27781620712855,0.029,-0.32639492511682594
1192,27400,2024-10-13 10:00:00,0.38657901011619095,9.939533876080702,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1481.026873546698,9.592418208661186,25.91839984151401,18.75,14.249988488013713,2511.487976892071,8352.045512789233,10666.188108701066,10666.188108701066,3173.64,7492.548108701067,280.97055407629,0.15,-0.3263949251168261
1193,27401,2024-10-13 10:15:00,0.43072029329081246,9.70426083675997,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1374.1391138349336,9.38231891419197,25.927464681422016,19.5,14.04602844699474,2480.9723051464034,8251.898868701128,10646.092121601838,10646.092121601838,0.0,10646.092121601838,77.18416788161333,0.029,-0.3263949251168261
1194,27402,2024-10-13 10:30:00,0.47166025391398975,9.486050846638435,0.24288331670194746,0.45,0.0,1.0,1.0,0.0,6707.573748334471,-45.90862540853128,10.294001184869373,28.48223698057475,20.25,13.772777058434128,0.0,0.0,6908.74247718555,6908.742477185549,0.0,6908.74247718555,50.08838295959524,0.029,0.24288331670194746
1195,27403,2024-10-13 10:45:00,0.3274221454156519,10.254839964934575,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6656.088040416522,-43.322710001180056,11.344071667020511,29.392297393341607,21.0,13.42352253684693,0.0,0.0,6935.789257348407,6935.789257348406,0.0,6935.789257348407,50.284472115775955,0.029,-0.32639492511682594
1196,27404,2024-10-13 11:00:00,0.14652258912634436,11.219034599956585,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2150.3999605304225,11.038898122332277,26.157972717119975,21.375,13.496787379793806,2545.9317821978816,9199.255271077096,10834.7902392011,10834.790239201102,3695.82,7138.9702392011,148.13363246342283,0.083,-0.32639492511682594
1197,27405,2024-10-13 11:15:00,0.1741540319659581,11.071759009621443,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1995.3439688225756,10.723890024443737,25.877244697809356,21.75,13.562898264328254,2547.7373535978318,8899.014581422824,10748.749622791962,10748.749622791962,0.0,10748.749622791962,77.92843476524173,0.029,-0.32639492511682583
1198,27406,2024-10-13 11:30:00,0.23370106835901608,10.754373305646444,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1907.929873032209,10.431721125641232,25.829912652360683,22.125,13.621651091134002,2549.2349369207604,8814.241352054705,10745.266937496432,10745.266937496433,0.0,10745.266937496432,77.90318529684913,0.029,-0.32639492511682583
1199,27407,2024-10-13 11:45:00,0.2671720560646134,10.57597294117561,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1770.1209090921527,10.160745607667803,25.78581920308091,22.5,13.67284306047082,2550.6473642115525,8678.800938188704,10743.525402969577,10743.525402969579,0.0,10743.525402969577,77.89055917152943,0.029,-0.32639492511682594
1200,27408,2024-10-13 12:00:00,0.31997491026736247,10.294533728274958,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1642.2873930092321,9.90942485379743,25.79600325001307,22.875,13.860887758283184,2555.5338019014835,8522.726851514642,10723.184123298131,10723.184123298135,3451.38,7271.804123298131,52.720579893911456,0.029,-0.32639492511682583
1201,27409,2024-10-13 12:15:00,0.3689476690118792,10.033508924166684,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1523.7147402489009,9.676332635738179,25.830489779626795,23.25,14.046169923089531,2522.7317215831968,8390.918061780074,10666.067233470634,10666.067233470634,0.0,10666.067233470634,77.3289874426621,0.029,-0.32639492511682594
1202,27410,2024-10-13 12:30:00,0.4143683296815771,9.791416802797194,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1413.7356030402757,9.460144655209174,25.875487648259305,23.625,14.228648114761597,2488.328105601044,8275.373780324184,10607.647333177618,10607.64733317762,0.0,10607.647333177618,76.90544316553773,0.029,-0.32639492511682594
1203,27411,2024-10-13 12:45:00,0.45649479574406393,9.56688273868414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1311.7170836424675,9.259635258024517,25.92507585573364,24.0,14.408290888819414,2457.4676563729163,8171.094454374598,10555.063523853849,10555.063523853849,0.0,10555.063523853849,76.52421054794041,0.029,-0.32639492511682594
1204,27412,2024-10-13 13:00:00,0.49556615477049437,9.358632395073265,1.0,0.45,0.0,1.0,1.0,0.0,6931.327614946266,-47.67282365549421,10.175320267759142,28.398445071932017,24.25,14.416200025051765,0.0,0.0,6908.691940169408,6908.691940169408,3171.36,3737.3319401694075,77.5496377585152,0.083,1.0
1205,27413,2024-10-13 13:15:00,0.35056244621525773,10.131502161672676,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6661.561098019168,-43.20822704645218,11.222883070666303,29.31658683984673,24.5,14.419948050840945,0.0,0.0,6935.072369351718,6935.0723693517175,0.0,6935.072369351718,50.27927467779996,0.029,-0.32639492511682594
1206,27414,2024-10-13 13:30:00,0.16464163925924824,11.122460062748207,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2098.4339999483554,10.925802533153522,26.34617067278456,24.75,14.419446183357968,2571.144441653444,9248.114789193045,10754.985935270966,10754.985935270968,0.0,10754.985935270966,77.97364803071451,0.029,-0.3263949251168261
1207,27415,2024-10-13 13:45:00,0.19402351014894056,10.965854690906147,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1943.6074783156528,10.619016705582787,26.015134836612507,25.0,14.414599433357198,2571.0118797014497,8850.713291113592,10727.978593114522,10727.978593114522,0.0,10727.978593114522,77.77784480008029,0.029,-0.3263949251168261
1208,27416,2024-10-13 14:00:00,0.2535261610954809,10.648705561361087,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1858.4679929479107,10.334461741498743,25.97123898364387,24.75,14.200839982477031,2565.5592223222984,8765.266866435799,10751.922150246244,10751.922150246244,2041.86,8710.062150246244,180.73378961760957,0.083,-0.3263949251168261
1209,27417,2024-10-13 14:15:00,0.2861248835473465,10.474954370692643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1724.242455528428,10.07054746608896,25.933513351206898,24.5,13.987832389321525,2559.7367970814726,8631.643896717685,10760.009388718005,10760.009388718005,0.0,10760.009388718005,78.01006806820554,0.029,-0.32639492511682594
1210,27418,2024-10-13 14:30:00,0.3375517307767842,10.20084927495974,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1599.7333569437806,9.825775580777464,25.892772564150416,24.25,13.7755671156355,2553.9363407153696,8507.300186064384,10767.57977463521,10767.57977463521,0.0,10767.57977463521,78.06495336610527,0.029,-0.32639492511682594
1211,27419,2024-10-13 14:45:00,0.385248347353336,9.946626308606719,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1484.249641359375,9.59875330035663,25.851431100518774,24.0,13.564037924019917,2522.712900093361,8391.083073805139,10740.440801910596,10740.440801910596,0.0,10740.440801910596,77.86819581385183,0.029,-0.32639492511682583
1212,27420,2024-10-13 15:00:00,0.42948582106764593,9.710840573709447,0.5716602857649679,0.45,0.0,1.0,1.0,0.0,6647.053466899305,-43.7163667514341,10.501993438242696,28.662737023716577,24.0,13.554082733649004,0.0,0.0,6907.888751268787,6907.888751268787,1582.32,5325.568751268787,110.50555158882734,0.083,0.5716602857649679
1213,27421,2024-10-13 15:15:00,0.2883355286699108,10.463171632189376,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6753.598880979703,-45.15517719859664,11.56335213697271,29.496864354247055,24.0,13.544106790135816,0.0,0.0,6937.833960536991,6937.833960536991,0.0,6937.833960536991,50.299296213893186,0.029,-0.32639492511682594
1214,27422,2024-10-13 15:30:00,0.1287783683348253,11.313611296775381,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2251.0898576688733,11.24307691168952,26.239016500107535,24.0,13.534105588626224,2546.9506477519444,9305.533950622477,10795.412630865516,10795.41263086552,0.0,10795.412630865516,78.266741573775,0.029,-0.32639492511682594
1215,27423,2024-10-13 15:45:00,0.13555666516466314,11.277482974672346,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2088.756625570936,10.91326165382261,26.045997316725824,24.0,13.524086257387825,2546.676876820966,8993.285009029036,10758.803865307873,10758.803865307873,0.0,10758.803865307873,78.00132802348209,0.029,-0.32639492511682583
1216,27424,2024-10-13 16:00:00,0.1979028753685572,10.94517767428559,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1997.2407790266475,10.607361085842943,26.030675848922876,24.0,13.747739119137096,2552.3774962301627,8889.939486836463,10726.50680633888,10726.506806338883,684.06,10042.446806338881,208.3807712315318,0.083,-0.32639492511682594
1217,27425,2024-10-13 16:15:00,0.2329469868312838,10.758392560189257,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1852.9705977795813,10.323652331904245,26.02875656258075,24.0,13.969640541728188,2558.4428893403883,8742.295021230208,10718.376261052135,10718.376261052137,0.0,10718.376261052135,77.70822789262799,0.029,-0.32639492511682594
1218,27426,2024-10-13 16:30:00,0.28823130087852505,10.463727166317462,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1719.143783682696,10.06052457619672,26.026821209674605,24.0,14.189817123077404,2564.4625325138177,8607.062136852675,10711.342628863935,10711.342628863933,0.0,10711.342628863935,77.65723405926353,0.029,-0.32639492511682583
1219,27427,2024-10-13 16:45:00,0.33950505429900313,10.190438060586313,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1595.0053679644307,9.816483603106716,26.025449546819182,24.0,14.408290888819414,2550.8902122053496,8481.753913919407,10678.71079844304,10678.710798443042,0.0,10678.71079844304,77.42065328871205,0.029,-0.3263949251168261
1220,27428,2024-10-13 17:00:00,0.387059388186307,9.936973460966984,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.8668846184396,9.590140666289251,26.00264202533256,23.575,14.231566938506278,2518.8205192679266,8376.564715344995,10682.321931110177,10682.321931110177,4.74,10677.581931110177,400.4093224166316,0.15,-0.32639492511682594
1221,27429,2024-10-13 17:15:00,0.4311646286748285,9.701892529163164,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1373.0652373312857,9.380210037102174,25.970696650545733,23.15,14.05013499168887,2487.533234994631,8273.708109408724,10653.736579203991,10653.736579203993,0.0,10653.736579203991,77.23959019922894,0.029,-0.32639492511682583
1222,27430,2024-10-13 17:30:00,0.4720715394232099,9.483858694874291,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1273.9932207014206,9.185500939351787,25.935153359035453,22.725,13.86408290377943,2457.8853248850473,8175.714232289325,10626.353964133541,10626.353964133541,0.0,10626.353964133541,77.04106623996817,0.029,-0.32639492511682594
1223,27431,2024-10-13 17:45:00,0.5100123247431414,9.281634309119056,-0.17775999145752192,0.45,0.0,0.0,1.0,1.0,0.0,-1182.0921264155288,9.004909231444156,25.898196766809154,22.3,13.673495494816743,2430.2083829502726,8083.663266844226,10601.91555633763,10601.91555633763,0.0,10601.91555633763,76.86388778344782,0.029,-0.17775999145752192
1224,27432,2024-10-13 18:00:00,0.5452021657058611,9.09407245678776,1.0,0.45,0.0,1.0,1.0,0.0,6558.395221389863,-42.34011087777608,9.898502919557544,32.46354874644189,21.475,13.776351521121798,0.0,0.0,6908.422595898056,6908.422595898056,0.0,6908.422595898056,259.06584734617707,0.15,1.0
1225,27433,2024-10-13 18:15:00,0.4027635534560928,9.853270260079025,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6758.29437203201,-44.83458999852045,10.986555526852467,29.120623986988715,20.65,13.821507711952188,0.0,0.0,6978.416453408451,6978.416453408449,0.0,6978.416453408451,50.59351928721127,0.029,-0.32639492511682594
1226,27434,2024-10-13 18:30:00,0.22172427249966847,10.818209627576767,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1985.5117923909393,10.704561577614523,26.23043440000702,19.825,13.813318943995144,2554.5787800725466,9019.544023727349,10761.171170050793,10761.171170050793,0.0,10761.171170050793,78.01849098286826,0.029,-0.3263949251168261
1227,27435,2024-10-13 18:45:00,0.23735613195239474,10.734891816693736,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1842.3679293931434,10.413814830193195,26.055330117710614,19.0,13.755613148568049,2553.002350799711,8743.258536467001,10755.032125906568,10755.032125906568,0.0,10755.032125906568,77.97398291282262,0.029,-0.32639492511682583
1228,27436,2024-10-13 19:00:00,0.292317008219053,10.441950346192447,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1761.67654763485,10.144147672604834,26.037853351287954,18.5,14.00077455029824,2559.25090375212,8652.055819329486,10716.09704271075,10716.097042710748,0.0,10716.09704271075,482.2243669219837,0.18,-0.32639492511682594
1229,27437,2024-10-13 19:15:00,0.323210164524997,10.277289823081766,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1634.4592515299732,9.894041400750986,26.032635617764385,18.0,14.209268261883924,2562.217292775457,8521.26873833497,10708.147257910767,10708.147257910767,0.0,10708.147257910767,77.63406761985306,0.029,-0.32639492511682583
1230,27438,2024-10-13 19:30:00,0.3719463694967208,10.017525850582478,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1516.4593857125608,9.662074593566317,26.027687958397525,17.5,14.383385826138838,2526.7109810034826,8401.593927277472,10652.107678751141,10652.107678751141,0.0,10652.107678751141,77.22778067094578,0.029,-0.3263949251168261
1231,27439,2024-10-13 19:45:00,0.41714763328241616,9.776603114604722,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1407.0097533418932,9.446928750576973,26.023414508232886,17.0,14.525205821529434,2493.894456773065,8290.7892936148,10601.322599876514,10601.322599876516,0.0,10601.322599876514,76.85958884910472,0.029,-0.32639492511682594
1232,27440,2024-10-13 20:00:00,0.45907086262188795,9.553152302225337,1.0,0.45,0.0,1.0,1.0,0.0,6652.956953210969,-44.798354158919594,10.376593023759472,28.539575323435763,16.875,14.101866514912025,0.0,0.0,6909.758668025114,6909.758668025114,0.0,6909.758668025114,310.9391400611301,0.18,1.0
1233,27441,2024-10-13 20:15:00,0.31186775677226714,10.337744856403816,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6692.224293587894,-43.93121202685088,11.432760638238843,29.41545697207595,16.75,13.678186847450267,0.0,0.0,6936.546813832927,6936.546813832926,0.0,6936.546813832927,50.289964400288724,0.029,-0.32639492511682594
1234,27442,2024-10-13 20:30:00,0.1377075577193967,11.266018717355616,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2191.162899059135,11.121555624865884,26.145812360972997,16.625,13.254222024664465,2541.5243580595725,9238.681346859003,10866.511540761163,10866.511540761165,0.0,10866.511540761163,78.78220867051843,0.029,-0.3263949251168261
1235,27443,2024-10-13 20:45:00,0.1585286656407644,11.155042212134726,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2033.1601874499565,10.800550448371848,25.870169976119147,16.5,12.830037441379268,2541.5243580595725,8933.995455985698,10827.603769067811,10827.603769067813,0.0,10827.603769067811,78.50012732574163,0.029,-0.32639492511682594
1236,27444,2024-10-13 21:00:00,0.21920937411485605,10.831614035967817,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1944.0846495530766,10.502819696884579,25.87338744287623,16.375,13.34018724816324,2541.5243580595725,8820.808724700268,10712.617724745885,10712.617724745889,0.0,10712.617724745885,401.7231646779707,0.15,-0.32639492511682583
1237,27445,2024-10-13 21:15:00,0.2533175356944159,10.649817534748763,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1803.6588611137943,10.2266882868149,25.902490181193855,16.25,13.833374678456835,2554.2231400193155,8670.599372791266,10695.102599404921,10695.102599404925,0.0,10695.102599404921,77.53949384568568,0.029,-0.32639492511682583
1238,27446,2024-10-13 21:30:00,0.30712532844383605,10.363021999394354,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1673.398995930808,9.970589018578009,25.93642540005844,16.125,14.31031064896478,2567.01254047131,8536.52627929075,10682.248515480132,10682.248515480132,0.0,10682.248515480132,77.44630173723097,0.029,-0.3263949251168261
1239,27447,2024-10-13 21:45:00,0.3570295755862895,10.097032362125077,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1552.5723294088725,9.733067252413466,25.973050367876873,16.0,14.771669583855122,2531.8932930793753,8413.699337912027,10608.864544001903,10608.864544001903,0.0,10608.864544001903,76.9142679440138,0.029,-0.3263949251168261
1240,27448,2024-10-13 22:00:00,0.40331361951728845,9.850338407972853,-0.04825555376843052,0.45,0.0,0.0,1.0,1.0,0.0,-1440.507667421282,9.512771101943528,25.98680454055271,15.75,14.685895835312326,2501.26376162988,8312.726385331354,10618.390164453695,10618.390164453696,0.0,10618.390164453695,220.33159591241417,0.083,-0.04825555376843052
1241,27449,2024-10-13 22:15:00,0.44624061890121597,9.621537501256519,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1336.5539985841779,9.308450200812686,25.990762296621078,15.5,14.596972681497292,2471.0344796239865,8213.605217118384,10585.535555035494,10585.53555503549,0.0,10585.535555035494,76.74513277400733,0.029,-0.32639492511682594
1242,27450,2024-10-13 22:30:00,0.48605456247545026,9.40932918200585,0.5838274997585982,0.45,0.0,1.0,1.0,0.0,6922.722547747388,-49.15807083806017,10.243237409552929,28.442429519741243,15.25,14.504946112112576,0.0,0.0,6909.455191288836,6909.455191288835,0.0,6909.455191288836,50.093550136844065,0.029,0.5838274997585982
1243,27451,2024-10-13 22:45:00,0.3378081944620324,10.199482323517367,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6655.11932945805,-43.16205891022203,11.290287279322596,29.36415578880652,15.0,14.409869630373553,0.0,0.0,6935.666770777729,6935.666770777729,0.0,6935.666770777729,50.28358408813854,0.029,-0.32639492511682583
1244,27452,2024-10-13 23:00:00,0.15197775290593882,11.189958577011346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2129.555199874361,10.988793236996537,26.303702844958135,14.9,13.83794145852421,2555.252319940443,9278.360278683615,10837.908470778013,10837.908470778017,0.0,10837.908470778013,224.88660076864377,0.083,-0.32639492511682594
1245,27453,2024-10-13 23:15:00,0.18209338860309715,11.029442238745492,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.4269228462138,10.677434772762028,25.921862581013034,14.8,13.26183090856392,2541.5243580595725,8875.31314703917,10811.131902273015,10811.131902273015,0.0,10811.131902273015,78.38070629147936,0.029,-0.32639492511682594
1246,27454,2024-10-13 23:30:00,0.24248288886340189,10.707566202358068,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1886.0201652716225,10.388637920089717,25.87383963400278,14.7,12.681561801562186,2541.5243580595725,8787.498478082232,10834.8523975334,10834.8523975334,0.0,10834.8523975334,78.55267988211715,0.029,-0.32639492511682594
1247,27455,2024-10-13 23:45:00,0.27556756587545084,10.531224873883847,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1749.7981586759963,10.120789577504786,25.83408704147276,14.6,12.09715263232339,2541.5243580595725,8650.586305335091,10834.424500114956,10834.424500114956,0.0,10834.424500114956,78.54957762583344,0.029,-0.3263949251168261
1248,27456,2024-10-14 00:00:00,0.32776102557539466,10.253033733683147,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1623.4368765603917,9.872369147322384,25.838464280862777,14.2,12.36464295749904,2541.5243580595725,8500.63412781123,10833.971868919956,10833.971868919956,0.0,10833.971868919956,78.54629604966969,0.029,-0.3263949251168261
1249,27457,2024-10-14 00:15:00,0.37616862018333413,9.995021254422829,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1506.2324191203331,9.64196583269145,25.862397233373073,13.8,12.60323267587024,2517.4574853058884,8372.218330454098,10763.527616466794,10763.527616466792,0.0,10763.527616466794,78.03557521938426,0.029,-0.32639492511682594
1250,27458,2024-10-14 00:30:00,0.4210652129741515,9.755722414847773,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1397.5192640286182,9.428271282214055,25.89479211840214,13.4,12.814522480538624,2483.289200472032,8258.586087496307,10700.222342574367,10700.22234257437,0.0,10700.222342574367,77.57661198366416,0.029,-0.32639492511682594
1251,27459,2024-10-14 00:45:00,0.46270576153310267,9.533778291028563,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1296.6750184341486,9.230073940835041,25.93076014670111,13.0,12.99999492099266,2452.3187164789483,8155.588656436047,10645.173811817582,10645.173811817582,0.0,10645.173811817582,77.17751013567747,0.029,-0.32639492511682594
1252,27460,2024-10-14 01:00:00,0.5013265380107933,9.327929552402471,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1203.131140350623,9.046249962586627,25.944748728684548,13.25,13.249997583224225,2427.4706037855526,8072.952176661072,10586.330188169322,10586.330188169322,0.0,10586.330188169322,76.75089386422759,0.029,-0.32639492511682594
1253,27461,2024-10-14 01:15:00,0.5371465198878753,9.137009048997625,0.46693524453190366,0.45,0.0,1.0,1.0,0.0,6550.500386072363,-42.28183829776722,9.93651736048471,32.586922290756185,13.5,13.499993668997053,0.0,0.0,6908.997530081786,6908.997530081786,0.0,6908.997530081786,50.09023209309295,0.029,0.46693524453190366
1254,27462,2024-10-14 01:30:00,0.3956213445706703,9.891338233438328,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6747.704702937623,-44.788148170203414,11.024764352505532,29.151798057042278,13.75,13.749996072094037,0.0,0.0,6979.858438405719,6979.858438405719,0.0,6979.858438405719,50.60397367844147,0.029,-0.32639492511682594
1255,27463,2024-10-14 01:45:00,0.214506561828668,10.8566800254532,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2003.123947937262,10.740269242274241,26.180460541879814,14.0,13.99999599634643,2559.6787982111537,9037.29925369647,10703.037499814645,10703.037499814649,0.0,10703.037499814645,77.59702187365619,0.029,-0.32639492511682594
1256,27464,2024-10-14 02:00:00,0.2306060185810771,10.77086992096286,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1858.7056997024351,10.44692759627213,25.92693973307981,14.1,13.550099479052234,2547.38781456758,8758.233851075023,10794.92969734434,10794.929697344342,0.0,10794.92969734434,78.26324030574646,0.029,-0.32639492511682594
1257,27465,2024-10-14 02:15:00,0.2860573575550904,10.475314284231368,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1777.2949922510356,10.174853007184353,25.885458772381746,14.2,13.086937633579721,2541.5243580595725,8675.728552233653,10830.657474047433,10830.657474047433,0.0,10830.657474047433,78.52226668684389,0.029,-0.3263949251168261
1258,27466,2024-10-14 02:30:00,0.31722631021920633,10.30918376653163,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1648.9441024084092,9.922513084317632,25.850047045221572,14.3,12.609996132134276,2541.5243580595725,8547.282948620847,10834.587612553725,10834.587612553727,0.0,10834.587612553725,78.55076019101452,0.029,-0.32639492511682583
1259,27467,2024-10-14 02:45:00,0.36639768401851736,10.047100344181302,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1529.8902021660483,9.688474010052369,25.812696872505413,14.4,12.118716392837337,2534.1388001569376,8427.694782702927,10826.75462665676,10826.754626656762,0.0,10826.75462665676,78.49397104326152,0.029,-0.32639492511682594
1260,27468,2024-10-14 03:00:00,0.4120026893413731,9.804025665810482,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1419.4645106082403,9.471404857606421,25.815669613690343,14.05,12.373065460220067,2494.539130177478,8295.999576401684,10767.0160545119,10767.016054511896,0.0,10767.0160545119,78.06086639521128,0.029,-0.3263949251168261
1261,27469,2024-10-14 03:15:00,0.4543005628960749,9.57857799976392,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1317.0305226200858,9.270076449066245,25.836458798891734,13.7,12.60395677000174,2460.7298423743446,8183.561237030642,10683.096583833772,10683.096583833772,0.0,10683.096583833772,77.45245023279486,0.029,-0.3263949251168261
1262,27470,2024-10-14 03:30:00,0.49353134061567844,9.369477954518434,0.7615866346512093,0.45,0.0,1.0,1.0,0.0,7549.912597381171,-47.86107726943805,10.178693909377568,28.59074263295853,13.35,12.812567696994691,0.0,0.0,6907.872792929468,6907.872792929468,0.0,6907.872792929468,50.08207774873865,0.029,0.7615866346512093
1263,27471,2024-10-14 03:45:00,0.35066786805536376,10.130940263264911,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6634.395433692451,-42.9544501875317,11.223184458851291,29.32973542985448,13.0,12.99999492099266,0.0,0.0,6938.269176319891,6938.269176319891,0.0,6938.269176319891,50.30245152831921,0.029,-0.32639492511682594
1264,27472,2024-10-14 04:00:00,0.16141369710492545,11.139664994430747,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2098.604531485938,10.926149280889291,26.278384801644542,13.0,12.99999492099266,2541.5243580595725,9243.578251776395,10783.081993076454,10783.081993076454,0.0,10783.081993076454,78.1773444498043,0.029,-0.32639492511682594
1265,27473,2024-10-14 04:15:00,0.19395777742063397,10.966205046348021,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1943.7649020844926,10.619335482717082,25.936160558985303,13.0,12.99999492099266,2541.5243580595725,8845.053286218425,10792.634007024413,10792.634007024415,0.0,10792.634007024413,78.246596550927,0.029,-0.32639492511682594
1266,27474,2024-10-14 04:30:00,0.25346583824931784,10.649027082131136,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1858.6175095993794,10.334754100260545,25.912134903520425,13.0,12.99999492099266,2541.5243580595725,8747.378318258221,10789.705149680278,10789.705149680278,0.0,10789.705149680278,78.22536233518201,0.029,-0.3263949251168261
1267,27475,2024-10-14 04:45:00,0.2860675848283789,10.47525977286474,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1724.3797573006534,10.070816153094421,25.904854691620248,13.0,12.99999492099266,2541.5243580595725,8607.939984548031,10789.581592547027,10789.581592547027,0.0,10789.581592547027,78.22446654596595,0.029,-0.32639492511682583
1268,27476,2024-10-14 05:00:00,0.3374991277090617,10.201129649310701,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1599.8598276223124,9.826023583665119,25.879780341806562,13.025,12.469609072573197,2541.5243580595725,8490.984609063815,10834.770427419375,10834.770427419375,0.0,10834.770427419375,78.55208559879047,0.029,-0.3263949251168261
1269,27477,2024-10-14 05:15:00,0.38519990173124896,9.946884523772443,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1484.3665075049335,9.59898277766045,25.847976059797006,13.05,11.928424353313785,2519.2419802390614,8378.152961436872,10812.183376525703,10812.183376525703,0.0,10812.183376525703,78.38832947981135,0.029,-0.32639492511682594
1270,27478,2024-10-14 05:30:00,0.42944105110696046,9.7110791975999,0.5705998626396609,0.45,0.0,1.0,1.0,0.0,6642.129481011309,-44.38716265420229,10.4998780141315,28.645377083326125,13.075,11.37610475655192,0.0,0.0,6907.982393749987,6907.98239374999,0.0,6907.982393749987,50.08287235468741,0.029,0.5705998626396609
1271,27479,2024-10-14 05:45:00,0.2887262440009114,10.461089119475142,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6611.680759583589,-43.31084555954738,11.54315759284315,29.51947142298444,13.1,10.812315815747239,0.0,0.0,6937.777243348795,6937.777243348794,0.0,6937.777243348795,50.29888501427877,0.029,-0.32639492511682594
1272,27480,2024-10-14 06:00:00,0.11662081134537809,11.378411075529135,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2242.0413006364925,11.224736175427527,26.07167722532053,13.075,10.861503668818004,2541.5243580595725,9292.943344659034,10872.687260143022,10872.687260143024,136.44,10736.247260143022,77.83779263603691,0.029,-0.32639492511682594
1273,27481,2024-10-14 06:15:00,0.1390236326799096,11.259004037816082,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2080.3630942425375,10.89624423433624,25.859467587197713,13.05,10.910512482494378,2541.5243580595725,8978.273687330442,10835.501053837772,10835.501053837776,0.0,10835.501053837772,78.55738264032385,0.029,-0.32639492511682594
1274,27482,2024-10-14 06:30:00,0.20111965484518712,10.928032239675153,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1989.2136920875123,10.591570508720533,25.860477020265336,13.025,10.959338004130082,2541.5243580595725,8865.19023571619,10834.066461141903,10834.066461141902,0.0,10834.066461141903,78.5469818432788,0.029,-0.32639492511682594
1275,27483,2024-10-14 06:45:00,0.23602321550538352,10.741996261356306,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1845.5209363643273,10.30900019013139,25.884610411848485,13.0,11.00798756120651,2541.5243580595725,8713.072539278885,10834.18570022077,10834.185700220776,0.0,10834.18570022077,78.54784632660059,0.029,-0.32639492511682594
1276,27484,2024-10-14 07:00:00,0.2910857502839432,10.448512950986583,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1712.230202315537,10.04692929889428,25.89339499370782,13.25,11.117844851479605,2541.5243580595725,8586.253003803024,10834.41261563943,10834.412615639432,1170.48,9663.93261563943,70.06351146338588,0.029,-0.3263949251168261
1277,27485,2024-10-14 07:15:00,0.3421536617593203,10.176320982822823,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1588.5895018448302,9.803868912330472,25.89644582423773,13.5,11.225062736075682,2541.5243580595725,8465.177666915797,10834.52604164741,10834.52604164741,0.0,10834.52604164741,78.55031380194373,0.029,-0.32639492511682583
1278,27486,2024-10-14 07:30:00,0.3895169550333953,9.923874629672003,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1473.9136454430297,9.578435360829394,25.897828118359186,13.75,11.329602906567438,2511.1492401316514,8351.23922507138,10804.19531875401,10804.195318754011,0.0,10804.19531875401,78.33041606096657,0.029,-0.32639492511682594
1279,27487,2024-10-14 07:45:00,0.4334449839855565,9.689738235356984,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1367.5404730597227,9.36934916603964,25.89869990194976,14.0,11.431422047449592,2479.2280122083757,8245.079938922649,10772.292774449228,10772.292774449232,0.0,10772.292774449228,78.09912261475691,0.029,-0.3263949251168261
1280,27488,2024-10-14 08:00:00,0.4741874477655418,9.472580903409662,0.3014138151664863,0.45,0.0,1.0,1.0,0.0,6913.542972562414,-47.56111438642076,10.277907399832971,28.4764954942072,14.55,11.754312576470975,0.0,0.0,6908.512325916372,6908.51232591637,2422.68,4485.832325916372,168.21871222186394,0.15,0.3014138151664863
1281,27489,2024-10-14 08:15:00,0.3312945729651365,10.234199926095823,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6613.609758943816,-42.85037619163164,11.318178847779516,29.39380552248299,15.1,12.069514781669323,0.0,0.0,6936.0560431473195,6936.0560431473195,0.0,6936.0560431473195,50.286406312818066,0.029,-0.3263949251168261
1282,27490,2024-10-14 08:30:00,0.14662784063328113,11.218473609424612,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2138.5171320701206,11.014803936397538,26.055345450413142,15.649999999999999,12.376844221955775,2541.5243580595725,9184.238989779295,10794.068950467348,10794.068950467348,0.0,10794.068950467348,78.25699989088828,0.029,-0.32639492511682594
1283,27491,2024-10-14 08:45:00,0.17870865243521827,11.047482882520287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1984.3186821672055,10.701539959045792,25.782479944820953,16.2,12.67611538969809,2541.5243580595725,8884.402627428597,10787.263665768343,10787.263665768345,0.0,10787.263665768343,78.2076615768205,0.029,-0.32639492511682594
1284,27492,2024-10-14 09:00:00,0.23792599026903735,10.731854471866031,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1897.387764676471,10.410988542450587,25.78506052838864,16.65,13.36175742138446,2541.5243580595725,8774.519678031593,10693.790349749328,10693.790349749328,3339.6,7354.190349749328,275.78213811559976,0.15,-0.32639492511682594
1285,27493,2024-10-14 09:15:00,0.2712116758989346,10.554441767458679,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1760.3405385040753,10.141515142752924,25.812885321959982,17.1,14.053418804291631,2559.8711514028864,8628.535764997268,10669.154104464562,10669.154104464562,0.0,10669.154104464562,77.35136725736808,0.029,-0.3263949251168261
1286,27494,2024-10-14 09:30:00,0.3237220206073808,10.27456163016266,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1633.2149000398374,9.891590450864467,25.845329331376323,17.55,14.750856304482921,2557.163763826818,8498.298885952641,10622.303680671983,10622.303680671983,0.0,10622.303680671983,77.01170168487188,0.029,-0.32639492511682594
1287,27495,2024-10-14 09:45:00,0.372423030001325,10.014985250092938,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1515.3010871462109,9.659793570201266,25.880287512347277,18.0,15.453855585614487,2526.0734468953033,8379.029087247345,10542.176743964388,10542.17674396439,0.0,10542.176743964388,76.43078139374182,0.029,-0.32639492511682583
1288,27496,2024-10-14 10:00:00,0.4175913332285959,9.774238193891584,0.28992695888464814,0.45,0.0,1.0,1.0,0.0,6644.556151422271,-43.52312261853158,10.579966570825738,28.729377959358136,18.5,14.930184146870818,0.0,0.0,6908.26933023997,6908.2693302399675,3917.76,2990.50933023997,112.14409988399888,0.15,0.28992695888464814
1289,27497,2024-10-14 10:15:00,0.2731863178102975,10.543916926071114,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6809.289033239485,-45.43751748117093,11.647065359253938,29.559364403764,19.0,14.339566922730715,0.0,0.0,6938.627014270294,6938.627014270294,0.0,6938.627014270294,50.30504585345964,0.029,-0.32639492511682594
1290,27498,2024-10-14 10:30:00,0.11346045360812279,11.395255782268706,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2289.6551963033335,11.32129116036893,26.176179294975896,19.5,13.675410022440584,2550.8750604144902,9346.906689040385,10873.980554708405,10873.980554708405,0.0,10873.980554708405,78.83635902163594,0.029,-0.32639492511682594
1291,27499,2024-10-14 10:45:00,0.12077120137306996,11.356289496681537,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2124.53434389951,10.985797128574688,25.934555825288662,20.0,12.930102443822028,2541.5243580595725,9028.476130413774,10830.43952844734,10830.43952844734,0.0,10830.43952844734,78.52068658124321,0.029,-0.3263949251168261
1292,27500,2024-10-14 11:00:00,0.18419086186602507,11.018262706254086,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2031.4453073828222,10.674629384793677,25.89578466497962,20.575,13.39165471585496,2542.212054883863,8933.679537708484,10715.104705138474,10715.104705138474,3788.52,6926.5847051384735,143.72663263162335,0.083,-0.32639492511682594
1293,27501,2024-10-14 11:15:00,0.2198383882116971,10.828261390831655,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1884.696749634064,10.386034965938215,25.862953460839073,21.15,13.853065887303075,2554.8192929865136,8787.950381298893,10697.72257427703,10697.722574277032,0.0,10697.72257427703,77.55848866350847,0.029,-0.32639492511682594
1294,27502,2024-10-14 11:30:00,0.2760746766986151,10.528521973196382,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1748.570167583027,10.118374992178367,25.826852867916752,21.725,14.314363226290544,2567.425013659151,8652.321320127805,10683.479791807724,10683.479791807722,0.0,10683.479791807724,77.455228490606,0.029,-0.32639492511682594
1295,27503,2024-10-14 11:45:00,0.3282314923136772,10.2505261459681,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1622.2976126873825,9.870129407648122,25.790049140081354,22.3,14.775572553153722,2565.6183425851737,8525.70234286819,10651.576313545762,10651.576313545762,0.0,10651.576313545762,77.22392827320678,0.029,-0.32639492511682594
