step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1296,27504,2024-10-14 12:00:00,0.3766050302032184,9.992695189016846,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1505.1751898094415,9.639886491989222,25.795495394453773,22.475,14.90814069298151,2524.7307119823267,8386.96017495778,10615.827807942727,10615.82780794273,3604.98,7010.847807942728,50.82864660758478,0.029,-0.32639492511682594
1297,27505,2024-10-14 12:15:00,0.4214701912191676,9.753563880801837,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1396.5373743050156,9.426339936048784,25.819254855722132,22.65,15.040691480089983,2489.880780484148,8268.4327923618,10562.223192694742,10562.223192694742,0.0,10562.223192694742,76.57611814703688,0.029,-0.32639492511682594
1298,27506,2024-10-14 12:30:00,0.4630818244070125,9.531773875910623,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1295.7627415386298,9.228279495487755,25.850553054554997,22.825,15.17323079020943,2459.22525482852,8163.605141599283,10514.062205661818,10514.062205661818,0.0,10514.062205661818,76.22695099104818,0.029,-0.32639492511682594
1299,27507,2024-10-14 12:45:00,0.5016758883000649,9.326067515360654,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1202.2833248557058,9.044582294549295,25.88508336567409,23.0,15.305757146181705,2431.562211990408,8068.48553285196,10470.45468708487,10470.45468708487,0.0,10470.45468708487,75.91079648136531,0.029,-0.32639492511682594
1300,27508,2024-10-14 13:00:00,0.5374711468091486,9.135278787507238,1.0,0.45,0.0,1.0,1.0,0.0,6566.319305145042,-42.398184665330795,9.936907030740068,32.57732097709811,23.5,15.295323487349183,0.0,0.0,6908.28286803654,6908.282868036541,3326.04,3582.24286803654,74.33153951175821,0.083,1.0
1301,27509,2024-10-14 13:15:00,0.39556866285417513,9.891619026987247,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6809.682441178837,-45.23530753943023,11.03357777556533,29.174170617419552,24.0,15.265571991318787,0.0,0.0,6979.555342383321,6979.55534238332,0.0,6979.555342383321,50.60177623227908,0.029,-0.32639492511682594
1302,27510,2024-10-14 13:30:00,0.21314236402545442,10.863951199744328,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2007.1804454116868,10.748493416924099,26.162646951852675,24.5,15.215566377690397,2592.9598581146565,9047.805533982024,10736.704801295658,10736.704801295658,0.0,10736.704801295658,77.84110980939353,0.029,-0.32639492511682594
1303,27511,2024-10-14 13:45:00,0.22905132804786701,10.779156421504869,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1862.4691550725024,10.454555505931967,25.945821014078618,25.0,15.14429227429979,2591.002841390993,8766.331895272959,10709.734564450773,10709.734564450775,0.0,10709.734564450773,77.64557559226812,0.029,-0.32639492511682594
1304,27512,2024-10-14 14:00:00,0.2846154112774815,10.482999857891024,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1780.893346072561,10.181928354555353,25.914098224992433,24.85,14.99484383783317,2587.1770462394625,8681.495996088248,10719.058744832204,10719.058744832202,1790.46,8928.598744832205,185.26842395526825,0.083,-0.3263949251168261
1305,27513,2024-10-14 14:15:00,0.31584766836033784,10.3165319276394,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1652.282435814381,9.929076392800194,25.88920016314071,24.7,14.845830610547747,2574.38157813799,8552.762100744376,10712.254692462433,10712.254692462433,0.0,10712.254692462433,77.66384652035265,0.029,-0.32639492511682583
1306,27514,2024-10-14 14:30:00,0.3651188631895411,10.053916459199746,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1532.9870885796558,9.694563003883841,25.861940956446226,24.549999999999997,14.697238864176724,2537.6249373084343,8433.313176262607,10672.909580325078,10672.909580325078,0.0,10672.909580325078,77.37859445735683,0.029,-0.32639492511682583
1307,27515,2024-10-14 14:45:00,0.4108163524011867,9.810348841701675,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1422.3381662632441,9.477054360725086,25.83443803129165,24.4,14.549082690432607,2503.4124990329046,8321.850680972919,10636.301628206696,10636.301628206695,0.0,10636.301628206696,77.11318680449855,0.029,-0.32639492511682594
1308,27516,2024-10-14 15:00:00,0.4531999077922617,9.584444491467245,1.0,0.45,0.0,1.0,1.0,0.0,6711.589116621959,-45.953100835292496,10.385024961754148,28.574328832963815,24.299999999999997,14.602356854158279,0.0,0.0,6907.722155295389,6907.722155295392,436.38,6471.342155295389,134.28034972237933,0.083,1.0
1309,27517,2024-10-14 15:15:00,0.3103491616764297,10.34583896826463,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6669.845629227477,-43.42316237811016,11.436776344175403,29.487562692654294,24.2,14.654320060843613,0.0,0.0,6936.729576668239,6936.729576668238,0.0,6936.729576668239,50.291289430844735,0.029,-0.32639492511682594
1310,27518,2024-10-14 15:30:00,0.12917888222908655,11.311476557718969,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2193.120708090038,11.125530575693066,26.177873012044756,24.1,14.704978717802081,2578.9585414488865,9247.468359594903,10736.97022119863,10736.97022119863,0.0,10736.97022119863,77.84303410369007,0.029,-0.32639492511682594
1311,27519,2024-10-14 15:45:00,0.15777728517050413,11.159047070041213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2034.98019570976,10.804240465637653,25.9647612739466,24.0,14.754361377316044,2580.3110041975547,8939.513089858632,10710.506374696633,10710.506374696637,0.0,10710.506374696633,77.6511712165506,0.029,-0.32639492511682594
1312,27520,2024-10-14 16:00:00,0.21851189875900087,10.835331579614525,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1945.8258823580527,10.506245952316778,25.947884666789346,24.0,14.840216921469205,2582.5053847162267,8838.48205088133,10703.45087715802,10703.45087715802,113.76,10589.69087715802,219.73608570102894,0.083,-0.3263949251168261
1313,27521,2024-10-14 16:15:00,0.25265027846089844,10.653374015803411,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1805.2757896703708,10.229869094931974,25.944850292199888,24.0,14.92581211328525,2584.8518763942106,8694.307711379612,10700.652057475378,10700.652057475378,0.0,10700.652057475378,77.57972741669649,0.029,-0.32639492511682594
1314,27522,2024-10-14 16:30:00,0.30650581783789166,10.366323990924037,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1674.9000552805314,9.973540859814971,25.941997967573936,24.0,15.011144677185097,2578.2317909413246,8562.423878410287,10686.39742001326,10686.39742001326,0.0,10686.39742001326,77.47638129509613,0.029,-0.3263949251168261
1315,27523,2024-10-14 16:45:00,0.35645454970448603,10.10009725007509,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1553.9649928369054,9.735805268685429,25.93986548180519,24.0,15.09621608928685,2542.021337487389,8440.23473976888,10633.388214740216,10633.388214740216,0.0,10633.388214740216,77.09206455686657,0.029,-0.32639492511682594
1316,27524,2024-10-14 17:00:00,0.4027801134243308,9.853181995448317,-0.060892200971214144,0.45,0.0,0.0,1.0,1.0,0.0,-1441.7992585129869,9.515309187449697,25.924129492676826,23.575,15.028140096934678,2509.6661034271388,8334.116182602595,10606.81562294052,10606.81562294052,0.0,10606.81562294052,397.7555858602695,0.15,-0.060892200971214144
1317,27525,2024-10-14 17:15:00,0.4457459103100996,9.62417429804717,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1337.75111778775,9.310801627879904,25.902532058237,23.15,14.950496784553595,2478.540616219549,8232.387969173733,10571.25897696244,10571.25897696244,0.0,10571.25897696244,76.64162758297769,0.029,-0.32639492511682594
1318,27526,2024-10-14 17:30:00,0.4855961036644328,9.411772767468573,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1241.233829490023,9.121122701170606,25.87856009605559,22.725,14.863582086086167,2449.117396142843,8136.347894020838,10538.031564147348,10538.03156414735,0.0,10538.031564147348,76.40072884006828,0.029,-0.32639492511682594
1319,27527,2024-10-14 17:45:00,0.5225567472739434,9.214772537029882,0.11936771519265132,0.45,0.0,1.0,1.0,0.0,6560.924467093124,-42.35864551888046,10.009633252337329,32.64583655399361,22.3,14.767668506902542,0.0,0.0,6908.22592765411,6908.225927654108,0.0,6908.22592765411,50.0846379754923,0.029,0.11936771519265132
1320,27528,2024-10-14 18:00:00,0.38191723004823613,9.964381163842901,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6789.847927626155,-45.08160524964431,11.10307323364968,29.235529921526073,21.725,14.648262333229608,0.0,0.0,6980.3596858765495,6980.359685876549,0.0,6980.3596858765495,261.7634882203706,0.15,-0.32639492511682594
1321,27529,2024-10-14 18:15:00,0.20001218626292938,10.933935047218586,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2039.213592020478,10.813441262117358,26.139598694062837,21.15,14.51248905725506,2573.689736186547,9080.305129644188,10785.874022009915,10785.874022009915,0.0,10785.874022009915,78.19758665957188,0.029,-0.3263949251168261
1322,27530,2024-10-14 18:30:00,0.21677375232523294,10.844595900106508,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1892.1880333326467,10.514791434844907,25.940188571472074,20.575,14.360993937610601,2569.545873515947,8794.029177850569,10741.832185756797,10741.832185756797,0.0,10741.832185756797,77.87828334673678,0.029,-0.32639492511682594
1323,27531,2024-10-14 18:45:00,0.27322856810697416,10.543691731989828,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1809.3065384830738,10.23779433545118,25.935847463565327,20.0,14.19436654539074,2565.295882423349,8692.832777975289,10746.952493883977,10746.952493883977,0.0,10746.952493883977,77.91540558065884,0.029,-0.32639492511682594
1324,27532,2024-10-14 19:00:00,0.3049614521036373,10.374555460287613,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1678.6388318793508,9.980890835319519,25.936678571593948,19.25,14.197986799871009,2565.082767146535,8562.069317967611,10731.416915220752,10731.416915220754,0.0,10731.416915220752,482.91376118493383,0.18,-0.32639492511682594
1325,27533,2024-10-14 19:15:00,0.3550222798484257,10.107731248407891,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1557.4324277492653,9.742622027691866,25.934462130268532,18.5,14.157808698378515,2537.972286031905,8440.8853163712,10701.170151313456,10701.170151313456,0.0,10701.170151313456,77.58348359702256,0.029,-0.3263949251168261
1326,27534,2024-10-14 19:30:00,0.40145177899658335,9.86026201794821,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1445.0156384516736,9.521631402608053,25.931662795286503,17.75,14.076656460205177,2503.802913396089,8327.719239325916,10664.092886230477,10664.092886230477,0.0,10664.092886230477,77.31467342517097,0.029,-0.32639492511682583
1327,27535,2024-10-14 19:45:00,0.4445139431484511,9.630740683018756,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1340.734747231173,9.316665708090502,25.92903958192615,17.0,13.957057951993988,2472.036272804323,8222.564096692338,10632.513950134417,10632.51395013442,0.0,10632.513950134417,77.08572613847453,0.029,-0.3263949251168261
1328,27536,2024-10-14 20:00:00,0.48445346313810334,9.41786304147391,1.0,0.45,0.0,1.0,1.0,0.0,6922.120790915129,-47.59878622100053,10.228929311996957,28.43463894073305,17.125,13.754570103638347,0.0,0.0,6908.791030942386,6908.791030942384,0.0,6908.791030942386,310.89559639240736,0.18,1.0
1329,27537,2024-10-14 20:15:00,0.34049373805802585,10.185168376150722,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6646.94180049425,-43.09884471766813,11.274089086600306,29.351814464959237,17.25,13.546407882547589,0.0,0.0,6935.569715841033,6935.569715841033,0.0,6935.569715841033,50.28288043984749,0.029,-0.32639492511682594
1330,27538,2024-10-14 20:30:00,0.15499361230291556,11.17388404642546,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2118.1963412298596,10.97359802877229,26.090304306505427,17.375,13.33243527504448,2541.5243580595725,9162.041660616025,10842.007078751594,10842.007078751594,0.0,10842.007078751594,78.60455132094906,0.029,-0.32639492511682594
1331,27539,2024-10-14 20:45:00,0.1864981319874349,11.005964956506972,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1965.4666045984286,10.663325270133216,25.829216817330057,17.5,13.112496789565471,2541.5243580595725,8865.297441238436,10800.920581022167,10800.92058102217,0.0,10800.920581022167,78.30667421241071,0.029,-0.32639492511682583
1332,27540,2024-10-14 21:00:00,0.2451500334328192,10.693350321803074,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1879.3644805559254,10.375548148823484,25.82662569092862,16.625,12.555282305956156,2541.5243580595725,8758.524227347742,10833.890936102009,10833.89093610201,0.0,10833.890936102009,406.2709101038253,0.15,-0.32639492511682583
1333,27541,2024-10-14 21:15:00,0.2781178918870289,10.517631636242136,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1743.622868579647,10.108647390738188,25.846949073866845,15.75,11.98475626934951,2541.5243580595725,8614.25621863857,10833.925387969566,10833.925387969564,0.0,10833.925387969566,78.54595906277936,0.029,-0.32639492511682583
1334,27542,2024-10-14 21:30:00,0.33012688540355356,10.24042370079906,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1617.7083098928642,9.861108255600046,25.871407997940914,14.875,11.401256425548121,2541.5243580595725,8484.726331194524,10834.047540874135,10834.047540874135,0.0,10834.047540874135,78.54684467133748,0.029,-0.3263949251168261
1335,27543,2024-10-14 21:45:00,0.37836299343717195,9.983325244979874,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1500.9198098358036,9.631522907945056,25.89857200252611,14.0,10.805112767933784,2515.5014205052917,8365.713115698854,10808.240969064213,10808.240969064213,0.0,10808.240969064213,78.35974702571555,0.029,-0.3263949251168261
1336,27544,2024-10-14 22:00:00,0.4231002556279869,9.74487563750283,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1392.5918539504175,9.41858712986137,25.909783264417843,14.25,11.399404238757981,2485.2315767140944,8265.045778701957,10778.284388033655,10778.284388033657,0.0,10778.284388033655,223.64940105169836,0.083,-0.32639492511682583
1337,27545,2024-10-14 22:15:00,0.4645929621072277,9.523719511968476,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1292.1047716923567,9.22109264430704,25.913938176961157,14.5,11.995345050313224,2456.0534347218368,8168.009075336742,10698.966727408242,10698.966727408242,0.0,10698.966727408242,77.56750877370976,0.029,-0.32639492511682594
1338,27546,2024-10-14 22:30:00,0.5030766910631707,9.3186012366333,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1198.8917360975245,9.03791921975096,25.9150350695162,14.75,12.592767334177296,2428.435470231448,8076.160998494975,10601.570571598582,10601.570571598582,0.0,10601.570571598582,76.86138664408972,0.029,-0.32639492511682594
1339,27547,2024-10-14 22:45:00,0.5387697730099065,9.128357109857198,1.0,0.45,0.0,1.0,1.0,0.0,6549.176427180708,-42.27168674139748,9.928481425812237,32.53866663778273,15.0,13.191510068969004,0.0,0.0,6908.682526547879,6908.682526547879,0.0,6908.682526547879,50.087948317472126,0.029,1.0
1340,27548,2024-10-14 23:00:00,0.3971272747547891,9.883311625556974,-0.19478556958344861,0.45,0.0,1.0,1.0,0.0,6726.156449766552,-44.61132151236576,11.012658411930056,29.140334586007814,15.0,12.984656667521575,0.0,0.0,6979.342395859708,6979.342395859707,0.0,6979.342395859708,144.82135471408895,0.083,-0.19478556958344861
1341,27549,2024-10-14 23:15:00,0.21667723412378476,10.845110342120227,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1997.5448949271745,10.728957620257493,26.099399846657032,15.0,12.776576517737327,2541.5243580595725,9031.911999409487,10816.786582935896,10816.7865829359,0.0,10816.786582935896,78.42170272628525,0.029,-0.3263949251168261
1342,27550,2024-10-14 23:30:00,0.23274426916257912,10.759473045363453,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1853.528147554041,10.43643336495731,25.852737383965597,15.0,12.567273117787227,2541.5243580595725,8752.191788345575,10835.198177910273,10835.198177910277,0.0,10835.198177910273,78.55518678984949,0.029,-0.3263949251168261
1343,27551,2024-10-14 23:45:00,0.2880410973811684,10.464740950958372,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1772.3439719174692,10.165116961153707,25.816334690137566,15.0,12.356735150539723,2541.5243580595725,8668.05094678844,10834.104978248228,10834.104978248228,0.0,10834.104978248228,78.54726109229965,0.029,-0.32639492511682594
1344,27552,2024-10-15 00:00:00,0.31912319219968316,10.299073385575689,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1644.3500570925219,9.913480390459089,25.82032524648502,14.25,11.744190104224394,2541.5243580595725,8522.583489007437,10833.783564902256,10833.783564902256,0.0,10833.783564902256,78.54493084554136,0.029,-0.32639492511682594
1345,27553,2024-10-15 00:15:00,0.36815752578245026,10.03772038757954,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1525.6283703249092,9.680095094120968,25.837067889397623,13.5,11.12756952438132,2524.4928159004976,8395.615477817577,10816.717972385248,10816.71797238525,0.0,10816.717972385248,78.42120529979304,0.029,-0.3263949251168261
1346,27554,2024-10-15 00:30:00,0.41363527919147186,9.795323961909455,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1415.5110517762541,9.463634553582306,25.86001252662206,12.75,10.506913154444092,2490.1312851972134,8281.34056398262,10782.490274991,10782.490274991002,0.0,10782.490274991,78.17305449368475,0.029,-0.32639492511682594
1347,27555,2024-10-15 00:45:00,0.45581478285348,9.570507207390952,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1313.3639252661083,9.262871446253001,25.886291833936,12.0,9.882243870728862,2458.734330879714,8176.924835815729,10751.282515337543,10751.282515337543,0.0,10751.282515337543,77.9467982361972,0.029,-0.32639492511682583
1348,27556,2024-10-15 01:00:00,0.49493548837341966,9.361993846969673,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1218.6111584985642,9.0766673879924,25.897147235487612,12.0,10.425988310179203,2432.4713327116037,8089.582922016136,10725.313446060161,10725.313446060161,0.0,10725.313446060161,77.75852248393618,0.029,-0.3263949251168261
1349,27557,2024-10-15 01:15:00,0.5312192147199695,9.168601585542563,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1130.7181616187956,8.903965812061118,25.901177523062945,12.0,10.960014595437972,2407.049534185486,8005.038555783228,10700.043479766471,10700.043479766471,0.0,10700.043479766471,77.57531522830692,0.029,-0.3263949251168261
1350,27558,2024-10-15 01:30:00,0.564871770881398,8.989233461202149,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1049.1887969837212,8.74378716797044,25.90223856368344,12.0,11.484597944137851,2382.9355196654083,7924.843440050697,10641.842506318982,10641.842506318982,0.0,10641.842506318982,77.15335817081262,0.029,-0.32639492511682594
1351,27559,2024-10-15 01:45:00,0.5960840715390443,8.822871898696894,1.0,0.45,0.0,1.0,1.0,0.0,6539.225274987553,-42.18133670207091,9.64542560812193,31.854028539678687,12.0,11.999998780252414,0.0,0.0,6908.565298816452,6908.565298816451,0.0,6908.565298816452,50.08709841641928,0.029,1.0
1352,27560,2024-10-15 02:00:00,0.4510603838706978,9.59584815396918,1.0,0.45,0.0,1.0,0.0,0.0,7020.846100393095,0.0,10.694806909804893,28.965555625862233,12.55,12.048741712535017,0.0,0.0,6934.612361380838,6934.612361380836,0.0,6934.612361380838,50.27593962001107,0.029,1.0
1353,27561,2024-10-15 02:15:00,0.278044193573743,10.51802444825195,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6601.200080526063,-43.144761214221916,11.742360080668194,29.726470567026382,13.1,12.071482489357383,0.0,0.0,6940.373483456071,6940.373483456069,0.0,6940.373483456071,50.31770775505652,0.029,-0.32639492511682594
1354,27562,2024-10-15 02:30:00,0.07920096595145576,11.57785885147874,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2333.8291791874112,11.410896406732297,26.11538157981207,13.649999999999999,12.066812070428934,2541.5243580595725,9394.818192733497,10823.030804238737,10823.030804238737,0.0,10823.030804238737,78.46697333073085,0.029,-0.32639492511682583
1355,27563,2024-10-15 02:45:00,0.10383242984817737,11.446573148909215,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2162.818135534014,11.068907201139261,25.82284440129779,14.2,12.033211969323713,2541.5243580595725,9055.603295418516,10835.990371585203,10835.990371585203,0.0,10835.990371585203,78.56093019399273,0.029,-0.32639492511682594
1356,27564,2024-10-15 03:00:00,0.16951905617016563,11.096463430613017,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2070.634750718219,10.751704962578444,25.82008676658527,13.399999999999999,11.829281102759069,2541.5243580595725,8948.607100997962,10833.740548644791,10833.740548644793,0.0,10833.740548644791,78.54461897767474,0.029,-0.32639492511682594
1357,27565,2024-10-15 03:15:00,0.20481869728357682,10.908316343478536,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1921.047640591326,10.457515774877571,25.837248146337927,12.6,11.58773666010976,2541.5243580595725,8792.579651496386,10833.820034139591,10833.820034139591,0.0,10833.820034139591,78.54519524751204,0.029,-0.32639492511682594
1358,27566,2024-10-15 03:30:00,0.262145392795626,10.602765056399313,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1782.2886092608983,10.184669350960696,25.856320689975366,11.8,11.310669395106085,2541.5243580595725,8651.091300798347,10833.935086558624,10833.935086558624,0.0,10833.935086558624,78.54602937755003,0.029,-0.3263949251168261
1359,27567,2024-10-15 03:45:00,0.3153130986191038,10.319381184360177,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1653.5749918745053,9.931616153762718,25.87733391621653,11.0,10.99999331988382,2541.5243580595725,8520.441322704051,10834.131069175342,10834.131069175342,0.0,10834.131069175342,78.54745025152124,0.029,-0.32639492511682594
1360,27568,2024-10-15 04:00:00,0.3646237194764205,10.056555575190679,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1534.1851666659886,9.696918096265962,25.88540325768178,10.75,10.749998642864673,2527.920446312388,8407.014625700687,10820.732723509496,10820.732723509496,0.0,10820.732723509496,78.45031224544385,0.029,-0.32639492511682594
1361,27569,2024-10-15 04:15:00,0.41035739024553486,9.8127951099913,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1423.4496795409414,9.47923965148945,25.88805055855208,10.5,10.499998668698273,2495.3467104382007,8298.68531719437,10788.216315179585,10788.216315179587,0.0,10788.216315179585,78.214568285052,0.029,-0.32639492511682594
1362,27570,2024-10-15 04:30:00,0.4527741805002345,9.58671361793375,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1320.728740549018,9.277346129164915,25.888639926743068,10.25,10.249998421741923,2464.6612467227087,8196.635767878503,10757.533847131184,10757.533847131184,0.0,10757.533847131184,77.99212039170109,0.029,-0.32639492511682594
1363,27571,2024-10-15 04:45:00,0.49211507564552,9.377026646809378,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1225.4431357020508,9.090092572287958,25.888487325549608,10.0,9.999999124030063,2436.0099139418508,8101.351055068071,10728.863646482023,10728.863646482025,0.0,10728.863646482023,77.78426143699467,0.029,-0.3263949251168261
1364,27572,2024-10-15 05:00:00,0.5286032014569095,9.182544936234672,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1137.0554732919381,8.916417154979726,25.875635244935612,10.775,10.453254892919869,2411.2962961401986,8019.16186014481,10704.170049766102,10704.170049766102,0.0,10704.170049766102,77.60523286080425,0.029,-0.3263949251168261
1365,27573,2024-10-15 05:15:00,0.5624454753199485,9.002165616544675,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1055.0669011115228,8.755334592986197,25.857344052956467,11.55,10.88645771380976,2387.453807119626,7939.869747055784,10680.225402028838,10680.22540202884,0.0,10680.225402028838,77.43163416470908,0.029,-0.32639492511682594
1366,27574,2024-10-15 05:30:00,0.5938338437030658,8.834865613062659,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-979.0145616730448,8.60593138696801,25.836869519710273,12.325,11.29882121654336,2364.8814177794357,7864.80155905295,10645.203510870891,10645.203510870891,0.0,10645.203510870891,77.17772545381396,0.029,-0.3263949251168261
1367,27575,2024-10-15 05:45:00,0.6229463443718337,8.679695984498126,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-908.4690246535896,8.467360444216816,25.815521974281396,13.1,11.689510966107822,2343.7585003526165,7794.553827956907,10573.232983968199,10573.232983968199,0.0,10573.232983968199,76.65593913376945,0.029,-0.32639492511682583
1368,27576,2024-10-15 06:00:00,0.6499480578689096,8.535776851558712,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-843.0319521008577,8.338836177033828,25.81838521554282,13.299999999999999,12.24138604129966,2320.3694048802736,7716.76954957713,10480.171859083812,10480.171859083812,0.0,10480.171859083812,75.98124597835763,0.029,-0.3263949251168261
1369,27577,2024-10-15 06:15:00,0.6749920712957767,8.40229225999351,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-782.3339915541392,8.219631028745379,25.83150026690071,13.5,12.79384899891848,2300.4563244334477,7650.545330059688,10413.038800348988,10413.03880034899,0.0,10413.038800348988,75.49453130253016,0.029,-0.32639492511682583
1370,27578,2024-10-15 06:30:00,0.6982202623360059,8.278486001749089,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-726.0325782774437,8.109069635567135,25.84861324012316,13.700000000000001,13.34675960299649,2282.885747438758,7592.111490501233,10353.648481437114,10353.648481437118,0.0,10353.648481437114,75.06395149041909,0.029,-0.3263949251168261
1371,27579,2024-10-15 06:45:00,0.7197641755934253,8.163656944087043,1.0,0.45,0.0,1.0,1.0,0.0,6532.83923344661,-42.097205998521034,9.038699554708435,30.3953020736164,13.9,13.89999204439907,0.0,0.0,6908.029807041098,6908.029807041098,0.0,6908.029807041098,50.08321610104797,0.029,1.0
1372,27580,2024-10-15 07:00:00,0.5671857008348862,8.976900214550056,1.0,0.45,0.0,1.0,0.0,0.0,6499.98787146185,0.0,10.012802842560435,32.779230039673074,14.100000000000001,13.957448746432421,0.0,0.0,6919.109316524501,6919.109316524501,84.78,6834.329316524501,49.54888754480264,0.029,1.0
1373,27581,2024-10-15 07:15:00,0.3831812892340122,9.957643728382715,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6690.9813057815945,-43.397456408497234,11.087815910617259,29.32293038516812,14.3,14.012468261184267,0.0,0.0,6981.021243062308,6981.021243062307,0.0,6981.021243062308,50.612404012201736,0.029,-0.32639492511682583
1374,27582,2024-10-15 07:30:00,0.1869437482984682,11.003589821569165,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2032.379504400315,10.799593147990059,26.118302525996445,14.499999999999998,14.06501726171998,2561.4554405267486,9073.42419720855,10701.923083654716,10701.923083654716,0.0,10701.923083654716,77.58894235649669,0.029,-0.32639492511682583
1375,27583,2024-10-15 07:45:00,0.21939155860303283,10.830642992645835,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1885.8506842990582,10.501946158993729,25.885765278013245,14.7,14.115070634777313,2562.823269689589,8786.360800527134,10730.339105572151,10730.339105572153,0.0,10730.339105572151,77.79495851539811,0.029,-0.32639492511682594
1376,27584,2024-10-15 08:00:00,0.2756567623750661,10.530749456540898,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1803.246963023822,10.225878634585822,25.848671016809575,14.999999999999998,14.160811585191666,2563.989502301753,8700.467586152881,10727.613899089218,10727.61389908922,142.68,10584.933899089217,396.93502121584567,0.15,-0.3263949251168261
1377,27585,2024-10-15 08:15:00,0.30728315098886855,10.36218080522933,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1673.0164758512321,9.96983585426203,25.819354916788157,15.3,14.200134409997823,2565.076024428559,8569.564545609064,10726.463628700694,10726.463628700694,0.0,10726.463628700694,77.76686130808004,0.029,-0.32639492511682594
1378,27586,2024-10-15 08:30:00,0.35717611476380084,10.096251308308942,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1552.2158007717233,9.732363825423093,25.788657079771085,15.600000000000001,14.2328583649497,2540.364529342101,8448.316229497925,10691.278849425587,10691.278849425587,0.0,10691.278849425587,77.51177165833552,0.029,-0.32639492511682594
1379,27587,2024-10-15 08:45:00,0.403450201816999,9.849610424315395,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1440.1738460389397,9.512110999224118,25.758309369593746,15.9,14.258818445891796,2506.49210548457,8335.451365440107,10643.871320407958,10643.871320407961,0.0,10643.871320407958,77.1680670729577,0.029,-0.32639492511682594
1380,27588,2024-10-15 09:00:00,0.4463684787680535,9.620856008166275,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1336.2401190914247,9.307828442652225,25.76044711879863,16.675,14.69641561896983,2471.7582083768934,8215.05324599656,10534.88455071812,10534.884550718116,239.88,10295.00455071812,386.0626706519295,0.15,-0.32639492511682583
1381,27589,2024-10-15 09:15:00,0.48617476696227013,9.4086884920911,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1239.8290771452557,9.118359189238637,25.776711939694632,17.45,15.116395607821813,2442.9235548950837,8111.25326267846,10472.931482457025,10472.931482457025,0.0,10472.931482457025,75.92875324781343,0.029,-0.32639492511682594
1382,27590,2024-10-15 09:30:00,0.523094652228861,9.211905503620171,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1150.3974750125228,8.942629455863006,25.798839146572014,18.225,15.518115086121659,2418.2436795179747,8018.960712969672,10420.66503122089,10420.66503122089,0.0,10420.66503122089,75.54982147635145,0.029,-0.32639492511682583
1383,27591,2024-10-15 09:45:00,0.5573373001739461,9.029392190072867,0.9431813179174987,0.45,0.0,1.0,1.0,0.0,6563.243048980243,-42.375973522034165,9.839568590060436,32.256333800892826,19.0,15.900938124610201,0.0,0.0,6907.437280024017,6907.437280024019,0.0,6907.437280024017,50.078920280174124,0.029,0.9431813179174987
1384,27592,2024-10-15 10:00:00,0.41382667101521087,9.794303843488926,0.20075701526794945,0.45,0.0,1.0,0.0,0.0,6737.859994837248,0.0,10.91658513950265,29.04517298678639,19.5,15.766506338383305,0.0,0.0,6938.808209407054,6938.808209407052,234.6,6704.208209407054,251.4078078527645,0.15,0.20075701526794945
1385,27593,2024-10-15 10:15:00,0.23510087799559945,10.746912320283455,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6677.344615755484,-43.29161347238624,11.94972576494359,29.917040007733245,20.0,15.601314032939628,0.0,0.0,6940.619595458955,6940.619595458955,0.0,6940.619595458955,50.31949206707743,0.029,-0.32639492511682594
1386,27594,2024-10-15 10:30:00,0.040655421319085505,11.783306604369274,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2429.3589665704985,11.604666688921258,26.134179607409887,20.5,15.403414284352074,2598.1221247612825,9503.80145779522,10741.11242777877,10741.112427778771,0.0,10741.11242777877,77.87306510139608,0.029,-0.32639492511682594
1387,27595,2024-10-15 10:45:00,0.0672026086956682,11.641810095652088,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2251.3380349047497,11.24861961133523,25.848993433124146,21.0,15.170662785773025,2591.726813644647,9149.409594035586,10723.312829781025,10723.312829781027,0.0,10723.312829781025,77.74401801591243,0.029,-0.3263949251168261
1388,27596,2024-10-15 11:00:00,0.13558939790259147,11.277308509179187,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2155.372013342537,10.918379496645429,25.817792903405234,21.375,15.524433401857301,2600.798503462336,9053.609194482366,10662.233870838974,10662.233870838976,352.56,10309.673870838975,213.92573281990875,0.083,-0.32639492511682594
1389,27597,2024-10-15 11:15:00,0.1723399648788427,11.081427987195768,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1999.6518818502802,10.612098111126759,25.793574178037954,21.75,15.878944788508905,2610.5651781006495,8899.067771431512,10653.147172636975,10653.147172636975,0.0,10653.147172636975,77.23531700161807,0.029,-0.32639492511682594
1390,27598,2024-10-15 11:30:00,0.23202296354172278,10.763317604322618,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1855.202428816965,10.328035822820638,25.765088792218005,22.125,16.23420729657799,2620.3791925032124,8755.366195972776,10645.552117127378,10645.552117127381,0.0,10645.552117127378,77.18025284917348,0.029,-0.32639492511682594
1391,27599,2024-10-15 11:45:00,0.2873761339803919,10.468285205884511,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1721.208933421577,10.064579094625604,25.73573854657113,22.5,16.590228248898647,2613.1123700943,8621.011708133095,10617.073236961223,10617.073236961223,0.0,10617.073236961223,76.97378096796888,0.029,-0.32639492511682583
1392,27600,2024-10-15 12:00:00,0.338713883489171,10.194655001002719,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1596.9153462728939,9.820231889306378,25.737813686929357,23.125,16.926858995574516,2575.950204479704,8480.569226339128,10554.272912532953,10554.272912532953,351.54,10202.732912532952,73.96981361586391,0.029,-0.3263949251168261
1393,27601,2024-10-15 12:15:00,0.38632777826617015,9.940872941841313,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1481.6324246190215,9.59360515506297,25.753513744903767,23.75,17.255004571133348,2544.4533921474995,8357.885637971805,10499.505036167699,10499.505036167699,0.0,10499.505036167699,76.12141151221581,0.029,-0.32639492511682594
1394,27602,2024-10-15 12:30:00,0.4304883421238247,9.705497136480014,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1374.697511584468,9.383412918401055,25.774816174478318,24.375,17.574477074898272,2517.064992262543,8247.922611194303,10451.653538009014,10451.653538009014,0.0,10451.653538009014,75.77448815056535,0.029,-0.32639492511682594
1395,27603,2024-10-15 12:45:00,0.4714463904390396,9.487190738959919,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1275.502822077077,9.188463406950277,25.798500455343977,25.0,17.88505016642926,2492.7847739025215,8147.527561231574,10409.17621271931,10409.176212719309,0.0,10409.17621271931,75.466527542215,0.029,-0.3263949251168261
1396,27604,2024-10-15 13:00:00,0.5094342447316156,9.284715475580489,1.0,0.45,0.0,1.0,1.0,0.0,6559.368711037716,-42.35673406837869,10.074542379993463,32.80518365578745,25.25,17.884441837421036,0.0,0.0,6907.38233558949,6907.382335589488,514.8,6392.58233558949,132.64608346348192,0.083,1.0
1397,27605,2024-10-15 13:15:00,0.3690336786702132,10.033050492687764,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6684.740701577124,-44.339651986203,11.154761050754956,29.303650557856216,25.5,17.879238569544174,0.0,0.0,6981.981791799962,6981.981791799962,0.0,6981.981791799962,50.619367990549726,0.029,-0.32639492511682594
1398,27606,2024-10-15 13:30:00,0.18982475405213922,10.988234060902098,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2063.0454367145835,10.86176254397041,26.057315839032913,25.75,17.869323452624187,2666.561305240519,9112.570906631436,10676.627687616987,10676.627687616987,0.0,10676.627687616987,77.40555073522316,0.029,-0.32639492511682594
1399,27607,2024-10-15 13:45:00,0.20763917008071872,10.89328322346977,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1914.29634571506,10.559602738228845,25.819600313239444,26.0,17.854596467240025,2666.149171021876,8819.920957179449,10646.36805629163,10646.36805629163,0.0,10646.36805629163,77.18616840811433,0.029,-0.32639492511682583
1400,27608,2024-10-15 14:00:00,0.2647574617871969,10.58884272867424,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1830.4421203907982,10.27934981205108,25.79070557894408,25.8,17.740789412052887,2663.178759436514,8729.243074774935,10652.651133927437,10652.651133927438,196.74,10455.911133927437,216.96015602899433,0.083,-0.32639492511682594
1401,27609,2024-10-15 14:15:00,0.2968633360032921,10.417718419102453,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1698.2416291535492,10.019425847887636,25.77150142960427,25.6,17.626386598348457,2624.795909924219,8595.381286921158,10610.913558801183,10610.913558801183,0.0,10610.913558801183,76.92912330130858,0.029,-0.3263949251168261
1402,27610,2024-10-15 14:30:00,0.3475126566510126,10.147757540050103,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1575.611455401395,9.77835536337636,25.75131385006938,25.4,17.51138476962087,2584.7419819564757,8471.946826699545,10566.218060138432,10566.218060138433,0.0,10566.218060138432,76.60508093600363,0.029,-0.32639492511682583
1403,27611,2024-10-15 14:45:00,0.3944880646595304,9.897378615364703,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1461.8741166922166,9.554765890823024,25.731328083888258,25.2,17.395791612956973,2547.462495967264,8357.195111290122,10524.93472729228,10524.934727292284,0.0,10524.93472729228,76.30577677286904,0.029,-0.32639492511682594
1404,27612,2024-10-15 15:00:00,0.4380566053976146,9.665158293230714,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1356.3691293994304,9.3473891308677,25.731159104372782,25.65,17.711604469255622,2517.8055898505677,8241.251823722125,10447.461429371671,10447.461429371673,72.18,10375.281429371671,215.2870896594622,0.083,-0.32639492511682583
1405,27613,2024-10-15 15:15:00,0.47846587741097724,9.449776873399491,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1258.500451389423,9.155049996971943,25.739507355470817,26.1,18.026245965719216,2493.072187510714,8138.525668224958,10403.036403918808,10403.036403918812,0.0,10403.036403918808,75.42201392841136,0.029,-0.3263949251168261
1406,27614,2024-10-15 15:30:00,0.5159449811680794,9.250013250374137,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1167.7164860978276,8.976658196002647,25.751280294747822,26.55,18.339710565609796,2471.6816351043253,8045.663657416598,10364.67605624803,10364.67605624803,0.0,10364.67605624803,75.14390140779823,0.029,-0.32639492511682594
1407,27615,2024-10-15 15:45:00,0.5507063289785913,9.064735266544108,0.7861198621748132,0.45,0.0,1.0,1.0,0.0,6551.568754470209,-42.28473418797185,9.86980874569577,32.26936806696855,27.0,18.65201650965279,0.0,0.0,6906.8932714574275,6906.893271457428,0.0,6906.8932714574275,50.074976218066354,0.029,0.7861198621748132
1408,27616,2024-10-15 16:00:00,0.40813811515019566,9.824623846249457,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7068.528662067546,-49.1472572982629,11.012075959021216,29.297777979532228,26.75,18.45261511174106,0.0,0.0,6976.321998508718,6976.321998508718,5.7,6970.621998508718,144.6404064690559,0.083,-0.32639492511682594
1409,27617,2024-10-15 16:15:00,0.21837560368468129,10.836058032360649,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1990.6927277095479,10.728289207572061,25.89215008201824,26.5,18.253253795633483,2677.314745029772,8931.534320944125,10676.090217420337,10676.090217420337,0.0,10676.090217420337,77.40165407629745,0.029,-0.32639492511682594
1410,27618,2024-10-15 16:30:00,0.23542148525162673,10.74520348360883,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1853.2260432221324,10.435820729754711,25.770121466667494,26.25,18.053912368682248,2671.729376726091,8756.843091777226,10654.170841657706,10654.170841657706,0.0,10654.170841657706,77.24273860201838,0.029,-0.32639492511682594
1411,27619,2024-10-15 16:45:00,0.28815684341905234,10.464124024576451,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1772.0541347676194,10.16454532394741,25.756247100711466,26.0,17.854596467240025,2650.8599976320625,8663.911308959758,10636.60213872414,10636.60213872414,0.0,10636.60213872414,77.11536550575002,0.029,-0.3263949251168261
1412,27620,2024-10-15 17:00:00,0.31923423890277713,10.298481506648198,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1644.0797477928836,9.912947713981186,25.73958993159413,25.5,17.755298727338644,2610.0308967869328,8538.086910320497,10584.96496244227,10584.96496244227,0.0,10584.96496244227,396.93618609158506,0.15,-0.3263949251168261
1413,27621,2024-10-15 17:15:00,0.3682610740691927,10.037168475211203,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1525.3762170229534,9.67959768032338,25.72065962452345,25.0,17.64386820722187,2571.3357860247615,8419.141342003046,10542.362557495622,10542.362557495622,0.0,10542.362557495622,76.43212854184327,0.029,-0.32639492511682583
1414,27622,2024-10-15 17:30:00,0.41373186904901865,9.79480913796873,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1415.2751359374545,9.463168358295535,25.70121826617279,24.5,17.52071541000868,2534.9550082459787,8308.118413162701,10503.35231755798,10503.35231755798,0.0,10503.35231755798,76.14930430229535,0.029,-0.32639492511682583
1415,27623,2024-10-15 17:45:00,0.4559051409615494,9.570025598674942,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1313.1422740780388,9.262432439172764,25.68207195261634,24.0,17.386233234580704,2500.888597292575,8204.920638774009,10467.686629103695,10467.686629103693,0.0,10467.686629103695,75.8907280610018,0.029,-0.32639492511682594
1416,27624,2024-10-15 18:00:00,0.4950203721707906,9.361541416329686,0.7948633172179947,0.45,0.0,1.0,1.0,0.0,6572.347800257967,-42.45690932439188,10.147548535564503,32.820779862762876,23.25,17.40296308339481,0.0,0.0,6906.19842187718,6906.198421877179,0.0,6906.19842187718,258.98244082039423,0.15,0.7948633172179947
1417,27625,2024-10-15 18:15:00,0.35535204154093475,10.105973618586818,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6858.939602139985,-45.595941965764304,11.251388619554122,29.376679302582804,22.5,17.37765878132639,0.0,0.0,6982.266845091249,6982.266845091246,0.0,6982.266845091249,50.62143462691156,0.029,-0.3263949251168261
1418,27626,2024-10-15 18:30:00,0.17250992859922082,11.080522080566153,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2104.9740919060578,10.951998502423898,25.894412902326337,21.75,17.31301826800803,2651.0161267763665,9100.299643507202,10691.2662920123,10691.266292012297,0.0,10691.2662920123,77.51168061708918,0.029,-0.32639492511682594
1419,27627,2024-10-15 18:45:00,0.19159211590870828,10.978814022206585,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1955.587631852283,10.6432995992258,25.72126484279923,21.0,17.211459872452075,2648.1839454935007,8858.439022123195,10661.059809381055,10661.059809381055,0.0,10661.059809381055,77.29268361801265,0.029,-0.32639492511682583
1420,27628,2024-10-15 19:00:00,0.24893554929266026,10.67317352227012,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1869.9181906122667,10.356970762300408,25.70136539198741,20.75,16.953732858706942,2641.486570798919,8760.480544482381,10675.624598977358,10675.624598977358,0.0,10675.624598977358,480.4031069539811,0.18,-0.32639492511682583
1421,27629,2024-10-15 19:15:00,0.28173748664741904,10.498339196169256,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1734.858014425781,10.091412410612802,25.69344515869357,20.5,16.6964596329149,2615.620384861603,8621.63221814193,10657.76965768953,10657.769657689534,0.0,10657.76965768953,77.2688300182491,0.029,-0.3263949251168261
1422,27630,2024-10-15 19:30:00,0.3334848140514529,10.222525941105756,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1609.575171045565,9.845117048194881,25.68689076518163,20.25,16.439637945752477,2573.0420751739466,8494.165802400417,10617.70274598884,10617.70274598884,0.0,10617.70274598884,76.97834490841909,0.029,-0.32639492511682594
1423,27631,2024-10-15 19:45:00,0.38147843237884416,9.96671995542076,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1493.3731034901043,9.616683626090477,25.681576377413734,20.0,16.18326418069899,2533.831725708737,8376.262068897178,10581.521347756421,10581.521347756425,0.0,10581.521347756421,76.71602977123406,0.029,-0.32639492511682594
1424,27632,2024-10-15 20:00:00,0.4259910659295448,9.729467618595526,0.48888337220532013,0.45,0.0,1.0,1.0,0.0,6718.155579108715,-46.08797856547453,10.518161811412998,28.687006302443987,19.8,16.06911149324735,0.0,0.0,6906.227938620322,6906.227938620324,0.0,6906.227938620322,310.78025723791444,0.18,0.48888337220532013
1425,27633,2024-10-15 20:15:00,0.28485452358357644,10.481725389299537,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6693.679650679989,-43.61139406042204,11.574746754591871,29.60590317175129,19.6,15.954014925532295,0.0,0.0,6938.082419370752,6938.082419370751,0.0,6938.082419370752,50.30109754043796,0.029,-0.3263949251168261
1426,27634,2024-10-15 20:30:00,0.10337836435615329,11.448993317981703,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2253.922074482367,11.254423362119553,25.812593780009504,19.4,15.837974237875786,2610.0907730637036,9254.888894429354,10750.66772767115,10750.66772767115,0.0,10750.66772767115,77.94234102561585,0.029,-0.32639492511682594
1427,27635,2024-10-15 20:45:00,0.134494350139575,11.283145113756065,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2091.320232720124,10.923765526593613,25.579058626829216,19.2,15.720993250876145,2606.865078782777,8982.90439021577,10694.174401945984,10694.174401945984,0.0,10694.174401945984,77.53276441410839,0.029,-0.32639492511682594
1428,27636,2024-10-15 21:00:00,0.19692161047182494,10.950407816185173,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2002.1893628776334,10.61708342697746,25.575184898741153,18.65,15.764331827607812,2607.9796449413557,8880.909627012028,10678.258410064156,10678.258410064156,0.0,10678.258410064156,400.43469037740584,0.15,-0.32639492511682594
1429,27637,2024-10-15 21:15:00,0.23105051361487544,10.768500762432714,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1857.5515789734188,10.332650371648109,25.588386502784804,18.1,15.780383597997803,2608.4726877056682,8731.178027049347,10679.969891621238,10679.96989162124,0.0,10679.969891621238,77.42978171425398,0.029,-0.32639492511682594
1430,27638,2024-10-15 21:30:00,0.286476020348202,10.473082811544083,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1723.3839913161326,10.068851534741222,25.602469373240364,17.55,15.770577245718114,2594.774027292259,8594.9022684971,10665.012580806153,10665.012580806157,0.0,10665.012580806153,77.32134121084461,0.029,-0.32639492511682594
1431,27639,2024-10-15 21:45:00,0.3378806099856229,10.19909634877663,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1598.9297637322434,9.824188867583882,25.61803579298104,17.0,15.736219474858718,2556.3663259536734,8468.838390176203,10619.3127358403,10619.3127358403,0.0,10619.3127358403,76.99001733484218,0.029,-0.32639492511682583
1432,27640,2024-10-15 22:00:00,0.385556159161809,9.944985671667558,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1483.4981487431348,9.59727019832015,25.622443263272313,16.75,15.814149475565904,2523.800651651522,8358.471258867557,10564.031323512027,10564.031323512027,0.0,10564.031323512027,219.20364996287455,0.083,-0.32639492511682594
1433,27641,2024-10-15 22:15:00,0.4297736742914346,9.709306316026654,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1376.4256636804841,9.386806730969617,25.622017325040144,16.5,15.883926820933617,2492.8652970042563,8253.48379156735,10520.280374168657,10520.280374168657,0.0,10520.280374168657,76.27203271272276,0.029,-0.32639492511682583
1434,27642,2024-10-15 22:30:00,0.4707845280383672,9.490718465555503,0.222140837688743,0.45,0.0,1.0,1.0,0.0,7692.4287694820305,-44.78176996596341,10.278533750013564,33.022947197100216,16.25,15.945800477198917,0.0,0.0,6905.650525818695,6905.650525818696,0.0,6905.650525818695,50.065966312185544,0.029,0.222140837688743
1435,27643,2024-10-15 22:45:00,0.3321113118829331,10.229846707663967,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6812.101494326182,-45.263771900875966,11.383813086504329,29.500561688675745,16.0,15.999996802540622,0.0,0.0,6984.577197718878,6984.577197718877,0.0,6984.577197718878,50.638184683461866,0.029,-0.32639492511682583
1436,27644,2024-10-15 23:00:00,0.14744788427801167,11.214102776798198,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2165.9302007577944,11.07575591604251,25.783318204487035,16.325,15.789594119780148,2608.756360036271,9163.287557702546,10726.447526938584,10726.447526938588,0.0,10726.447526938584,222.5737861839756,0.083,-0.32639492511682594
1437,27645,2024-10-15 23:15:00,0.16822668564699272,11.103351765501529,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2012.20725529003,10.75807328235722,25.564738717890133,16.65,15.559272383201968,2602.4103860374344,8913.630867722712,10708.183657583777,10708.183657583779,0.0,10708.183657583777,77.63433151748238,0.029,-0.32639492511682583
1438,27646,2024-10-15 23:30:00,0.22723890350772943,10.788816644303802,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1924.048468740095,10.463411440559817,25.527827661892726,16.975,15.30801121340389,2595.962601202032,8819.472505478083,10714.547306465163,10714.547306465169,0.0,10714.547306465163,77.68046797187243,0.029,-0.32639492511682583
1439,27647,2024-10-15 23:45:00,0.26099548161815544,10.608894082975231,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1785.0664171171059,10.19012442874258,25.499036681514237,17.3,15.034712125739977,2588.4985530702315,8678.939154864684,10725.221950329145,10725.221950329144,0.0,10725.221950329145,77.7578591398863,0.029,-0.32639492511682594
