step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1727,27935,2024-10-18 23:45:00,0.2648543436521529,10.588326348334025,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1775.7245802930343,10.171756144139206,25.529406648405065,17.8,15.503285437689952,2600.9903278012102,8671.360917287016,10693.104211254626,10693.104211254626,0.0,10693.104211254626,77.52500553159604,0.029,-0.32639492511682594
1728,27936,2024-10-19 00:00:00,0.3178279789529896,10.305976872180565,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1647.4793696395946,9.919626020265945,25.525329353114063,17.1,15.262928707147438,2569.9157804556485,8528.060528222119,10682.274869193752,10682.274869193756,0.0,10682.274869193752,77.44649280165471,0.029,-0.32639492511682583
1729,27937,2024-10-19 00:15:00,0.3669587810315201,10.044109697101998,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1528.5247540986384,9.685782770970146,25.537587463345567,16.4,14.999947517149035,2529.1663617450163,8399.208392732915,10647.568355849939,10647.56835584994,0.0,10647.568355849939,77.19487057991206,0.029,-0.32639492511682594
1730,27938,2024-10-19 00:30:00,0.4125257518540062,9.801237742618147,0.16994339065056258,0.45,0.0,1.0,1.0,0.0,6710.627890583629,-46.03833541703296,10.582608145313166,28.738666642572575,15.7,14.715295594894812,0.0,0.0,6904.771773752734,6904.771773752735,0.0,6904.771773752734,50.05959535970732,0.029,0.16994339065056258
1731,27939,2024-10-19 00:45:00,0.27275579810845857,10.546211596081916,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6665.616630984577,-43.39972590505152,11.634573296438704,29.659936343058842,15.0,14.409869630373553,0.0,0.0,6938.710148949528,6938.710148949526,0.0,6938.710148949528,50.30564857988408,0.029,-0.32639492511682583
1732,27940,2024-10-19 01:00:00,0.09205570806382245,11.509343076019826,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2281.457148804099,11.310335861128964,25.805886887074386,15.0,14.558560263245148,2574.9504186946965,9282.638153026586,10798.347561471712,10798.347561471712,0.0,10798.347561471712,78.28801982066992,0.029,-0.3263949251168261
1733,27941,2024-10-19 01:15:00,0.123938081888075,11.33941002353656,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2116.8658164252597,10.975621741010183,25.587556453648858,15.0,14.70647875749212,2578.999621634348,9007.058063391121,10699.380982708328,10699.38098270833,0.0,10699.380982708328,77.57051212463539,0.029,-0.32639492511682594
1734,27942,2024-10-19 01:30:00,0.18713117411338587,11.002590841975653,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2026.643363202537,10.665177769405002,25.571425490351615,15.0,14.85361784758262,2582.759985180094,8910.04296440689,10693.954549133738,10693.954549133738,0.0,10693.954549133738,77.5311704812196,0.029,-0.32639492511682583
1735,27943,2024-10-19 01:45:00,0.22167871824549001,10.818452431751538,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1880.2355465861194,10.37725550825398,25.566942886017618,15.0,14.99999835023321,2586.7742982963214,8761.431077687923,10689.402282875546,10689.402282875548,0.0,10689.402282875546,77.49816655084771,0.029,-0.32639492511682594
1736,27944,2024-10-19 02:00:00,0.27778411729719704,10.51941065480594,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1744.4255838122567,10.110220070406163,25.546459183940748,15.425,15.053262038077246,2588.406640394194,8632.12799211354,10695.725233740064,10695.725233740064,0.0,10695.725233740064,77.54400794461547,0.029,-0.32639492511682594
1737,27945,2024-10-19 02:15:00,0.3298193479814049,10.242062875259112,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1618.447205137589,9.862554332641302,25.52035535812898,15.85,15.09271922150878,2562.517693306187,8508.298835141553,10660.423357723821,10660.423357723821,0.0,10660.423357723821,77.28806934349771,0.029,-0.3263949251168261
1738,27946,2024-10-19 02:30:00,0.37807995703889147,9.984833828982708,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1501.5984387268747,9.632849490088491,25.492600710769715,16.275,15.11783550250335,2527.598921391529,8391.744100144393,10613.491753144941,10613.491753144941,0.0,10613.491753144941,76.94781521030083,0.029,-0.32639492511682594
1739,27947,2024-10-19 02:45:00,0.4228402968954493,9.746261217547255,0.41425412761582586,0.45,0.0,1.0,1.0,0.0,7586.370040688384,-47.688184868194504,10.525921961498673,28.925159800925528,16.7,15.128037004980404,0.0,0.0,6904.311240597125,6904.311240597127,0.0,6904.311240597125,50.05625649432916,0.029,0.41425412761582586
1740,27948,2024-10-19 03:00:00,0.28487754425176226,10.481602689138107,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6660.109624438531,-43.147546773163036,11.574085989841347,29.670321954158766,16.275,14.959875195626148,0.0,0.0,6941.966795107763,6941.966795107763,0.0,6941.966795107763,50.32925926453128,0.029,-0.32639492511682594
1741,27949,2024-10-19 03:15:00,0.09564136257553296,11.49023153747241,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2253.6981031271657,11.253971151864658,25.70417594780518,15.85,14.784000968727378,2581.1229276454433,9254.851129178622,10781.9948309096,10781.9948309096,0.0,10781.9948309096,78.1694625240946,0.029,-0.32639492511682583
1742,27950,2024-10-19 03:30:00,0.13457965837638036,11.282690420853893,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2093.7372824535814,10.923357073175247,25.522055860050855,15.425,14.600603607856613,2576.1010488754837,8992.852549226462,10732.261973803597,10732.261973803597,0.0,10732.261973803597,77.80889931007609,0.029,-0.32639492511682583
1743,27951,2024-10-19 03:45:00,0.19599404129625494,10.955351759890961,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2001.9961450096087,10.616702230344206,25.51602117455902,15.0,14.409869630373553,2571.232363586799,8880.343477602684,10737.442269556264,10737.442269556266,0.0,10737.442269556264,77.84645645428292,0.029,-0.32639492511682594
1744,27952,2024-10-19 04:00:00,0.23112455750956132,10.768106108474038,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1857.3711586514332,10.332294362539661,25.514841760980378,14.75,14.311793028614154,2568.380368111595,8735.749854828215,10732.817883260672,10732.817883260672,0.0,10732.817883260672,77.81292965363987,0.029,-0.32639492511682594
1745,27953,2024-10-19 04:15:00,0.2865451469527088,10.472714366742062,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1723.215289298952,10.068518285002268,25.511358133503485,14.5,14.210758914595683,2565.623712617079,8601.457675357642,10736.239983144738,10736.239983144736,0.0,10736.239983144738,77.83773987779935,0.029,-0.32639492511682583
1746,27954,2024-10-19 04:30:00,0.33794524161810596,10.198751862175495,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1598.7715922926511,9.82387599287921,25.50760647794125,14.25,14.106813319384166,2548.5226493450955,8476.275961128416,10720.867577844827,10720.867577844827,0.0,10720.867577844827,77.726289939375,0.029,-0.32639492511682594
1747,27955,2024-10-19 04:45:00,0.38561674722329126,9.944662737299858,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1483.3493954929381,9.59697540947704,25.504329648802706,14.0,13.99999599634643,2513.411215474158,8360.031289240565,10680.974095979753,10680.974095979753,0.0,10680.974095979753,77.43706219585322,0.029,-0.32639492511682583
1748,27956,2024-10-19 05:00:00,0.4298306570912123,9.709002597703838,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1376.2853360921401,9.386528396257848,25.488232179957084,14.45,14.161331110366065,2483.262678048476,8258.996123278192,10604.6017026735,10604.6017026735,0.0,10604.6017026735,76.88336234438289,0.029,-0.32639492511682594
1749,27957,2024-10-19 05:15:00,0.4708382726094102,9.490432006991844,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1276.9702331509109,9.19134102922163,25.46669719383828,14.9,14.312198545544971,2454.5063985245524,8162.17960849766,10555.762730791008,10555.762730791008,0.0,10555.762730791008,76.52927979823481,0.029,-0.32639492511682594
1750,27958,2024-10-19 05:30:00,0.5088723201303472,9.28771053370525,1.0,0.45,0.0,1.0,1.0,0.0,6555.839002636153,-42.33352784117974,10.07786437423222,32.39118136168745,15.350000000000001,14.452267618551831,0.0,0.0,6904.063595191458,6904.063595191458,0.0,6904.063595191458,50.05446106513808,0.029,1.0
1751,27959,2024-10-19 05:45:00,0.3684061004224073,10.036395484748569,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7980.0190984855,-51.60383458444106,11.26957405542343,30.152578153638068,15.8,14.581192944079127,0.0,0.0,6977.929458577433,6977.929458577432,0.0,6977.929458577433,50.589988574686394,0.029,-0.3263949251168261
1752,27960,2024-10-19 06:00:00,0.19240884286340276,10.974460867538063,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2107.0234357750874,10.968133309902694,25.66033296303504,15.350000000000001,14.452267618551831,2572.0421991576495,9045.51107822604,10749.615362952669,10749.615362952669,127.2,10622.415362952668,77.01251138140685,0.029,-0.3263949251168261
1753,27961,2024-10-19 06:15:00,0.19084638319632996,10.982788777563561,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1962.9652167168206,10.658253251435688,25.469926781738458,14.9,14.312198545544971,2568.2116301672195,8861.10528457363,10737.1453478308,10737.145347830798,0.0,10737.1453478308,77.8443037717733,0.029,-0.32639492511682594
1754,27962,2024-10-19 06:30:00,0.24610854477452215,10.688241456351797,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1876.9685382090327,10.370829106735258,25.466416419797113,14.45,14.161331110366065,2564.3640583867013,8756.035675468556,10741.822736258373,10741.822736258375,0.0,10741.822736258373,77.8782148378732,0.029,-0.32639492511682594
1755,27963,2024-10-19 06:45:00,0.2790359622920623,10.512738320983308,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1741.3930212425248,10.104255658750143,25.47432597470673,14.0,13.99999599634643,2559.974461040797,8614.54369485158,10749.178171548563,10749.178171548561,0.0,10749.178171548563,77.93154174372708,0.029,-0.3263949251168261
1756,27964,2024-10-19 07:00:00,0.33098116929064836,10.235870367680844,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1615.6324257096076,9.857019554664769,25.474948945625076,14.0,13.99999599634643,2552.8273389206124,8491.165117035376,10724.571078205357,10724.571078205357,1256.52,9468.051078205357,68.64337031698884,0.029,-0.32639492511682594
1757,27965,2024-10-19 07:15:00,0.37915817449099243,9.97908692996301,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1498.9866288061917,9.627714178975058,25.473076296714193,14.0,13.99999599634643,2517.9392770105364,8375.121117608203,10676.792380876575,10676.792380876577,0.0,10676.792380876575,77.40674476135517,0.029,-0.3263949251168261
1758,27966,2024-10-19 07:30:00,0.42384077321718633,9.740928678752397,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1390.7901907449973,9.415036856849726,25.47089440471031,14.0,13.99999599634643,2485.3564313979873,8266.744684207706,10632.064786764995,10632.064786764995,0.0,10632.064786764995,77.08246970404622,0.029,-0.32639492511682594
1759,27967,2024-10-19 07:45:00,0.46528299583756905,9.520041632185757,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1290.4246949176847,9.217781524473766,25.46879813111026,14.0,13.99999599634643,2455.101191100117,8166.110286765902,10590.653173708999,10590.653173709,0.0,10590.653173708999,76.78223550939025,0.029,-0.32639492511682594
1760,27968,2024-10-19 08:00:00,0.5037200674833414,9.31517204031379,1.0,0.45,0.0,1.0,1.0,0.0,6555.948403721002,-42.33421229497601,10.10284745362799,32.47202016435637,15.0,14.484611235972784,0.0,0.0,6904.080613186022,6904.080613186022,2546.82,4357.260613186021,163.3972729944758,0.15,1.0
1761,27969,2024-10-19 08:15:00,0.36371906948352717,10.0613773596528,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7130.1631254511085,-49.720273744310745,11.255023379037222,29.508928090742938,16.0,14.929374266423272,0.0,0.0,6978.7646256060325,6978.764625606032,0.0,6978.7646256060325,50.59604353564374,0.029,-0.3263949251168261
1762,27970,2024-10-19 08:30:00,0.17308470129642567,11.077458542090051,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2101.420183075036,10.955292857933012,25.598954810194204,17.0,15.331969778734392,2596.157944633759,9037.865854884956,10646.543983796702,10646.543983796702,0.0,10646.543983796702,77.1874438825261,0.029,-0.32639492511682583
1763,27971,2024-10-19 08:45:00,0.19298890965525856,10.971369111537472,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1957.089790185364,10.646343521870453,25.48615353300432,18.0,15.689802182102898,2606.005459170304,8858.783900867425,10655.003490833626,10655.003490833626,0.0,10655.003490833626,77.24877530854378,0.029,-0.32639492511682594
1764,27972,2024-10-19 09:00:00,0.2483599467418102,10.676241483866152,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1871.351449480173,10.359784058418109,25.48455938122856,18.5,16.127206602509812,2617.267757748231,8751.53296395612,10639.365957347054,10639.365957347054,3352.74,7286.625957347054,273.2484734005145,0.15,-0.32639492511682594
1765,27973,2024-10-19 09:15:00,0.28118830050685345,10.501266358298471,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1736.1829037487537,10.094012588982089,25.49699432066539,19.0,16.56375524025093,2609.427540837288,8610.456519960188,10605.343897063658,10605.343897063658,0.0,10605.343897063658,76.88874325371152,0.029,-0.32639492511682594
1766,27974,2024-10-19 09:30:00,0.3329772343226539,10.225231341060255,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1610.7999165285273,9.847520429644936,25.514429779361144,19.5,16.999444603087177,2577.406898599043,8481.653482456644,10543.628537153127,10543.628537153127,0.0,10543.628537153127,76.44130689436017,0.029,-0.32639492511682594
1767,27975,2024-10-19 09:45:00,0.38100928695507125,9.96922050052947,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1494.5052551363233,9.61890553652666,25.534566797065153,20.0,17.434283374636617,2549.4729722008715,8363.690461991468,10488.679242617494,10488.679242617494,0.0,10488.679242617494,76.04292450897684,0.029,-0.32639492511682583
1768,27976,2024-10-19 10:00:00,0.42555738719952446,9.731779126226535,0.478611240016094,0.45,0.0,1.0,1.0,0.0,7701.4747459084765,-51.07993193030756,10.534261397594566,28.955813755425304,20.5,17.463107775784035,0.0,0.0,6904.703559559307,6904.703559559307,4014.66,2890.043559559307,108.37663348347401,0.15,0.478611240016094
1769,27977,2024-10-19 10:15:00,0.282836038092164,10.492483916968766,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6690.585709614179,-43.37732792373982,11.588868017206567,29.69607721234716,21.0,17.472502417318704,0.0,0.0,6942.233756608786,6942.233756608785,0.0,6942.233756608786,50.3311947354137,0.029,-0.32639492511682594
1770,27978,2024-10-19 10:30:00,0.09293995465363684,11.504630041696116,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2260.499866459739,11.267782617613332,25.742699522890316,21.5,17.461551850815486,2655.1617016708565,9267.133819494882,10685.773222511398,10685.7732225114,0.0,10685.773222511398,77.47185586320764,0.029,-0.32639492511682594
1771,27979,2024-10-19 10:45:00,0.13197208429791976,11.296588790692088,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2097.422823054169,10.936153113408153,25.517625793834394,22.0,17.429250024551482,2654.2598263801465,8990.902822410722,10650.71818019073,10650.71818019073,0.0,10650.71818019073,77.2177068063828,0.029,-0.32639492511682583
1772,27980,2024-10-19 11:00:00,0.19458279558676655,10.962873699522534,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2008.0304234674168,10.628569723107857,25.49157103613316,21.95,17.10950432689567,2645.940053097572,8900.500679088467,10674.76818639435,10674.768186394349,4373.28,6301.488186394351,130.75587986768278,0.083,-0.32639492511682594
1773,27981,2024-10-19 11:15:00,0.22881199858588747,10.78043204753722,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1862.9683535138906,10.343299901250871,25.47187248853936,21.9,16.78801595710741,2636.996304627977,8756.255507761063,10682.229727169532,10682.229727169532,0.0,10682.229727169532,77.44616552197911,0.029,-0.3263949251168261
1774,27982,2024-10-19 11:30:00,0.2844004740380747,10.484145473377062,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1728.4065924627025,10.07872368142323,25.5530966913677,21.85,16.464760648144505,2612.1903520605656,8621.95585538856,10669.229669089089,10669.229669089089,0.0,10669.229669089089,77.3519151008959,0.029,-0.3263949251168261
1775,27983,2024-10-19 11:45:00,0.33595641484462896,10.209352308878128,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1603.587057624475,9.833342866247067,25.524106407977655,21.8,16.139740059347563,2570.9499036928237,8500.643016715581,10636.277851324681,10636.277851324681,0.0,10636.277851324681,77.11301442210394,0.029,-0.32639492511682594
1776,27984,2024-10-19 12:00:00,0.38377218794100587,9.954494238274439,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1487.8162092454147,9.605756473464009,25.522106867299428,22.35,16.384833237098068,2534.3536953119083,8370.556235743055,10534.409512776954,10534.409512776956,4249.68,6284.729512776954,45.56428896763292,0.029,-0.32639492511682594
1777,27985,2024-10-19 12:15:00,0.4281196501889337,9.718122264492983,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1380.4292013850547,9.394673447201072,25.53274927154583,22.9,16.620667610436072,2503.1769541958793,8256.441370403292,10481.912169656682,10481.91216965668,0.0,10481.912169656682,75.99386323001094,0.029,-0.32639492511682594
1778,27986,2024-10-19 12:30:00,0.4692512054409303,9.498891074999841,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1280.8148046802144,9.198897311100945,25.548470665738698,23.45,16.84698440311111,2475.6131449718887,8154.0743423601225,10436.796178430784,10436.796178430784,0.0,10436.796178430784,75.6667722936232,0.029,-0.32639492511682583
1779,27987,2024-10-19 12:45:00,0.5074000924833123,9.295557507063945,-0.23963343192038797,0.45,0.0,0.0,1.0,1.0,0.0,-1188.4114622926372,9.017318091355763,25.566372413622535,24.0,17.06351863929409,2450.753448853734,8060.558077591164,10396.315930456525,10396.315930456523,0.0,10396.315930456525,75.37329049580981,0.029,-0.23963343192038797
1780,27988,2024-10-19 13:00:00,0.5427825743783253,9.106968878563526,1.0,0.45,0.0,1.0,1.0,0.0,6569.926199496353,-42.424038180979565,9.911620849502238,32.17468269521647,24.0,17.06351863929409,0.0,0.0,6905.0042367127135,6905.004236712714,3666.78,3238.2242367127133,67.1931529117888,0.083,1.0
1781,27989,2024-10-19 13:15:00,0.40031722794838676,9.866309175035099,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8091.863453338256,-52.43097752474096,11.120185594696952,30.005457320239774,24.0,17.06351863929409,0.0,0.0,6975.380870509185,6975.380870509183,0.0,6975.380870509185,50.57151131119159,0.029,-0.32639492511682594
1782,27990,2024-10-19 13:30:00,0.22120778291758256,10.820962517049285,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2038.438084134986,10.828505223320757,25.724870600155118,24.0,17.06351863929409,2644.0617931633637,8977.898503444838,10694.639848744073,10694.639848744075,0.0,10694.639848744073,77.53613890339453,0.029,-0.32639492511682594
1783,27991,2024-10-19 13:45:00,0.21713292787449243,10.842681494428955,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1899.0799178946472,10.528759119026084,25.584795125875836,24.0,17.06351863929409,2644.061793163366,8801.551644932006,10654.494243436067,10654.494243436067,0.0,10654.494243436067,77.24508326491149,0.029,-0.32639492511682583
1784,27992,2024-10-19 14:00:00,0.27058786764345805,10.557766665460369,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1815.8912673802736,10.250733932831,25.56642048232083,23.975,16.885859021982363,2639.4487360832254,8709.185932180832,10669.854297498341,10669.854297498341,2877.24,7792.614297498341,161.6967466730906,0.083,-0.32639492511682594
1785,27993,2024-10-19 14:15:00,0.3024385272771887,10.388002649612584,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1684.7394634238406,9.992876404318663,25.55052905497687,23.95,16.707607265225842,2602.285596512881,8577.367956744038,10633.017954544375,10633.017954544375,0.0,10633.017954544375,77.08938017044673,0.029,-0.32639492511682594
1786,27994,2024-10-19 14:30:00,0.3526852072656061,10.12018784527432,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1563.0828298304777,9.753722349154291,25.53610645789878,23.924999999999997,16.52875328010586,2562.0764249956496,8453.90184098322,10591.252681274926,10591.252681274927,0.0,10591.252681274926,76.78658193924322,0.029,-0.32639492511682594
1787,27995,2024-10-19 14:45:00,0.3992871650628476,9.871799410215022,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1450.2491383719987,9.53191017925877,25.522673295309147,23.9,16.349302299814706,2524.9039828665823,8339.666339142681,10553.220336469443,10553.220336469445,0.0,10553.220336469443,76.51084743940346,0.029,-0.32639492511682594
1788,27996,2024-10-19 15:00:00,0.4425093660780722,9.641425078803875,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1345.5811995963347,9.326182085468746,25.521851624995755,23.924999999999997,16.52875328010586,2493.300261930474,8228.110935872428,10478.630135442228,10478.630135442227,1865.64,8612.990135442229,178.71954531042627,0.083,-0.3263949251168261
1789,27997,2024-10-19 15:15:00,0.48259740407087975,9.427755836302211,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1248.489134320751,9.135372015067663,25.526414176509935,23.95,16.707607265225842,2465.503885317119,8127.722271187131,10433.757018518003,10433.757018518003,0.0,10433.757018518003,75.64473838425552,0.029,-0.32639492511682594
1790,27998,2024-10-19 15:30:00,0.519778550144327,9.229580327730737,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1158.4256119128452,8.958398222408322,25.533093689469716,23.975,16.885859021982363,2440.4733585678755,8036.146309182326,10393.857275511627,10393.857275511627,0.0,10393.857275511627,75.3554652474593,0.029,-0.32639492511682583
1791,27999,2024-10-19 15:45:00,0.5542635679032649,9.045775183075598,0.87037676926637,0.45,0.0,1.0,1.0,0.0,6569.427154200617,-42.420411929500325,9.855588586125974,32.01258335646343,24.0,17.06351863929409,0.0,0.0,6904.6575004943115,6904.657500494311,0.0,6904.6575004943115,50.05876687858376,0.029,0.87037676926637
1792,28000,2024-10-19 16:00:00,0.41082898646281346,9.810281502153204,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8051.101984990502,-52.151263597956934,11.058422499783996,29.91753162524754,23.75,16.975709737838244,0.0,0.0,6973.6805937816835,6973.6805937816835,732.72,6240.960593781683,129.49993232096995,0.083,-0.32639492511682594
1793,28001,2024-10-19 16:15:00,0.2325116236753961,10.760713045810139,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2010.089964331613,10.770796671174462,25.6897591404272,23.5,16.88565289139529,2639.111619660835,8947.833311233644,10696.98406260346,10696.984062603466,0.0,10696.98406260346,77.55313445387509,0.029,-0.3263949251168261
1794,28002,2024-10-19 16:30:00,0.22799718304944935,10.784775014346435,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1872.673055491755,10.47523542799269,25.551361547496732,23.25,16.793370842810024,2636.545893267907,8773.81782153494,10666.080890313318,10666.080890313318,0.0,10666.080890313318,77.32908645477156,0.029,-0.32639492511682594
1795,28003,2024-10-19 16:45:00,0.28070581610467604,10.503838000162077,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1790.6440816711095,10.201091649197927,25.53885324549989,23.0,16.698905980915637,2633.143130724226,8679.844198833198,10666.136343048402,10666.136343048402,0.0,10666.136343048402,77.32948848710092,0.029,-0.3263949251168261
1796,28004,2024-10-19 17:00:00,0.31211181633082563,10.3364440189567,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1661.3194114089854,9.946833971389568,25.5262236659089,22.8,16.495268757168045,2590.91024811712,8550.616240955622,10631.779430347822,10631.779430347822,0.0,10631.779430347822,398.69172863804334,0.15,-0.32639492511682594
1797,28005,2024-10-19 17:15:00,0.3616570215118355,10.072368075341917,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1541.361037022381,9.711017739454498,25.514218358204968,22.6,16.29207307641116,2551.1890475752457,8429.010494473456,10592.114898202886,10592.114898202886,0.0,10592.114898202886,76.79283301197093,0.029,-0.32639492511682594
1798,28006,2024-10-19 17:30:00,0.4076084753550597,9.827446826357532,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1430.098845304522,9.49230138942472,25.503014395361134,22.4,16.08930422715675,2514.450110331703,8316.252594163368,10555.903273438247,10555.903273438247,0.0,10555.903273438247,76.5302987324273,0.029,-0.3263949251168261
1799,28007,2024-10-19 17:45:00,0.4502274300023696,9.60028779808737,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1326.8889179934251,9.289444665596555,25.492751492891845,22.2,15.886972700485492,2480.5036523295103,8211.776250237444,10523.217353009195,10523.217353009197,0.0,10523.217353009195,76.29332580931667,0.029,-0.3263949251168261
1800,28008,2024-10-19 18:00:00,0.4897559582962838,9.389600742280807,0.6701701942345523,0.45,0.0,1.0,1.0,0.0,6565.77620694258,-42.40728548841358,10.172213640090208,32.70206597541238,21.65,16.00536293599699,0.0,0.0,6904.26245808863,6904.26245808863,0.0,6904.26245808863,258.90984217832363,0.15,0.6701701942345523
1801,28009,2024-10-19 18:15:00,0.35071668874632134,10.130680048982107,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6812.507512272763,-45.18954502192648,11.265944747713142,29.384149805570434,21.1,16.093081112095554,0.0,0.0,6981.079908466466,6981.079908466465,0.0,6981.079908466466,50.61282933638188,0.029,-0.32639492511682583
1802,28010,2024-10-19 18:30:00,0.16956275597321235,11.096230510662778,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2111.6760573070906,10.96560435346461,25.708380331483795,20.55,16.151848822021403,2618.760090648857,9108.11844631636,10689.757120330278,10689.757120330278,0.0,10689.757120330278,77.50073912239452,0.029,-0.32639492511682583
1803,28011,2024-10-19 18:45:00,0.18902321067940156,10.99250628707879,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1961.809362703942,10.655910493468614,25.520487161312193,20.0,16.18326418069899,2619.6289805051174,8862.855574728399,10669.825269816449,10669.825269816452,0.0,10669.825269816449,77.35623320616926,0.029,-0.32639492511682594
1804,28012,2024-10-19 19:00:00,0.24655145506216158,10.685880744518679,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1875.8640960947273,10.368658414912902,25.500863156545403,20.0,16.18326418069899,2619.6289823098928,8764.344993135162,10671.147462137,10671.147462137,0.0,10671.147462137,480.20163579616496,0.18,-0.3263949251168261
1805,28013,2024-10-19 19:15:00,0.2794591602486082,10.510482675874918,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1740.3693906910519,10.102243867884168,25.493162766996235,20.0,16.18326418069899,2608.8684552927607,8625.071128491247,10657.249433454288,10657.249433454288,0.0,10657.249433454288,77.2650583925436,0.029,-0.32639492511682583
1806,28014,2024-10-19 19:30:00,0.3313733351896836,10.233780123438986,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1614.6834481608182,9.855154478044687,25.486872793055923,20.0,16.18326418069899,2570.2012596005297,8497.235126446692,10607.554323584169,10607.554323584169,0.0,10607.554323584169,76.90476884598523,0.029,-0.3263949251168261
1807,28015,2024-10-19 19:45:00,0.37952168540459996,9.977149416793482,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1498.106802301716,9.625984846964567,25.48178299896977,20.0,16.18326418069899,2534.4554487138275,8379.057392794417,10561.230806338992,10561.230806338992,0.0,10561.230806338992,76.5689233459577,0.029,-0.32639492511682583
1808,28016,2024-10-19 20:00:00,0.4241778000138772,9.739132325926034,0.44593428134471563,0.45,0.0,1.0,1.0,0.0,7599.35400672391,-47.76863441816347,10.520004419456455,28.92748478376288,19.85,16.049680845590107,0.0,0.0,6904.175027736596,6904.1750277365945,0.0,6904.175027736596,310.68787624814684,0.18,0.44593428134471563
1809,28017,2024-10-19 20:15:00,0.2860019838253011,10.475609426211145,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6674.197075078703,-43.25310671688788,11.570591952492684,29.67173031691628,19.7,15.916106805419304,0.0,0.0,6941.955524070276,6941.955524070275,0.0,6941.955524070276,50.3291775495095,0.029,-0.32639492511682583
1810,28018,2024-10-19 20:30:00,0.09633010079297807,11.486560562773427,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2252.088485783623,11.250702486884213,25.654405171220628,19.549999999999997,15.782538896973943,2608.561819132661,9255.775643643432,10757.180460786756,10757.180460786754,0.0,10757.180460786756,77.98955834070398,0.029,-0.32639492511682594
1811,28019,2024-10-19 20:45:00,0.13519674779766877,11.279401334238425,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2089.617890096625,10.92030972723797,25.522229246739947,19.4,15.648974366082843,2604.880615235091,8982.875543259557,10695.825468318604,10695.825468318604,0.0,10695.825468318604,77.54473464530989,0.029,-0.32639492511682594
1812,28020,2024-10-19 21:00:00,0.19757403005252197,10.946930419820058,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2000.5590888216461,10.613875978565565,25.51287657820372,18.799999999999997,15.538596683421245,2602.0449805453186,8881.610505313165,10695.88195169606,10695.88195169606,0.0,10695.88195169606,401.0955731886022,0.15,-0.32639492511682594
1813,28021,2024-10-19 21:15:00,0.23167529133774417,10.765170697169824,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1856.0380913848276,10.32967301151512,25.518631492328215,18.2,15.406715895553532,2598.45612666937,8733.10551867305,10701.563898413979,10701.563898413977,0.0,10701.563898413979,77.58633826350135,0.029,-0.3263949251168261
1814,28022,2024-10-19 21:30:00,0.2870559378663147,10.469991851172542,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1721.978735864797,10.066087246668058,25.5241989558664,17.6,15.25427129923101,2590.6618851524527,8597.300526671608,10702.923627817556,10702.923627817554,0.0,10702.923627817556,77.59619630167728,0.029,-0.3263949251168261
1815,28023,2024-10-19 21:45:00,0.3384189752907992,10.19622686170004,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1597.624730374409,9.821621828300824,25.531072450247006,17.0,15.082147439243766,2551.4418825895605,8471.438650302234,10664.214858762172,10664.214858762172,0.0,10664.214858762172,77.31555772602576,0.029,-0.32639492511682594
1816,28024,2024-10-19 22:00:00,0.3860560514732705,9.942321245647468,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1482.2860886637704,9.594885685180499,25.532373038896647,17.25,15.179267650552731,2517.9793029742445,8358.437064356945,10591.90820418048,10591.90820418048,0.0,10591.90820418048,219.78209523674496,0.083,-0.3263949251168261
1817,28025,2024-10-19 22:15:00,0.43023795783257635,9.706831684752368,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1375.2994920005958,9.384591375771384,25.531339331928073,17.5,15.27361686188706,2486.725665269128,8252.307931090569,10544.468346973106,10544.468346973106,0.0,10544.468346973106,76.44739551555503,0.029,-0.32639492511682594
1818,28026,2024-10-19 22:30:00,0.4712158363134607,9.488419592449254,0.2323568231853347,0.45,0.0,1.0,1.0,0.0,6557.97948901128,-42.350705265099364,10.261662375631598,32.93602089128396,17.75,15.36516168920403,0.0,0.0,6904.714307010465,6904.714307010463,0.0,6904.714307010465,50.05917872582587,0.029,0.2323568231853347
1819,28027,2024-10-19 22:45:00,0.3339256565431316,10.220176250625109,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6795.722916144125,-45.108034085585416,11.3553214575401,29.471505804510404,18.0,15.453855585614487,0.0,0.0,6983.67143530199,6983.671435301989,0.0,6983.67143530199,50.63161790593943,0.029,-0.3263949251168261
1820,28028,2024-10-19 23:00:00,0.1527167729195989,11.186019600338538,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2152.8169227103467,11.049131435983785,25.72248189941463,18.05,15.384555464454422,2597.603554857561,9149.924193744186,10719.760609503799,10719.760609503795,0.0,10719.760609503799,222.43503264720385,0.083,-0.32639492511682594
1821,28029,2024-10-19 23:15:00,0.1732533369299987,11.076559714163107,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2000.025281990148,10.733378163513997,25.516526581407643,18.1,15.314489724001563,2595.6775630888956,8900.701590798652,10700.161567678146,10700.16156767815,0.0,10700.161567678146,77.57617136566655,0.029,-0.32639492511682583
1822,28030,2024-10-19 23:30:00,0.23190716505985032,10.763934810230998,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1912.4010596057428,10.440505885507282,25.488792575430367,18.15,15.243639912859134,2593.861448740561,8803.323292876797,10700.654096645203,10700.654096645205,0.0,10700.654096645203,77.57974220067773,0.029,-0.32639492511682594
1823,28031,2024-10-19 23:45:00,0.2654587285943532,10.585104976592097,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1774.2612707962728,10.168878878580346,25.471596746593324,18.2,15.171999820780442,2591.8954249461467,8662.250520484033,10702.768447600585,10702.768447600587,0.0,10702.768447600585,77.59507124510425,0.029,-0.32639492511682594
1824,28032,2024-10-20 00:00:00,0.3183886199747484,10.302988655534591,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1646.1213218179678,9.916955056169256,25.46785762875494,17.9,15.159900313700748,2568.3235445173486,8525.856865614558,10667.528224457537,10667.528224457537,0.0,10667.528224457537,77.33957962731715,0.029,-0.32639492511682594
1825,28033,2024-10-20 00:15:00,0.36747900998802924,10.041336876763804,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1527.2640317844352,9.683303099697238,25.470540428589754,17.6,15.140764786881089,2531.0653005695895,8402.629851991158,10619.830299124415,10619.830299124416,0.0,10619.830299124415,76.993769668652,0.029,-0.32639492511682594
1826,28034,2024-10-20 00:30:00,0.4130087007749392,9.798663624869574,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1417.0210063249413,9.466594655730088,25.476437269695815,17.3,15.114788674490653,2496.9816551776667,8290.08445485095,10576.726489909426,10576.726489909426,0.0,10576.726489909426,76.68126705184335,0.029,-0.32639492511682594
1827,28035,2024-10-20 00:45:00,0.45523645286023423,9.573589706254952,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1314.756932025377,9.265600916070934,25.48377168604399,17.0,15.082147439243766,2465.582628835428,8186.576679313372,10537.678774152677,10537.678774152677,0.0,10537.678774152677,76.39817111260692,0.029,-0.32639492511682583
1828,28036,2024-10-20 01:00:00,0.494402028834,9.36483718631478,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1219.8952899023525,9.079182164338974,25.48530281304211,17.0,15.247107978391478,2438.8620251150655,8094.259453981047,10477.628741911678,10477.62874191168,0.0,10477.628741911678,75.96280837885966,0.029,-0.32639492511682594
1829,28037,2024-10-20 01:15:00,0.5307275118226032,9.171222361985524,0.31489435618331146,0.45,0.0,1.0,1.0,0.0,6554.24946136782,-42.30798313972192,9.9684050094259,32.189712171295184,17.0,15.411093605129615,0.0,0.0,6904.2506142646125,6904.250614264613,0.0,6904.2506142646125,50.05581695341844,0.029,0.31489435618331146
1830,28038,2024-10-20 01:30:00,0.3896434587323879,9.923200364956372,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8000.764563326496,-51.74448315682549,11.162935248587427,30.03027605767458,17.0,15.574127756632745,0.0,0.0,6975.758325340256,6975.758325340255,0.0,6975.758325340256,50.57424785871686,0.029,-0.32639492511682594
1831,28039,2024-10-20 01:45:00,0.21255737561261054,10.867069187984786,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2058.0718668703216,10.868475123517587,25.620827625159876,17.0,15.736219474858718,2607.284756953146,8993.651915976347,10688.251329754887,10688.251329754887,0.0,10688.251329754887,77.48982214072294,0.029,-0.3263949251168261
1832,28040,2024-10-20 02:00:00,0.20960811738500432,10.882788734337927,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1917.3669155362954,10.565825166532012,25.473910288822985,17.0,15.574336152002024,2602.825098649431,8815.860845087516,10699.90980694677,10699.909806946771,0.0,10699.90980694677,77.57434610036408,0.029,-0.32639492511682583
1833,28041,2024-10-20 02:15:00,0.26358091087301516,10.59511374504683,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1833.3735423322994,10.285106424838116,25.45406693074225,17.0,15.411552341144741,2598.646132240411,8721.458093248573,10703.20575126603,10703.20575126603,0.0,10703.20575126603,77.59824169667873,0.029,-0.32639492511682594
1834,28042,2024-10-20 02:30:00,0.29574014698807966,10.423705016553535,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1700.953839469769,10.024750843625991,25.438003953416338,17.0,15.247860230474892,2587.5764244183288,8587.21379890671,10699.622119397378,10699.62211939738,0.0,10699.622119397378,77.572260365631,0.029,-0.32639492511682583
1835,28043,2024-10-20 02:45:00,0.34647361425832207,10.153295636003143,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1578.1204820610287,9.783280207170456,25.424445537116437,17.0,15.083258309789615,2548.5404030989002,8461.790691506108,10658.764814795233,10658.764814795235,0.0,10658.764814795233,77.27604490726544,0.029,-0.3263949251168261
1836,28044,2024-10-20 03:00:00,0.3935270123048666,9.902501024415061,-0.280061533658922,0.45,0.0,0.0,1.0,1.0,0.0,-1464.1944293773495,9.559319984440593,25.420185748043465,16.5,15.094798036494895,2512.501858987688,8342.14006706475,10595.546747524611,10595.546747524611,0.0,10595.546747524611,76.81771391955344,0.029,-0.280061533658922
1837,28045,2024-10-20 03:15:00,0.4371678355824797,9.669895436345383,0.7536167966877513,0.45,0.0,1.0,1.0,0.0,6560.060221007313,-42.37841459525261,10.430499789871533,33.23222720604743,16.0,15.084095664717623,0.0,0.0,6903.567388136906,6903.5673881369075,0.0,6903.567388136906,50.05086356399257,0.029,0.7536167966877513
1838,28046,2024-10-20 03:30:00,0.3016557659402367,10.392174767538538,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6786.867307952646,-45.067867891287364,11.524459753626306,29.639998179708794,15.5,15.05217484301575,0.0,0.0,6986.862409866378,6986.862409866375,0.0,6986.862409866378,50.65475247153124,0.029,-0.32639492511682583
1839,28047,2024-10-20 03:45:00,0.12094423835023142,11.355367209593267,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2230.6637247403837,11.207192091794159,25.64586882462815,15.0,14.99999835023321,2587.0435368989342,9233.12647939803,10750.730448635975,10750.730448635975,0.0,10750.730448635975,77.94279575261082,0.029,-0.32639492511682583
1840,28048,2024-10-20 04:00:00,0.14341148505575588,11.235616784652821,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2069.7376179324856,10.879954630989278,25.422065438003244,15.0,14.99999835023321,2587.043533051386,8959.808428369797,10702.09362680484,10702.093626804839,0.0,10702.09362680484,77.5901787943351,0.029,-0.32639492511682594
1841,28049,2024-10-20 04:15:00,0.2051929918501493,10.906321353438704,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1981.5271737923226,10.576444479747881,25.562044128778844,15.0,14.99999835023321,2587.043533051384,8864.730787244567,10700.649458861262,10700.649458861262,0.0,10700.649458861262,77.57970857674415,0.029,-0.3263949251168261
1842,28050,2024-10-20 04:30:00,0.2389689028868539,10.726295747613069,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1838.3833246466424,10.294959036761908,25.5472277840777,15.0,14.99999835023321,2587.043533051384,8725.440892093979,10702.263773283205,10702.263773283206,0.0,10702.263773283205,77.59141235630324,0.029,-0.32639492511682594
1843,28051,2024-10-20 04:45:00,0.2938206064135494,10.433936167815782,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1705.602807486741,10.033892630121942,25.535894792696116,15.0,14.99999835023321,2586.064361726592,8588.557083937592,10700.70807170331,10700.70807170331,0.0,10700.70807170331,77.580133519849,0.029,-0.32639492511682594
1844,28052,2024-10-20 05:00:00,0.3446926125992694,10.162788374845894,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1582.4348163605234,9.791762968305225,25.523322594502226,15.45,15.077861040017114,2549.425684613193,8465.237071943538,10641.11472586235,10641.11472586235,0.0,10641.11472586235,77.14808176250204,0.029,-0.32639492511682594
1845,28053,2024-10-20 05:15:00,0.39187445344039556,9.911309163162692,-0.31920411071251037,0.45,0.0,0.0,1.0,1.0,0.0,-1468.197873914466,9.567191734994802,25.510575212372377,15.9,15.141094845591399,2515.3351262767583,8350.533895422572,10592.67145949173,10592.671459491732,0.0,10592.67145949173,76.79686808131505,0.029,-0.31920411071251037
1846,28054,2024-10-20 05:30:00,0.43563436031834085,9.678068859503243,0.717294838676569,0.45,0.0,1.0,1.0,0.0,7680.915193012436,-44.64738065331911,10.451395582689962,30.154725255761992,16.35,15.189119857829567,0.0,0.0,6904.506271107903,6904.506271107904,0.0,6904.506271107903,50.0576704655323,0.029,0.717294838676569
1847,28055,2024-10-20 05:45:00,0.2989682392596814,10.406499284745898,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6673.147802157185,-43.321726732113746,11.51655877138018,29.61047372053995,16.8,15.2213257123169,0.0,0.0,6949.316911598894,6949.316911598894,0.0,6949.316911598894,50.382547609091986,0.029,-0.32639492511682594
1848,28056,2024-10-20 06:00:00,0.10957788877827039,11.415949852811819,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2227.196265130651,11.20015733555297,25.69501925525234,16.6,15.271189088012008,2594.4877423750368,9227.574295881303,10724.07428150966,10724.07428150966,147.18,10576.89428150966,76.68248354094504,0.029,-0.32639492511682583
1849,28057,2024-10-20 06:15:00,0.14473968408460786,11.22853748382904,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2069.118733809914,10.873446663030048,25.498188070681433,16.4,15.316277430381673,2595.726686340143,8968.8196696913,10689.881344023332,10689.881344023332,0.0,10689.881344023332,77.50163974416915,0.029,-0.3263949251168261
1850,28058,2024-10-20 06:30:00,0.2054289600511754,10.905063642927235,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1978.458842534592,10.570411838134454,25.48170063505835,16.2,15.356703191963204,2596.7633069487138,8862.252726143712,10688.113451857029,10688.113451857027,0.0,10688.113451857029,77.48882252596346,0.029,-0.32639492511682594
1851,28059,2024-10-20 06:45:00,0.2401447606264132,10.720028425861218,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1835.5370365003077,10.28936068239434,25.481039292313284,16.0,15.392562826057274,2597.7576045148453,8713.904862290014,10687.34170612764,10687.34170612764,0.0,10687.34170612764,77.48322736942539,0.029,-0.32639492511682594
1852,28060,2024-10-20 07:00:00,0.29491118290271645,10.428123395128521,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1702.9610913635904,10.028697621709677,25.477636659248496,16.25,15.638246878221466,2589.137626648542,8581.432719446837,10645.00082881897,10645.000828818971,1288.8,9356.20082881897,67.83245600893754,0.029,-0.32639492511682594
1853,28061,2024-10-20 07:15:00,0.3457046483266002,10.157394224419221,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1579.9830782487509,9.786942355187943,25.473640418701766,16.5,15.883926820933617,2554.528202239346,8458.081568036467,10585.714673787941,10585.714673787941,0.0,10585.714673787941,76.74643138496258,0.029,-0.3263949251168261
1854,28062,2024-10-20 07:30:00,0.39281356443714327,9.906303701550026,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1465.9228613393427,9.562718620382936,25.47001373163894,16.75,16.129618798474223,2522.8187937013145,8343.51097912252,10531.235143087104,10531.235143087104,0.0,10531.235143087104,76.35145478738151,0.029,-0.32639492511682594
1855,28063,2024-10-20 07:45:00,0.4365057832283351,9.673424175392974,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1360.119337748412,9.35475428469642,25.466633400679935,17.0,16.375307106932095,2493.900614077973,8237.375660057125,10481.347586526084,10481.347586526084,0.0,10481.347586526084,75.98977000231412,0.029,-0.32639492511682594
1856,28064,2024-10-20 08:00:00,0.47702961923344794,9.457432129485722,1.0,0.45,0.0,1.0,1.0,0.0,6560.780036959207,-42.37125183829668,10.233811214710455,32.77610736466607,17.55,16.430793788299138,0.0,0.0,6904.054757970243,6904.054757970241,2368.38,4535.674757970243,170.0878034238841,0.15,1.0
1857,28065,2024-10-20 08:15:00,0.339154200680759,10.192308110371554,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6821.8578212449875,-45.26236498915414,11.32911486480654,29.439040974396587,18.1,16.462776035574105,0.0,0.0,6981.998306676213,6981.9983066762115,0.0,6981.998306676213,50.61948772340255,0.029,-0.3263949251168261
1858,28066,2024-10-20 08:30:00,0.15775536786199304,11.159163889295577,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2140.750694046659,11.024632902083539,25.61717217350684,18.65,16.470046680025913,2627.570745901415,9138.719337269982,10695.129187007411,10695.129187007411,0.0,10695.129187007411,77.53968660580374,0.029,-0.32639492511682594
1859,28067,2024-10-20 08:45:00,0.17787858089440406,11.051907163832826,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1988.8154601620263,10.710654312944289,25.503397878472544,19.2,16.451284654011197,2627.050630745848,8892.029081437511,10666.89866344042,10666.89866344042,0.0,10666.89866344042,77.33501530994305,0.029,-0.3263949251168261
1860,28068,2024-10-20 09:00:00,0.2362028174573565,10.74103898295229,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1901.6835694194801,10.419430041468662,25.49129025868833,19.4,16.696120815248978,2633.387990502911,8786.127438104286,10642.726303450434,10642.726303450434,2351.34,8291.386303450434,310.9269863793913,0.15,-0.3263949251168261
1861,28069,2024-10-20 09:15:00,0.2695655775919733,10.563215471434782,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1764.3195124868535,10.14933203079393,25.495319829872134,19.6,16.941570238203077,2625.7227018820486,8643.244773388386,10619.642649426522,10619.642649426522,0.0,10619.642649426522,76.99240920834228,0.029,-0.32639492511682583
1862,28070,2024-10-20 09:30:00,0.3221975789420416,10.282686904238918,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1636.8995767563756,9.898827083425186,25.502220234815148,19.8,17.18762205218809,2590.6130549996187,8513.288519886844,10563.393573789062,10563.393573789064,0.0,10563.393573789062,76.58460340997071,0.029,-0.32639492511682583
1863,28071,2024-10-20 09:45:00,0.37101156294349324,10.022508369511181,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1518.7117632134473,9.666491130075828,25.51100271198943,20.0,17.434283374636617,2558.8689555638157,8393.708967722283,10511.867273167098,10511.867273167096,0.0,10511.867273167098,76.21103773046146,0.029,-0.32639492511682594
1864,28072,2024-10-20 10:00:00,0.41628482014022156,9.78120190865262,0.2589808362788519,0.45,0.0,1.0,1.0,0.0,6989.199104668975,-47.7677594916106,10.56442200354403,28.75681191338484,20.75,17.597923154257177,0.0,0.0,6904.457900817187,6904.4579008171895,2542.92,4361.537900817187,163.55767128064448,0.15,0.2589808362788519
1865,28073,2024-10-20 10:15:00,0.27645127819369675,10.526514687227596,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6698.782163130415,-43.4932164125269,11.619425528314133,29.69153059307608,21.5,17.72826204110661,0.0,0.0,6939.134858750909,6939.134858750909,0.0,6939.134858750909,50.308727725944095,0.029,-0.32639492511682594
1866,28074,2024-10-20 10:30:00,0.09035151469620159,11.518426426669246,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2274.5362102127187,11.296283543447242,25.71319794134053,22.25,17.823282807589507,2665.2729404781,9282.004949814256,10659.095910469536,10659.095910469538,0.0,10659.095910469536,77.27844535090414,0.029,-0.32639492511682594
1867,28075,2024-10-20 10:45:00,0.1265910961237272,11.325269457660534,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2110.4438302647864,10.96258492037622,25.486135453267398,23.0,17.88076342754536,2666.881469280738,9004.044376608987,10637.622065054118,10637.62206505412,0.0,10637.622065054118,77.12275997164237,0.029,-0.3263949251168261
1868,28076,2024-10-20 11:00:00,0.18959245463603847,10.989472216789915,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2020.4946140453128,10.65308255999844,25.463990127328344,22.875,17.520187810255628,2657.4747948346367,8911.010468398485,10669.37706219373,10669.377062193726,2445.3,8224.07706219373,170.64959904051992,0.083,-0.32639492511682594
1869,28077,2024-10-20 11:15:00,0.22403521083999933,10.805892326222803,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1874.5297000018707,10.366033281649417,25.45014145761258,22.75,17.159260718009588,2647.4035900075173,8764.933314622169,10677.055945919681,10677.055945919681,0.0,10677.055945919681,77.4086556079177,0.029,-0.32639492511682583
1870,28078,2024-10-20 11:30:00,0.27997046619567845,10.507757415177034,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1739.1304983358823,10.09980705088621,25.558275271835285,22.625,16.79800888441847,2619.787810562229,8629.480270930577,10662.253741069584,10662.253741069586,0.0,10662.253741069584,77.30133962275448,0.029,-0.32639492511682594
