step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1871,28079,2024-10-20 11:45:00,0.33184796810482137,10.231250330001302,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1613.5344233313683,9.852897134155358,25.534871248278918,22.5,16.436460934492963,2577.3249921236647,8508.119864326265,10629.83312108659,10629.833121086593,0.0,10629.83312108659,77.06629012787779,0.029,-0.3263949251168261
1872,28080,2024-10-20 12:00:00,0.37996182692925506,9.97480346246707,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1497.0422575240464,9.623893196794127,25.53105436983794,22.875,16.59975758154635,2540.6761942351714,8380.926013199502,10536.95555172813,10536.95555172813,2514.96,8021.99555172813,58.159467750028945,0.029,-0.32639492511682594
1873,28081,2024-10-20 12:15:00,0.42458557819017306,9.736958868246377,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1388.9877441657459,9.411495367783212,25.53683638925345,23.25,16.758750703785296,2508.787723235029,8267.724479178461,10487.397823093444,10487.397823093446,0.0,10487.397823093444,76.03363421742748,0.029,-0.32639492511682594
1874,28082,2024-10-20 12:30:00,0.4659733302602804,9.516362149712705,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1288.7539767399333,9.214499588650337,25.546415492870004,23.625,16.91336748103196,2480.18041024491,8165.343844364794,10444.074264874987,10444.074264874987,0.0,10444.074264874987,75.71953842034367,0.029,-0.32639492511682594
1875,28083,2024-10-20 12:45:00,0.5043598581770248,9.311761955916458,-0.3116445464127687,0.45,0.0,0.0,1.0,1.0,0.0,-1195.7759395356113,9.031788927487655,25.557614925850018,24.0,17.06351863929409,2454.1416877717297,8071.455229707813,10404.715681339332,10404.715681339332,0.0,10404.715681339332,75.43418868971017,0.029,-0.3116445464127687
1876,28084,2024-10-20 13:00:00,0.5399627882649323,9.121998338547911,1.0,0.45,0.0,1.0,1.0,0.0,6569.999155925715,-42.42446134709175,9.925423234996881,32.19358203590555,24.25,17.149035538826535,0.0,0.0,6904.910679118931,6904.910679118929,1865.52,5039.390679118931,104.56735659171783,0.083,1.0
1877,28085,2024-10-20 13:15:00,0.39772780229974136,9.880110813742379,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8092.73697208834,-52.43322848984255,11.13403629966335,30.02029630972229,24.5,17.232232562959595,0.0,0.0,6975.579718206366,6975.579718206365,0.0,6975.579718206366,50.572952956996154,0.029,-0.32639492511682594
1878,28086,2024-10-20 13:30:00,0.2186155485155182,10.834779126412288,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2044.7958743046843,10.841448065449313,25.712600899192985,24.75,17.313086450494602,2651.0180208780585,8984.731706006014,10674.672921819543,10674.672921819543,0.0,10674.672921819543,77.39137868319169,0.029,-0.32639492511682594
1879,28087,2024-10-20 13:45:00,0.21469629122504838,10.855668767770492,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1905.0019621370795,10.54076253333456,25.57169234511814,25.0,17.391548809867526,2653.207420947105,8807.74504211409,10643.378621291935,10643.378621291937,0.0,10643.378621291935,77.16449500436653,0.029,-0.3263949251168261
1880,28088,2024-10-20 14:00:00,0.2683187634110683,10.569860991019006,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1821.552989216176,10.261866023400069,25.556227651151634,24.675,17.17107932378397,2647.4704618235282,8713.536066541588,10667.139307521085,10667.139307521087,931.14,9735.999307521086,202.02198563106253,0.083,-0.32639492511682594
1881,28089,2024-10-20 14:15:00,0.30026924310235514,10.399564934264447,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1689.9910695687922,10.003200554000362,25.544472294866114,24.35,16.94976903586988,2607.3766066538765,8580.599571853289,10629.128873275598,10629.1288732756,0.0,10629.128873275598,77.06118433124809,0.029,-0.3263949251168261
1882,28090,2024-10-20 14:30:00,0.35067337791823266,10.13091089569582,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1567.9535438828125,9.763297514251636,25.534709200586434,24.025,16.727618320243014,2565.9665117976424,8456.451486573713,10588.297260590623,10588.297260590623,0.0,10588.297260590623,76.76515513928203,0.029,-0.32639492511682594
1883,28091,2024-10-20 14:45:00,0.39742131913925155,9.881744368987789,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1454.7670557551496,9.540790939986174,25.52604592420357,23.7,16.504623446437623,2527.777378947417,8341.75086646745,10551.463464519,10551.463464519,0.0,10551.463464519,76.49811011776275,0.029,-0.32639492511682594
1884,28092,2024-10-20 15:00:00,0.44077885817276213,9.650648685939178,0.8391476258891808,0.45,0.0,1.0,1.0,0.0,7698.602232608078,-44.76383753539301,10.428119479573597,30.161628881684507,23.775,16.64411053719432,0.0,0.0,6904.563858163382,6904.563858163381,492.72,6411.843858163382,133.04576005689017,0.083,0.8391476258891808
1885,28093,2024-10-20 15:15:00,0.3033545346574235,10.383120330275933,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6692.045427520553,-43.39130654479471,11.48984092283581,29.627644377065124,23.85,16.783751695258157,0.0,0.0,6949.1821192907055,6949.182119290704,0.0,6949.1821192907055,50.381570364857616,0.029,-0.3263949251168261
1886,28094,2024-10-20 15:30:00,0.11152196759483042,11.405587912719554,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2214.9248109189884,11.175241597718454,25.74900621441524,23.925,16.923558073732455,2640.165998719134,9220.31621313367,10669.358911363573,10669.358911363572,0.0,10669.358911363573,77.35285210738591,0.029,-0.32639492511682594
1887,28095,2024-10-20 15:45:00,0.14944380519666342,11.203464518301784,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2057.7211687253184,10.850340563480973,25.54763607976843,24.0,17.06351863929409,2644.0617849809105,8961.913494169185,10645.003416738835,10645.003416738833,0.0,10645.003416738835,77.17627477135656,0.029,-0.32639492511682594
1888,28096,2024-10-20 16:00:00,0.20979691807549797,10.881782426657596,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1967.5626303649356,10.548984139619625,25.52844662544531,23.75,16.975709737838244,2641.7810764162123,8858.51654972954,10661.329848946658,10661.329848946658,248.52,10412.809848946657,216.06580436564315,0.083,-0.32639492511682594
1889,28097,2024-10-20 16:15:00,0.24432043901235298,10.697772060064159,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1825.4305123794365,10.269489395891295,25.522198228063814,23.5,16.88565289139529,2639.2795962223554,8712.592922210486,10663.31026822641,10663.310268226414,0.0,10663.31026822641,77.30899944464149,0.029,-0.3263949251168261
1890,28098,2024-10-20 16:30:00,0.2987835516749868,10.40748366957232,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1693.587117930548,10.010269511338363,25.516942473959464,23.25,16.793370842810024,2604.0251026504307,8578.79844019281,10623.932748297833,10623.932748297833,0.0,10623.932748297833,77.0235124251593,0.029,-0.3263949251168261
1891,28099,2024-10-20 16:45:00,0.3492957632764671,10.13825358173643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1571.28861111799,9.769852575296078,25.512606396625205,23.0,16.698905980915637,2564.9334543189975,8454.99908610764,10579.236355334306,10579.236355334306,0.0,10579.236355334306,76.69946357617373,0.029,-0.32639492511682594
1892,28100,2024-10-20 17:00:00,0.3961438735919575,9.888553153754867,-0.21807844986644287,0.45,0.0,0.0,1.0,1.0,0.0,-1457.8597440233289,9.546869737220653,25.507305576732378,22.9,16.65340668508283,2529.6990922037767,8341.337448433003,10533.254007883841,10533.254007883841,0.0,10533.254007883841,394.99702529564405,0.15,-0.21807844986644287
1893,28101,2024-10-20 17:15:00,0.43959425372862027,9.656962627626454,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1352.640580631729,9.34005622430521,25.501625131624674,22.8,16.607635760658404,2496.9665689984126,8235.670064417498,10493.733917041362,10493.733917041362,0.0,10493.733917041362,76.07957089854987,0.029,-0.32639492511682583
1894,28102,2024-10-20 17:30:00,0.4798938318323051,9.442165876333814,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1255.0371719373911,9.148239256594454,25.495841277185196,22.700000000000003,16.56158440615348,2466.5365592274957,8137.518463982638,10457.298824316384,10457.298824316385,0.0,10457.298824316384,75.81541647629379,0.029,-0.32639492511682594
1895,28103,2024-10-20 17:45:00,0.5172711628174012,9.242944702183252,-0.005826855065322135,0.45,0.0,0.0,1.0,1.0,0.0,-1164.499071794673,8.97033116248385,25.49006402370923,22.6,16.51524692188673,2438.2656370866666,8046.41590769485,10423.64195750185,10423.64195750185,0.0,10423.64195750185,75.57140419188842,0.029,-0.005826855065322135
1896,28104,2024-10-20 18:00:00,0.5519381963240021,9.058169413593069,1.0,0.45,0.0,1.0,0.0,0.0,6488.785419104311,0.0,9.850481380366404,31.93798491409251,21.950000000000003,16.33030124172927,0.0,0.0,6866.77539253833,6866.775392538331,0.0,6866.77539253833,257.50407722018736,0.15,1.0
1897,28105,2024-10-20 18:15:00,0.41174710258956787,9.805387943197603,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8009.369394829182,-52.38021510240118,11.058319530229518,29.89442659036538,21.3,16.12671314337513,0.0,0.0,6972.969102727943,6972.969102727942,0.0,6972.969102727943,50.55402599477759,0.029,-0.32639492511682594
1898,28106,2024-10-20 18:30:00,0.2322380898856465,10.762170980909504,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2010.0469942495772,10.770709225892103,25.63865463622979,20.65,15.9052444962036,2611.9470227091833,8945.607735072374,10769.308020471533,10769.308020471533,0.0,10769.308020471533,78.07748314841862,0.029,-0.32639492511682594
1899,28107,2024-10-20 18:45:00,0.22801362675386772,10.784687369401885,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1872.6321330657036,10.475152298687398,25.50334941150142,20.0,15.666575392145624,2605.3655173721236,8771.517520919717,10704.3551413015,10704.355141301496,0.0,10704.3551413015,77.60657477443587,0.029,-0.32639492511682594
1900,28108,2024-10-20 19:00:00,0.2807214914977295,10.503754450317102,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1790.604378037688,10.201012548795784,25.48996995060934,19.75,15.73592972707133,2607.1485741012775,8677.601304249138,10676.130110619411,10676.130110619413,0.0,10676.130110619411,480.4258549778735,0.18,-0.32639492511682594
1901,28109,2024-10-20 19:15:00,0.31212703013306514,10.336362929390763,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1661.2815904243053,9.946758571165208,25.48085715660651,19.5,15.797968625627211,2580.3137818854916,8546.187053231803,10638.083861890484,10638.083861890484,0.0,10638.083861890484,77.126107998706,0.029,-0.32639492511682583
1902,28110,2024-10-20 19:30:00,0.3616715106469438,10.07229084825179,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1541.3249871577682,9.710945916118954,25.47407059655714,19.25,15.852908274653899,2543.9376748653262,8423.690931893721,10588.062980399596,10588.062980399596,0.0,10588.062980399596,76.76345660789707,0.029,-0.32639492511682583
1903,28111,2024-10-20 19:45:00,0.4076222819857139,9.827373237016145,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1430.0645312349861,9.492233101163581,25.468734521399924,19.0,15.900938124610201,2510.3447906192036,8310.671329125304,10542.08509932339,10542.08509932339,0.0,10542.08509932339,76.43011697009459,0.029,-0.32639492511682583
1904,28112,2024-10-20 20:00:00,0.45024056951883595,9.600217764464604,1.0,0.45,0.0,1.0,1.0,0.0,6565.882137189269,-42.42053565978149,10.367515442130024,33.12807526872333,18.975,15.817798733686619,0.0,0.0,6904.041109434243,6904.041109434241,0.0,6904.041109434243,310.6818499245409,0.18,1.0
1905,28113,2024-10-20 20:15:00,0.3134788898651994,10.329157517018487,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6813.995666557012,-45.26181409464445,11.464893438698361,29.58337204245129,18.95,15.734644680510527,0.0,0.0,6985.683299391266,6985.683299391266,0.0,6985.683299391266,50.64620392058668,0.029,-0.32639492511682594
1906,28114,2024-10-20 20:30:00,0.13224577310206684,11.295130029365984,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2203.2463842544553,11.151521924041273,25.65244809469825,18.924999999999997,15.651460066669918,2604.949095118171,9205.183217941749,10744.743307998438,10744.743307998438,0.0,10744.743307998438,77.89938898298868,0.029,-0.32639492511682594
1907,28115,2024-10-20 20:45:00,0.15392199937877604,11.179595743311124,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2044.3016618707636,10.828324385388463,25.546488120101653,18.9,15.568270651757237,2602.6580995526947,8939.321115416456,10693.613643415434,10693.613643415434,0.0,10693.613643415434,77.5286989147619,0.029,-0.32639492511682594
1908,28116,2024-10-20 21:00:00,0.2149408573792468,10.854365230168614,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1957.1797381834692,10.528565171202231,25.532147897528557,18.424999999999997,15.643676541940925,2604.5953757071193,8841.52440037626,10678.314779306023,10678.314779306023,0.0,10678.314779306023,400.43680422397586,0.15,-0.32639492511682594
1909,28117,2024-10-20 21:15:00,0.24829934137731557,10.676564510458908,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1815.7992349403435,10.250551859873095,25.532942045307607,17.95,15.696074928474932,2606.0815012836383,8696.0225991061,10678.63135875002,10678.63135875002,0.0,10678.63135875002,77.42007735093766,0.029,-0.3263949251168261
1910,28118,2024-10-20 21:30:00,0.3024737872897031,10.387814713745883,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1684.653232975426,9.992706143274013,25.533404017296405,17.475,15.726579117164496,2584.61483021127,8562.915881867126,10650.76172818592,10650.761728185922,0.0,10650.76172818592,77.21802252934792,0.029,-0.32639492511682594
1911,28119,2024-10-20 21:45:00,0.3527182453293384,10.120011752394626,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1563.0023235828492,9.753563721089925,25.53529099454486,17.0,15.736219474858718,2547.512046481157,8439.608672755008,10603.564869412365,10603.564869412365,0.0,10603.564869412365,76.87584530323964,0.029,-0.32639492511682583
1912,28120,2024-10-20 22:00:00,0.3993180040089199,9.871635038632457,-0.14289586660405543,0.45,0.0,0.0,1.0,1.0,0.0,-1450.1742799832841,9.531763020169947,25.53388769118083,17.0,15.736219474858718,2513.7677878064383,8327.795619894356,10560.215197204156,10560.215197204156,0.0,10560.215197204156,219.12446534198625,0.083,-0.14289586660405543
1913,28121,2024-10-20 22:15:00,0.44253803805468933,9.641272257168506,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1345.5118751839902,9.326046064819167,25.53116936543803,17.0,15.736219474858718,2482.2260637166664,8223.301866329939,10519.097713186535,10519.097713186535,0.0,10519.097713186535,76.26345842060238,0.029,-0.32639492511682594
1914,28122,2024-10-20 22:30:00,0.48262395566617533,9.427614316299286,0.5025700061469617,0.45,0.0,1.0,1.0,0.0,6559.977843815757,-42.36515829588141,10.206275203914208,32.79901462746625,17.0,15.736219474858718,0.0,0.0,6904.711298387386,6904.711298387387,0.0,6904.711298387386,50.05915691330855,0.029,0.5025700061469617
1915,28123,2024-10-20 22:45:00,0.3443194114450213,10.164777536998036,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6806.725699257729,-45.17055261664062,11.300457956412668,29.413647936376933,17.0,15.736219474858718,0.0,0.0,6982.213365811613,6982.213365811612,0.0,6982.213365811613,50.621046902134196,0.029,-0.32639492511682583
1916,28124,2024-10-20 23:00:00,0.16306083177730077,11.130885766626987,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2127.5629110999084,10.997858444716304,25.70922297268865,17.425,15.872512907422847,2611.0436893382325,9123.126854545302,10705.242562725047,10705.242562725047,0.0,10705.242562725047,222.13378317654474,0.083,-0.3263949251168261
1917,28125,2024-10-20 23:15:00,0.1829336510250666,11.024963640036395,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1976.5665183078058,10.685824332205222,25.504522367556177,17.85,15.99947959251588,2614.5489400561846,8877.130319995644,10666.596330781085,10666.596330781085,0.0,10666.596330781085,77.33282339816287,0.029,-0.32639492511682594
1918,28126,2024-10-20 23:30:00,0.24089660867615625,10.716021075756087,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1889.9727349088503,10.396401445651811,25.47609439903898,18.275,16.116831193363133,2617.5742740466508,8780.89982098338,10663.585194592062,10663.585194592064,0.0,10663.585194592062,77.31099266079245,0.029,-0.32639492511682583
1919,28127,2024-10-20 23:45:00,0.27405300417057277,10.539297487770847,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1753.4562887585912,10.127973342389513,25.458378297218008,18.7,16.22428619729385,2614.262482519807,8641.41111910627,10653.455760917339,10653.45576091734,0.0,10653.455760917339,77.2375542666507,0.029,-0.32639492511682594
1920,28128,2024-10-21 00:00:00,0.3263595232787097,10.260503740924477,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1626.8222843133647,9.879016161052967,25.45361526041731,18.275,16.288972433191084,2574.4377825138877,8506.774090769899,10601.908072271877,10601.908072271877,0.0,10601.908072271877,76.86383352397111,0.029,-0.3263949251168261
1921,28129,2024-10-21 00:15:00,0.37487180565729133,10.001933275846637,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1509.3645047345615,9.648114791757795,25.454973182833143,17.85,16.33517616502995,2538.252522022141,8385.084141453179,10554.07746794353,10554.07746794353,0.0,10554.07746794353,76.5170616425906,0.029,-0.3263949251168261
1922,28130,2024-10-21 00:30:00,0.41986542643684116,9.762117277091637,0.3437912239008761,0.45,0.0,1.0,1.0,0.0,7623.062375956055,-47.54223390685638,10.541495036665072,28.956171038492375,17.425,16.363701823940954,0.0,0.0,6903.924365919528,6903.924365919528,0.0,6903.924365919528,50.05345165291658,0.029,0.3437912239008761
1923,28131,2024-10-21 00:45:00,0.28140224673840514,10.5001260248843,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6674.41923746808,-43.25616527333478,11.593354938822415,29.68983494349138,17.0,16.375307106932095,0.0,0.0,6942.327560315275,6942.327560315273,0.0,6942.327560315275,50.33187481228575,0.029,-0.32639492511682594
1924,28132,2024-10-21 01:00:00,0.09206003450632061,11.509320016081311,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2262.5646744162377,11.271975165688854,25.668841069320216,16.75,16.129618798474223,2618.1454057252113,9265.907795891646,10730.968565156787,10730.968565156787,0.0,10730.968565156787,77.79952209738671,0.029,-0.3263949251168261
1925,28133,2024-10-21 01:15:00,0.13118048276499075,11.3008080268626,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2099.336967818748,10.940038407956518,25.442165072251168,16.5,15.883926820933617,2611.3586751896305,8989.19686270818,10699.5420131499,10699.5420131499,0.0,10699.5420131499,77.57167959533678,0.029,-0.32639492511682583
1926,28134,2024-10-21 01:30:00,0.19384920178964776,10.966783754461177,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2009.8618428803072,10.632169989511919,25.425374655175965,16.25,15.638246878221466,2605.038965383074,8892.746375585524,10703.421314958072,10703.421314958072,0.0,10703.421314958072,77.59980453344602,0.029,-0.32639492511682594
1927,28135,2024-10-21 01:45:00,0.22811012397324057,10.784173039222628,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1864.6657746078251,10.346636223796633,25.42045525146075,16.0,15.392562826057274,2598.2767920454735,8745.093085272978,10710.998988744246,10710.998988744248,0.0,10710.998988744246,77.65474266839578,0.029,-0.32639492511682594
1928,28136,2024-10-21 02:00:00,0.2837500728885355,10.487612111504106,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1729.9799335820003,10.081815840512851,25.556492036499037,16.475,15.677350891309239,2598.717207354745,8611.946178059445,10652.215004097749,10652.215004097749,0.0,10652.215004097749,77.22855877970868,0.029,-0.3263949251168261
1929,28137,2024-10-21 02:15:00,0.3353536552381127,10.212565017580859,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1605.046016174048,9.836210872401793,25.535550924413112,16.95,15.95604929953102,2565.8585495861976,8492.93199921067,10594.732954450254,10594.732954450254,0.0,10594.732954450254,76.81181391976435,0.029,-0.32639492511682583
1930,28138,2024-10-21 02:30:00,0.3832133368798344,9.957472914430483,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1489.1694944599656,9.608416980998499,25.518399669426838,17.424999999999997,16.228528404003487,2533.3022508871536,8374.091677792348,10538.144687112142,10538.144687112142,0.0,10538.144687112142,76.40154898156304,0.029,-0.32639492511682594
1931,28139,2024-10-21 02:45:00,0.4276012720906986,9.720885219756576,0.5270227813907842,0.45,0.0,1.0,1.0,0.0,7595.323653925014,-47.741766578058304,10.503032805402288,28.905238108309053,17.9,16.49467356507311,0.0,0.0,6904.589675398225,6904.589675398225,0.0,6904.589675398225,50.058275146637136,0.029,0.5270227813907842
1932,28140,2024-10-21 03:00:00,0.28918167941527706,10.458661648716573,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6672.953211268248,-43.24370652910625,11.553496509104784,29.649952779832603,17.424999999999997,16.228528404003487,0.0,0.0,6941.7572965327545,6941.757296532753,0.0,6941.7572965327545,50.32774039986247,0.029,-0.3263949251168261
1933,28141,2024-10-21 03:15:00,0.09953445623161683,11.469481348285482,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2244.2216618000557,11.234728757552846,25.707205530591494,16.95,15.95604929953102,2613.349560621788,9245.55934398262,10739.94838325554,10739.94838325554,0.0,10739.94838325554,77.86462577860267,0.029,-0.32639492511682583
1934,28142,2024-10-21 03:30:00,0.1382126195169703,11.263326737974548,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2082.320335569475,10.905496311687438,25.49392756160148,16.475,15.677350891309239,2605.662402427779,8971.94301064951,10708.50689976897,10708.50689976897,0.0,10708.50689976897,77.63667502332504,0.029,-0.32639492511682594
1935,28143,2024-10-21 03:45:00,0.20037077702086556,10.932023758478786,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1993.5730447502053,10.600136103677887,25.48295128890164,16.0,15.392562826057274,2598.3489081512207,8873.738843836943,10714.208232602294,10714.208232602296,0.0,10714.208232602294,77.67800968636664,0.029,-0.32639492511682583
1936,28144,2024-10-21 04:00:00,0.23435257236020027,10.750900789320132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1849.5571496665953,10.316928653247833,25.480515786690457,16.0,15.545666815053494,2601.7532230456077,8728.95302081212,10674.829887237793,10674.829887237793,0.0,10674.829887237793,77.392516682474,0.029,-0.32639492511682594
1937,28145,2024-10-21 04:15:00,0.2895392154148003,10.456755981839114,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1715.9662595948057,10.05426578291022,25.47564543796962,16.0,15.697932098933265,2593.942415112553,8595.108056843794,10654.453925423537,10654.453925423537,0.0,10654.453925423537,77.24479095932065,0.029,-0.32639492511682594
1938,28146,2024-10-21 04:30:00,0.3407223748956042,10.18394974180643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1592.0466581341527,9.810655824608594,25.470856172680428,16.0,15.84937285471014,2557.924316900819,8470.374636219909,10599.172905538488,10599.17290553849,0.0,10599.172905538488,76.84400356515404,0.029,-0.32639492511682594
1939,28147,2024-10-21 04:45:00,0.3881927055243476,9.930932879555227,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1477.1114729466933,9.584712378606927,25.46652999083165,16.0,15.999996802540622,2524.7056373393784,8354.690878113552,10547.592889037223,10547.592889037223,0.0,10547.592889037223,76.47004844551988,0.029,-0.32639492511682583
1940,28148,2024-10-21 05:00:00,0.4322200746753,9.696267001980651,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1370.4981110345716,9.375153036164491,25.45712017093282,16.325,16.122181313621066,2494.6275540895112,8250.242047457608,10504.085621941045,10504.085621941045,0.0,10504.085621941045,76.15462075907259,0.029,-0.32639492511682594
1941,28149,2024-10-21 05:15:00,0.4730547130371756,9.478618379511854,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1271.6012022985267,9.180789236409105,25.445578828263915,16.65,16.239252211808953,2466.42634907025,8152.1383697431465,10462.052260007398,10462.0522600074,0.0,10462.052260007398,75.84987888505364,0.029,-0.32639492511682583
1942,28150,2024-10-21 05:30:00,0.5109283071160949,9.276752123071214,1.0,0.45,0.0,1.0,1.0,0.0,6561.578747772614,-42.376201184518614,10.068483887977568,32.36469350322241,16.975,16.351094084394497,0.0,0.0,6903.845038587763,6903.845038587762,0.0,6903.845038587763,50.052876529761285,0.029,1.0
1943,28151,2024-10-21 05:45:00,0.3701728071620417,10.026978937826318,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8058.4184952324995,-52.16808693204522,11.271728599679548,30.148845956865,17.3,16.45760423287299,0.0,0.0,6977.646442367069,6977.646442367068,0.0,6977.646442367069,50.58793670716125,0.029,-0.32639492511682594
1944,28152,2024-10-21 06:00:00,0.19254766223225353,10.973720960302089,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2108.0021267405714,10.970125650094491,25.67198277875225,16.975,16.351094084394497,2624.2744502856367,9048.761350050223,10702.761335914127,10702.761335914129,0.0,10702.761335914127,77.59501968537742,0.029,-0.32639492511682583
1945,28153,2024-10-21 06:15:00,0.19047130796663692,10.984787928537825,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1963.8764092738252,10.660100177748133,25.44032037694486,16.65,16.239252211808953,2621.178031535737,8863.510810255044,10679.31498136412,10679.314981364118,0.0,10679.31498136412,77.42503361488987,0.029,-0.32639492511682594
1946,28154,2024-10-21 06:30:00,0.2457593837158818,10.69010248479435,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1877.8393352661687,10.372540811147436,25.42742228187462,16.325,16.122181313621066,2618.156831854641,8762.172504246819,10680.70386918914,10680.70386918914,0.0,10680.70386918914,77.43510305162127,0.029,-0.32639492511682594
1947,28155,2024-10-21 06:45:00,0.2787022912250476,10.514516787770496,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1742.200077477643,10.10584156816436,25.422852231686917,16.0,15.999996802540622,2605.7837268442017,8622.252683770732,10672.675594160964,10672.675594160964,0.0,10672.675594160964,77.37689805766699,0.029,-0.3263949251168261
1948,28156,2024-10-21 07:00:00,0.33067197275190385,10.237518385232352,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1616.3801269018459,9.858488281523487,25.417449786470634,16.0,15.999996802540622,2567.3940601648183,8495.552634405489,10614.04891183026,10614.04891183026,98.34,10515.70891183026,76.23888961076938,0.029,-0.32639492511682583
1949,28157,2024-10-21 07:15:00,0.3788717611952805,9.980613512829155,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.67900063567,9.629074003342046,25.412316693419335,16.0,15.999996802540622,2531.8435521849788,8377.915370951325,10567.462180030367,10567.462180030367,0.0,10567.462180030367,76.61410080522016,0.029,-0.32639492511682594
1950,28158,2024-10-21 07:30:00,0.4235755588647051,9.742342271251122,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1391.4312271126023,9.41629554197067,25.407976675723912,16.0,15.999996802540622,2498.8769550117927,8268.828314230603,10524.665856758416,10524.665856758418,0.0,10524.665856758416,76.30382746149853,0.029,-0.32639492511682594
1951,28159,2024-10-21 07:45:00,0.4650374760742968,9.521350252523998,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1291.0180746987758,9.21894631618785,25.40416391359751,16.0,15.999996802540622,2468.357432098778,8167.838669785002,10485.154124391498,10485.154124391498,0.0,10485.154124391498,76.01736740183837,0.029,-0.32639492511682583
1952,28160,2024-10-21 08:00:00,0.5034928349369722,9.316383189785938,0.9955424178472315,0.45,0.0,1.0,1.0,0.0,6561.528947089339,-42.37565270847787,10.104735456331055,32.40721738222162,16.75,16.364036940032637,0.0,0.0,6903.407838653773,6903.407838653772,299.46,6603.947838653773,247.64804394951648,0.15,0.9955424178472315
1953,28161,2024-10-21 08:15:00,0.36337144123461734,10.06323021821949,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,8046.100710196448,-52.0735949266871,11.306056606201956,30.18458060541316,17.5,16.706678547293155,0.0,0.0,6978.085800244433,6978.085800244433,0.0,6978.085800244433,50.59112205177214,0.029,-0.32639492511682594
1954,28162,2024-10-21 08:30:00,0.18602262287748628,11.008499420062998,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2123.16073508367,11.002201859739547,25.667098974820046,18.25,17.027033755080353,2643.045843116054,9063.49151671654,10640.41249764754,10640.41249764754,0.0,10640.41249764754,77.14299060794467,0.029,-0.32639492511682594
1955,28163,2024-10-21 08:45:00,0.18466404433067113,11.015740643717523,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1978.5519569425655,10.689848990280138,25.492726819525338,19.0,17.324136597227195,2651.3262821963417,8882.755915129354,10629.574713306603,10629.574713306607,0.0,10629.574713306603,77.06441667147288,0.029,-0.32639492511682594
1956,28164,2024-10-21 09:00:00,0.2401357941701025,10.720076217073354,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1891.8708399669588,10.400133636187274,25.485682719019476,19.25,17.649300058347283,2659.797633009424,8776.028256883686,10622.549612550076,10622.549612550076,542.16,10080.389612550076,378.0146104706278,0.15,-0.32639492511682594
1957,28165,2024-10-21 09:15:00,0.27332568917479905,10.543174076698321,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1755.216950908944,10.13143519259443,25.48887040815289,19.5,17.975451113124198,2643.7820426327735,8634.407530937702,10587.089563857387,10587.089563857387,0.0,10587.089563857387,76.75639933796606,0.029,-0.32639492511682594
1958,28166,2024-10-21 09:30:00,0.3256849784443511,10.264099064891608,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1628.45588742746,9.882228168814697,25.497097482234434,19.75,18.30258556443721,2611.5482371030193,8503.98660995814,10533.322081028746,10533.322081028746,0.0,10533.322081028746,76.3665850874584,0.029,-0.32639492511682594
1959,28167,2024-10-21 09:45:00,0.3742460343055586,10.005268637151373,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1510.8803884248368,9.651095689832388,25.508074539063845,20.0,18.630682539811264,2583.0437253332666,8384.501752320628,10485.050708145476,10485.050708145476,0.0,10485.050708145476,76.01661763405471,0.029,-0.32639492511682594
1960,28168,2024-10-21 10:00:00,0.4192847504096128,9.765212280316764,0.3300373076999973,0.45,0.0,1.0,1.0,0.0,7596.513672715,-47.73419325202866,10.542118898314923,28.95691947262574,20.75,18.90318845412413,0.0,0.0,6904.432359953145,6904.432359953145,1300.14,5604.292359953145,210.16096349824292,0.15,0.3300373076999973
1961,28169,2024-10-21 10:15:00,0.2818499151084163,10.497739952472141,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6623.49738754211,-42.86626440629489,11.585408706797995,29.69364096441685,21.5,19.150190035668338,0.0,0.0,6942.243148207766,6942.243148207765,0.0,6942.243148207766,50.33126282450631,0.029,-0.3263949251168261
1962,28170,2024-10-21 10:30:00,0.09343079695280421,11.502013852241554,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2258.9113400912,11.264556960760611,25.687691345554818,22.25,19.370442156881325,2708.64663003762,9266.658772820656,10630.162283214875,10630.162283214879,0.0,10630.162283214875,77.06867655330785,0.029,-0.32639492511682594
1963,28171,2024-10-21 10:45:00,0.13258105167715173,11.293342994560781,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2095.947987018021,10.933159092277418,25.4536501358436,23.0,19.56256628191337,2714.0288765133078,8990.006137529283,10613.54321938037,10613.543219380372,0.0,10613.54321938037,76.94818834050768,0.029,-0.3263949251168261
1964,28172,2024-10-21 11:00:00,0.19514802399817346,10.959861032089735,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2006.6178670134682,10.625790253256127,25.56642694537941,23.075,19.324585213791554,2707.808713101917,8899.531639199586,10636.964768970744,10636.964768970744,2161.8,8475.164768970742,175.8596689561429,0.083,-0.32639492511682594
1965,28173,2024-10-21 11:15:00,0.22935334924009235,10.777546648550308,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1861.6581622778558,10.34072519081752,25.536798738153596,23.15,19.082069652674004,2701.017322190863,8761.000815103467,10641.31644385393,10641.31644385393,0.0,10641.31644385393,77.149544217941,0.029,-0.32639492511682583
1966,28174,2024-10-21 11:30:00,0.2849025012807337,10.48146966817369,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1727.1926797405993,10.076338449373289,25.507785060883148,23.225,18.834893469040175,2663.5354059843426,8624.301917508423,10606.854184722886,10606.854184722888,0.0,10606.854184722886,76.89969283924093,0.029,-0.32639492511682583
1967,28175,2024-10-21 11:45:00,0.33642147718549664,10.206873526601303,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1602.4612078740613,9.831128761843432,25.48154252475304,23.3,18.582949586496454,2617.6316066767668,8497.523541057788,10562.039411409436,10562.039411409438,0.0,10562.039411409436,76.57478573271841,0.029,-0.32639492511682594
1968,28176,2024-10-21 12:00:00,0.38420344393882705,9.952195643806052,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1486.771108325024,9.603701152490045,25.480039413624702,23.725,18.701120382115302,2580.4691378602142,8369.006725315112,10491.042510949455,10491.042510949457,2341.02,8150.022510949455,59.08766320438355,0.029,-0.32639492511682594
1969,28177,2024-10-21 12:15:00,0.4285199722684264,9.715988547809287,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1379.4588841024072,9.392765413569443,25.48931660875841,24.15,18.81066506333036,2548.438623808485,8255.774896572853,10447.509949866355,10447.509949866355,0.0,10447.509949866355,75.74444713653108,0.029,-0.32639492511682583
1970,28178,2024-10-21 12:30:00,0.46962282897309127,9.496910321573424,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1279.9138369056816,9.197125825344072,25.50308941662438,24.575,18.911330917611423,2519.6144412661415,8153.735566929306,10409.32710753765,10409.32710753765,0.0,10409.32710753765,75.46762152964797,0.029,-0.32639492511682583
1971,28179,2024-10-21 12:45:00,0.5077451024639653,9.293718603867065,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1187.5748244418785,9.015673168923716,25.518821866938016,25.0,19.002848475690087,2493.2019445645487,8060.331118224966,10374.704034144499,10374.704034144499,0.0,10374.704034144499,75.21660424754762,0.029,-0.32639492511682583
1972,28180,2024-10-21 13:00:00,0.5431029140101585,9.105261468325855,1.0,0.45,0.0,1.0,1.0,0.0,6548.845373137346,-42.26350160685688,9.906530934703767,32.0963140666199,25.0,19.15882735068083,0.0,0.0,6904.521199964359,6904.521199964358,3015.42,3889.101199964359,80.69884989926045,0.083,1.0
1973,28181,2024-10-21 13:15:00,0.40124492255904903,9.861364562760269,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7687.381132413531,-44.83311628488082,10.956931477235617,29.87132390893716,25.0,19.313907494286152,0.0,0.0,6974.577970018541,6974.57797001854,0.0,6974.577970018541,50.56569028263443,0.029,-0.32639492511682594
1974,28182,2024-10-21 13:30:00,0.2490648549338342,10.672484323202664,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1963.5447267760796,10.676049095895502,25.63754189914424,25.0,19.468102363342883,2711.383122175391,8902.290270748768,10641.673433391432,10641.673433391434,0.0,10641.673433391432,77.15213239208788,0.029,-0.32639492511682594
1975,28183,2024-10-21 13:45:00,0.24583443462017848,10.689702463474449,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1829.3159045259229,10.387359143977905,25.49788308755207,25.0,19.621415997704563,2715.676484512255,8731.534383748736,10614.638977916862,10614.638977916864,0.0,10614.638977916862,76.95613258989725,0.029,-0.32639492511682594
1976,28184,2024-10-21 14:00:00,0.29731767075453974,10.415296814878303,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1749.1910446171682,10.119587893485127,25.47666675911174,24.925,19.211883555433108,2680.5746838390814,8642.994286469831,10618.76953022631,10618.769530226311,1574.28,9044.489530226308,187.67315775219592,0.083,-0.32639492511682594
1977,28185,2024-10-21 14:15:00,0.32799362337384974,10.251793987417381,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1622.8662291953283,9.87123973186975,25.457309300676695,24.85,18.799504879807678,2629.4747476424573,8516.181002433877,10575.751684268182,10575.751684268182,0.0,10575.751684268182,76.67419971094432,0.029,-0.32639492511682583
1978,28186,2024-10-21 14:30:00,0.37638721234812894,9.993856158184473,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1505.6956054891518,9.640902431871547,25.562395630916384,24.775,18.38423821447236,2581.966096971001,8397.182826253505,10536.293346320042,10536.293346320042,0.0,10536.293346320042,76.38812676082031,0.029,-0.32639492511682594
1979,28187,2024-10-21 14:45:00,0.42127084037209583,9.754626420816729,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1397.0143597388242,9.427272490968836,25.538627039856717,24.7,17.966057083720752,2539.8218511322234,8291.943115203832,10505.006264340353,10505.006264340353,0.0,10505.006264340353,76.16129541646757,0.029,-0.3263949251168261
1980,28188,2024-10-21 15:00:00,0.462899136908682,9.532747600276725,1.0,0.45,0.0,1.0,1.0,0.0,6555.064239228442,-42.325335080437846,10.301338287123352,33.0374190615777,24.525,18.016770398151714,0.0,0.0,6904.686331249247,6904.686331249247,1242.24,5662.446331249247,117.49576137342189,0.083,1.0
1981,28189,2024-10-21 15:15:00,0.32647846787840595,10.259869766208096,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6683.609246990112,-44.299456744698745,11.379909861140405,29.51866430271366,24.35,18.06416906380984,0.0,0.0,6984.5433736904215,6984.5433736904215,0.0,6984.5433736904215,50.637939459255556,0.029,-0.32639492511682594
1982,28190,2024-10-21 15:30:00,0.147580646710152,11.21339515303489,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2164.1451596259103,11.072131946247879,25.75151057057466,24.175,18.10833181594782,2673.253743191217,9166.879039788759,10668.139969233911,10668.139969233913,0.0,10668.139969233911,77.34401477694585,0.029,-0.3263949251168261
1983,28191,2024-10-21 15:45:00,0.1689108691641931,11.09970506735485,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2010.5490675612846,10.754711816721157,25.561455178538075,24.0,18.149312762984508,2674.401903082941,8915.052201764496,10635.581849328637,10635.581849328639,0.0,10635.581849328637,77.10796840763263,0.029,-0.32639492511682594
1984,28192,2024-10-21 16:00:00,0.22787434338496623,10.78542974975813,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1922.4630694924388,10.460293705205086,25.541754637147655,24.25,18.247538380308132,2676.9699223328307,8814.143175765303,10629.85297392401,10629.852973924008,490.08,10139.77297392401,210.4002892089232,0.083,-0.32639492511682594
1985,28193,2024-10-21 16:15:00,0.26160299961836514,10.605656012034114,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1783.5959199732124,10.187233443621249,25.534222718571087,24.5,18.3436515242431,2664.4780952751416,8671.725324351408,10610.05294853607,10610.05294853607,0.0,10610.05294853607,76.9228838768865,0.029,-0.3263949251168261
1986,28194,2024-10-21 16:30:00,0.31481222250932306,10.322050854025308,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1654.781348300359,9.933980825286959,25.527647725065595,24.75,18.43762641926162,2626.683948846011,8541.033000154344,10559.817524359829,10559.817524359829,0.0,10559.817524359829,76.55867705160877,0.029,-0.3263949251168261
1987,28195,2024-10-21 16:45:00,0.3641615936205356,10.059018706002545,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1535.297170430158,9.699096715808645,25.522126557818087,25.0,18.529425478936144,2591.812935048332,8420.097422054809,10513.226094816202,10513.226094816202,0.0,10513.226094816202,76.22088918741747,0.029,-0.32639492511682594
1988,28196,2024-10-21 17:00:00,0.4099314092916347,9.815065588475587,0.10849368629553562,0.45,0.0,1.0,1.0,0.0,6946.49273567758,-47.67542051204224,10.592629651776566,28.784722310032844,24.6,18.352008856750093,0.0,0.0,6904.545845908313,6904.545845908317,0.0,6904.545845908313,258.92046922156175,0.15,0.10849368629553562
1989,28197,2024-10-21 17:15:00,0.27165662583144545,10.552070184318396,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6611.748918080412,-42.82886553642425,11.63283492134888,29.71029943635738,24.2,18.170080877730637,0.0,0.0,6939.373326937355,6939.373326937357,0.0,6939.373326937355,50.31045662029583,0.029,-0.32639492511682594
1990,28198,2024-10-21 17:30:00,0.08759008249361316,11.533144860309042,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2280.7127194170907,11.30882571930756,25.674429413727683,23.799999999999997,17.983712165136716,2669.7634524944965,9288.773509765877,10719.349346800154,10719.349346800154,0.0,10719.349346800154,77.71528276430112,0.029,-0.3263949251168261
1991,28199,2024-10-21 17:45:00,0.12422311044636006,11.3378908213209,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2116.1736019102564,10.974216313691294,25.52096045095374,23.4,17.792996219941145,2664.425619694378,9011.656175572425,10655.199207035472,10655.19920703547,0.0,10655.199207035472,77.25019425100717,0.029,-0.3263949251168261
1992,28200,2024-10-21 18:00:00,0.18739647704365797,11.001176777357303,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2025.9799360625516,10.66387153115287,25.513683743333765,22.799999999999997,17.81876935804586,2665.0983143742546,8908.420328322052,10639.512134887567,10639.512134887567,0.0,10639.512134887567,398.98170505828375,0.15,-0.32639492511682594
1993,28201,2024-10-21 18:15:00,0.22193297908468387,10.817097221478635,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1879.6188692410703,10.376041625436557,25.521673257717755,22.2,17.816049825093298,2665.0756863882357,8757.965451267344,10641.305322579514,10641.305322579514,0.0,10641.305322579514,77.14946358870148,0.029,-0.3263949251168261
1994,28202,2024-10-21 18:30:00,0.27802041766390434,10.51815117385139,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1743.8524805557242,10.109092357316614,25.529454951601686,21.6,17.786354104661697,2635.78606924189,8620.441063494205,10608.39870517857,10608.39870517857,0.0,10608.39870517857,76.91089061254463,0.029,-0.32639492511682583
1995,28203,2024-10-21 18:45:00,0.33003890843746597,10.240892618028306,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1617.9149624940642,9.86150771171579,25.538389565549284,21.0,17.731094022378738,2595.662766542479,8492.99635238628,10562.889832345332,10562.88983234533,0.0,10562.889832345332,76.58095128450367,0.029,-0.32639492511682583
1996,28204,2024-10-21 19:00:00,0.37828383287055256,9.983747170799955,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1501.1048278105304,9.631879517456017,25.5395964068498,20.75,17.661517747935907,2559.509793151649,8379.412059264369,10522.081867820658,10522.081867820658,0.0,10522.081867820658,473.49368405192956,0.18,-0.3263949251168261
1997,28205,2024-10-21 19:15:00,0.4230293805699896,9.745253401561955,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1392.7564046572693,9.418902919717306,25.53752860544928,20.5,17.58882559172665,2525.2903450805634,8272.207416203433,10483.068513257813,10483.068513257813,0.0,10483.068513257813,76.00224672111915,0.029,-0.32639492511682594
1998,28206,2024-10-21 19:30:00,0.4645299332801261,9.524055455616928,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1292.249958013038,9.221370022727195,25.534192224009146,20.25,17.513066412002903,2493.160792299581,8171.834087531607,10446.726000400986,10446.726000400986,0.0,10446.726000400986,75.73876350290715,0.029,-0.32639492511682583
1999,28207,2024-10-21 19:45:00,0.5030210919613698,9.318897579845899,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1199.0187282227002,9.038160661380596,25.53038033755988,20.0,17.434283374636617,2463.1423541540717,8078.355519774052,10413.115783434274,10413.115783434274,0.0,10413.115783434274,75.49508942989848,0.029,-0.3263949251168261
2000,28208,2024-10-21 20:00:00,0.5387211455005847,9.128616294481883,1.0,0.45,0.0,1.0,1.0,0.0,6563.94379191006,-42.38051276052464,9.93105064389575,32.11565378261425,20.1,17.127309590964142,0.0,0.0,6904.6905781078995,6904.690578107899,0.0,6904.6905781078995,310.71107601485545,0.18,1.0
2001,28209,2024-10-21 20:15:00,0.3966641697711339,9.885779975119856,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,8076.4510826611095,-52.33246063249566,11.137616174066686,29.990058386445547,20.2,16.812480905217637,0.0,0.0,6974.9143516035165,6974.914351603516,0.0,6974.9143516035165,50.568129049125496,0.029,-0.32639492511682583
2002,28210,2024-10-21 20:30:00,0.21783090222861803,10.838961291121466,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2046.4391683754188,10.844793244608727,25.59580949556625,20.299999999999997,16.489532154028957,2628.111048006142,8982.821611120122,10777.61203078547,10777.612030785474,0.0,10777.61203078547,78.13768722319466,0.029,-0.32639492511682594
2003,28211,2024-10-21 20:45:00,0.21406648157152347,10.85902565322378,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1906.5306990454274,10.54386091657901,25.501305037539712,20.4,16.158221005206375,2618.9363440945162,8807.262884536165,10698.977282106996,10698.977282106996,0.0,10698.977282106996,77.56758529527573,0.029,-0.32639492511682594
2004,28212,2024-10-21 21:00:00,0.2677329994369197,10.572983113001218,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1823.013701710407,10.264736702252819,25.498743326516838,19.799999999999997,16.198924632702173,2619.9866824836718,8704.032300501975,10667.550009213031,10667.550009213035,0.0,10667.550009213031,400.03312534548866,0.15,-0.3263949251168261
2005,28213,2024-10-21 21:15:00,0.29970956164854484,10.402548036413256,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1691.3447577936636,10.005860598741164,25.506396726185642,19.2,16.208490778640925,2591.663439242178,8567.116288593987,10632.970247357427,10632.97024735743,0.0,10632.970247357427,77.08903429334136,0.029,-0.32639492511682594
2006,28214,2024-10-21 21:30:00,0.35015479628515955,10.1336749358001,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1569.2082360923534,9.765763024976273,25.518785207469513,18.6,16.188648478379744,2553.3182304270795,8441.130872070165,10586.936115502083,10586.936115502087,0.0,10586.936115502083,76.7552868373901,0.029,-0.3263949251168261
2007,28215,2024-10-21 21:45:00,0.3969407268054015,9.88430592612721,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1455.9302113858898,9.543076999670019,25.533802010764294,18.0,16.14098511270206,2517.7883714610257,8325.592494692462,10545.82184172141,10545.82184172141,0.0,10545.82184172141,76.45720835248022,0.029,-0.32639492511682594
2008,28216,2024-10-21 22:00:00,0.4403333310498592,9.65302334550425,0.8285948521801068,0.45,0.0,1.0,1.0,0.0,8310.65758485818,-49.18118874946342,10.449129031651715,30.150757972876466,18.0,16.14098511270206,0.0,0.0,6904.729632972393,6904.729632972395,0.0,6904.729632972393,143.27313988417717,0.083,0.8285948521801068
2009,28217,2024-10-21 22:15:00,0.3000825208254113,10.400560164000558,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6681.425554014862,-43.31224863772896,11.509627370818492,29.63158796754675,18.0,16.14098511270206,0.0,0.0,6949.221000071703,6949.221000071702,0.0,6949.221000071703,50.38185225051985,0.029,-0.32639492511682594
2010,28218,2024-10-21 22:30:00,0.10778476443256906,11.425507205574407,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2224.031786391393,11.193733078507142,25.738413752869718,18.0,16.14098511270206,2618.45968494205,9225.61637090656,10713.227793529952,10713.227793529952,0.0,10713.227793529952,77.67090150309215,0.029,-0.32639492511682594
2011,28219,2024-10-21 22:45:00,0.145952612758038,11.222072573999657,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2066.180462375245,10.867490045899597,25.532899816067616,18.0,16.14098511270206,2618.45968494205,8967.518165174108,10673.524175909191,10673.524175909193,0.0,10673.524175909191,77.38305027534165,0.029,-0.3263949251168261
2012,28220,2024-10-21 23:00:00,0.20655501247137564,10.899061783527568,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1975.650110949233,10.564888819625585,25.49526042591993,18.125,16.11841158069581,2617.8773897217634,8871.336410070106,10674.49161530309,10674.491615303092,0.0,10674.49161530309,221.49570101753912,0.083,-0.3263949251168261
2013,28221,2024-10-21 23:15:00,0.24122113898624492,10.714291329203315,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1832.932097945945,10.284238894934532,25.46508633191644,18.25,16.0942386399029,2617.212098279683,8727.61793283839,10674.928211039569,10674.928211039569,0.0,10674.928211039569,77.39322953003688,0.029,-0.32639492511682583
2014,28222,2024-10-21 23:30:00,0.2959092851793386,10.422803509994125,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1700.5447118819052,10.02394670364062,25.539101918617657,18.375,16.068449933144077,2598.0866377614075,8594.24071060884,10651.683344197685,10651.683344197685,0.0,10651.683344197685,77.22470424543322,0.029,-0.32639492511682594
