step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2015,28223,2024-10-21 23:45:00,0.34663035669377956,10.152460198822155,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1577.7421241310215,9.782538609806402,25.502263869429743,18.5,16.041023463805548,2561.538789631715,8474.45687993146,10607.019248838029,10607.019248838029,0.0,10607.019248838029,76.90088955407572,0.029,-0.32639492511682583
2016,28224,2024-10-22 00:00:00,0.39367194218512946,9.90172854815326,-0.2766287185698368,0.45,0.0,0.0,1.0,1.0,0.0,-1463.8453258041964,9.558635407599434,25.49905084135783,18.125,15.97783418408893,2520.9283301273954,8342.495384403452,10560.147228943057,10560.14722894306,0.0,10560.147228943057,76.56106740983716,0.029,-0.2766287185698368
2017,28225,2024-10-22 00:15:00,0.43730155592635966,9.669182706912503,0.756784102238243,0.45,0.0,1.0,1.0,0.0,8304.793682615675,-49.152743698691864,10.463643941686637,30.159042425393075,17.75,15.905804833018397,0.0,0.0,6904.376027169617,6904.37602716962,0.0,6904.376027169617,50.05672619697973,0.029,0.756784102238243
2018,28226,2024-10-22 00:30:00,0.2973528909821743,10.41510909106501,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6685.137899326165,-43.41109367436412,11.530948527980343,29.625983476901222,17.375,15.825185519122675,0.0,0.0,6949.328539410983,6949.328539410983,0.0,6949.328539410983,50.38263191072963,0.029,-0.3263949251168261
2019,28227,2024-10-22 00:45:00,0.10691208698782825,11.430158576354875,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2233.8191590129495,11.213605381593485,25.772471199451708,17.0,15.736219474858718,2607.284776378512,9234.73244960712,10743.452780168847,10743.452780168847,0.0,10743.452780168847,77.89003265622415,0.029,-0.32639492511682594
2020,28228,2024-10-22 01:00:00,0.14220074947127484,11.242070005318105,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2075.272174781593,10.88592200761191,25.568471017696574,16.75,15.655067601860873,2605.048470931671,8976.25366731674,10692.422085960914,10692.422085960916,0.0,10692.422085960914,77.52006012321664,0.029,-0.32639492511682583
2021,28229,2024-10-22 01:15:00,0.20307071004586547,10.917633115455537,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1984.3428502431286,10.581985027644038,25.546136525354026,16.5,15.570703705130303,2602.88084758846,8872.07108932314,10693.35768554481,10693.35768554481,0.0,10693.35768554481,77.52684322019988,0.029,-0.32639492511682583
2022,28230,2024-10-22 01:30:00,0.23788986282079203,10.732047031165179,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1840.9964767357912,10.300096982995669,25.537596966811513,16.25,15.48318493671297,2600.4778097027274,8724.383133599546,10696.058242862635,10696.058242862639,0.0,10696.058242862635,77.54642226075411,0.029,-0.32639492511682583
2023,28231,2024-10-22 01:45:00,0.2928193455116236,10.439272888423046,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1708.0265426491806,10.03865746741166,25.530674254160232,16.0,15.392562826057274,2589.3439323889934,8589.136727035726,10687.38730975922,10687.387309759222,0.0,10687.38730975922,77.48355799575435,0.029,-0.3263949251168261
2024,28232,2024-10-22 02:00:00,0.34376408529377417,10.167737425384184,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1584.6829297235902,9.796181966801921,25.510928709626903,16.625,15.666568744638464,2556.2002770818895,8471.386252772365,10599.539181909146,10599.539181909147,0.0,10599.539181909146,76.8466590688413,0.029,-0.3263949251168261
2025,28233,2024-10-22 02:15:00,0.39101333750734973,9.915898911085826,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1470.2827497332244,9.571289770986837,25.486233727543457,17.25,15.924419524846762,2525.074386475433,8359.081708792171,10544.67978504448,10544.679785044482,0.0,10544.67978504448,76.44892844157249,0.029,-0.32639492511682583
2026,28234,2024-10-22 02:30:00,0.4348357667079064,9.682325363446859,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1364.1642284476916,9.362704580748934,25.459659837359588,17.875,16.165518271148954,2496.045620285673,8253.482384369769,10495.350945070952,10495.350945070952,0.0,10495.350945070952,76.0912943517644,0.029,-0.32639492511682583
2027,28235,2024-10-22 02:45:00,0.47548049560022054,9.465688958450825,1.0,0.45,0.0,1.0,1.0,0.0,6560.107638061092,-42.36649536244375,10.241593115535307,32.74388886566183,18.5,16.389216835383923,0.0,0.0,6903.97272651548,6903.972726515479,0.0,6903.97272651548,50.05380226723723,0.029,1.0
2028,28236,2024-10-22 03:00:00,0.3376933961919004,10.20009419829717,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6814.03591781859,-45.19082482608164,11.33501804269357,29.441814656085878,17.875,16.332955146356692,0.0,0.0,6981.661631783019,6981.6616317830185,0.0,6981.661631783019,50.617046830426894,0.029,-0.32639492511682594
2029,28237,2024-10-22 03:15:00,0.15661146479837415,11.165260892624666,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2143.469056144462,11.030152111772212,25.65721772327032,17.25,16.248385470268435,2621.4307801476043,9140.122439542922,10700.773011498814,10700.773011498812,0.0,10700.773011498814,77.5806043333664,0.029,-0.32639492511682583
2030,28238,2024-10-22 03:30:00,0.17683658310578618,11.05746101204616,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1991.3410925054582,10.715773982510374,25.481438020683065,16.625,16.13695686173611,2618.348303843867,8891.1302113715,10681.736317112005,10681.736317112005,0.0,10681.736317112005,77.44258829906204,0.029,-0.32639492511682594
2031,28239,2024-10-22 03:45:00,0.23523498584727873,10.746197525434004,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1904.0979724630297,10.424177378045327,25.473510813344976,16.0,15.999996802540622,2614.816941067208,8784.056997574608,10685.639549727548,10685.63954972755,0.0,10685.639549727548,77.47088673552473,0.029,-0.3263949251168261
2032,28240,2024-10-22 04:00:00,0.2686404056435122,10.56814663792008,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1766.558717285155,10.153734243692416,25.47022674421413,15.75,15.74999859017158,2608.1268359286023,8646.22108017577,10701.500816959027,10701.500816959027,0.0,10701.500816959027,77.58588092295295,0.029,-0.3263949251168261
2033,28241,2024-10-22 04:15:00,0.32133967855640816,10.287259513294345,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1638.976240845991,9.902908923894977,25.465295350722695,15.5,15.499998741400422,2569.0196639940727,8518.141942970271,10666.587735028857,10666.587735028857,0.0,10666.587735028857,77.33276107895922,0.029,-0.32639492511682583
2034,28242,2024-10-22 04:30:00,0.3702160626715139,10.02674838596083,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1520.6371629911719,9.670275432329918,25.4604523886773,15.25,15.249994994880128,2530.8757536964617,8398.835933411965,10631.835257025377,10631.835257025376,0.0,10631.835257025377,77.080805613434,0.029,-0.3263949251168261
2035,28243,2024-10-22 04:45:00,0.4155472582303717,9.785133113632119,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1410.8736020977385,9.454511267413256,25.456329263956402,15.0,14.99999835023321,2495.7015940339597,8288.091768157079,10600.911446312171,10600.911446312171,0.0,10600.911446312171,76.85660798576325,0.029,-0.32639492511682583
2036,28244,2024-10-22 05:00:00,0.45759097532165643,9.561040101535571,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1309.0541694556587,9.254392900352158,25.438436568775643,15.55,15.251924539118813,2468.5377410052624,8192.774896612667,10509.969120936532,10509.969120936532,0.0,10509.969120936532,76.19727612678986,0.029,-0.3263949251168261
2037,28245,2024-10-22 05:15:00,0.49658593337727075,9.353196975099147,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1214.6046773448834,9.068784981009923,25.542199150270534,16.1,15.49146489603983,2442.860632428576,8101.052229056693,10462.476851621397,10462.476851621397,0.0,10462.476851621397,75.85295717425514,0.029,-0.3263949251168261
2038,28246,2024-10-22 05:30:00,0.532753311753849,9.160424848351985,1.0,0.45,0.0,1.0,1.0,0.0,6555.427570986527,-42.31734696762529,9.95923603416838,32.14837481334206,16.65,15.718209102791786,0.0,0.0,6904.891588286287,6904.8915882862875,0.0,6904.891588286287,50.06046401507558,0.029,1.0
2039,28247,2024-10-22 05:45:00,0.3913651969159703,9.914023500437878,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7995.749073460793,-51.73852342552776,11.153659059414318,30.008627168962253,17.2,15.931739831546603,0.0,0.0,6975.313260629731,6975.31326062973,0.0,6975.313260629731,50.57102113956555,0.029,-0.32639492511682594
2040,28248,2024-10-22 06:00:00,0.21426250788824433,10.857980832955658,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2053.8141934687824,10.85980739439201,25.61664530654334,16.4,15.474770597397002,2600.0848141211372,8988.668497161741,10731.306728456837,10731.306728456839,78.42,10652.886728456837,77.23342878131207,0.029,-0.32639492511682594
2041,28249,2024-10-22 06:15:00,0.2112399110044958,10.874091274346037,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1913.4011599640007,10.557786847690021,25.500778614108953,15.6,15.000117166457292,2587.046825391089,8810.855679100929,10746.532227582637,10746.532227582638,0.0,10746.532227582637,77.91235864997412,0.029,-0.32639492511682594
2042,28250,2024-10-22 06:30:00,0.2651004747246023,10.58701446971787,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1829.582310902275,10.277652362807832,25.499698988077032,14.8,14.508341002844416,2574.4786165660203,8707.766294445304,10761.891667067004,10761.891667067006,0.0,10761.891667067004,78.02371458623578,0.029,-0.3263949251168261
2043,28251,2024-10-22 06:45:00,0.29719277814163925,10.415962492505063,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1697.4378270979234,10.017839400668041,25.509773985164056,14.0,13.99999599634643,2560.6103145901807,8569.804482479898,10784.731056195147,10784.731056195147,0.0,10784.731056195147,78.18930015741482,0.029,-0.3263949251168261
2044,28252,2024-10-22 07:00:00,0.34782058379440856,10.146116288375802,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1574.8602279934678,9.7768730808295,25.511218612607994,14.5,14.499997497796596,2541.7243100598143,8450.425763785306,10633.717460494421,10633.717460494421,947.76,9685.957460494421,70.22319158858456,0.029,-0.32639492511682594
2045,28253,2024-10-22 07:15:00,0.3947758153679532,9.89584490408881,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1461.1722476848956,9.553381090137176,25.509353597920757,15.0,14.999999593188988,2510.3634723947825,8337.861465324158,10559.263549912257,10559.263549912257,0.0,10559.263549912257,76.55466073686387,0.029,-0.32639492511682583
2046,28254,2024-10-22 07:30:00,0.43832544782444677,9.663725363095699,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1355.713338923093,9.346095497361112,25.50661082674183,15.5,15.499996703621546,2482.4463269287958,8232.590404848692,10494.751597168628,10494.751597168628,0.0,10494.751597168628,76.08694907947256,0.029,-0.32639492511682583
2047,28255,2024-10-22 07:45:00,0.4787170303633808,9.44843822816318,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1257.8875798052625,9.153840811685669,25.503515732330776,16.0,15.999996802540622,2457.9840537679734,8134.782911768024,10437.286365360746,10437.286365360746,0.0,10437.286365360746,75.67032614886541,0.029,-0.32639492511682594
2048,28256,2024-10-22 08:00:00,0.5161796677892722,9.24876237068318,1.0,0.45,0.0,1.0,1.0,0.0,6556.329049833031,-42.32349516578965,10.039925236857902,32.32381628348348,16.6,16.344410142224845,0.0,0.0,6904.436645472413,6904.436645472414,2403.24,4501.196645472413,168.7948742052155,0.15,1.0
2049,28257,2024-10-22 08:15:00,0.37622796519882434,9.994704945490266,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,8043.234056392673,-52.060698023192096,11.24095230062594,30.116970597249562,17.2,16.678194137522325,0.0,0.0,6977.175516639187,6977.175516639186,0.0,6977.175516639187,50.584522495634104,0.029,-0.3263949251168261
2050,28258,2024-10-22 08:30:00,0.19821592117850773,10.943509140118554,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2093.877344590638,10.94136901828438,25.61630094565266,17.799999999999997,17.001049813551983,2642.3224754251196,9033.287717379808,10640.270838189965,10640.270838189967,0.0,10640.270838189965,77.14196357687725,0.029,-0.32639492511682583
2051,28259,2024-10-22 08:45:00,0.19588503994372725,10.955932737099934,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1950.7191472262605,10.633430144033774,25.520086791944784,18.4,17.312685945378693,2651.00683481448,8855.10049452881,10628.393463476325,10628.393463476325,0.0,10628.393463476325,77.05585261020336,0.029,-0.32639492511682594
2052,28260,2024-10-22 09:00:00,0.2508010886121067,10.663230197697471,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1865.2611116546143,10.34780890813138,25.519038760577338,18.549999999999997,17.56889110072468,2657.6798744757207,8746.11422876487,10628.276381434245,10628.276381434245,3485.94,7142.336381434245,267.83761430378416,0.15,-0.32639492511682583
2053,28261,2024-10-22 09:15:00,0.2835219545949285,10.488827982009031,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1730.5341480412555,10.082907566744955,25.532105794044114,18.7,17.825692569136933,2631.4265731170026,8604.73039116768,10583.34410127423,10583.344101274231,0.0,10583.34410127423,76.72924473423816,0.029,-0.32639492511682594
2054,28262,2024-10-22 09:30:00,0.3351413292978973,10.213696714842207,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1605.560848560402,9.83722239210953,25.55126402348466,18.85,18.08307424632191,2597.720199083624,8475.585002847658,10530.320109105814,10530.320109105814,0.0,10530.320109105814,76.34482079101716,0.029,-0.32639492511682594
2055,28263,2024-10-22 09:45:00,0.3830161286790992,9.958524034140401,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1489.6468851324591,9.609355804490226,25.573771235496178,19.0,18.341028348549802,2567.6313043502737,8357.59555325201,10482.552525984212,10482.552525984212,0.0,10482.552525984212,75.99850581338555,0.029,-0.32639492511682594
2056,28264,2024-10-22 10:00:00,0.42741839862049946,9.721859935352738,0.5226912328739824,0.45,0.0,1.0,1.0,0.0,6941.469127709543,-47.61298275779669,10.506408539737656,28.698692519311578,19.5,18.003410059042782,0.0,0.0,6905.109891757221,6905.109891757223,4168.8,2736.3098917572206,102.61162094089578,0.15,0.5226912328739824
2057,28265,2024-10-22 10:15:00,0.2878274599890908,10.465879638258146,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6609.58278595562,-42.81235144063767,11.546305405359382,29.623429127009157,20.0,17.617124075197406,0.0,0.0,6938.476414412382,6938.476414412381,0.0,6938.476414412382,50.303954004489775,0.029,-0.32639492511682594
2058,28266,2024-10-22 10:30:00,0.10381774255726518,11.446651432169777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2240.8917741503606,11.227966668195837,25.772761911270784,20.5,17.178118628799,2647.254689151663,9245.047437046602,10775.435664213492,10775.435664213492,0.0,10775.435664213492,78.12190856554781,0.029,-0.32639492511682594
2059,28267,2024-10-22 10:45:00,0.13948934313536157,11.256521801088523,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2081.8420339086465,10.899241332911313,25.568930912809478,21.0,16.681802442277597,2633.446360044433,8985.123862294546,10702.1044879128,10702.104487912804,0.0,10702.1044879128,77.5902575373678,0.029,-0.32639492511682594
2060,28268,2024-10-22 11:00:00,0.2005528584922346,10.93105326423639,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1990.6240736446568,10.59433805295456,25.531536689866716,21.45,17.15048018000531,2645.608574926733,8889.659189186475,10620.8343669071,10620.8343669071,4437.9,6182.9343669071,128.29588811332235,0.083,-0.32639492511682583
2061,28269,2024-10-22 11:15:00,0.235482712540529,10.74487714215898,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1846.8228979125925,10.311553248827192,25.49957113970106,21.9,17.62071451944845,2658.7268428022244,8746.36897253898,10613.241350798846,10613.241350798844,0.0,10613.241350798846,76.94599979329163,0.029,-0.32639492511682594
2062,28270,2024-10-22 11:30:00,0.29058688433037555,10.451171906519098,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1713.4306297733838,10.049281107074266,25.546446827469783,22.35,18.092491898656558,2639.718980643844,8612.995584102222,10568.501271993053,10568.501271993053,0.0,10568.501271993053,76.62163422194963,0.029,-0.32639492511682594
2063,28271,2024-10-22 11:45:00,0.3416937798363981,10.178772153471998,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1589.6955354741606,9.806035668525782,25.50713277587021,22.8,18.565806310098445,2614.248715573329,8492.082468511953,10518.1124458422,10518.112445842202,0.0,10518.1124458422,76.25631523235596,0.029,-0.3263949251168261
2064,28272,2024-10-22 12:00:00,0.38909329253630626,9.926132750781488,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1474.9319379552255,9.580428767834526,25.505292870693278,22.85,18.677573891473994,2576.383379887951,8357.716128846156,10486.3099880251,10486.309988025101,4313.28,6173.0299880251,44.75446741318198,0.029,-0.32639492511682594
2065,28273,2024-10-22 12:15:00,0.4330549287801709,9.69181722960169,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1368.4770967299785,9.371181663969931,25.520402284200586,22.9,18.789445537340526,2543.663318291998,8242.131112868565,10442.729688755668,10442.72968875567,0.0,10442.729688755668,75.7097902434786,0.029,-0.32639492511682594
2066,28274,2024-10-22 12:30:00,0.4738287342265467,9.474492846572506,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1269.727528722342,9.177108477960267,25.542365246690736,22.95,18.901424217324326,2514.9680833259595,8139.617384428952,10403.849825370939,10403.84982537094,0.0,10403.849825370939,75.42791123393931,0.029,-0.32639492511682583
2067,28275,2024-10-22 12:45:00,0.5116458010096426,9.272927880618605,-0.13906940560223052,0.45,0.0,0.0,1.0,1.0,0.0,-1178.1266339088265,8.997108958187527,25.567217719091676,23.0,19.013500321467536,2489.1624751377844,8046.46792253989,10368.823975425132,10368.823975425132,0.0,10368.823975425132,75.1739738218322,0.029,-0.13906940560223052
2068,28276,2024-10-22 13:00:00,0.5467204870715086,9.08597980390886,1.0,0.45,0.0,1.0,1.0,0.0,6549.928696629462,-42.27168701367843,9.888967178273623,32.10786051153825,23.5,19.03928159633329,0.0,0.0,6905.013716002834,6905.013716002835,3946.14,2958.8737160028345,61.39662960705882,0.083,1.0
2069,28277,2024-10-22 13:15:00,0.404541540482832,9.843793589226506,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7763.4799567610835,-50.27546222298144,11.05357289893141,29.95126176635063,24.0,19.046677643416164,0.0,0.0,6974.670076903473,6974.670076903472,0.0,6974.670076903473,50.56635805755018,0.029,-0.3263949251168261
2070,28278,2024-10-22 13:30:00,0.2314281982997435,10.766487703062367,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2007.9009561228297,10.766341371181564,25.694287913235808,24.5,19.034839285147438,2699.2363931811933,8947.75325142567,10667.361112031118,10667.361112031118,0.0,10667.361112031118,77.33836806222561,0.029,-0.3263949251168261
2071,28279,2024-10-22 13:45:00,0.22883594499566032,10.78030441317313,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1870.6345692661673,10.471103799856687,25.555695304029474,25.0,19.002848475690087,2698.3390295492395,8773.682593492338,10630.052340434215,10630.052340434215,0.0,10630.052340434215,77.06787946814806,0.029,-0.32639492511682583
2072,28280,2024-10-22 14:00:00,0.28148685302205384,10.499675073392453,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1788.695215619902,10.197259922912238,25.530998162553708,25.05,18.85115331076845,2682.5947572245514,8685.116383822195,10623.58278059033,10623.582780590334,3169.68,7453.90278059033,154.66848269724935,0.083,-0.3263949251168261
2073,28281,2024-10-22 14:15:00,0.3128584946188622,10.332464223681464,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1659.5116114962345,9.943279865407353,25.50653688346898,25.1,18.697644958186757,2638.633535437348,8556.361177360204,10577.165023489291,10577.165023489291,0.0,10577.165023489291,76.68444642029736,0.029,-0.3263949251168261
2074,28282,2024-10-22 14:30:00,0.3623495494916124,10.068676901209706,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1539.684068236774,9.707720543783761,25.482774755110604,25.15,18.542273063038,2597.1946052038256,8435.132341469789,10533.098210395341,10533.098210395341,0.0,10533.098210395341,76.36496202536622,0.029,-0.32639492511682594
2075,28283,2024-10-22 14:45:00,0.408250884226581,9.824022787072323,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1428.5427153432254,9.48924197959514,25.550336641576077,25.2,18.38501623385798,2558.667666002712,8322.730725077347,10492.597421495513,10492.597421495517,0.0,10492.597421495513,76.07133130584248,0.029,-0.32639492511682594
2076,28284,2024-10-22 15:00:00,0.4508234546178154,9.597110986887044,-0.251986684946487,0.45,0.0,0.0,1.0,1.0,0.0,-1325.4456071251536,9.286609077285796,25.543984000649402,25.15,18.542273063038,2527.8663005521125,8211.668426223372,10432.031747609566,10432.031747609568,2053.62,8378.411747609567,173.85204376289852,0.083,-0.251986684946487
2077,28285,2024-10-22 15:15:00,0.49030869659661713,9.38665464714003,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1229.8116019954543,9.098669477959673,25.549431129980963,25.1,18.697644958186757,2500.152467485832,8109.01487157574,10391.750834072254,10391.750834072254,0.0,10391.750834072254,75.34019354702384,0.029,-0.32639492511682594
2078,28286,2024-10-22 15:30:00,0.5269304765516422,9.191460559979747,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1141.100687085799,8.92435800831733,25.56048280447695,25.05,18.85115331076845,2475.723511832174,8017.073581648955,10356.64269219303,10356.642692193034,0.0,10356.64269219303,75.08565951839948,0.029,-0.32639492511682594
2079,28287,2024-10-22 15:45:00,0.5608967154751451,9.010420506517477,1.0,0.45,0.0,1.0,1.0,0.0,6550.096646103449,-42.27321272504854,9.81986816906657,31.954198829695674,25.0,19.002848475690087,0.0,0.0,6904.938177486343,6904.9381774863405,0.0,6904.938177486343,50.06080178677599,0.029,1.0
2080,28288,2024-10-22 16:00:00,0.4175056739601778,9.774694757792252,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7671.618280597344,-44.80846734606643,10.869791689937685,29.773606669735102,25.0,19.002848475690087,0.0,0.0,6973.04807540414,6973.04807540414,745.08,6227.96807540414,129.2303375646359,0.083,-0.32639492511682594
2081,28289,2024-10-22 16:15:00,0.2653020422868177,10.585940114611262,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1924.1927910702982,10.594628548771873,25.698521791771757,25.0,19.002848475690087,2698.339024382547,8863.992737658946,10658.491318633876,10658.491318633878,0.0,10658.491318633876,77.2740620600956,0.029,-0.32639492511682594
2082,28290,2024-10-22 16:30:00,0.26091123003749006,10.609343143900178,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1792.0573961970233,10.311847591569155,25.561230315747423,25.0,19.002848475690087,2689.4169659223844,8694.104561397162,10626.232241345333,10626.232241345335,0.0,10626.232241345333,77.04018374975367,0.029,-0.32639492511682594
2083,28291,2024-10-22 16:45:00,0.3115922205462723,10.339213464488369,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1713.570118024668,10.049556668447874,25.54706605316909,25.0,19.002848475690087,2661.542029056033,8603.992980028703,10583.390004425626,10583.390004425626,0.0,10583.390004425626,76.7295775320858,0.029,-0.3263949251168261
2084,28292,2024-10-22 17:00:00,0.3416403400242019,10.179056987671004,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1589.8255582484182,9.806291267589073,25.525914672240337,24.6,18.62485534928121,2614.7142335516237,8483.764038430587,10563.531207510228,10563.53120751023,0.0,10563.531207510228,396.13242028163353,0.15,-0.32639492511682594
2085,28293,2024-10-22 17:15:00,0.3890434886030654,9.926398205745661,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1475.052746629573,9.580666614758757,25.50232261626504,24.2,18.247810953059364,2569.8791798471557,8368.890255520202,10526.109251034532,10526.109251034532,0.0,10526.109251034532,76.31429207000036,0.029,-0.32639492511682594
2086,28294,2024-10-22 17:30:00,0.43300866017994133,9.692063841240913,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1368.589296716431,9.371402139807754,25.478328719291188,23.799999999999997,17.87170298238089,2528.349336879573,8261.4569651427,10491.975340695115,10491.975340695111,0.0,10491.975340695115,76.06682122003959,0.029,-0.32639492511682594
2087,28295,2024-10-22 17:45:00,0.47378576003904477,9.474721898991891,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1269.8311458422772,9.177311213163255,25.543400361645492,23.4,17.496539032638875,2490.083889372806,8161.522112876472,10461.933324921089,10461.93332492109,0.0,10461.933324921089,75.84901660567789,0.029,-0.32639492511682583
2088,28296,2024-10-22 18:00:00,0.5116061210389661,9.27313937486231,1.0,0.45,0.0,1.0,1.0,0.0,6572.309674071566,-42.4557718197923,10.06663167925778,32.47886705722432,22.799999999999997,17.604687297819805,0.0,0.0,6904.813931562333,6904.813931562334,0.0,6904.813931562333,258.9305224335875,0.15,1.0
2089,28297,2024-10-22 18:15:00,0.3705330570025806,10.025058806176245,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7236.261716473395,-50.572426756880134,11.23593948147121,29.497318288494675,22.2,17.678495971196522,0.0,0.0,6978.686161015006,6978.686161015006,0.0,6978.686161015006,50.5954746673588,0.029,-0.32639492511682594
2090,28298,2024-10-22 18:30:00,0.17715968404470983,11.055738884041697,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2092.6500053105065,10.937443784824453,25.68522591118796,21.6,17.72000406210763,2662.384005082538,9029.985562280428,10667.94427697611,10667.944276976114,0.0,10667.94427697611,77.3425960080768,0.029,-0.32639492511682583
2091,28299,2024-10-22 18:45:00,0.19635038038504607,10.953452472547704,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1948.9253699791825,10.629794291919183,25.57151299056883,21.0,17.731094022378738,2662.6941468611367,8849.89892754139,10642.543305754081,10642.543305754081,0.0,10642.543305754081,77.1584389667171,0.029,-0.32639492511682594
2092,28300,2024-10-22 19:00:00,0.2514884354904,10.659566638836168,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1863.5467526598848,10.344438965755227,25.555418005758696,20.75,17.819862015100536,2665.010687610508,8752.366387531982,10636.022878903983,10636.022878903985,0.0,10636.022878903983,478.6210295506792,0.18,-0.32639492511682594
2093,28301,2024-10-22 19:15:00,0.284178845506463,10.485326753450552,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1728.9448000392954,10.079783599818764,25.54520868218653,20.5,17.900616021568048,2636.645513473243,8615.445554369762,10597.478143285622,10597.478143285622,0.0,10597.478143285622,76.83171653882076,0.029,-0.3263949251168261
2094,28302,2024-10-22 19:30:00,0.33575022445058783,10.210451303678367,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1604.0870602563498,9.834325573081443,25.536876855004362,20.25,17.97360163076255,2599.369563267318,8488.240175673625,10548.36606052599,10548.36606052599,0.0,10548.36606052599,76.47565393881344,0.029,-0.32639492511682594
2095,28303,2024-10-22 19:45:00,0.3835806629605723,9.95551506642015,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1488.2799874752868,9.606668450835734,25.5297873684614,20.0,18.039043653191065,2564.8788362514765,8370.752992462927,10503.13405288542,10503.13405288542,0.0,10503.13405288542,76.1477218834193,0.029,-0.32639492511682594
2096,28304,2024-10-22 20:00:00,0.42794199569801794,9.719069162929564,0.5350931747305967,0.45,0.0,1.0,1.0,0.0,7580.638940199739,-47.64524647254919,10.49957009283474,28.909629332907162,20.225,17.829248538151806,0.0,0.0,6904.66661987599,6904.666619875989,0.0,6904.66661987599,310.70999789441953,0.18,0.5350931747305967
2097,28305,2024-10-22 20:15:00,0.2898152563738407,10.45528468352743,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6621.3118091680535,-42.849023394660875,11.541942859588001,29.646640514052827,20.45,17.607916721484443,0.0,0.0,6941.745322626174,6941.745322626172,0.0,6941.745322626174,50.32765358903976,0.029,-0.32639492511682594
2098,28306,2024-10-22 20:30:00,0.10158031116648836,11.458576941482617,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2238.906606258227,11.223936242500113,25.637679333872395,20.674999999999997,17.37458648364188,2652.734045285815,9242.726163472355,10739.886330814295,10739.886330814295,0.0,10739.886330814295,77.86417589840364,0.029,-0.32639492511682594
2099,28307,2024-10-22 20:45:00,0.14025019643071213,11.252466453024304,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2079.996117416564,10.895498660983947,25.487291988357047,20.9,17.128787156343492,2645.879884868307,8984.03277562859,10670.610814291133,10670.610814291134,0.0,10670.610814291133,77.36192840361072,0.029,-0.32639492511682594
2100,28308,2024-10-22 21:00:00,0.20126030179817606,10.927282591415722,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1988.8582396193574,10.590863508786477,25.478118417454642,20.424999999999997,17.304154596774488,2650.4408162276677,8870.809694695095,10637.09843534073,10637.09843534073,0.0,10637.09843534073,398.89119132527736,0.15,-0.32639492511682583
2101,28309,2024-10-22 21:15:00,0.2361594339884183,10.74127021684173,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1845.183495714539,10.308328538858582,25.48933680661106,19.95,17.451070737138462,2654.5939596592107,8719.46537667903,10636.321516677284,10636.321516677284,0.0,10636.321516677284,77.11333099591032,0.029,-0.32639492511682583
2102,28310,2024-10-22 21:30:00,0.2912150380384202,10.44782384725522,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1711.9092636786322,10.046289892157066,25.504414944658617,19.475,17.57110682245784,2619.4487144246255,8582.735189199682,10588.817730401868,10588.817730401868,0.0,10588.817730401868,76.76892854541354,0.029,-0.3263949251168261
2103,28311,2024-10-22 21:45:00,0.34227661234620266,10.17566565619474,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1588.2837882279107,9.803259672347169,25.521713915123062,19.0,17.66570329535076,2583.1105305840383,8457.145277673217,10540.739224303905,10540.739224303905,0.0,10540.739224303905,76.42035937620331,0.029,-0.32639492511682594
2104,28312,2024-10-22 22:00:00,0.38963405335180085,9.923250495634901,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1473.6223159087783,9.577854682322538,25.526322706184747,18.75,17.593737317723246,2548.632416222685,8348.346127658524,10511.397958262623,10511.397958262623,0.0,10511.397958262623,218.11150763394946,0.083,-0.3263949251168261
2105,28313,2024-10-22 22:15:00,0.43355657499402955,9.689143455281823,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1367.2626117876823,9.368795112895084,25.52549017756405,18.5,17.518447904425134,2515.4108024590546,8244.417723776649,10474.095385312165,10474.095385312165,0.0,10474.095385312165,75.9371915435132,0.029,-0.32639492511682594
2106,28314,2024-10-22 22:30:00,0.4742938640515583,9.472013704605194,0.30526311445389576,0.45,0.0,1.0,1.0,0.0,6564.657768647546,-42.40045886804103,10.2476272126438,32.87744222975313,18.25,17.439895547441584,0.0,0.0,6904.650823116052,6904.65082311605,0.0,6904.650823116052,50.05871846759138,0.029,0.30526311445389576
2107,28315,2024-10-22 22:45:00,0.3365667469795577,10.206099238598958,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6855.089711283207,-45.542154561433485,11.349601716892202,29.461022583411243,18.0,17.358125371556312,0.0,0.0,6983.045224323382,6983.04522432338,0.0,6983.045224323382,50.62707787634452,0.029,-0.3263949251168261
2108,28316,2024-10-22 23:00:00,0.15406686151320995,11.178823628134591,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2150.1782321046367,11.043773708714948,25.675886685482414,18.225,17.415856897385545,2653.8859420780823,9148.437049640886,10692.63165504915,10692.631655049152,0.0,10692.63165504915,221.8721068422699,0.083,-0.32639492511682594
2109,28317,2024-10-22 23:15:00,0.17426484349542906,11.071168384169363,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1997.5730082399368,10.72840677176833,25.55770774285369,18.45,17.470777648669962,2655.419320060019,8899.21091214233,10643.480815188563,10643.480815188565,0.0,10643.480815188563,77.16523591011709,0.029,-0.32639492511682594
2110,28318,2024-10-22 23:30:00,0.23284689030245762,10.758926074687901,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1910.0568111773553,10.435896872488065,25.510646791135525,18.674999999999997,17.5228420852764,2656.775908049019,8810.813238115648,10642.651955393128,10642.65195539313,0.0,10642.651955393128,77.15922667660018,0.029,-0.3263949251168261
2111,28319,2024-10-22 23:45:00,0.2663570265788724,10.58031704833461,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1772.0873615469416,10.164605126084059,25.536399964231318,18.9,17.57200589574042,2646.1584625108453,8669.862800016248,10626.628674008523,10626.628674008523,0.0,10626.628674008523,77.0430578865618,0.029,-0.32639492511682594
2112,28320,2024-10-23 00:00:00,0.31922150533310895,10.29854937657453,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1644.105692903715,9.912994014226529,25.52894385661274,18.674999999999997,17.5228420852764,2601.6407254063306,8526.865223683419,10580.165456519762,10580.165456519762,0.0,10580.165456519762,76.70619955976828,0.029,-0.32639492511682594
2113,28321,2024-10-23 00:15:00,0.3682511366405749,10.037221441705736,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1525.3958973837498,9.679631843475743,25.537673375993407,18.45,17.470777648669962,2561.4483289257473,8398.525529747576,10532.57887648595,10532.578876485952,0.0,10532.57887648595,76.36119685452314,0.029,-0.32639492511682594
2114,28322,2024-10-23 00:30:00,0.4137243351704207,9.794849293541658,0.19833308425032325,0.45,0.0,1.0,1.0,0.0,6717.6489243526685,-46.07430158579483,10.577597115779806,28.734434819710685,18.225,17.415856897385545,0.0,0.0,6904.768454148216,6904.768454148215,0.0,6904.768454148216,50.05957129257457,0.029,0.19833308425032325
2115,28323,2024-10-23 00:45:00,0.27370309129502457,10.541162523397519,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6717.081075511258,-43.78239160607573,11.637016055421057,29.660750374453453,18.0,17.358125371556312,0.0,0.0,6938.664113245337,6938.664113245337,0.0,6938.664113245337,50.305314821028695,0.029,-0.3263949251168261
2116,28324,2024-10-23 01:00:00,0.09177850424830365,11.510820572356542,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2282.577059863836,11.312609723596776,25.77461749069874,18.0,17.358125371556312,2652.2746526204223,9285.776909045368,10698.147052170569,10698.147052170569,0.0,10698.147052170569,77.56156612823662,0.029,-0.32639492511682583
2117,28325,2024-10-23 01:15:00,0.12350875709071811,11.341698324706472,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2117.90407310774,10.977729251493765,25.549688846851133,18.0,17.358125371556312,2652.2746479686843,9009.560043391073,10650.050572012044,10650.050572012044,0.0,10650.050572012044,77.21286664708732,0.029,-0.32639492511682594
2118,28326,2024-10-23 01:30:00,0.1867332518756977,11.004711767502531,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2027.6368093630545,10.667130797724035,25.532053225515632,18.0,17.358125371556312,2652.2746479686834,8912.441020278307,10648.573529552994,10648.573529552992,0.0,10648.573529552994,77.20215808925921,0.029,-0.32639492511682594
2119,28327,2024-10-23 01:45:00,0.22129798655941918,10.820481731638296,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1881.1562803084064,10.379065209986582,25.52619079445293,18.0,17.358125371556312,2652.2746479686834,8763.683372180161,10648.489795432888,10648.489795432888,0.0,10648.489795432888,77.20155101688844,0.029,-0.32639492511682583
2120,28328,2024-10-23 02:00:00,0.2774313094942261,10.521291120395775,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1745.2788449883487,10.111896794795712,25.50535092183732,18.1,17.375234502165185,2631.1780666389077,8633.754128244896,10620.167103632823,10620.167103632823,0.0,10620.167103632823,76.99621150133797,0.029,-0.32639492511682594
2121,28329,2024-10-23 02:15:00,0.3294924476757873,10.243805253888054,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1619.2378597967254,9.864107718920913,25.479243865732606,18.2,17.391739953874666,2593.668632232931,8509.610983494644,10572.215148532698,10572.215148532696,0.0,10572.215148532698,76.64855982686205,0.029,-0.32639492511682594
2122,28330,2024-10-23 02:30:00,0.37777708997729836,9.986448110421,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1502.3309097111728,9.634288517689502,25.539665896741496,18.299999999999997,17.40763063023529,2558.4045544891387,8392.899072034965,10526.93279267033,10526.932792670332,0.0,10526.93279267033,76.3202627468599,0.029,-0.3263949251168261
2123,28331,2024-10-23 02:45:00,0.4225597172331377,9.747756707147376,0.40760830622463967,0.45,0.0,1.0,1.0,0.0,7599.642885750264,-47.77106781837714,10.52847705722229,28.931496955980126,18.4,17.42291019597764,0.0,0.0,6904.829548688429,6904.829548688431,0.0,6904.829548688429,50.06001422799111,0.029,0.40760830622463967
2124,28332,2024-10-23 03:00:00,0.2844127131967707,10.484080238661212,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6685.9000743020915,-43.34052613242237,11.580872980357247,29.677619052856407,18.049999999999997,17.326892043976002,0.0,0.0,6942.019611333012,6942.019611333012,0.0,6942.019611333012,50.32964218216434,0.029,-0.32639492511682594
2125,28333,2024-10-23 03:15:00,0.09442885938850896,11.496694179459247,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2256.820183496998,11.260310691194576,25.71247415705857,17.7,17.224300462404933,2648.541928871203,9259.72395983801,10705.602456489592,10705.602456489592,0.0,10705.602456489592,77.61561780954955,0.029,-0.32639492511682594
2126,28334,2024-10-23 03:30:00,0.1333827618014094,11.289069879598488,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2094.008795772945,10.929222860969201,25.508715661187775,17.35,17.11528084332676,2645.5035831608398,8984.66694402988,10661.438308943374,10661.438308943374,0.0,10661.438308943374,77.29542773983947,0.029,-0.3263949251168261
2127,28335,2024-10-23 03:45:00,0.19589122041269588,10.955899795200331,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2004.7621846733582,10.622141894741091,25.505673954022463,17.0,16.999999233248854,2642.508459590873,8881.642828610986,10662.453369098223,10662.453369098224,0.0,10662.453369098223,77.30278692596212,0.029,-0.3263949251168261
2128,28336,2024-10-23 04:00:00,0.23006451026606797,10.773756160281858,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1859.9367408034163,10.337338971981739,25.505989204575464,17.0,16.999999233248854,2642.2932510367746,8738.563142394574,10654.728760842676,10654.728760842672,0.0,10654.728760842676,77.2467835161094,0.029,-0.32639492511682583
2129,28337,2024-10-23 04:15:00,0.28556209670969335,10.477954024537334,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1725.5949457494849,10.07319658544348,25.501695824433806,17.0,16.999999233248854,2615.460355217777,8605.15352967071,10620.753504272307,10620.753504272308,0.0,10620.753504272307,77.00046290597423,0.029,-0.3263949251168261
2130,28338,2024-10-23 04:30:00,0.3370335800108741,10.203611018542041,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1600.9787835894456,9.828214543683558,25.4966650155408,17.0,16.999999233248854,2577.4720627260835,8480.167850354674,10572.692087348061,10572.692087348061,0.0,10572.692087348061,76.65201763327345,0.029,-0.32639492511682583
2131,28339,2024-10-23 04:45:00,0.38477128871635496,9.949169031141828,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1485.3962941910095,9.600998891224103,25.491824693274246,17.0,16.999999233248854,2542.1565187644696,8363.97580899291,10527.885846985082,10527.885846985084,0.0,10527.885846985082,76.32717239064185,0.029,-0.3263949251168261
2132,28340,2024-10-23 05:00:00,0.4290465970653891,9.713181637641476,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1378.183842733894,9.390259596414111,25.474976920614328,17.3,17.091725672757686,2512.7452452577936,8262.363885272449,10480.3223828256,10480.3223828256,0.0,10480.3223828256,75.9823372754856,0.029,-0.32639492511682594
2133,28341,2024-10-23 05:15:00,0.470111160491893,9.49430751457821,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1278.7310537065816,9.194801115604529,25.45303259711655,17.6,17.178645884135022,2484.7193438909303,8165.2014398332185,10440.949379981737,10440.949379981737,0.0,10440.949379981737,75.6968830048676,0.029,-0.32639492511682594
2134,28342,2024-10-23 05:30:00,0.5081980344436068,9.291304476415576,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1186.4770036593166,9.01351494313667,25.538249910030228,17.9,17.260640682731452,2458.3064039726387,8073.615954484271,10404.232165776999,10404.232165776999,0.0,10404.232165776999,75.43068320188324,0.029,-0.3263949251168261
2135,28343,2024-10-23 05:45:00,0.5435232561318223,9.103021044817387,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1100.9023786270618,8.845377679974382,25.507246051078972,18.2,17.337616443170536,2434.9634467398632,7992.400488461441,10372.910614170125,10372.910614170127,0.0,10372.910614170125,75.20360195273341,0.029,-0.32639492511682583
2136,28344,2024-10-23 06:00:00,0.5762867164022645,8.92839180157593,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1021.5241340653445,8.689430869640901,25.502961861855276,18.15,17.50635545769692,2409.4439209162847,7898.858448229815,10328.38821608447,10328.388216084471,151.44,10176.94821608447,73.7828745666124,0.029,-0.32639492511682583
2137,28345,2024-10-23 06:15:00,0.6066742539296176,8.766426226555138,-0.32639492511682666,0.45,0.0,0.0,1.0,1.0,0.0,-947.8932945496401,8.544791545761017,25.511090024639493,18.1,17.672978566643238,2388.1096323495854,7818.554174558251,10295.109524656851,10295.109524656851,0.0,10295.109524656851,74.63954405376218,0.029,-0.32639492511682666
2138,28346,2024-10-23 06:30:00,0.634858521190655,8.616204082053809,1.0,0.45,0.0,1.0,1.0,0.0,6555.307452584302,-42.27950213529063,9.456700207026369,31.000618384979603,18.05,17.83751165307172,0.0,0.0,6904.523976991011,6904.523976991013,0.0,6904.523976991011,50.05779883318483,0.029,1.0
2139,28347,2024-10-23 06:45:00,0.4875192600929968,9.401522343704327,0.6165268108936411,0.45,0.0,1.0,0.0,0.0,8260.59609034545,0.0,10.477608842799459,30.194978767691136,18.0,17.999998603448258,0.0,0.0,6925.633868932603,6925.633868932603,0.0,6925.633868932603,50.21084554976137,0.029,0.6165268108936411
2140,28348,2024-10-23 07:00:00,0.2974697779930426,10.414486083297083,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6689.054892098566,-43.33927969999825,11.552910405452778,29.712556207038876,18.0,17.999998603448258,0.0,0.0,6949.5451029312,6949.545102931197,1287.0,5662.5451029312,41.0534519962512,0.029,-0.32639492511682594
2141,28349,2024-10-23 07:15:00,0.09576308396412801,11.489582762471198,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2243.9882687757245,11.23425596778757,25.717497919571446,18.0,17.999998603448258,2670.219461386471,9249.27582857002,10658.299945198676,10658.299945198676,0.0,10658.299945198676,77.2726746026904,0.029,-0.32639492511682594
2142,28350,2024-10-23 07:30:00,0.13830189199395412,11.262850915672225,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2082.1043497017663,10.905057842306743,25.48562046985653,18.0,17.999998603448258,2670.2194749373066,8974.570828367334,10639.78585980984,10639.785859809837,0.0,10639.78585980984,77.13844748362133,0.029,-0.32639492511682594
2143,28351,2024-10-23 07:45:00,0.20045355563999287,10.931582548438838,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1993.366200809731,10.59972909903881,25.466905962595824,18.0,17.999998603448258,2670.219474937311,8878.98068494141,10638.264979602129,10638.26497960213,0.0,10638.264979602129,77.12742110211543,0.029,-0.32639492511682594
2144,28352,2024-10-23 08:00:00,0.2344318480715641,10.750478249778563,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1849.365017213444,10.316550505918771,25.44356132657478,18.175,17.88147926578891,2667.1239603602394,8740.865579033514,10647.353119212787,10647.353119212787,2586.72,8060.633119212787,302.27374197047953,0.15,-0.32639492511682594
2145,28353,2024-10-23 08:15:00,0.28961283546957683,10.456363586947155,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1715.787482995378,10.05391352609577,25.54737979043595,18.35,17.7573783979059,2632.0468173674662,8609.83859874479,10610.479738332928,10610.479738332926,0.0,10610.479738332928,76.92597810291373,0.029,-0.3263949251168261
2146,28354,2024-10-23 08:30:00,0.34079086262659714,10.183584702200237,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1591.8812147074168,9.810332109111767,25.506812141635333,18.525,17.627532829280472,2593.125623499925,8491.521751598544,10569.748401855884,10569.748401855883,0.0,10569.748401855884,76.63067591345516,0.029,-0.3263949251168261
2147,28355,2024-10-23 08:45:00,0.3882560839632802,9.930595072475716,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1476.9591145064521,9.584413636094677,25.529812499565562,18.7,17.491787637385432,2554.4238860431014,8373.763722727255,10527.81057575197,10527.81057575197,0.0,10527.81057575197,76.32662667420179,0.029,-0.32639492511682594
2148,28356,2024-10-23 09:00:00,0.4322784372189199,9.695955929623157,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1370.3577855756275,9.374878594015906,25.525272621862023,19.025,17.777324797309635,2522.299687199735,8251.354750504895,10449.975380921129,10449.975380921129,3594.72,6855.2553809211295,257.07207678454233,0.15,-0.32639492511682583
2149,28357,2024-10-23 09:15:00,0.4731084541077271,9.478331939605814,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1271.472388325924,9.18053753489928,25.537639636289814,19.35,18.062317460272535,2495.357888813214,8143.24629801789,10403.991926293833,10403.991926293831,0.0,10403.991926293833,75.42894146563029,0.029,-0.3263949251168261
2150,28358,2024-10-23 09:30:00,0.5109776371706437,9.276489193880469,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1179.7451846331473,9.000289170222493,25.557496219682367,19.675,18.3467678812475,2472.5197429529026,8047.707885161681,10364.980798692528,10364.980798692528,0.0,10364.980798692528,75.14611079052084,0.029,-0.3263949251168261
2151,28359,2024-10-23 09:45:00,0.546100773443903,9.089282877543997,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1094.6589866798777,8.83311172428248,25.58041195824719,20.0,18.630682539811264,2452.71346690263,7961.216610922865,10330.525109305323,10330.525109305323,0.0,10330.525109305323,74.89630704246359,0.029,-0.32639492511682594
2152,28360,2024-10-23 10:00:00,0.5786769310439098,8.91565195753596,1.0,0.45,0.0,1.0,1.0,0.0,6536.3160233310355,-42.153182552176396,9.729025884894554,31.715912877330236,20.5,18.815126878327465,0.0,0.0,6905.192627577901,6905.1926275779015,4242.96,2662.2326275779005,99.83372353417127,0.15,1.0
2153,28361,2024-10-23 10:15:00,0.43537161012079645,9.679469318056155,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7629.556875680576,-44.63616180850894,10.775461748553544,29.644238983661474,21.0,18.988418538632516,0.0,0.0,6970.597131581346,6970.597131581345,0.0,6970.597131581346,50.53682920396476,0.029,-0.3263949251168261
2154,28362,2024-10-23 10:30:00,0.2827055290392465,10.493179530220816,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1880.8742438222803,10.506486978287187,25.687534039200397,21.5,19.150191136821302,2702.4717078924878,8818.117779119319,10637.915230249453,10637.915230249453,0.0,10637.915230249453,77.12488541930854,0.029,-0.32639492511682583
2155,28363,2024-10-23 10:45:00,0.2775105278738569,10.520868886432343,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1751.7199261841529,10.230099364989503,25.5543795961424,22.0,19.30007464657191,2685.419749717476,8652.680194892346,10610.922186776103,10610.922186776104,0.0,10610.922186776103,76.92918585412674,0.029,-0.32639492511682594
2156,28364,2024-10-23 11:00:00,0.32704567605307,10.256846546637137,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1675.0046499849127,9.973738149807426,25.52502370616776,22.0,19.041992860209326,2653.242427646125,8571.919986874094,10585.360044633637,10585.360044633639,4521.96,6063.400044633637,125.81555092614796,0.083,-0.32639492511682594
2157,28365,2024-10-23 11:15:00,0.35641447969982987,10.100310823199907,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1554.053739266976,9.73597087233548,25.494294549992652,22.0,18.781665199262417,2609.0038411506557,8452.346648757413,10543.223065656059,10543.22306565606,0.0,10543.223065656059,76.43836722600643,0.029,-0.32639492511682583
2158,28366,2024-10-23 11:30:00,0.40274610815719014,9.853363243522177,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1441.8727720007198,9.515444212493035,25.55188242253005,22.0,18.51906506659338,2567.2724173734323,8339.270766986721,10503.473378092453,10503.47337809245,0.0,10503.473378092453,76.15018199117029,0.029,-0.32639492511682583
