step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2159,28367,2024-10-23 11:45:00,0.4457177447282188,9.624324420598594,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1337.8109743828297,9.310911349051905,25.516442043277806,22.0,18.254161105785982,2529.5766357185657,8237.733807565952,10469.63171942659,10469.63171942659,0.0,10469.63171942659,75.90482996584278,0.029,-0.32639492511682594
2160,28368,2024-10-23 12:00:00,0.48557317413372403,9.41189498186725,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1241.2816238525158,9.121208377820782,25.513318925176286,22.75,18.48266029867345,2499.4013657397977,8124.320384068112,10395.951521009782,10395.951521009782,4453.92,5942.0315210097815,43.07972852732092,0.029,-0.3263949251168261
2161,28369,2024-10-23 12:15:00,0.5225384455659672,9.214870085133395,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1151.7396891082974,8.945261070070153,25.5250778117834,23.5,18.684548469257837,2474.435892651489,8026.925647845127,10358.42146545638,10358.421465456382,0.0,10358.42146545638,75.09855562455876,0.029,-0.32639492511682583
2162,28370,2024-10-23 12:30:00,0.5568234096116993,9.032131226769643,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1068.6805352635404,8.782072410870327,25.54294822676879,24.25,18.858447207983396,2452.2791224092452,7940.661660452545,10326.873188018772,10326.873188018773,0.0,10326.873188018772,74.8698306131361,0.029,-0.32639492511682583
2163,28371,2024-10-23 12:45:00,0.5886222758797104,8.862643269561143,1.0,0.45,0.0,1.0,1.0,0.0,6541.376839500553,-42.19025580734461,9.681044166312622,31.611651979350714,25.0,19.002848475690087,0.0,0.0,6904.758272451856,6904.758272451856,0.0,6904.758272451856,50.05949747527596,0.029,1.0
2164,28372,2024-10-23 13:00:00,0.44438080403697416,9.631450314482928,0.9244634633845682,0.45,0.0,1.0,0.0,0.0,6666.355518233459,0.0,10.69762701293242,29.005334747176647,25.0,19.002848475690087,0.0,0.0,6931.925708148291,6931.925708148292,4040.58,2891.345708148291,59.99542344407704,0.083,0.9244634633845682
2165,28373,2024-10-23 13:15:00,0.2539058656731241,10.646681735962249,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6628.08453036283,-42.90309966606724,11.750437269652101,29.863290455266295,25.0,19.002848475690087,0.0,0.0,6940.142585766204,6940.1425857662025,0.0,6940.142585766204,50.31603374680498,0.029,-0.32639492511682594
2166,28374,2024-10-23 13:30:00,0.06248045004966696,11.666979201235275,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2334.8578171105455,11.418778794798818,25.771095546030686,25.0,19.002848475690087,2698.3390216713474,9349.52681899733,10661.057008838077,10661.057008838077,0.0,10661.057008838077,77.29266331407607,0.029,-0.3263949251168261
2167,28375,2024-10-23 13:45:00,0.1034640650931515,11.448536533053502,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2166.408433197323,11.076194774747208,25.533141939774215,25.0,19.002848475690087,2698.3390276653813,9063.056005447428,10628.946658800787,10628.946658800787,0.0,10628.946658800787,77.0598632763057,0.029,-0.32639492511682583
2168,28376,2024-10-23 14:00:00,0.16814296790274638,11.103797981078362,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2074.068126432592,10.758451719370392,25.50977669898404,24.925,18.862105764019077,2694.655555538005,8967.266416200979,10636.813579219363,10636.813579219364,3262.62,7374.193579219363,153.01451676880177,0.083,-0.32639492511682583
2169,28377,2024-10-23 14:15:00,0.2035027927748085,10.91533011451027,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1924.2263744031955,10.463760131147374,25.49526686788738,24.85,18.72152022063684,2690.711246606721,8817.027597935605,10638.451801690511,10638.451801690511,0.0,10638.451801690511,77.12877556225621,0.029,-0.32639492511682594
2170,28378,2024-10-23 14:30:00,0.2609273057962775,10.609257460105841,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1785.2305535359542,10.190446466880232,25.478071149470146,24.775,18.5810910571868,2672.9350090939774,8677.861380698547,10623.038841759328,10623.03884175933,0.0,10623.038841759328,77.01703160275513,0.029,-0.32639492511682594
2171,28379,2024-10-23 14:45:00,0.3141859308649337,10.325388988489903,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1656.2966213723432,9.936958440551862,25.46084885106204,24.7,18.44081789477819,2629.3178691361177,8548.03471485786,10575.99790828729,10575.99790828729,0.0,10575.99790828729,76.67598483508286,0.029,-0.32639492511682583
2172,28380,2024-10-23 15:00:00,0.36358113543235204,10.062112548145564,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1536.7012673245472,9.701855621246814,25.45891442346764,25.025,18.555166705918452,2592.4652767526477,8420.20499135173,10511.478407043198,10511.4784070432,2112.3,8399.178407043197,174.28295194614634,0.083,-0.32639492511682583
2173,28381,2024-10-23 15:15:00,0.4093935315360411,9.817932476912901,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1425.7750738048555,9.483801357610634,25.463681038647792,25.35,18.665581968593813,2559.9174047988286,8305.30053681861,10466.968178433846,10466.968178433846,0.0,10466.968178433846,75.88551929364539,0.029,-0.32639492511682594
2174,28382,2024-10-23 15:30:00,0.45188351292352597,9.591460876117607,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1322.8771398448077,9.281559364263709,25.471226062587196,25.675,18.771990726779816,2530.39161257221,8200.574513827556,10427.176675938026,10427.176675938028,0.0,10427.176675938026,75.59703090055069,0.029,-0.32639492511682594
2175,28383,2024-10-23 15:45:00,0.4912923205191563,9.381411931632897,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1227.4274311190345,9.093982901253188,25.479970713331014,26.0,18.874331486715224,2503.327559653011,8104.201440487347,10390.836387361112,10390.836387361116,0.0,10390.836387361112,75.33356380836807,0.029,-0.32639492511682594
2176,28384,2024-10-23 16:00:00,0.5278433972103471,9.18659469286885,1.0,0.45,0.0,1.0,1.0,0.0,6547.714926867596,-42.25481979815378,9.980841465416347,32.22936051949401,25.75,18.79151321885298,0.0,0.0,6904.111343130146,6904.111343130145,759.0,6145.111343130146,127.51106036995054,0.083,1.0
2177,28385,2024-10-23 16:15:00,0.38730178131484194,9.935681505591893,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7769.484597726109,-50.291542713952865,11.145790587276343,30.045387701094242,25.5,18.706407964403695,0.0,0.0,6976.003575269441,6976.003575269441,0.0,6976.003575269441,50.57602592070345,0.029,-0.32639492511682594
2178,28386,2024-10-23 16:30:00,0.21417037174013412,10.858471918625085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2050.2315042017135,10.852514458867324,25.615568800962897,25.25,18.61903043305553,2687.571675342703,8990.983687690792,10689.601790427107,10689.601790427108,0.0,10689.601790427107,77.49961298059652,0.029,-0.32639492511682594
2179,28387,2024-10-23 16:45:00,0.2126128862639973,10.866773316212894,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1910.0638781742475,10.551022249883491,25.469963708732354,25.0,18.529425478936144,2685.0583185658893,8812.315926029862,10637.678006394603,10637.678006394604,0.0,10637.678006394603,77.12316554636087,0.029,-0.32639492511682583
2180,28388,2024-10-23 17:00:00,0.26637921200226267,10.58019880002794,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1826.3912688464566,10.271377214567641,25.447348480917675,24.625,18.4512309453855,2682.5393860248805,8720.531798603824,10636.564019718417,10636.564019718417,0.0,10636.564019718417,398.8711507394406,0.15,-0.32639492511682583
2181,28389,2024-10-23 17:15:00,0.2984154426029404,10.409445690926328,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1694.476941773492,10.0120172680676,25.565567834169922,24.25,18.36591667985794,2639.747707187709,8588.428486366092,10588.68845757558,10588.68845757558,0.0,10588.68845757558,76.76799131742295,0.029,-0.32639492511682583
2182,28390,2024-10-23 17:30:00,0.3489548798166181,10.140070490577425,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1572.1137497087882,9.77147558461111,25.536003876228747,23.875,18.273669175333104,2601.0347001628893,8469.814092226603,10546.817843199162,10546.817843199164,0.0,10546.817843199162,76.46442936319393,0.029,-0.32639492511682594
2183,28391,2024-10-23 17:45:00,0.3958278134995948,9.89023775404716,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1458.6257872228691,9.548376028522409,25.51096093970279,23.5,18.174660815689556,2562.581410197622,8352.212264393067,10503.918792582162,10503.918792582164,0.0,10503.918792582162,76.15341124622068,0.029,-0.3263949251168261
2184,28392,2024-10-23 18:00:00,0.43930083568508177,9.658526545798514,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1353.3514385359092,9.341453440533176,25.506036967558185,23.125,18.744412728385793,2539.811222594515,8236.053434924725,10417.03945613598,10417.03945613598,0.0,10417.03945613598,390.6389796050993,0.15,-0.32639492511682583
2185,28393,2024-10-23 18:15:00,0.4796215861318929,9.443616945917011,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1255.696652173596,9.149535340368875,25.509277657578387,22.75,19.267843627650056,2522.3297056874508,8133.36729249304,10378.58790985718,10378.587909857182,0.0,10378.58790985718,75.24476234646457,0.029,-0.3263949251168261
2186,28394,2024-10-23 18:30:00,0.5170186270480314,9.244290717833993,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1165.1110096958232,8.971533824622036,25.515548903037764,22.375,19.748377743090433,2507.680359022253,8040.578463182978,10347.49145346725,10347.491453467252,0.0,10347.49145346725,75.01931303763756,0.029,-0.32639492511682583
2187,28395,2024-10-23 18:45:00,0.5517039023314035,9.059418200573619,0.809748425531047,0.45,0.0,1.0,1.0,0.0,6545.905732849973,-42.24231093097788,9.864223433070523,31.97336677311861,22.0,20.189072158921203,0.0,0.0,6904.517482565622,6904.517482565622,0.0,6904.517482565622,50.057751748600765,0.029,0.809748425531047
2188,28396,2024-10-23 19:00:00,0.4091785804641326,9.819078166126173,0.09066215180547535,0.45,0.0,1.0,0.0,0.0,7551.590597121202,0.0,10.894909923248862,29.79123388895805,21.5,19.338431716144758,0.0,0.0,6935.895192812515,6935.895192812515,0.0,6935.895192812515,312.1152836765632,0.18,0.09066215180547535
2189,28397,2024-10-23 19:15:00,0.26040580727805207,10.612037047207982,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6607.964991791438,-42.937842170870695,11.950708078975884,30.003995001407425,21.0,18.492444098031193,0.0,0.0,6947.6251927821395,6947.625192782139,0.0,6947.6251927821395,50.370282647670514,0.029,-0.32639492511682594
2190,28398,2024-10-23 19:30:00,0.032543641228262934,11.826542392253359,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2426.9350785329007,11.605772034917193,25.728349365935173,20.5,17.651467232380238,2660.4683759442228,9443.393949497085,10815.427185021003,10815.427185021004,0.0,10815.427185021003,78.41184709140227,0.029,-0.32639492511682583
2191,28399,2024-10-23 19:45:00,0.06815974829390888,11.636708541593466,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2251.830622144404,11.249618446181683,25.485253208484707,20.0,16.81587159672334,2637.1713747620006,9145.436389159546,10724.727747835428,10724.72774783543,0.0,10724.727747835428,77.75427617180686,0.029,-0.32639492511682583
2192,28400,2024-10-23 20:00:00,0.1354005714439279,11.278314954203864,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2155.8391915989937,10.919290691362173,25.457137561078405,19.875,16.888969337829003,2639.0675195007234,9047.626919157521,10651.042842367237,10651.042842367238,0.0,10651.042842367237,479.29692790652564,0.18,-0.32639492511682583
2193,28401,2024-10-23 20:15:00,0.17216089081240707,11.08238245196987,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2000.0778554296378,10.612928160237946,25.558729960791187,19.75,16.959338733936097,2641.030264868137,8892.044691294632,10649.58753829246,10649.58753829246,0.0,10649.58753829246,77.20950965262034,0.029,-0.32639492511682594
2194,28402,2024-10-23 20:30:00,0.2318597153795152,10.764187717027184,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1855.5915186260092,10.328795864780421,25.527052563012962,19.625,17.027016701025104,2642.919026404211,8752.310582977061,10649.636255375124,10649.636255375126,0.0,10649.636255375124,77.20986285146965,0.029,-0.3263949251168261
2195,28403,2024-10-23 20:45:00,0.28722705213373556,10.46907981212719,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1721.5650265912723,10.06527407981612,25.49843708281876,19.5,17.092062833334793,2620.0408707867236,8615.044282386312,10617.43365332055,10617.43365332055,0.0,10617.43365332055,76.976393986574,0.029,-0.32639492511682594
2196,28404,2024-10-23 21:00:00,0.3385774659705944,10.195382106376732,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1597.2408062103873,9.820866571741664,25.495092671942007,19.125,16.858600599593707,2574.4302148673055,8477.228577051907,10591.753163568488,10591.753163568488,0.0,10591.753163568488,397.1907436338183,0.15,-0.32639492511682583
2197,28405,2024-10-23 21:15:00,0.386203114951931,9.941537397306208,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1481.9293574334692,9.594183697004635,25.502676210330357,18.75,16.622238401009767,2533.6919804392755,8355.429885768395,10553.274013660908,10553.274013660908,0.0,10553.274013660908,76.51123659904158,0.029,-0.32639492511682594
2198,28406,2024-10-23 21:30:00,0.43037459727517985,9.706103396523291,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1374.9679239598895,9.38393905425001,25.51494416008301,18.375,16.383024444747146,2496.889956388705,8245.431034164687,10519.336776673474,10519.336776673475,0.0,10519.336776673474,76.26519163088268,0.029,-0.32639492511682594
2199,28407,2024-10-23 21:45:00,0.47134282380102893,9.487742749140516,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1275.7484560368462,9.188940561860822,25.52936119747523,18.0,16.14098511270206,2463.2282015570427,8144.646458113296,10489.59677438206,10489.59677438206,0.0,10489.59677438206,76.04957661426994,0.029,-0.32639492511682583
2200,28408,2024-10-23 22:00:00,0.5093401850403294,9.285216813735044,1.0,0.45,0.0,1.0,1.0,0.0,6562.8018326160745,-42.38544928169469,10.076141286309314,32.50524431562274,17.5,16.13644218025112,0.0,0.0,6904.69756701106,6904.697567011059,0.0,6904.69756701106,143.2724745154795,0.083,1.0
2201,28409,2024-10-23 22:15:00,0.36873766234038896,10.034628259725727,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7197.987759708056,-50.30122975124265,11.240180622438064,29.496852818651355,17.0,16.110805660066227,0.0,0.0,6979.086510558198,6979.086510558196,0.0,6979.086510558198,50.59837720154694,0.029,-0.32639492511682594
2202,28410,2024-10-23 22:30:00,0.1761853843078076,11.060931901639385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2094.6003992082738,10.94141319653403,25.65142062295181,16.5,16.06503161301834,2616.3600461646615,9029.526602331714,10718.822176756748,10718.822176756748,0.0,10718.822176756748,77.71146078148642,0.029,-0.32639492511682594
2203,28411,2024-10-23 22:45:00,0.1956028251884034,10.95743694174581,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1950.7407584508987,10.633473919681474,25.520806887485627,16.0,15.999996802540622,2614.563237233227,8849.962850587319,10681.167826386725,10681.167826386727,0.0,10681.167826386725,77.43846674130376,0.029,-0.32639492511682583
2204,28412,2024-10-23 23:00:00,0.2507928072742295,10.663274337228357,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1865.28177442383,10.34784953805986,25.491009151860094,16.475,16.09198455034874,2616.9344687126854,8758.168033257914,10666.243283981214,10666.243283981212,0.0,10666.243283981214,221.32454814261018,0.083,-0.32639492511682594
2205,28413,2024-10-23 23:15:00,0.2835140403271403,10.488870165056342,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1730.5530253939419,10.082944080882928,25.46344154874419,16.95,16.16865708675027,2608.0431170127545,8623.202974395119,10651.09233262107,10651.092332621072,0.0,10651.09233262107,77.22041941150276,0.029,-0.32639492511682594
2206,28414,2024-10-23 23:30:00,0.33513409736357835,10.213735261052127,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1605.577368890158,9.83725339557418,25.54441226439542,17.424999999999997,16.229390131411055,2570.577131421745,8496.649126772736,10600.611223759253,10600.611223759253,0.0,10600.611223759253,76.8544313722546,0.029,-0.32639492511682594
2207,28415,2024-10-23 23:45:00,0.38300980143117536,9.958557758371835,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1489.6614518509982,9.609384274142698,25.51209961901961,17.9,16.273537897035872,2536.9835047080874,8383.634093891742,10556.881556485649,10556.881556485649,0.0,10556.881556485649,76.53739128452095,0.029,-0.32639492511682594
2208,28416,2024-10-24 00:00:00,0.4274128225107622,9.721889656017638,0.522559156910008,0.45,0.0,1.0,1.0,0.0,7597.23021183243,-47.753676843995144,10.504057670638186,28.908652677669874,17.424999999999997,16.229390131411055,0.0,0.0,6904.488636467834,6904.488636467833,0.0,6904.488636467834,50.0575426143918,0.029,0.522559156910008
2209,28417,2024-10-24 00:15:00,0.2889914900098213,10.459675358247653,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6673.697062033452,-43.249535674886204,11.554703867054464,29.652767324058306,16.95,16.16865708675027,0.0,0.0,6941.776270580521,6941.77627058052,0.0,6941.776270580521,50.32787796170878,0.029,-0.32639492511682594
2210,28418,2024-10-24 00:30:00,0.09930969697369776,11.470679315130191,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2244.777728739257,11.23585801427899,25.737673148608007,16.475,16.09198455034874,2617.104988802119,9246.235379289272,10729.499659354318,10729.499659354316,0.0,10729.499659354318,77.78887253031881,0.029,-0.32639492511682583
2211,28419,2024-10-24 00:45:00,0.1379994368803225,11.264463001427881,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2085.451719725315,10.906559305767985,25.549530543189135,16.0,15.999996802540622,2614.563238796094,8985.799456836598,10684.248077103706,10684.248077103708,0.0,10684.248077103706,77.46079855900187,0.029,-0.32639492511682594
2212,28420,2024-10-24 01:00:00,0.19916947220520118,10.938426713146278,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1994.0749141115157,10.601124295536597,25.527406783029218,15.75,15.74999859017158,2608.126835900812,8881.1660826929,10701.832391222535,10701.832391222535,0.0,10701.832391222535,77.58828483636339,0.029,-0.3263949251168261
2213,28421,2024-10-24 01:15:00,0.23416024149405912,10.751925912836665,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1850.0237178624284,10.317847009849562,25.518857349569185,15.5,15.499998741400422,2601.2403382535435,8732.910511741402,10709.324045465079,10709.324045465082,0.0,10709.324045465079,77.64259932962183,0.029,-0.32639492511682583
2214,28422,2024-10-24 01:30:00,0.2893604469376903,10.45770881782211,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1716.3998743392851,10.055119119771753,25.51196932085115,15.25,15.249994994880128,2590.600454171199,8597.035295718413,10711.549529283424,10711.549529283424,0.0,10711.549529283424,77.65873408730482,0.029,-0.32639492511682594
2215,28423,2024-10-24 01:45:00,0.34055625130603834,10.184835180538816,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1592.4496574014568,9.811448777783237,25.506478027829125,15.0,14.99999835023321,2550.9101050704453,8471.436286166583,10675.587908206122,10675.58790820612,0.0,10675.587908206122,77.39801233449438,0.029,-0.32639492511682594
2216,28424,2024-10-24 02:00:00,0.3880383403959714,9.931755645689472,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1477.4859645280094,9.585449314935815,25.49147991262675,15.425,15.202513882744347,2518.794000331947,8360.739570541346,10583.30547044857,10583.30547044857,0.0,10583.30547044857,76.72896466075213,0.029,-0.32639492511682594
2217,28425,2024-10-24 02:15:00,0.432076623760984,9.697031595353955,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1370.846114133419,9.375837573810369,25.472447856477274,15.85,15.397953073701746,2488.736436645983,8255.799602954115,10531.493374278107,10531.493374278107,0.0,10531.493374278107,76.35332696351628,0.029,-0.32639492511682594
2218,28426,2024-10-24 02:30:00,0.4729214281758296,9.479328787822828,0.2734194031603534,0.45,0.0,1.0,1.0,0.0,6557.450755143991,-42.346666607658946,10.25355904189356,32.80554088926905,16.275,15.586139259088048,0.0,0.0,6904.111917482939,6904.111917482936,0.0,6904.111917482939,50.05481140175131,0.029,0.2734194031603534
2219,28427,2024-10-24 02:45:00,0.3354452892995805,10.212076608033236,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6794.532209111401,-45.059942584678794,11.344895246517979,29.45419245709947,16.7,15.766908245879813,0.0,0.0,6982.3201646380085,6982.320164638007,0.0,6982.3201646380085,50.621821193625564,0.029,-0.32639492511682594
2220,28428,2024-10-24 03:00:00,0.1546673901084817,11.175622810721793,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2148.016887739312,11.039385546270188,25.63702280202251,16.275,15.430724501943002,2598.8731834415617,9144.779016870334,10724.539662115985,10724.539662115983,0.0,10724.539662115985,77.7529125503409,0.029,-0.32639492511682583
2221,28429,2024-10-24 03:15:00,0.17509330010296414,11.066752710451201,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1995.5651428066053,10.724336580843694,25.456186489922967,15.85,15.092484292581894,2589.5808874624004,8894.78357216053,10730.706320539939,10730.70632053994,0.0,10730.706320539939,77.79762082391456,0.029,-0.3263949251168261
2222,28430,2024-10-24 03:30:00,0.23361631340141362,10.754825049570465,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1908.1361206822542,10.432117730503924,25.445607363005365,15.425,14.752189863201366,2580.876635844749,8789.120080672235,10738.825429928578,10738.82542992858,0.0,10738.825429928578,77.8564843669822,0.029,-0.32639492511682594
2223,28431,2024-10-24 03:45:00,0.2670930190643946,10.576394208386777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1770.304030073327,10.161097420994372,25.45244952920213,15.0,14.409869630373553,2571.5104164221543,8644.599835044372,10751.97500013349,10751.97500013349,0.0,10751.97500013349,77.95181875096782,0.029,-0.32639492511682594
2224,28432,2024-10-24 04:00:00,0.31990475490753506,10.294907656342838,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1642.4499284290514,9.909737251387655,25.452350826376723,15.0,14.558560263245148,2562.622997981217,8518.82458462314,10686.191053809138,10686.19105380914,0.0,10686.191053809138,77.47488514011626,0.029,-0.32639492511682594
2225,28433,2024-10-24 04:15:00,0.3688854066905531,10.033840782339352,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1523.85858249409,9.676608056293382,25.449762806432823,15.0,14.70647875749212,2527.757743070324,8400.696618987296,10628.808764174053,10628.808764174055,0.0,10628.808764174053,77.05886354026188,0.029,-0.32639492511682583
2226,28434,2024-10-24 04:30:00,0.41431323078169613,9.79171047993356,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1413.8616343198053,9.46038423666399,25.446700064810003,15.0,14.85361784758262,2495.3501425376853,8290.426615196664,10576.228772687342,10576.228772687344,0.0,10576.228772687342,76.67765860198324,0.029,-0.3263949251168261
2227,28435,2024-10-24 04:45:00,0.4564465262860555,9.567140014895324,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1311.8257308536595,9.25983959801836,25.443476752553075,15.0,14.99999835023321,2465.399013919698,8188.023685591959,10527.583733469759,10527.583733469759,0.0,10527.583733469759,76.32498206765575,0.029,-0.32639492511682583
2228,28436,2024-10-24 05:00:00,0.4955245525784398,9.358854134756916,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1217.1755602365188,9.073836935006819,25.428564027118938,15.45,15.2521832976899,2440.261471345887,8098.923382894746,10471.764540412136,10471.764540412138,0.0,10471.764540412136,75.920292917988,0.029,-0.32639492511682594
2229,28437,2024-10-24 05:15:00,0.5317689121609631,9.165671698182067,0.3395610073170525,0.45,0.0,1.0,1.0,0.0,6553.784828957851,-42.30447636226734,9.963550657893139,32.076881939622794,15.9,15.497993363680648,0.0,0.0,6903.666899755358,6903.666899755357,0.0,6903.666899755358,50.051585023226345,0.029,0.3395610073170525
2230,28438,2024-10-24 05:30:00,0.39055356412307685,9.918349503224,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7959.16871663938,-51.46292146179866,11.152332128680731,29.988119417674135,16.35,15.737296463498794,0.0,0.0,6974.585320089794,6974.585320089793,0.0,6974.585320089794,50.56574357065101,0.029,-0.32639492511682594
2231,28439,2024-10-24 05:45:00,0.21425802123495236,10.858004746817704,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2053.2083018652515,10.858574094973449,25.651875416863714,16.8,15.96993757086543,2613.7330383495287,8990.870676814813,10669.203152309572,10669.203152309572,0.0,10669.203152309572,77.3517228542444,0.029,-0.32639492511682594
2232,28440,2024-10-24 06:00:00,0.2114721068252734,10.872853670621293,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1912.835743102508,10.556640970582604,25.53231395866867,16.1,15.49161334276375,2600.548255157752,8815.211872274902,10731.850390086422,10731.85039008642,153.54,10578.31039008642,76.69275032812655,0.029,-0.32639492511682594
2233,28441,2024-10-24 06:15:00,0.26531711888973347,10.58585975631772,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1829.042140833335,10.276590927523662,25.523454900703843,15.4,15.00371714079486,2588.0430403591026,8711.530095786493,10744.428843078067,10744.428843078067,0.0,10744.428843078067,77.89710911231599,0.029,-0.32639492511682594
2234,28442,2024-10-24 06:30:00,0.2973997436766934,10.414859366203224,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1696.937334371915,10.016855951983871,25.52814256344233,14.7,14.506444905604202,2574.4368176206794,8572.771515623896,10764.315736202654,10764.315736202654,0.0,10764.315736202654,78.04128908746925,0.029,-0.32639492511682594
2235,28443,2024-10-24 06:45:00,0.3480123197475888,10.145094335745352,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1574.3963907839893,9.775961732673,25.5387575422757,14.0,13.99999599634643,2539.174993862711,8445.609434671382,10755.518228612029,10755.518228612029,0.0,10755.518228612029,77.97750715743722,0.029,-0.32639492511682583
2236,28444,2024-10-24 07:00:00,0.3949534787879326,9.89489795806032,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1460.7425277993893,9.552536976517056,25.541204818007962,14.0,13.99999599634643,2505.967603991813,8335.30116939106,10662.564588784548,10662.564588784548,1315.62,9346.944588784547,67.76534826868797,0.029,-0.3263949251168261
2237,28445,2024-10-24 07:15:00,0.4384900461636202,9.662848053947904,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1355.3153370789432,9.345313921286495,25.540610209913584,14.0,13.99999599634643,2474.6354045926246,8231.084611377575,10618.068088412427,10618.068088412427,0.0,10618.068088412427,76.98099364099009,0.029,-0.32639492511682594
2238,28446,2024-10-24 07:30:00,0.47886946049034695,9.44762577558645,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1257.519034541313,9.153117326815453,25.5389697380805,14.0,13.99999599634643,2445.3111030583905,8133.546684517774,10577.997572349303,10577.997572349303,0.0,10577.997572349303,76.69048239953244,0.029,-0.32639492511682594
2239,28447,2024-10-24 07:45:00,0.5163207871322111,9.248010204585315,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1166.8021230164134,8.97485731158721,25.537042627310484,14.0,13.99999599634643,2418.0202204549287,8042.772276533726,10540.799197632283,10540.799197632283,0.0,10540.799197632283,76.42079418283406,0.029,-0.3263949251168261
2240,28448,2024-10-24 08:00:00,0.5510564135322562,9.062869315873074,1.0,0.45,0.0,1.0,1.0,0.0,6553.129939968586,-42.299958238493666,9.869327268832137,31.974508650994018,15.3,15.078365661237559,0.0,0.0,6904.782463672539,6904.782463672538,2616.24,4288.542463672539,160.82034238772022,0.15,1.0
2241,28449,2024-10-24 08:15:00,0.4082303506937216,9.824132230802464,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7909.671712266114,-51.137835330492855,11.051447880475736,29.89269946017353,16.6,16.138508042476378,0.0,0.0,6973.444655894082,6973.444655894082,0.0,6973.444655894082,50.557473755232095,0.029,-0.32639492511682583
2242,28450,2024-10-24 08:30:00,0.23284038593494613,10.758960742966737,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2006.9044741560062,10.764312358104807,25.633108013972176,17.9,17.18004181643107,2647.307894767941,8944.146688313307,10540.89482932497,10540.894829324969,0.0,10540.89482932497,76.42148751260603,0.029,-0.32639492511682594
2243,28451,2024-10-24 08:45:00,0.22921790783812157,10.778268551222812,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1869.7042328497987,10.469217836975933,25.534295413648444,19.2,18.202547818486835,2675.89357455471,8771.569332515714,10581.29460116472,10581.29460116472,0.0,10581.29460116472,76.71438585844422,0.029,-0.32639492511682594
2244,28452,2024-10-24 09:00:00,0.28184331568607635,10.497775127393213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1787.8053930225624,10.195509881426332,25.530296178032973,19.4,18.481825226653015,2667.1640768821226,8669.991536757809,10597.053416161822,10597.053416161823,3534.96,7062.093416161822,264.8285031060683,0.15,-0.32639492511682594
2245,28453,2024-10-24 09:15:00,0.3131994231837921,10.330647074430388,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1658.6859682973643,9.941656739990849,25.54178267166717,19.6,18.761831802943966,2632.6161664403994,8533.781269226161,10542.86074584617,10542.860745846172,0.0,10542.86074584617,76.43574040738474,0.029,-0.32639492511682594
2246,28454,2024-10-24 09:30:00,0.3626658322465346,10.06699111412597,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1538.9186804036328,9.706216590530076,25.559649286719143,19.8,19.04256804182679,2602.0229053003854,8409.687743419017,10494.740808086628,10494.74080808663,0.0,10494.740808086628,76.08687085862806,0.029,-0.3263949251168261
2247,28455,2024-10-24 09:45:00,0.40854409094258,9.822459995276049,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1427.833862068839,9.487850289381157,25.58100384899416,20.0,19.324020549331046,2575.022445893138,8296.491641602883,10451.90442457625,10451.904424576252,0.0,10451.90442457625,75.77630707817782,0.029,-0.32639492511682594
2248,28456,2024-10-24 10:00:00,0.45109495884838713,9.595663869338097,1.0,0.45,0.0,1.0,1.0,0.0,7666.388925492057,-44.60445168015737,10.37466073901528,30.085568743384012,20.75,19.59220607533057,0.0,0.0,6905.184887044585,6905.184887044585,4149.18,2756.0048870445844,103.35018326417192,0.15,1.0
2249,28457,2024-10-24 10:15:00,0.31334879236283875,10.32985093670607,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6630.721644967363,-42.92435638498704,11.426860229023072,29.560999165822818,21.5,19.834077786183286,0.0,0.0,6948.505114687449,6948.505114687448,0.0,6948.505114687449,50.376662081484014,0.029,-0.32639492511682583
2250,28458,2024-10-24 10:30:00,0.12319326340440875,11.343379906054501,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2185.941939865058,11.116394035681108,25.746104196086474,22.25,20.04831594267981,2727.608526512901,9189.690291970424,10627.408015833615,10627.408015833613,0.0,10627.408015833615,77.04870811479371,0.029,-0.32639492511682594
2251,28459,2024-10-24 10:45:00,0.16055420688418703,11.144246077307283,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2030.7988809914275,10.795762166168155,25.535781150965978,23.0,20.233490173574136,2732.7703090695977,8935.602208922854,10611.455307658789,10611.45530765879,0.0,10611.455307658789,76.93305098052622,0.029,-0.32639492511682583
2252,28460,2024-10-24 11:00:00,0.22011427217117988,10.826790929327611,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1941.8229586491598,10.498364855719299,25.49613739767077,23.3,20.111640955779393,2729.602706148177,8842.195831811203,10625.93832800851,10625.93832800851,4436.28,6189.65832800851,128.43541030617658,0.083,-0.32639492511682594
2253,28461,2024-10-24 11:15:00,0.254184227829063,10.645198065671094,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1801.5536297004724,10.222540888579827,25.561165045649552,23.6,19.97782251568849,2723.0997410807154,8702.03353018896,10623.872296326641,10623.872296326643,0.0,10623.872296326641,77.02307414836815,0.029,-0.32639492511682583
2254,28462,2024-10-24 11:30:00,0.3079319307674138,10.358722809009684,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1671.438852927801,9.966728240288251,25.520167727490364,23.9,19.831558892305306,2678.635899118725,8575.545504024029,10578.21858950164,10578.218589501641,0.0,10578.21858950164,76.69208477388689,0.029,-0.32639492511682594
2255,28463,2024-10-24 11:45:00,0.35778047422458625,10.093030072382955,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1550.7466145210694,9.729469094565939,25.53721430873892,24.2,19.672343046366937,2635.021140964749,8452.273816868661,10532.375689632785,10532.375689632785,0.0,10532.375689632785,76.3597237498377,0.029,-0.3263949251168261
2256,28464,2024-10-24 12:00:00,0.40401302302427444,9.846610587280617,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1438.8053729930698,9.509415701006347,25.532294003798523,24.4,19.957287247620897,2603.1435508731015,8323.800091513524,10463.291670342534,10463.291670342534,4333.26,6130.031670342534,44.442729609983374,0.029,-0.32639492511682594
2257,28465,2024-10-24 12:15:00,0.4468926370335102,9.61806224461139,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1334.9658281100935,9.305319172346541,25.54439302941066,24.6,20.24310484467349,2577.1393673954453,8210.479765397697,10422.34869272054,10422.348692720543,0.0,10422.34869272054,75.56202802222391,0.029,-0.32639492511682594
2258,28466,2024-10-24 12:30:00,0.48666278148094255,9.406087374706576,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1238.6425022260196,9.116022870163185,25.56388783648564,24.8,20.529791715915565,2555.4201874495197,8110.1505618902665,10388.046861198647,10388.046861198647,0.0,10388.046861198647,75.3133397436902,0.029,-0.32639492511682594
2259,28467,2024-10-24 12:45:00,0.5235490067984973,9.20948379376401,0.14287041499477537,0.45,0.0,1.0,1.0,0.0,6549.455684362477,-42.26788278033223,10.001723017607535,32.374378331919715,25.0,20.81732869699403,0.0,0.0,6904.978187718912,6904.9781877189125,0.0,6904.978187718912,50.061091860962115,0.029,0.14287041499477537
2260,28468,2024-10-24 13:00:00,0.3833864021448343,9.956550476568033,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7077.016302983018,-48.51131932170983,11.065147099878468,29.352029950806948,25.0,20.81732869699403,0.0,0.0,6977.509992648582,6977.50999264858,3901.2,3076.309992648582,63.83343234745808,0.083,-0.32639492511682594
2261,28469,2024-10-24 13:15:00,0.20846215015357988,10.88889673968142,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2014.2386514350796,10.77786966866286,25.674192080910156,25.0,20.81732869699403,2748.965691798132,8952.721153232398,10641.734783962667,10641.734783962665,0.0,10641.734783962667,77.15257718372933,0.029,-0.32639492511682594
2262,28470,2024-10-24 13:30:00,0.2264022540823531,10.793275985741058,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1875.9096631035602,10.481795566825298,25.545644062886193,25.0,20.81732869699403,2748.9656979239035,8779.41652683777,10617.871352960785,10617.871352960788,0.0,10617.871352960785,76.9795673089657,0.029,-0.32639492511682594
2263,28471,2024-10-24 13:45:00,0.27946570323315917,10.510447801767262,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1793.7384408514135,10.207175656180103,25.528591266119186,25.0,20.81732869699403,2748.378893221186,8685.395677159342,10616.675828819963,10616.675828819965,0.0,10616.675828819963,76.97089975894474,0.029,-0.32639492511682583
2264,28472,2024-10-24 14:00:00,0.3109262468947503,10.34276310405098,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1664.189601527279,9.952476225268672,25.50489620064801,24.925,20.568377694584548,2699.9889399029526,8560.226381783365,10580.026639353973,10580.026639353975,3118.2,7461.826639353973,154.83290276659497,0.083,-0.32639492511682594
2265,28473,2024-10-24 14:15:00,0.36055751709652506,10.078228433875521,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1544.0227031568938,9.716249948522949,25.477337608916713,24.85,20.319069091165662,2653.3786275714815,8440.892272812613,10534.127040247571,10534.127040247573,0.0,10534.127040247571,76.3724210417949,0.029,-0.32639492511682594
2266,28474,2024-10-24 14:30:00,0.4065888394536184,9.832881485712214,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1432.5672901404519,9.497152647461668,25.552719733984876,24.775,20.069386600049825,2609.6587362253786,8328.960496095657,10491.13260382627,10491.13260382627,0.0,10491.13260382627,76.06071137774046,0.029,-0.3263949251168261
2267,28475,2024-10-24 14:45:00,0.4492819620890161,9.605327142065544,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1329.1788563915882,9.293946211654466,25.51864406689467,24.7,19.819342939494955,2570.207714908684,8228.952464656626,10454.231810811698,10454.231810811696,0.0,10454.231810811698,75.79318062838482,0.029,-0.32639492511682583
2268,28476,2024-10-24 15:00:00,0.4888789961085184,9.394274950741597,0.6493984318812164,0.45,0.0,1.0,1.0,0.0,6556.8562712010535,-42.33774748965757,10.174819909791287,32.696461352117915,25.025,19.991404673957007,0.0,0.0,6904.478434095853,6904.478434095852,1996.08,4908.398434095853,101.84926750748896,0.083,0.6493984318812164
2269,28477,2024-10-24 15:15:00,0.3502171524798032,10.133342577282649,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6676.454714307461,-44.18896240872447,11.24919128046513,29.382657113046136,25.35,20.160979009153,0.0,0.0,6980.932956280216,6980.932956280215,0.0,6980.932956280216,50.61176393303157,0.029,-0.32639492511682583
2270,28478,2024-10-24 15:30:00,0.17207093062537274,11.082861939766763,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2103.977205792307,10.94997458340103,25.723714435787045,25.675,20.32804130111471,2735.4018651767033,9103.97040649405,10633.66576389402,10633.66576389402,0.0,10633.66576389402,77.09407678823165,0.029,-0.32639492511682594
2271,28479,2024-10-24 15:45:00,0.19197411812620985,10.976777950387302,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1954.6586205815772,10.64141569657712,25.545402573255416,26.0,20.492554257204127,2739.9732218321033,8859.363812129764,10611.44069207172,10611.44069207172,0.0,10611.44069207172,76.93294501751997,0.029,-0.32639492511682594
2272,28480,2024-10-24 16:00:00,0.24929153561748751,10.671276115158792,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1869.0278331195098,10.355216197227335,25.524481819284283,25.75,20.5848926090518,2742.3628728838066,8761.369496732643,10613.675336417456,10613.675336417456,696.54,9917.135336417457,205.78055823066225,0.083,-0.32639492511682594
2273,28481,2024-10-24 16:15:00,0.282078654037728,10.49652077397891,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1734.0284977316196,10.089777750037072,25.514851474929635,25.5,20.669645930330756,2722.766051804278,8623.019527241477,10587.937314374149,10587.937314374149,0.0,10587.937314374149,76.76254552921259,0.029,-0.32639492511682594
2274,28482,2024-10-24 16:30:00,0.33380261150055296,10.220832080702053,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1608.8020784721014,9.843593516326095,25.506022833201698,25.25,20.74705570352118,2685.57478271914,8495.973672328428,10542.068954541232,10542.068954541232,0.0,10542.068954541232,76.42999992042394,0.029,-0.32639492511682594
2275,28483,2024-10-24 16:45:00,0.38177456725978237,9.96514155650536,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1492.6524145371184,9.615263036104835,25.497999958041664,25.0,20.81732869699403,2651.060382131433,8378.411036718482,10499.588269218673,10499.588269218675,0.0,10499.588269218673,76.12201495183538,0.029,-0.3263949251168261
2276,28484,2024-10-24 17:00:00,0.4262671288179456,9.72799620340035,0.4954222091043758,0.45,0.0,1.0,1.0,0.0,7677.9938833276465,-44.63881014517944,10.496644671173591,30.218510259470552,24.775,20.50694597225844,0.0,0.0,6904.298171376877,6904.298171376881,0.0,6904.298171376877,258.9111814266329,0.15,0.4954222091043758
2277,28485,2024-10-24 17:15:00,0.2904756814075746,10.451764618097627,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6633.007920731901,-42.941782175462684,11.549158140948396,29.682638999515294,24.55,20.19753897521214,0.0,0.0,6949.856411591412,6949.856411591411,0.0,6949.856411591412,50.386458984037745,0.029,-0.3263949251168261
2278,28486,2024-10-24 17:30:00,0.1002542298227249,11.465644955044876,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2242.2259522334766,11.23067609251154,25.705903117983485,24.325000000000003,19.88913099164057,2723.163925447119,9250.948361726047,10718.926995858736,10718.926995858736,0.0,10718.926995858736,77.71222071997583,0.029,-0.32639492511682594
2279,28487,2024-10-24 17:45:00,0.13897768165857183,11.259248956759812,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2083.0790746169646,10.901748877058552,25.54763066917959,24.1,19.581724283477,2714.5653257550493,8991.537038940523,10641.401725551386,10641.401725551392,0.0,10641.401725551386,77.15016251024755,0.029,-0.3263949251168261
2280,28488,2024-10-24 18:00:00,0.20007877423634118,10.933580133320302,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1991.8063746095152,10.596662785913507,25.531596857834963,23.575000000000003,19.71263538596758,2717.9836088505795,8879.996873286766,10615.454988078394,10615.454988078398,0.0,10615.454988078394,398.07956205293976,0.15,-0.32639492511682594
2281,28489,2024-10-24 18:15:00,0.2350296184943377,10.74729213342518,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1847.9194047001176,10.313709336145308,25.53952227449644,23.05,19.814609330512482,2720.889919243495,8726.927151879921,10616.011071935185,10616.011071935185,0.0,10616.011071935185,76.96608027153009,0.029,-0.32639492511682594
2282,28490,2024-10-24 18:30:00,0.29016674327469705,10.453411258345865,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1714.4481647824705,10.051282456309675,25.552190700079123,22.525,19.889262447742023,2684.320987708925,8589.167721248154,10571.425338024472,10571.425338024474,0.0,10571.425338024472,76.64283370067743,0.029,-0.3263949251168261
2283,28491,2024-10-24 18:45:00,0.3413039585791069,10.18084990077336,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1590.6398684438818,9.807892087275729,25.567755306431117,22.0,19.938061235148073,2646.5565416412287,8462.977680534765,10526.097434969086,10526.097434969086,0.0,10526.097434969086,76.31420640352587,0.029,-0.32639492511682594
2284,28492,2024-10-24 19:00:00,0.38873157121913227,9.928060725402025,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1475.808469111165,9.582153093884887,25.57058489583073,22.25,20.016424229206535,2614.9984344501813,8353.99873057318,10484.619998622335,10484.619998622335,0.0,10484.619998622335,471.80789993800505,0.18,-0.32639492511682594
2285,28493,2024-10-24 19:15:00,0.43271917947068184,9.693606773421266,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1369.2914737887895,9.37278367267037,25.567996665781358,22.5,20.091810831247738,2584.907267664255,8249.897791357069,10446.529714500124,10446.529714500126,0.0,10446.529714500124,75.7373404301259,0.029,-0.32639492511682583
2286,28494,2024-10-24 19:30:00,0.4735168392684551,9.476155246699134,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1270.4841033771581,9.178596303267637,25.5632986681299,22.75,20.16418600583388,2556.5685608045173,8151.809062828326,10410.787073884672,10410.787073884669,0.0,10410.787073884672,75.47820628566387,0.029,-0.32639492511682583
2287,28495,2024-10-24 19:45:00,0.5113560822875387,9.274472081407419,-0.14593169513855775,0.45,0.0,0.0,1.0,1.0,0.0,-1178.8291438084573,8.9984897704674,25.557801629647155,23.0,20.233490173574136,2530.137033638217,8060.21733587237,10377.527380024581,10377.527380024581,0.0,10377.527380024581,75.23707350517822,0.029,-0.14593169513855775
2288,28496,2024-10-24 20:00:00,0.5464515100422743,9.087413451474678,1.0,0.45,0.0,1.0,1.0,0.0,6544.661006479711,-42.233545535990224,9.890157689470257,32.0177204399252,22.725,19.747312467813913,0.0,0.0,6904.965099732938,6904.965099732938,0.0,6904.965099732938,310.72342948798223,0.18,1.0
2289,28497,2024-10-24 20:15:00,0.4043113469572952,9.845020520717616,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7663.161207745427,-44.77687467899942,10.939474702612879,29.828004746966695,22.45,19.262825815656285,0.0,0.0,6973.848932311428,6973.848932311427,0.0,6973.848932311428,50.56040475925786,0.029,-0.3263949251168261
2290,28498,2024-10-24 20:30:00,0.2521709726547064,10.655928715750415,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1955.5322484100477,10.659739273256836,25.61067950979934,22.174999999999997,18.78009400747513,2692.090036627959,8892.097314758752,10762.558215034762,10762.558215034762,0.0,10762.558215034762,78.02854705900202,0.029,-0.32639492511682583
2291,28499,2024-10-24 20:45:00,0.2489049279887381,10.673336733820026,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1821.8513575149268,10.372230570888965,25.514746995185167,21.9,18.299214950780367,2678.6030930946213,8724.952318375077,10667.183666529118,10667.183666529118,0.0,10667.183666529118,77.33708158233611,0.029,-0.3263949251168261
2292,28500,2024-10-24 21:00:00,0.3001775538336178,10.400053638066817,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1742.0546234235562,10.105557473529325,25.516446366548305,21.674999999999997,18.485959037827037,2652.5891520010946,8621.746573375329,10584.12126856768,10584.12126856768,0.0,10584.12126856768,396.904547571288,0.15,-0.32639492511682583
2293,28501,2024-10-24 21:15:00,0.33072769571484917,10.237221381839854,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1616.2470665977894,9.85822869546764,25.53218757087612,21.45,18.662857567858723,2616.317377548214,8488.897997924272,10532.646289724025,10532.646289724027,0.0,10532.646289724025,76.36168560049919,0.029,-0.32639492511682594
2294,28502,2024-10-24 21:30:00,0.3789227342859847,9.980341826255701,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1499.5577061199526,9.62883802348709,25.554011168033195,21.225,18.83023409371154,2583.4333862613994,8367.77606306951,10486.5473840102,10486.5473840102,0.0,10486.5473840102,76.02746853407396,0.029,-0.32639492511682583
2295,28503,2024-10-24 21:45:00,0.4236220194432913,9.742094636367257,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1391.3213488588597,9.416082579187378,25.579116212729136,21.0,18.988420758789893,2553.5761594985615,8257.193058701943,10444.993144295478,10444.993144295478,0.0,10444.993144295478,75.72620029614222,0.029,-0.32639492511682583
2296,28504,2024-10-24 22:00:00,0.46507956368147196,9.521125925577755,1.0,0.45,0.0,1.0,1.0,0.0,6548.879451632285,-42.28036460024921,10.289665368715628,33.04396137634585,21.0,18.988420758789893,0.0,0.0,6905.185867548375,6905.1858675483745,0.0,6905.185867548375,143.2826067516288,0.083,1.0
2297,28505,2024-10-24 22:15:00,0.32866115174589033,10.248236061194405,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6680.623242991208,-44.29535073609271,11.368715571681019,29.498650181534188,21.0,18.988420758789893,0.0,0.0,6984.757192698872,6984.75719269887,0.0,6984.757192698872,50.639489647066824,0.029,-0.3263949251168261
2298,28506,2024-10-24 22:30:00,0.14966671961613745,11.202276384445987,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2158.9931749115744,11.061671724048153,25.762840868034893,21.0,18.988420758789893,2697.934307969479,9159.269755072313,10665.946668576553,10665.946668576553,0.0,10665.946668576553,77.32811334718001,0.029,-0.32639492511682583
2299,28507,2024-10-24 22:45:00,0.17088576437970907,11.08917887585615,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2005.7635277031134,10.745010681084894,25.55978883833086,21.0,18.988420758789893,2697.934307969482,8909.171442012901,10629.14812667596,10629.14812667596,0.0,10629.14812667596,77.06132391840072,0.029,-0.3263949251168261
2300,28508,2024-10-24 23:00:00,0.22970822136900323,10.775655180103213,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1917.8877407643422,10.45129629577387,25.513687161086693,20.8,18.67763584187367,2689.800339385669,8819.916782337474,10649.244517361489,10649.244517361489,0.0,10649.244517361489,220.9718237352509,0.083,-0.32639492511682583
2301,28509,2024-10-24 23:15:00,0.26335625594781137,10.596311155798166,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1779.3514611654743,10.178887561608356,25.551975659856648,20.6,18.367826819678665,2669.0538603467776,8682.369028575777,10638.731901021132,10638.731901021132,0.0,10638.731901021132,77.13080628240321,0.029,-0.32639492511682583
2302,28510,2024-10-24 23:30:00,0.31643840586546756,10.313383296737058,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1650.8441034777973,9.9262410789089,25.501684727101654,20.4,18.059009151960645,2622.8977192709426,8556.667991086473,10597.137058634353,10597.137058634351,0.0,10597.137058634353,76.82924367509906,0.029,-0.32639492511682594
