step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2447,28655,2024-10-26 11:45:00,0.3469677483089965,10.150661901513049,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1576.9260355199503,9.78093426509436,25.502227914283306,23.1,19.385007051441654,2632.21908296732,8472.013937168345,10540.328134476178,10540.328134476178,0.0,10540.328134476178,76.4173789749523,0.029,-0.3263949251168261
2448,28656,2024-10-26 12:00:00,0.39398452811007556,9.900062465173297,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1463.0883521264946,9.557147401162052,25.49794859976347,23.825000000000003,19.83185580459408,2605.7683158626132,8346.330348838852,10462.956605855017,10462.956605855019,3129.72,7333.236605855018,53.16596539244888,0.029,-0.32639492511682583
2449,28657,2024-10-26 12:15:00,0.4375915082378896,9.667637261092048,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1357.4905568931995,9.349588222152267,25.503322047707346,24.55,20.269009254520657,2585.4991603797034,8235.411023816981,10424.24076067212,10424.240760672117,0.0,10424.24076067212,75.57574551487288,0.029,-0.32639492511682594
2450,28658,2024-10-26 12:30:00,0.4780363921237522,9.4520660299804,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1259.5359967169732,9.157080131438635,25.512578634831595,25.275,20.696270048597206,2568.895877581372,8135.297787416444,10392.37661197827,10392.376611978272,0.0,10392.37661197827,75.34473043684247,0.029,-0.32639492511682583
2451,28659,2024-10-26 12:45:00,0.5155484421240478,9.252126803478825,-0.04663128807593212,0.45,0.0,0.0,1.0,1.0,0.0,-1168.6724194239719,8.978531665943152,25.523384118481463,26.0,21.113384998134013,2555.1614686576027,8043.604642659656,10365.179294351332,10365.179294351332,0.0,10365.179294351332,75.14754988404717,0.029,-0.04663128807593212
2452,28660,2024-10-26 13:00:00,0.550340321558244,9.06668608609456,1.0,0.45,0.0,1.0,1.0,0.0,6548.835635307548,-42.263823133003726,9.871319535517328,31.99423156513005,26.0,21.113384998134013,0.0,0.0,6904.5794992717,6904.579499271699,3143.58,3760.9994992717,78.04073960988778,0.083,1.0
2453,28661,2024-10-26 13:15:00,0.4078510405147161,9.826153954056563,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7669.057603457968,-44.77585467575828,10.920583260412256,29.819030742493425,26.0,21.113384998134013,0.0,0.0,6973.528487404758,6973.5284874047575,0.0,6973.528487404758,50.5580815336845,0.029,-0.32639492511682594
2454,28662,2024-10-26 13:30:00,0.2557561029794405,10.636819971119582,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1946.8594117884356,10.642085400983639,25.608662430696793,26.0,21.113384998134013,2757.118605123979,8885.534126100372,10657.040216218837,10657.040216218838,0.0,10657.040216218837,77.26354156758657,0.029,-0.32639492511682594
2455,28663,2024-10-26 13:45:00,0.25222846196543985,10.655622297724205,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1813.7731711648069,10.355858158747749,25.47036335900361,26.0,21.113384998134013,2757.118605123982,8716.054398917851,10616.486812427336,10616.486812427338,0.0,10616.486812427336,76.96952939009819,0.029,-0.32639492511682594
2456,28664,2024-10-26 14:00:00,0.3032725101770947,10.383557520756085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1734.3307782083532,10.090370886981331,25.45214997451646,25.925,20.932123074122543,2734.6161379377745,8626.220086973493,10603.864210904176,10603.864210904176,2506.08,8097.784210904176,168.02902237626165,0.083,-0.32639492511682594
2457,28665,2024-10-26 14:15:00,0.3336868060850675,10.22144932356659,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1609.0812771821027,9.84414101555223,25.437163232007563,25.85,20.750833621048457,2687.5451466855784,8499.67921564153,10555.298886247248,10555.298886247248,0.0,10555.298886247248,76.52591692529255,0.029,-0.3263949251168261
2458,28666,2024-10-26 14:30:00,0.381667619467354,9.965711588239003,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1492.9100105797913,9.61576796304915,25.567367948341225,25.775,20.569525219061138,2643.4696492020375,8381.42480457945,10509.605198464704,10509.605198464706,0.0,10509.605198464704,76.19463768886911,0.029,-0.3263949251168261
2459,28667,2024-10-26 14:45:00,0.426168452261975,9.728522149443673,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1385.1539429357429,9.403960844982567,25.547483769000696,25.7,20.38819521632431,2604.4024704913095,8277.94109428632,10471.242170239033,10471.242170239031,0.0,10471.242170239033,75.916505734233,0.029,-0.32639492511682594
2460,28668,2024-10-26 15:00:00,0.46744165539609883,9.508535976738793,0.14163270038426104,0.45,0.0,1.0,1.0,0.0,6555.818684847315,-42.33081304598853,10.279290504027198,32.96822516406831,25.775,20.569525219061138,0.0,0.0,6904.788846585127,6904.788846585126,1343.94,5560.848846585128,115.3876135666414,0.083,0.14163270038426104
2461,28669,2024-10-26 15:15:00,0.3306158216859764,10.237817670413746,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6681.999652444073,-44.27822450186138,11.35710993203802,29.49306737408337,25.85,20.750833621048457,0.0,0.0,6983.8302996735965,6983.830299673596,0.0,6983.8302996735965,50.63276967263358,0.029,-0.3263949251168261
2462,28670,2024-10-26 15:30:00,0.15185054735424572,11.19063658260187,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2153.650582538958,11.050824338620547,25.708091317707673,25.925,20.932123074122543,2752.1324297650467,9157.383074787323,10633.206870294664,10633.206870294664,0.0,10633.206870294664,77.09074980963632,0.029,-0.32639492511682594
2463,28671,2024-10-26 15:45:00,0.17293371057094808,11.078263322656847,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2000.799712770301,10.734948049646132,25.50373810684388,26.0,21.113384998134013,2757.1185946760074,8906.489384639179,10609.427483374593,10609.427483374595,0.0,10609.427483374593,76.91834925446581,0.029,-0.3263949251168261
2464,28672,2024-10-26 16:00:00,0.23161039004449027,10.765516621062867,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1913.1413391818978,10.441961347136093,25.481152643854887,25.75,21.04348680662813,2755.3268859312006,8805.90834408988,10619.558695015907,10619.558695015907,557.04,10062.518695015908,208.79726292158009,0.083,-0.32639492511682583
2465,28673,2024-10-26 16:15:00,0.2651750595880745,10.586616932395563,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1774.947746040722,10.170228438774389,25.4707255320375,25.5,20.97081447466848,2747.8388125846172,8663.997015816727,10613.417275731677,10613.417275731677,0.0,10613.417275731677,76.94727524905467,0.029,-0.32639492511682583
2466,28674,2024-10-26 16:30:00,0.31812560939922374,10.304390501902137,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1646.7580139420106,9.918206685625925,25.461434282041285,25.25,20.8954146165623,2703.607231877621,8533.779255451265,10564.587105290242,10564.587105290238,0.0,10564.587105290242,76.59325651335426,0.029,-0.32639492511682583
2467,28675,2024-10-26 16:45:00,0.36723511123795266,10.042636857101712,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1527.854467146931,9.684463698007598,25.45320196173439,25.0,20.81732869699403,2662.4790801065915,8413.31053737725,10519.055862092748,10519.05586209275,0.0,10519.055862092748,76.26315500017242,0.029,-0.32639492511682583
2468,28676,2024-10-26 17:00:00,0.4127825201244548,9.799869167736656,0.17602521443731822,0.45,0.0,1.0,1.0,0.0,7591.474580562622,-47.7156688670211,10.574253861255436,28.989098349496942,24.425,20.442700233427832,0.0,0.0,6903.839449585819,6903.83944958582,0.0,6903.839449585819,258.89397935946823,0.15,0.17602521443731822
2469,28677,2024-10-26 17:15:00,0.275815413646914,10.529903845261948,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6624.97135409546,-42.876642007770535,11.61723579358452,29.726741393228753,23.85,20.063170334886028,0.0,0.0,6942.557668929929,6942.557668929928,0.0,6942.557668929929,50.33354309974199,0.029,-0.32639492511682594
2470,28678,2024-10-26 17:30:00,0.08746316575196461,11.533821326542029,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2273.5570773804657,11.294296084357311,25.728483163651333,23.275,19.678797292628794,2717.282498616894,9283.435104087617,10737.889908705345,10737.889908705347,0.0,10737.889908705345,77.84970183811376,0.029,-0.32639492511682594
2471,28679,2024-10-26 17:45:00,0.12696625067344414,11.323269883910543,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2112.1831695149003,10.96075419331989,25.510199676626108,22.7,19.289664011938534,2706.382476493798,9020.725840861822,10649.453574978801,10649.453574978801,0.0,10649.453574978801,77.2085384185963,0.029,-0.32639492511682594
2472,28680,2024-10-26 18:00:00,0.18892458226482559,10.99303197652848,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2019.6315499104792,10.651385658006415,25.48880402134673,22.275,19.23089788924332,2704.8453679570453,8909.920713587944,10628.49023127239,10628.49023127239,0.0,10628.49023127239,398.5683836727146,0.15,-0.32639492511682594
2473,28681,2024-10-26 18:15:00,0.22436597531529776,10.804129351569463,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1873.7296155131125,10.364460517846108,25.484186369952543,21.85,19.160855811692784,2702.9025246551905,8758.146654908096,10629.67745506283,10629.677455062832,0.0,10629.67745506283,77.06516154920553,0.029,-0.32639492511682594
2474,28682,2024-10-26 18:30:00,0.2802770429083544,10.50612336129847,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1738.3889317284124,10.09834979664059,25.482094411129275,21.425,19.079915218236746,2668.848330842419,8619.88872304039,10592.74560852054,10592.745608520541,0.0,10592.74560852054,76.79740566177391,0.029,-0.32639492511682594
2475,28683,2024-10-26 18:45:00,0.33213207395935557,10.229736045796635,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1612.846093005029,9.851542409131131,25.481709354244135,21.0,18.988420758789893,2626.805914731506,8492.459445960058,10546.237121476841,10546.237121476841,0.0,10546.237121476841,76.4602191307071,0.029,-0.32639492511682594
2476,28684,2024-10-26 19:00:00,0.3802254941517611,9.973398116171113,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1496.4025255500517,9.622634495105682,25.47815797810118,20.5,18.84508860833284,2587.2025368475033,8376.85878434681,10506.867076576598,10506.867076576598,0.0,10506.867076576598,472.8090184459469,0.18,-0.32639492511682594
2477,28685,2024-10-26 19:15:00,0.42483062716320924,9.735652757220095,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1388.3932260866995,9.410325735854709,25.473308860724202,20.0,18.689146795672457,2549.7626687420757,8268.879817014997,10468.558456987907,10468.558456987905,0.0,10468.558456987907,75.89704881316233,0.029,-0.32639492511682594
2478,28686,2024-10-26 19:30:00,0.46620102408893577,9.515148541605972,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1288.2013068547637,9.21341212338972,25.468010606787253,19.5,18.520996372411197,2514.538743490991,8168.330481910336,10433.28838721839,10433.28838721839,0.0,10433.28838721839,75.64134080733334,0.029,-0.32639492511682594
2479,28687,2024-10-26 19:45:00,0.5045714966764341,9.310633922714606,-0.30663166823412535,0.45,0.0,0.0,1.0,1.0,0.0,-1195.261822306946,9.030777049792034,25.462594742180112,19.0,18.341028348549802,2481.473300442037,8074.906831556619,10401.0717437402,10401.0717437402,0.0,10401.0717437402,75.40777014211645,0.029,-0.30663166823412535
2480,28688,2024-10-26 20:00:00,0.5401596357996629,9.120949141187797,1.0,0.45,0.0,1.0,1.0,0.0,6542.127553021738,-42.21421896231621,9.92033182766961,32.01719442208817,18.575,17.81339656028503,0.0,0.0,6903.987508002632,6903.987508002632,0.0,6903.987508002632,310.6794378601184,0.18,1.0
2481,28689,2024-10-26 20:15:00,0.3986469705189697,9.875211647133892,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7653.130795133604,-44.69665710192205,10.968013234236151,29.84804605972987,18.15,17.28792721883105,0.0,0.0,6973.879153888381,6973.879153888379,0.0,6973.879153888381,50.560623865690765,0.029,-0.32639492511682594
2482,28690,2024-10-26 20:30:00,0.24674779963999788,10.684834227918811,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1968.6348444839791,10.686410462189837,25.6194417072735,17.725,16.764669573019983,2635.7484488546065,8904.802873276427,10801.765683104235,10801.765683104235,0.0,10801.765683104235,78.31280120250571,0.029,-0.3263949251168261
2483,28691,2024-10-26 20:45:00,0.24388378800879312,10.700099409913133,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1834.0563320226202,10.396966826052191,25.499496671399292,17.3,16.243652271305397,2621.299822542843,8735.336054732108,10713.871344914169,10713.87134491417,0.0,10713.871344914169,77.67556725062772,0.029,-0.3263949251168261
2484,28692,2024-10-26 21:00:00,0.2955014659430593,10.424977186523494,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1753.7232413649047,10.128498684692893,25.49324306339485,17.225,16.277736317143123,2613.483333675786,8636.211572597964,10655.199832837876,10655.199832837876,0.0,10655.199832837876,399.5699937314203,0.15,-0.32639492511682583
2485,28693,2024-10-26 21:15:00,0.3262572512134613,10.261048851032252,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1627.070500557726,9.879504849689743,25.496583182791642,17.15,16.31103995192818,2574.130168851754,8504.666028017615,10602.97843229053,10602.97843229053,0.0,10602.97843229053,76.87159363410635,0.029,-0.32639492511682594
2486,28694,2024-10-26 21:30:00,0.3747767239542397,10.002440061323902,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1509.595510975702,9.648569833499977,25.504593321944494,17.075,16.34356210399147,2537.897657461346,8383.49122278854,10554.595700857235,10554.595700857235,0.0,10554.595700857235,76.52081883121495,0.029,-0.32639492511682583
2487,28695,2024-10-26 21:45:00,0.41977693598097704,9.762588931221392,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1400.6318109083809,9.434381484516816,25.51527739091551,17.0,16.375307106932095,2504.6965114276522,8272.387290832095,10510.40897517739,10510.40897517739,0.0,10510.40897517739,76.20046507003607,0.029,-0.3263949251168261
2488,28696,2024-10-26 22:00:00,0.461513640678615,9.540132295182982,1.0,0.45,0.0,1.0,1.0,0.0,6567.065175125703,-42.4289506465033,10.312465959850435,33.05224012431954,16.75,16.129618798474223,0.0,0.0,6904.531737808361,6904.531737808362,0.0,6904.531737808361,143.2690335595235,0.083,1.0
2489,28697,2024-10-26 22:15:00,0.32380825062140567,10.274102024187908,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6823.481954319497,-45.3373957778286,11.411562056659793,29.529452499652557,16.5,15.883926820933617,0.0,0.0,6984.878705259214,6984.878705259213,0.0,6984.878705259214,50.640370613129306,0.029,-0.32639492511682594
2490,28698,2024-10-26 22:30:00,0.14229521565484768,11.241566500559662,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2178.7002302960354,11.101683428390547,25.713691257777864,16.25,15.638246878221466,2604.585178425692,9178.283983314135,10783.698328921,10783.698328921002,0.0,10783.698328921,78.18181288467726,0.029,-0.32639492511682594
2491,28699,2024-10-26 22:45:00,0.1633315331496128,11.129442928312564,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2024.0682409481649,10.782117579382728,25.512230071195038,16.0,15.392562826057274,2597.8237427513545,8925.176634899924,10713.591845837202,10713.591845837202,0.0,10713.591845837202,77.67354088231971,0.029,-0.32639492511682594
2492,28700,2024-10-26 23:00:00,0.22269358870634032,10.813043172195206,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1935.3877229619068,10.485709180194727,25.475589052599517,15.8,15.068951518928005,2589.5306299184954,8830.910576408638,10727.55849255491,10727.558492554912,0.0,10727.55849255491,222.5968387205144,0.083,-0.32639492511682594
2493,28701,2024-10-26 23:15:00,0.2566502550507201,10.632054140579662,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1795.5837747928265,10.210802442575337,25.554590508776947,15.6,14.746399768035163,2580.6854340101536,8690.207768411874,10738.6709631307,10738.6709631307,0.0,10738.6709631307,77.85536448269758,0.029,-0.32639492511682583
2494,28702,2024-10-26 23:30:00,0.3102192300097444,10.346531504048063,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1665.9009067647266,9.955841013117615,25.517232319187233,15.399999999999999,14.42493896528577,2571.8843471549076,8563.714928055973,10750.543146535427,10750.543146535427,0.0,10750.543146535427,77.94143781238185,0.029,-0.32639492511682594
2495,28703,2024-10-26 23:45:00,0.35990195553231247,10.081722577012775,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1545.6102739281755,9.719371248177296,25.483231804023408,15.2,14.104595817554983,2537.6628193521874,8440.081330015133,10727.153836645282,10727.153836645286,0.0,10727.153836645282,77.7718653156783,0.029,-0.32639492511682594
2496,28704,2024-10-27 00:00:00,0.40598067502520796,9.836123002115642,0.014916432397612912,0.45,0.0,1.0,1.0,0.0,6977.173514094458,-49.47500127525059,10.632587581312315,28.808642721339957,15.149999999999999,14.030208533940899,0.0,0.0,6904.186865780404,6904.186865780406,0.0,6904.186865780404,50.05535477690793,0.029,0.014916432397612912
2497,28705,2024-10-27 00:15:00,0.26364837074090286,10.594754183950988,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6645.516640840201,-43.09555146917874,11.679428386590775,29.743548361745734,15.1,13.955850832451256,0.0,0.0,6939.747985078473,6939.747985078473,0.0,6939.747985078473,50.31317289181893,0.029,-0.32639492511682583
2498,28706,2024-10-27 00:30:00,0.07894399348848351,11.579228514706383,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2302.1536827964414,11.352364953807239,25.752760698820406,15.05,13.881510110757729,2556.441711251468,9305.94511592896,10805.841761105668,10805.841761105667,0.0,10805.841761105668,78.3423527680161,0.029,-0.32639492511682594
2499,28707,2024-10-27 00:45:00,0.11600296643532026,11.381704188899743,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2136.0670269582392,11.014600020314745,25.556907465792534,15.0,13.807192610861183,2554.4114279898777,9025.905429433273,10749.695597673603,10749.695597673604,0.0,10749.695597673603,77.93529308313363,0.029,-0.32639492511682594
2500,28708,2024-10-27 01:00:00,0.17977206120727304,11.041814913765235,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2045.023636076478,10.701326823250053,25.542293614466878,15.0,13.654509293449012,2550.520015394776,8927.940050207128,10761.778333296386,10761.778333296385,0.0,10761.778333296386,78.0228929163988,0.029,-0.32639492511682583
2501,28709,2024-10-27 01:15:00,0.21463445736895287,10.855998342223481,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1897.2847585690388,10.410780855005923,25.539205333718826,15.0,13.501012127714336,2546.3276594381377,8778.042991681348,10768.378697082873,10768.378697082873,0.0,10768.378697082873,78.07074555385084,0.029,-0.32639492511682583
2502,28710,2024-10-27 01:30:00,0.271251146330219,10.554231390059932,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1760.2400165893396,10.14131227230458,25.535109708269935,15.0,13.346678976293456,2542.111336067464,8639.941761649083,10774.629788767663,10774.629788767665,0.0,10774.629788767663,78.11606596856556,0.029,-0.32639492511682583
2503,28711,2024-10-27 01:45:00,0.3237605288045245,10.274356381471884,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1633.1163296213906,9.891390717622418,25.53186721053565,15.0,13.191510068969004,2541.5243580595725,8511.570276107595,10786.331361408049,10786.33136140805,0.0,10786.331361408049,78.20090237020835,0.029,-0.32639492511682594
2504,28712,2024-10-27 02:00:00,0.37246079400323384,10.014783967962764,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1515.203615564271,9.659595256065485,25.51296878285577,14.825,13.155826235412562,2526.0797828050936,8400.89319689964,10755.674950951261,10755.674950951261,0.0,10755.674950951261,77.97864339439664,0.029,-0.32639492511682594
2505,28713,2024-10-27 02:15:00,0.41762867183585384,9.774039179114899,0.29081136266782914,0.45,0.0,1.0,1.0,0.0,7597.079892484777,-47.73793762904297,10.550999497115722,28.95531743214351,14.65,13.117975095755359,0.0,0.0,6904.518033699962,6904.518033699965,0.0,6904.518033699962,50.05775574432473,0.029,0.29081136266782914
2506,28714,2024-10-27 02:30:00,0.2801844074231979,10.506617108434355,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6639.046011025309,-42.99120364779929,11.59672319825426,29.69470712180704,14.475000000000001,13.077996876338837,0.0,0.0,6942.289508790715,6942.2895087907145,0.0,6942.289508790715,50.33159893873269,0.029,-0.3263949251168261
2507,28715,2024-10-27 02:45:00,0.09134470893397502,11.513132701381913,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2264.116424784283,11.275126101423059,25.68777535147679,14.3,13.035900779222768,2541.5243580595725,9265.998992388953,10838.246069411753,10838.246069411753,0.0,10838.246069411753,78.5772840032352,0.029,-0.32639492511682594
2508,28716,2024-10-27 03:00:00,0.1305855659037625,11.303978933732946,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2103.4138495191714,10.942974962569284,25.543656272029953,14.225000000000001,12.987781131684697,2541.5243580595725,9002.352943219064,10792.459135685864,10792.459135685862,0.0,10792.459135685864,78.24532873372252,0.029,-0.32639492511682594
2509,28717,2024-10-27 03:15:00,0.19228547981016367,10.975118392611828,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2011.2477023429901,10.634897726017073,25.53385314183028,14.15,12.939552343697812,2541.5243580595725,8891.72039290117,10795.70287906694,10795.70287906694,0.0,10795.70287906694,78.2688458732353,0.029,-0.32639492511682594
2510,28718,2024-10-27 03:30:00,0.2275790104595235,10.78700387425074,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1865.9534448760328,10.34917059705111,25.548691460853536,14.075,12.891219722206614,2541.5243580595725,8737.096701702634,10799.86233246521,10799.86233246521,0.0,10799.86233246521,78.29900191037278,0.029,-0.32639492511682594
2511,28719,2024-10-27 03:45:00,0.28325666924281545,10.490241952935794,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1731.1768240182707,10.08417171346957,25.569018625825432,14.0,12.842780430417967,2541.5243580595725,8597.943032141498,10804.082843381733,10804.082843381733,0.0,10804.082843381733,78.32960061451757,0.029,-0.32639492511682594
2512,28720,2024-10-27 04:00:00,0.33489511808909544,10.215009020585121,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1606.157658448111,9.83839638056619,25.57618494169895,14.0,12.842780430417967,2541.5243580595725,8478.805751202368,10799.262033296338,10799.26203329634,0.0,10799.262033296338,78.29464974139846,0.029,-0.32639492511682583
2513,28721,2024-10-27 04:15:00,0.3827875166939402,9.959742536021299,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1490.201055868323,9.61044569893091,25.57813703272864,14.0,12.842780430417967,2515.3465819199932,8365.198174553008,10762.563529444811,10762.56352944481,0.0,10762.563529444811,78.02858558847488,0.029,-0.32639492511682583
2514,28722,2024-10-27 04:30:00,0.4272061258344674,9.722991349302289,0.51766333095637,0.45,0.0,1.0,1.0,0.0,6944.387050978247,-47.64512719064366,10.50801756421608,28.68993444335131,14.0,12.842780430417967,0.0,0.0,6905.202589754826,6905.2025897548265,0.0,6905.202589754826,50.06271877572249,0.029,0.51766333095637
2515,28723,2024-10-27 04:45:00,0.28752876167019736,10.467471700297848,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6627.748793983341,-42.9593560871074,11.551182016193515,29.616618548618902,14.0,12.842780430417967,0.0,0.0,6938.457971207051,6938.457971207052,0.0,6938.457971207051,50.30382029125112,0.029,-0.32639492511682594
2516,28724,2024-10-27 05:00:00,0.10295409328923534,11.451254682768376,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2243.1346377960754,11.232520802165272,25.768707794117564,13.975,12.2990152375287,2541.5243580595725,9241.55064556949,10873.787111921041,10873.787111921043,0.0,10873.787111921041,78.83495656142755,0.029,-0.32639492511682594
2517,28725,2024-10-27 05:15:00,0.13862951943036023,11.26110466143618,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2081.312175812612,10.90344996895078,25.53115780955736,13.95,11.74742911245041,2541.5243580595725,8969.667483540703,10832.388789509243,10832.388789509243,0.0,10832.388789509243,78.53481872394201,0.029,-0.3263949251168261
2518,28726,2024-10-27 05:30:00,0.2007571496940966,10.929964392130465,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1992.608410720716,10.598239776184467,25.499526178716135,13.925,11.187852788585605,2541.5243580595725,8882.783023918188,10830.707730458877,10830.707730458877,0.0,10830.707730458877,78.52263104582686,0.029,-0.32639492511682594
2519,28727,2024-10-27 05:45:00,0.2347222522196246,10.748930395669401,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1848.6628779076007,10.315170586294116,25.523451909331982,13.9,10.620125947086297,2541.5243580595725,8740.07212171765,10830.425563437233,10830.425563437235,0.0,10830.425563437233,78.52058533491994,0.029,-0.32639492511682583
2520,28728,2024-10-27 06:00:00,0.2898818663698597,10.454929652248648,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1715.1373367186088,10.052637036807225,25.524933926646526,13.925,10.902122999286288,2541.5243580595725,8591.447368918714,10830.654693914925,10830.654693914927,18.18,10812.474693914925,78.39044153088321,0.029,-0.3263949251168261
2521,28729,2024-10-27 06:15:00,0.3410399349430915,10.182257146753322,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1591.2787160323765,9.80914727575543,25.542370655210966,13.95,11.182706160294385,2541.5243580595725,8458.224545504017,10830.69936279079,10830.69936279079,0.0,10830.69936279079,78.52257038023323,0.029,-0.32639492511682583
2522,28730,2024-10-27 06:30:00,0.3884868693706389,9.929364986254495,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1476.400436972974,9.583316203647762,25.567263263553105,13.975,11.461881428326356,2507.4883549722867,8339.064350216167,10796.8853024198,10796.8853024198,0.0,10796.8853024198,78.27741844254355,0.029,-0.3263949251168261
2523,28731,2024-10-27 06:45:00,0.4324924305889975,9.694815344960643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1369.8402975589743,9.37386230188509,25.595269894991933,14.0,11.739651482773802,2474.881346051754,8230.624386729514,10764.564498462016,10764.564498462018,0.0,10764.564498462016,78.04309261384962,0.029,-0.32639492511682594
2524,28732,2024-10-27 07:00:00,0.473306644225894,9.477275586275985,0.2805510663948892,0.45,0.0,1.0,1.0,0.0,7678.4989574849305,-44.68297792587796,10.264087482961536,33.01258230918529,13.75,11.784916711090617,0.0,0.0,6905.397663189662,6905.39766318966,722.76,6182.637663189662,44.82412305812505,0.029,0.2805510663948892
2525,28733,2024-10-27 07:15:00,0.33480512254189115,10.21548869685172,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6694.460529449926,-44.378970047203694,11.351519479314753,29.47354682021699,13.5,11.822994114649305,0.0,0.0,6984.500147140973,6984.500147140972,0.0,6984.500147140973,50.63762606677206,0.029,-0.3263949251168261
2526,28734,2024-10-27 07:30:00,0.15295743087084898,11.184736893458375,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2151.077710577418,11.045600996755624,25.836868457554992,13.25,11.854087574171395,2541.5243580595725,9144.840711178877,10870.91910437582,10870.919104375822,0.0,10870.91910437582,78.8141635067247,0.029,-0.32639492511682583
2527,28735,2024-10-27 07:45:00,0.17391995920139552,11.073006617456562,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1998.412237848328,10.730108892671026,25.6504603374885,13.0,11.878379008600879,2541.5243580595725,8897.713644291189,10833.12220812985,10833.122208129851,0.0,10833.12220812985,78.54013600894142,0.029,-0.32639492511682583
2528,28736,2024-10-27 08:00:00,0.23252528740706,10.76064021812037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1910.860547057876,10.437479376034972,25.60825582260302,13.3,11.78160404464906,2541.5243580595725,8808.312428919417,10831.970227217638,10831.97022721764,1313.1,9518.870227217638,356.95763352066143,0.15,-0.32639492511682583
2529,28737,2024-10-27 08:15:00,0.26604904129797063,10.581958609881816,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1772.8348610004325,10.166076899978211,25.570637580211926,13.6,11.672688173066238,2541.5243580595725,8670.592085755148,10831.613623030931,10831.613623030931,0.0,10831.613623030931,78.52919876697426,0.029,-0.3263949251168261
2530,28738,2024-10-27 08:30:00,0.3189351181159664,10.300075820441899,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1644.800397965864,9.914360455808222,25.531635444090057,13.899999999999999,11.551141927334681,2541.5243580595725,8541.935326153496,10831.190386090115,10831.190386090118,0.0,10831.190386090115,78.52613029915334,0.029,-0.32639492511682594
2531,28739,2024-10-27 08:45:00,0.3679850115365348,10.03863988851027,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1526.0405915166216,9.680899308107989,25.51577496251364,14.2,11.416494650880008,2532.4560871308545,8422.098644168673,10821.71814197312,10821.71814197312,0.0,10821.71814197312,78.45745652930513,0.029,-0.3263949251168261
2532,28740,2024-10-27 09:00:00,0.4134773685197079,9.796165625789957,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1415.8872166613278,9.46436705999952,25.519965518517335,14.399999999999999,11.596181010084253,2492.8775306894636,8290.47365440593,10781.99134864636,10781.991348646361,2219.22,8562.77134864636,321.1039255742385,0.15,-0.32639492511682594
2533,28741,2024-10-27 09:15:00,0.4556707096046415,9.57127511780726,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1313.706100178257,9.263536665415812,25.54394185047902,14.6,11.775860698889932,2458.9769939697912,8177.731851776369,10748.145142761226,10748.145142761226,0.0,10748.145142761226,77.9240522850189,0.029,-0.32639492511682594
2534,28742,2024-10-27 09:30:00,0.49480444883525593,9.362692287708086,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1218.9215951876279,9.077270104993968,25.576381431324965,14.8,11.955521487602631,2429.1899942133246,8078.670291918478,10698.087675540033,10698.087675540033,0.0,10698.087675540033,77.56113564766524,0.029,-0.32639492511682583
2535,28743,2024-10-27 09:45:00,0.531100344916796,9.169235161593477,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1130.999367808524,8.904511460036701,25.61245618606102,15.0,12.135178211137719,2402.27404764715,7989.15689098195,10640.520639204076,10640.520639204078,0.0,10640.520639204076,77.14377463422956,0.029,-0.3263949251168261
2536,28744,2024-10-27 10:00:00,0.5647641114929506,8.989807285742573,1.0,0.45,0.0,1.0,1.0,0.0,6550.018732079837,-42.276699861991546,9.801455505947743,31.98480724116252,15.5,12.343521105122162,0.0,0.0,6905.542112197808,6905.542112197811,2712.3,4193.242112197808,157.2465792074178,0.15,1.0
2537,28745,2024-10-27 10:15:00,0.42096006028156147,9.756282878699277,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7868.377297090882,-50.80080796529403,10.976638294139871,29.853289361191532,16.0,12.54147837726946,0.0,0.0,6973.47613583051,6973.4761358305095,0.0,6973.47613583051,50.55770198477121,0.029,-0.3263949251168261
2538,28746,2024-10-27 10:30:00,0.24658879435474837,10.685681726089191,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1973.2379338144308,10.694427374015449,25.806543413445063,16.5,12.728732333978613,2541.5243580595725,8909.22727192658,10791.149398136999,10791.149398137002,0.0,10791.149398136999,78.23583313649324,0.029,-0.32639492511682583
2539,28747,2024-10-27 10:45:00,0.24211661119869912,10.709518462310934,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1837.7290233536355,10.404411194110594,25.673966350434064,17.0,12.904954320839344,2541.5243580595725,8736.832603382029,10777.016006456975,10777.016006456977,0.0,10777.016006456975,78.13336604681308,0.029,-0.32639492511682583
2540,28748,2024-10-27 11:00:00,0.2940943379155192,10.432477178910283,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1757.236720994919,10.135410297333543,25.64273339666326,17.025,12.510524769806576,2541.5243580595725,8654.821766263129,10832.28388494258,10832.283884942583,3023.64,7808.643884942581,162.02936061255858,0.083,-0.3263949251168261
2541,28749,2024-10-27 11:15:00,0.3249111635483983,10.268223498287037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1630.332910004901,9.885921343196022,25.60757000061798,17.05,12.110019667152706,2541.5243580595725,8530.54677667717,10831.922417830929,10831.922417830929,0.0,10831.922417830929,78.53143752927424,0.029,-0.32639492511682583
2542,28750,2024-10-27 11:30:00,0.37352701544512484,10.009101007677485,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1512.623962443596,9.654525654261768,25.571505038652845,17.075000000000003,11.703304774369672,2529.488817433303,8412.230501449982,10819.496264477275,10819.496264477277,0.0,10819.496264477275,78.44134791746025,0.029,-0.32639492511682594
2543,28751,2024-10-27 11:45:00,0.4186168482796101,9.768772198669678,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1403.442896439195,9.439908209177506,25.5358481138898,17.1,11.290234914410615,2496.344423259204,8302.003375043329,10785.944047477604,10785.944047477604,0.0,10785.944047477604,78.19809434421263,0.029,-0.32639492511682583
2544,28752,2024-10-27 12:00:00,0.46043698380256703,9.545870876332318,-0.024280238319236255,0.45,0.0,0.0,1.0,1.0,0.0,-1302.1632534041269,9.24085207572538,25.542035188402824,17.325000000000003,11.245422388848612,2459.447918296165,8179.2979879675595,10748.660529506216,10748.660529506216,2818.74,7929.920529506217,57.49192383892007,0.029,-0.024280238319236255
2545,28753,2024-10-27 12:15:00,0.4992248224106085,9.339131696551457,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1208.2144551344502,9.056230351605691,25.566526824011753,17.55,11.194731276768355,2428.2342107542986,8075.491677049186,10717.515624262853,10717.515624262855,0.0,10717.515624262853,77.70198827590569,0.029,-0.32639492511682594
2546,28754,2024-10-27 12:30:00,0.5352001299872945,9.14738330716772,0.41751034508700197,0.45,0.0,1.0,1.0,0.0,6549.963279483218,-42.27491982545686,9.945361952659146,32.314871971534096,17.775,11.138013490863665,0.0,0.0,6905.007040078653,6905.007040078651,0.0,6905.007040078653,50.061301040570235,0.029,0.41751034508700197
2547,28755,2024-10-27 12:45:00,0.39396118013124404,9.90018690990047,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7059.545037386071,-49.23136254290887,11.087400870730901,29.364651325360867,18.0,11.07510414672402,0.0,0.0,6976.884218836676,6976.884218836675,0.0,6976.884218836676,50.582410586565906,0.029,-0.32639492511682594
2548,28756,2024-10-27 13:00:00,0.20420171521071565,10.911604857926886,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2025.2972786616467,10.79867982476147,25.842070584819542,18.25,10.997193171022372,2541.5243580595725,8963.463396991925,10870.516499461237,10870.516499461237,2262.12,8608.396499461236,178.62422736382067,0.083,-0.32639492511682583
2549,28757,2024-10-27 13:15:00,0.22215955873552334,10.81588955193966,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1885.4349156641701,10.501102702884815,25.720118423704925,18.5,10.911593238922123,2541.5243580595725,8785.221271820245,10833.06027132653,10833.060271326533,0.0,10833.06027132653,78.53968696711735,0.029,-0.32639492511682594
2550,28758,2024-10-27 13:30:00,0.2758160703775938,10.529900344887425,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1802.8473726836016,10.225089460164883,25.710263310710882,18.75,10.818070597147338,2541.5243580595725,8690.63488624979,10832.569751800953,10832.569751800951,0.0,10832.569751800953,78.53613070055691,0.029,-0.32639492511682594
2551,28759,2024-10-27 13:45:00,0.30743624191115926,10.361364830613521,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1672.642744350199,9.96909815628509,25.707808174216318,19.0,10.716381597059941,2541.5243580595725,8558.205360421109,10832.481030492827,10832.481030492829,0.0,10832.481030492827,78.535487471073,0.029,-0.3263949251168261
2552,28760,2024-10-27 14:00:00,0.35731928796815293,10.095488195129745,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1551.8666151792952,9.731674973441233,25.690622402193934,18.975,10.63084429792246,2538.930676760019,8443.630955356393,10829.853018267157,10829.853018267157,888.24,9941.613018267157,206.2884701290435,0.083,-0.3263949251168261
2553,28761,2024-10-27 14:15:00,0.40358396702807303,9.84889745574037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1439.8478094537777,9.511468013717133,25.667665610994007,18.95,10.545391825819138,2505.908969949424,8333.811845927043,10796.650429951038,10796.650429951038,0.0,10796.650429951038,78.27571561714502,0.029,-0.32639492511682583
2554,28762,2024-10-27 14:30:00,0.44649336263974865,9.62019037713014,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1335.9357480433475,9.307228305151103,25.64291076063416,18.924999999999997,10.460007544200074,2474.7633040971746,8230.231818822545,10765.261369982212,10765.261369982212,0.0,10765.261369982212,78.04814493237105,0.029,-0.32639492511682594
2555,28763,2024-10-27 14:45:00,0.48629133220332527,9.408067199356276,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1239.5445943250072,9.117797671663418,25.617524033883175,18.9,10.374704936639539,2445.6956512464453,8133.562565244037,10735.926997018982,10735.926997018982,0.0,10735.926997018982,77.83547072838762,0.029,-0.32639492511682594
2556,28764,2024-10-27 15:00:00,0.5232035800512362,9.21132491832691,1.0,0.45,0.0,1.0,1.0,0.0,6548.14726288548,-42.26150585564208,10.004077340218645,32.456712540093115,18.924999999999997,10.460007544200074,0.0,0.0,6905.511953328514,6905.511953328513,742.62,6162.891953328514,127.88000803156667,0.083,1.0
2557,28765,2024-10-27 15:15:00,0.3829430307675282,9.958913646009075,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6666.689361445046,-44.081472092299386,11.074875615677533,29.209589472853676,18.95,10.545391825819138,0.0,0.0,6978.36943866778,6978.369438667778,0.0,6978.36943866778,50.5931784303414,0.029,-0.32639492511682594
2558,28766,2024-10-27 15:30:00,0.20472796204598834,10.908799962294882,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2026.2262144444749,10.787108573565709,25.97717835095876,18.975,10.63084429792246,2541.5243580595725,9068.268248792496,10868.321522023782,10868.321522023782,0.0,10868.321522023782,78.79533103467242,0.029,-0.32639492511682594
2559,28767,2024-10-27 15:45:00,0.2217514785741446,10.81806461919981,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1880.13578933646,10.490362297178669,25.780623305186218,19.0,10.716381597059941,2541.5243580595725,8779.794302779932,10834.47464300274,10834.47464300274,0.0,10834.47464300274,78.54994116176988,0.029,-0.32639492511682583
2560,28768,2024-10-27 16:00:00,0.27784645526132074,10.51907839345716,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1797.7817886962384,10.215130723369395,25.766757431340185,19.0,10.716381597059941,2541.5243580595725,8686.157517738497,10833.166403319501,10833.166403319501,243.78,10589.3864033195,219.72976786887963,0.083,-0.32639492511682583
2561,28769,2024-10-27 16:15:00,0.30937707983302054,10.35102016449,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1667.9450635937533,9.959864169859639,25.764995451125685,19.0,10.716381597059941,2541.5243580595725,8552.897094626003,10833.098866435701,10833.098866435701,0.0,10833.098866435701,78.53996678165883,0.029,-0.32639492511682594
2562,28770,2024-10-27 16:30:00,0.3591188778291322,10.085896381170725,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1547.51086607588,9.723112986686726,25.763717318932635,19.0,10.716381597059941,2535.058936212221,8430.754846276404,10826.589812027469,10826.589812027469,0.0,10826.589812027469,78.49277613719916,0.029,-0.32639492511682594
2563,28771,2024-10-27 16:45:00,0.4052525920341865,9.840003684457786,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1435.8086068819491,9.50352994695876,25.763385772264844,19.0,10.716381597059941,2501.045199528647,8317.63657857511,10792.5801446334,10792.580144633403,0.0,10792.5801446334,78.24620604859216,0.029,-0.32639492511682594
2564,28772,2024-10-27 17:00:00,0.44804047579499345,9.611944264012685,1.0,0.45,0.0,1.0,1.0,0.0,6695.2966273051925,-45.80554895648952,10.407952851846364,28.584552924529827,18.65,11.066342906497372,0.0,0.0,6907.046824998194,6907.046824998194,0.0,6907.046824998194,259.01425593743227,0.15,1.0
2565,28773,2024-10-27 17:15:00,0.30602976488584344,10.368861353158454,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6597.440389539529,-42.876760530971474,11.448037468734846,29.491446603861313,18.3,11.387593049973884,0.0,0.0,6936.93575441092,6936.935754410919,0.0,6936.93575441092,50.292784219479174,0.029,-0.32639492511682583
2566,28774,2024-10-27 17:30:00,0.1268114892743077,11.32409476216794,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2198.31315260001,11.136059920873564,25.983907519910368,17.950000000000003,11.681762238720976,2541.5243580595725,9251.754384194797,10830.269389210915,10830.269389210916,0.0,10830.269389210915,78.51945307177914,0.029,-0.32639492511682594
2567,28775,2024-10-27 17:45:00,0.15578669028873504,11.169656940761042,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2039.7929428126743,10.813995932859735,25.711267304363588,17.6,11.950324478584527,2541.5243580595725,8940.502156240178,10830.642980934543,10830.642980934543,0.0,10830.642980934543,78.52216161177545,0.029,-0.3263949251168261
2568,28776,2024-10-27 18:00:00,0.21666754415339667,10.845161989662396,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1950.4240324229092,10.51528310334602,25.707079557043485,16.450000000000003,11.330737928352573,2541.5243580595725,8830.631649015515,10832.53082407449,10832.53082407449,0.0,10832.53082407449,406.2199059027934,0.15,-0.32639492511682594
2569,28777,2024-10-27 18:15:00,0.2508882144391416,10.662765817039375,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1809.536048115248,10.238240618244376,25.72536422698576,15.3,10.680091820976195,2541.5243580595725,8681.36328514604,10832.548950382523,10832.548950382521,0.0,10832.548950382523,78.5359798902733,0.029,-0.32639492511682594
2570,28778,2024-10-27 18:30:00,0.30487351760662434,10.375024151156692,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1678.847207106194,9.981295971222256,25.747416677970385,14.15,9.999758718474931,2541.5243580595725,8546.992571856461,10832.645042670723,10832.645042670723,0.0,10832.645042670723,78.53667655936275,0.029,-0.32639492511682594
2571,28779,2024-10-27 18:45:00,0.3549424578630385,10.108156699590005,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1557.6215970995152,9.742989896040003,25.772003121779864,13.0,9.290989616529176,2532.845017121505,8423.392094729801,10824.154647963665,10824.154647963667,0.0,10824.154647963665,78.47512119773658,0.029,-0.32639492511682583
2572,28780,2024-10-27 19:00:00,0.40137930838489316,9.86064828630852,-0.09407172659785155,0.45,0.0,0.0,1.0,1.0,0.0,-1445.1875452692216,9.521965824155673,25.78268067486744,12.75,8.917453164575594,2500.9483927667934,8317.31463178918,10792.479539284413,10792.479539284415,0.0,10792.479539284413,485.6615792677986,0.18,-0.09407172659785155
2573,28781,2024-10-27 19:15:00,0.44444810165647275,9.631091618171,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1340.8910227043123,9.316969670842845,25.787565931370057,12.5,8.54598498403246,2470.3494996530803,8215.552987227742,10761.955626137555,10761.955626137558,0.0,10761.955626137555,78.02417828949727,0.029,-0.32639492511682583
2574,28782,2024-10-27 19:30:00,0.48439361302558276,9.418182042573644,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1244.1438375074713,9.126838691329233,25.790305790991034,12.25,8.17660602156614,2441.4557524965285,8119.462085597203,10733.08300180675,10733.08300180675,0.0,10733.08300180675,77.81485176309894,0.029,-0.32639492511682594
2575,28783,2024-10-27 19:45:00,0.5214424543879645,9.220711718112149,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1154.4002843661374,8.950494660883656,25.792332902856344,12.0,7.809355802228275,2414.450146138436,8029.650506297076,10706.085941814734,10706.085941814734,0.0,10706.085941814734,77.61912307815682,0.029,-0.32639492511682594
2576,28784,2024-10-27 20:00:00,0.5558047484923911,9.037560690535555,1.0,0.45,0.0,1.0,1.0,0.0,6441.854334991216,-41.965687066896244,9.842489561139136,32.211185544536306,12.1,8.178908708186224,0.0,0.0,6919.406657706545,6919.406657706545,0.0,6919.406657706545,311.37329959679454,0.18,1.0
2577,28785,2024-10-27 20:15:00,0.41312123724660044,9.79806380547562,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,4959.733561637553,-32.55969058485468,10.675990587727147,29.07119721242817,12.2,8.54747854919644,0.0,0.0,7089.683936486603,7089.683936486603,0.0,7089.683936486603,51.400208539527874,0.029,-0.32639492511682583
2578,28786,2024-10-27 20:30:00,0.271593354395546,10.55240742107174,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1836.4679847938983,10.414612915132235,25.85733936465142,12.3,8.91505312215533,2541.5243580595725,8764.777352090512,10865.70258638747,10865.70258638747,0.0,10865.70258638747,78.77634375130916,0.029,-0.32639492511682583
2579,28787,2024-10-27 20:45:00,0.2945194549178198,10.43021130528802,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1709.6751424055228,10.144895879354117,25.713015039710342,12.4,9.281629008186458,2541.5243580595725,8604.347184142804,10833.180927000965,10833.180927000965,0.0,10833.180927000965,78.540561720757,0.029,-0.32639492511682583
2580,28788,2024-10-27 21:00:00,0.3431524311915817,10.17099754174887,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1634.8088924476365,9.894721794200123,25.720491129434553,12.05,8.916694564773811,2541.5243580595725,8508.100319571524,10832.367330836478,10832.367330836478,0.0,10832.367330836478,406.2137749063679,0.15,-0.3263949251168261
2581,28789,2024-10-27 21:15:00,0.3718124342945071,10.018239725210277,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1516.7771468835354,9.662692637703966,25.744292765930506,11.7,8.552797456852945,2520.538630970215,8382.465186403104,10811.485209490482,10811.485209490484,0.0,10811.485209490482,78.383267768806,0.029,-0.32639492511682594
2582,28790,2024-10-27 21:30:00,0.4170259020061933,9.77725194230699,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1407.2984400303194,9.447490166798241,25.774189947142954,11.35,8.189930785296434,2486.3210110840955,8268.668871626303,10777.49076302639,10777.49076302639,0.0,10777.49076302639,78.13680803194133,0.029,-0.3263949251168261
2583,28791,2024-10-27 21:45:00,0.45896028570215536,9.553741677207512,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1305.7439323807164,9.247894170868804,25.807453766970678,11.0,7.828088743308186,2455.0611199392156,8164.708969550989,10746.536971870923,10746.536971870923,0.0,10746.536971870923,77.9123930460642,0.029,-0.3263949251168261
2584,28792,2024-10-27 22:00:00,0.49785359537950546,9.346440336627236,0.8619711583614543,0.45,0.0,1.0,1.0,0.0,5767.983862513112,-38.06276122523573,10.10538680831125,29.795739492133134,11.025,8.184463698910376,0.0,0.0,6950.077999163938,6950.077999163937,0.0,6950.077999163938,144.21411848265174,0.083,0.8619711583614543
2585,28793,2024-10-27 22:15:00,0.362307608912461,10.068900444496583,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4426.201546500435,-27.44753424582517,10.860883771244808,29.079306186616872,11.05,8.53756446566668,0.0,0.0,7060.76015724562,7060.760157245619,0.0,7060.76015724562,51.19051114003074,0.029,-0.32639492511682594
2586,28794,2024-10-27 22:30:00,0.2241777398650551,10.805132646519256,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1927.9163728979042,10.587808136026325,26.040984989108363,11.075,8.887433363583714,2541.5243580595725,8956.733872639643,10867.477903607096,10867.477903607098,0.0,10867.477903607096,78.78921480115145,0.029,-0.32639492511682594
2587,28795,2024-10-27 22:45:00,0.2594267368744144,10.617255492459371,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1788.9353142338787,10.305521295616638,25.8086335561797,11.1,9.234120240113537,2541.5243580595725,8683.797617078579,10835.114858600231,10835.114858600233,0.0,10835.114858600231,78.55458272485168,0.029,-0.32639492511682594
2588,28796,2024-10-27 23:00:00,0.31278832294565184,10.332838238699676,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1710.588262903886,10.043699597424485,25.78008386429704,11.125,9.074524115519033,2541.5243580595725,8600.005900044534,10833.369782360971,10833.369782360971,0.0,10833.369782360971,224.79242298399015,0.083,-0.3263949251168261
2589,28797,2024-10-27 23:15:00,0.3427826925879187,10.172968248506393,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1587.0644978810483,9.80086875728663,25.76073136488312,11.149999999999999,8.913668481369472,2541.5243580595725,8474.751799558728,10833.157645243304,10833.157645243306,0.0,10833.157645243304,78.54039292801396,0.029,-0.32639492511682583
2590,28798,2024-10-27 23:30:00,0.39010109911394963,9.920761141722648,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1472.4967031813824,9.575647107458968,25.74056189726127,11.174999999999999,8.751556909846764,2513.5467265409447,8359.212459884702,10804.930098680663,10804.930098680667,0.0,10804.930098680663,78.3357432154348,0.029,-0.32639492511682583
