step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2591,28799,2024-10-27 23:45:00,0.43398773727006246,9.686845360350567,0.6782928576088111,0.45,0.0,1.0,1.0,0.0,6070.650312926228,-41.61940683749527,10.447786942611202,28.62196337135746,11.2,8.588168624811209,0.0,0.0,6948.591473838969,6948.59147383897,0.0,6948.591473838969,50.37728818533253,0.029,0.6782928576088111
2592,28800,2024-10-28 00:00:00,0.2978725021674245,10.412339563447627,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4124.731866899785,-25.778431303547663,11.18044094052501,29.33035789514301,10.649999999999999,8.588812256626717,0.0,0.0,7058.897939522826,7058.897939522826,0.0,7058.897939522826,51.17701006154049,0.029,-0.32639492511682594
2593,28801,2024-10-28 00:15:00,0.16831122073421767,11.10290119348662,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2075.17717545704,10.886373781834644,26.06410097987896,10.1,8.56213638876805,2541.5243580595725,9115.188699857548,10870.317780522671,10870.317780522673,0.0,10870.317780522671,78.80980390878938,0.029,-0.32639492511682594
2594,28802,2024-10-28 00:30:00,0.2029867513420073,10.918080615347101,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1925.5581415731115,10.582430133850542,25.871110976631833,9.55,8.509517600687078,2541.5243580595725,8820.64660140956,10835.254414917817,10835.254414917817,0.0,10835.254414917817,78.55559450815419,0.029,-0.32639492511682594
2595,28803,2024-10-28 00:45:00,0.26044227067188036,10.611842697318878,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1841.2097842607927,10.300523347361473,25.876388829629747,9.0,8.43222558677253,2541.5243580595725,8713.741732800328,10833.972660970549,10833.972660970549,0.0,10833.972660970549,78.54630179203649,0.029,-0.32639492511682594
2596,28804,2024-10-28 01:00:00,0.29273761612417787,10.439708506058132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1708.2311842783495,10.039067025968006,25.882368387415326,9.0,8.575155909085758,2541.5243580595725,8583.174940704155,10834.13375113301,10834.133751133011,0.0,10834.13375113301,78.54746969571433,0.029,-0.32639492511682594
2597,28805,2024-10-28 01:15:00,0.3436856883017072,10.1681552813519,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1584.8797964365147,9.79657647674641,25.883352460606286,9.0,8.717424095150681,2541.5243580595725,8461.19600257637,10834.171912488124,10834.171912488126,0.0,10834.171912488124,78.5477463655389,0.029,-0.32639492511682583
2598,28806,2024-10-28 01:30:00,0.3909379266648205,9.916300850876507,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1470.4727495576662,9.571671194497833,25.883081622707643,9.0,8.859034707925648,2509.799751235252,8346.751278108572,10802.484571306739,10802.48457130674,0.0,10802.484571306739,78.31801314197386,0.029,-0.32639492511682583
2599,28807,2024-10-28 01:45:00,0.4347629928564361,9.682713248075196,0.6966555932294696,0.45,0.0,1.0,1.0,0.0,6588.395376890223,-43.429974104124945,10.470691751699466,28.60887152357359,9.0,8.999996537475262,0.0,0.0,6927.894191936671,6927.894191936675,0.0,6927.894191936671,50.227232891540865,0.029,0.6966555932294696
2600,28808,2024-10-28 02:00:00,0.2941438330842142,10.432213369661138,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4751.200532584169,-32.58201338947364,11.276000662517447,29.324970506483538,9.3,8.932723684343703,0.0,0.0,7054.662735423485,7054.662735423484,0.0,7054.662735423485,51.14630483182027,0.029,-0.32639492511682594
2601,28809,2024-10-28 02:15:00,0.16880130693788178,11.10028903402109,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2118.924772912652,10.975068360607857,26.072537339571078,9.6,8.85392748519123,2541.5243580595725,9158.995363948781,10870.173697601342,10870.173697601342,0.0,10870.173697601342,78.80875930760973,0.029,-0.32639492511682583
2602,28810,2024-10-28 02:30:00,0.1862201606744599,11.007446543605129,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1966.1388991999165,10.6646879541747,25.805775629116635,9.899999999999999,8.76318445708952,2541.5243580595725,8862.22438133144,10835.376719548878,10835.376719548878,0.0,10835.376719548878,78.55648121672937,0.029,-0.3263949251168261
2603,28811,2024-10-28 02:45:00,0.24489241558036934,10.694723424956631,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1880.0069483046805,10.376810997853632,25.763867926591136,10.2,8.660068555037025,2541.5243580595725,8775.509454354382,10833.300659896046,10833.300659896046,0.0,10833.300659896046,78.54142978424633,0.029,-0.32639492511682594
2604,28812,2024-10-28 03:00:00,0.27787171176920383,10.518943776270143,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1744.217936814947,10.109816014652209,25.7728908576491,9.899999999999999,8.612685756977045,2541.5243580595725,8617.503882375338,10832.961479599338,10832.961479599338,0.0,10832.961479599338,78.5389707270952,0.029,-0.32639492511682583
2605,28813,2024-10-28 03:15:00,0.3298989031870094,10.24163884601324,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1618.2589026847158,9.86218902411476,25.798650732570994,9.6,8.558813338650145,2541.5243580595725,8481.359389005718,10833.030489992521,10833.030489992521,0.0,10833.030489992521,78.53947105244579,0.029,-0.32639492511682594
2606,28814,2024-10-28 03:30:00,0.3781520844385505,9.984449389942526,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1501.4289636503336,9.632522271160076,25.832115617006846,9.3,8.498609526034214,2513.7209535278957,8359.791880344561,10805.507868847952,10805.507868847952,0.0,10805.507868847952,78.33993204914765,0.029,-0.32639492511682594
2607,28815,2024-10-28 03:45:00,0.42290521712262574,9.745915192736405,0.4157918307798247,0.45,0.0,1.0,1.0,0.0,5365.364196289717,-35.72773705448869,10.467135260074546,28.62688088869607,9.0,8.43222558677253,0.0,0.0,6977.5022769759435,6977.502276975943,0.0,6977.5022769759435,50.586891508075595,0.029,0.4157918307798247
2608,28816,2024-10-28 04:00:00,0.29347164021678207,10.435796157644551,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3898.629038898616,-25.480106010767297,11.126870994881346,29.228767019461674,8.75,8.328919233067198,0.0,0.0,7060.315156598411,7060.315156598411,0.0,7060.315156598411,51.18728488533848,0.029,-0.32639492511682594
2609,28817,2024-10-28 04:15:00,0.19087924397341474,10.9826136296217,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2050.30366997287,10.835932455671532,26.158182431309264,8.5,8.222408324517147,2541.5243580595725,9084.255684294694,10869.085690813625,10869.085690813627,0.0,10869.085690813625,78.80087125839879,0.029,-0.32639492511682594
2610,28818,2024-10-28 04:30:00,0.2125221018575744,10.867257197099129,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1902.4793775173184,10.535651034043736,25.939121841517768,8.25,8.112752502027076,2541.5243580595725,8797.564718292191,10836.260539051575,10836.260539051575,0.0,10836.260539051575,78.56288890812392,0.029,-0.32639492511682594
2611,28819,2024-10-28 04:45:00,0.2692853235656545,10.564709225395061,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1819.1457531690817,10.25714065176255,25.921497705752067,8.0,7.999998115571257,2541.5243580595725,8702.928165701896,10834.64928942211,10834.64928942211,0.0,10834.64928942211,78.5512073483103,0.029,-0.32639492511682583
2612,28820,2024-10-28 05:00:00,0.3011915718927337,10.39464892181173,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1687.7656107283842,9.998833184834147,25.895704130376416,8.5,8.083109478006756,2541.5243580595725,8578.726969134113,10834.565005933091,10834.565005933091,0.0,10834.565005933091,78.55059629301492,0.029,-0.32639492511682594
2613,28821,2024-10-28 05:15:00,0.35152593402151877,10.126366771665305,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1565.8965879721407,9.759261551001696,25.861389956031335,9.0,8.146144696978917,2541.5243580595725,8460.053594781066,10834.26003641161,10834.26003641161,0.0,10834.26003641161,78.54838526398417,0.029,-0.3263949251168261
2614,28822,2024-10-28 05:30:00,0.3982092341469518,9.877544781996747,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1452.8661160410427,9.537061260982535,25.82456506380416,9.5,8.188184374022061,2510.038233905457,8347.54439139634,10802.4329157906,10802.4329157906,0.0,10802.4329157906,78.31763863948186,0.029,-0.3263949251168261
2615,28823,2024-10-28 05:45:00,0.4415069819839275,9.646767786025666,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1348.0151704453674,9.330972222200609,25.78737817000781,10.0,8.20823710979555,2478.396582629783,8242.314883306415,10770.4142078577,10770.4142078577,0.0,10770.4142078577,78.08550300696834,0.029,-0.32639492511682594
2616,28824,2024-10-28 06:00:00,0.48166525676003746,9.432724181469,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1250.7527069128648,9.13982586961983,25.793924622714663,9.75,8.426454310158446,2442.379913637554,8122.5355352543875,10734.019220026154,10734.019220026154,0.0,10734.019220026154,77.82163934518962,0.029,-0.3263949251168261
2617,28825,2024-10-28 06:15:00,0.5189117797284312,9.234200214047462,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1160.5307604798713,8.96254026622777,25.81934087862477,9.5,8.630808677649036,2412.1447107133254,8021.9834021499555,10703.880322688505,10703.880322688508,0.0,10703.880322688505,77.60313233949167,0.029,-0.32639492511682583
2618,28826,2024-10-28 06:30:00,0.5534575653915763,9.050071176462898,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1076.8409909436343,8.798110938990483,25.85249360575568,9.25,8.821821971943663,2385.694541213085,7934.019019344648,10677.713175654733,10677.713175654735,0.0,10677.713175654733,77.41342052349682,0.029,-0.32639492511682583
2619,28827,2024-10-28 06:45:00,0.585498245800837,8.879294349881539,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-999.2113746438727,8.645605826541857,25.8889421679285,9.0,8.999996537475262,2361.822308980397,7854.627990318758,10654.202885986093,10654.202885986093,0.0,10654.202885986093,77.24297092339918,0.029,-0.32639492511682583
2620,28828,2024-10-28 07:00:00,0.6152153993333345,8.720901921553327,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-927.2037605814435,8.504160300986221,25.904585711811226,9.5,9.37708674077708,2343.35452718876,7793.210348852616,10636.14257077789,10636.142570777893,64.02,10572.12257077789,76.6478886381397,0.029,-0.32639492511682594
2621,28829,2024-10-28 07:15:00,0.6427774915515682,8.573995970030142,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-860.4113278675524,8.372971453740574,25.911266674892225,10.0,9.749391798101929,2324.7534967881847,7731.349567252918,10617.727683176283,10617.72768317628,0.0,10617.727683176283,76.97852570302805,0.029,-0.3263949251168261
2622,28830,2024-10-28 07:30:00,0.6683408791033542,8.437743114379122,0.9129825298177762,0.45,0.0,1.0,1.0,0.0,6525.9080945253645,-42.06555251803243,9.28962106987341,31.042527697541555,10.5,10.11684376625557,0.0,0.0,6908.6809659330065,6908.680965933007,0.0,6908.6809659330065,50.0879370030143,0.029,0.9129825298177762
2623,28831,2024-10-28 07:45:00,0.5188192949829223,9.234693157741024,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7619.993263531741,-44.67364375608842,10.336720648218616,29.15079818801872,11.0,10.479356381119036,0.0,0.0,6963.457367508289,6963.457367508289,0.0,6963.457367508289,50.4850659144351,0.029,-0.32639492511682583
2624,28832,2024-10-28 08:00:00,0.3649446702635214,10.054844907495431,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1680.0402923180916,10.09649723406779,26.008192853024788,11.6,10.438360767086804,2541.5243580595725,8605.179331003459,10851.468466942679,10851.468466942679,222.48,10628.98846694268,398.58706751035044,0.15,-0.32639492511682594
2625,28833,2024-10-28 08:15:00,0.35445387778412996,10.110760831410587,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1567.0174664401623,9.849863135604489,25.883792250259425,12.2,10.35897841406666,2541.5243580595725,8477.217666366572,10834.921110440004,10834.921110440004,0.0,10834.921110440004,78.55317805069004,0.029,-0.3263949251168261
2626,28834,2024-10-28 08:30:00,0.3977981373297425,9.879735928032472,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1495.6143854977493,9.621093753671383,25.836335506886797,12.8,10.238631735153815,2525.3526542235604,8398.47501137935,10818.080500027396,10818.080500027396,0.0,10818.080500027396,78.43108362519862,0.029,-0.32639492511682594
2627,28835,2024-10-28 08:45:00,0.42513252932451195,9.734043618700351,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1387.6698777198717,9.408911647542482,25.79059176382906,13.4,10.074451395387582,2492.730509409367,8289.98471099244,10784.976090244822,10784.976090244823,0.0,10784.976090244822,78.19107665427497,0.029,-0.32639492511682594
2628,28836,2024-10-28 09:00:00,0.4664780635708072,9.513671921167598,0.11880902488283601,0.45,0.0,1.0,1.0,0.0,6908.088876804772,-47.50747385161962,10.314821872388228,28.51083812740724,13.8,10.714262691202865,0.0,0.0,6907.341964346993,6907.3419643469915,582.12,6325.221964346993,237.19582366301225,0.15,0.11880902488283601
2629,28837,2024-10-28 09:15:00,0.3243624575010111,10.27114810151961,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6599.718953225132,-42.745250704844246,11.352464157475888,29.42882158814615,14.2,11.3599586137927,0.0,0.0,6936.423862627262,6936.423862627262,0.0,6936.423862627262,50.28907300404765,0.029,-0.32639492511682583
2630,28838,2024-10-28 09:30:00,0.1401563712502223,11.252966541236315,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2154.3198570979825,11.046849455074913,26.158422344874744,14.6,12.011330612331827,2541.5243580595725,9200.11575350275,10755.978473176494,10755.978473176494,0.0,10755.978473176494,77.98084393052959,0.029,-0.32639492511682583
2631,28839,2024-10-28 09:45:00,0.17265093862810635,11.079770497112193,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1998.9831498773922,10.731267530532133,25.964422453470497,15.0,12.668163724781598,2541.5243580595725,8898.713451061958,10760.345082661783,10760.345082661786,0.0,10760.345082661783,78.01250184929793,0.029,-0.32639492511682594
2632,28840,2024-10-28 10:00:00,0.23230651493162083,10.761806275414461,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1911.410244813593,10.438567047662861,25.946439308064555,15.25,12.659705556433035,2541.5243580595725,8799.643281883122,10819.555217178708,10819.555217178708,2010.48,8809.075217178708,330.34032064420154,0.15,-0.32639492511682583
2633,28841,2024-10-28 10:15:00,0.2658384016447404,10.583081319233534,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1773.3514446958532,10.167099767327908,25.94262119263803,15.5,12.645300005581307,2541.5243580595725,8657.931777169091,10821.374846455885,10821.374846455885,0.0,10821.374846455885,78.45496763680516,0.029,-0.32639492511682594
2634,28842,2024-10-28 10:30:00,0.31873720764797503,10.301130683236293,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1645.2868311256461,9.915324631975311,25.939559789055366,15.75,12.624776548170233,2541.5243580595725,8528.404745320378,10823.74576157573,10823.74576157573,0.0,10823.74576157573,78.47215677142405,0.029,-0.32639492511682594
2635,28843,2024-10-28 10:45:00,0.36779867880715045,10.039633041957888,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1526.4996932101235,9.681810567883893,25.93765831568333,16.0,12.59799351415793,2528.3708258156507,8408.512436708375,10808.196884728944,10808.196884728944,0.0,10808.196884728944,78.35942741428485,0.029,-0.3263949251168261
2636,28844,2024-10-28 11:00:00,0.4133014987212316,9.797103011815835,0.18831776276962997,0.45,0.0,1.0,1.0,0.0,6634.876522643002,-43.15151120618479,10.581954667219534,28.729174803006096,16.05,12.13352249423443,0.0,0.0,6908.873372563701,6908.8733725637,2121.78,4787.0933725637005,99.33218748069679,0.083,0.18831776276962997
2637,28845,2024-10-28 11:15:00,0.27280379143029126,10.545955791676548,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6718.246102661226,-25.191159696513957,11.609914596253796,29.274440989442382,16.1,11.659351168044438,0.0,0.0,6938.637563972528,6938.637563972528,0.0,6938.637563972528,50.305122338800835,0.029,-0.32639492511682583
2638,28846,2024-10-28 11:30:00,0.1637206772679517,11.127368790161817,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2271.7609657690773,11.28496599722699,26.07396769754779,16.15,11.175183018718176,2541.5243580595725,9316.618819131332,10869.640640364201,10869.640640364201,0.0,10869.640640364201,78.80489464264046,0.029,-0.3263949251168261
2639,28847,2024-10-28 11:45:00,0.12763787661946682,11.319690117618242,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2107.9149518860754,10.952101937239966,25.806254641640866,16.2,10.680722003874457,2541.5243580595725,9008.52118448483,10835.531152802514,10835.531152802516,0.0,10835.531152802514,78.55760085781823,0.029,-0.32639492511682594
2640,28848,2024-10-28 12:00:00,0.190560410820325,10.984313010327668,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2015.5544598248814,10.643373478234164,25.81402638133007,16.4,11.113748297494201,2541.5243580595725,8891.252206279658,10833.449697063395,10833.449697063395,1288.86,9544.589697063395,69.19827530370962,0.029,-0.32639492511682594
2641,28849,2024-10-28 12:15:00,0.22592848955723377,10.795801150659944,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1869.953988778733,10.357043148977368,25.847557249681692,16.6,11.54881446392213,2541.5243580595725,8735.914222676065,10833.678685409852,10833.678685409852,0.0,10833.678685409852,78.54417046922143,0.029,-0.3263949251168261
2642,28850,2024-10-28 12:30:00,0.28172376742300403,10.498412319635388,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1734.8936675641942,10.091485640516698,25.88568472792089,16.8,11.985823683909645,2541.5243580595725,8596.925456152994,10834.037047388278,10834.037047388278,0.0,10834.037047388278,78.54676859356502,0.029,-0.32639492511682583
2643,28851,2024-10-28 12:45:00,0.33347115296986646,10.222598754670612,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1609.6117136256007,9.845192979195897,25.92661241575406,17.0,12.424691754339834,2541.5243580595725,8469.407645413754,10791.120574864439,10791.12057486444,0.0,10791.120574864439,78.23562416776718,0.029,-0.32639492511682594
2644,28852,2024-10-28 13:00:00,0.3814644366227014,9.966794552801002,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1493.41140571832,9.6167640420603,25.943469458465803,17.25,12.271307910110584,2515.2340616256733,8364.823969834102,10808.660288279632,10808.660288279632,1084.26,9724.400288279632,201.78130598180238,0.083,-0.32639492511682594
2645,28853,2024-10-28 13:15:00,0.4259763939576017,9.729545820205983,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1385.6278731134653,9.404900367698083,25.95021038430704,17.5,12.10681690846347,2484.315536917589,8261.999337909812,10777.899936197335,10777.899936197335,0.0,10777.899936197335,78.13977453743068,0.029,-0.32639492511682594
2646,28854,2024-10-28 13:30:00,0.46726014580956055,9.509503422835042,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1285.6457436526462,9.208400039976047,25.953091778158722,17.75,11.930804941565517,2454.7592104365044,8163.704919914605,10748.398830841908,10748.398830841908,0.0,10748.398830841908,77.92589152360384,0.029,-0.32639492511682594
2647,28855,2024-10-28 13:45:00,0.5055501333496994,9.305417789246102,-0.283451639846438,0.45,0.0,0.0,1.0,1.0,0.0,-1192.9010832535166,9.02614861630247,25.954597876895043,18.0,11.742838729738951,2426.9907078315186,8071.3562038486125,10720.642935155474,10720.642935155476,0.0,10720.642935155474,77.7246612798772,0.029,-0.283451639846438
2648,28856,2024-10-28 14:00:00,0.5410635480054367,9.116131289131022,1.0,0.45,0.0,1.0,1.0,0.0,6547.362611059712,-42.25839652071958,9.917314471056146,32.53412830263538,17.85,11.495569290464026,0.0,0.0,6909.082363566621,6909.082363566618,339.0,6570.082363566621,136.3292090440074,0.083,1.0
2649,28857,2024-10-28 14:15:00,0.3992200119339164,9.872157336392226,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6698.92683881852,-44.40694742277402,10.997374978713218,29.128833331628083,17.7,11.24937478022125,0.0,0.0,6979.268322817468,6979.268322817467,0.0,6979.268322817468,50.59969534042665,0.029,-0.32639492511682594
2650,28858,2024-10-28 14:30:00,0.21941745009037594,10.830504991018296,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1990.5028474151493,10.714680376484704,26.11470511636601,17.549999999999997,11.004252375624807,2541.5243580595725,9023.411196752842,10867.576522646727,10867.576522646727,0.0,10867.576522646727,78.78992978918878,0.029,-0.3263949251168261
2651,28859,2024-10-28 14:45:00,0.23544320900279855,10.745087696015084,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1846.9951295721212,10.423192361195083,25.87010528435456,17.4,10.760234658814047,2541.5243580595725,8745.179456164604,10836.013293024402,10836.013293024402,0.0,10836.013293024402,78.56109637442691,0.029,-0.3263949251168261
2652,28860,2024-10-28 15:00:00,0.2905441533657823,10.45139966256038,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1766.0981764285273,10.152837215382313,25.87332353957459,17.549999999999997,11.069806725092707,2541.5243580595725,8642.818615052141,10834.136518079455,10834.136518079456,130.26,10703.876518079454,222.1054377501487,0.083,-0.32639492511682583
2653,28861,2024-10-28 15:15:00,0.3215161270535647,10.2863190428045,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1638.5571963479329,9.902093766345319,25.899710059617497,17.7,11.380608399909097,2541.5243580595725,8506.41582143829,10834.313571061846,10834.313571061848,0.0,10834.313571061846,78.54877339019839,0.029,-0.32639492511682594
2654,28862,2024-10-28 15:30:00,0.37037658410865004,10.025892806700895,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1520.257076800868,9.66953749284965,25.93077733410839,17.85,11.692586559367488,2521.1432847415977,8384.476061827176,10814.206920150751,10814.206920150747,0.0,10814.206920150751,78.40300017109296,0.029,-0.32639492511682594
2655,28863,2024-10-28 15:45:00,0.41569286126220567,9.784357049472444,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1410.530257279852,9.453846440493649,25.964647230618816,18.0,12.005724195653672,2487.556979258933,8272.779286785102,10772.049559214041,10772.049559214043,0.0,10772.049559214041,78.0973593043018,0.029,-0.32639492511682594
2656,28864,2024-10-28 16:00:00,0.45772248087627787,9.560339176929439,-0.08857606598312842,0.45,0.0,0.0,1.0,1.0,0.0,-1308.7456748387365,9.253797465116923,25.979147923324533,17.75,11.99530115764473,2459.774788846837,8180.385049668499,10753.576773176983,10753.576773176987,61.62,10691.956773176982,221.8581030434224,0.083,-0.08857606598312842
2657,28865,2024-10-28 16:15:00,0.4967040751841949,9.352567279268241,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1214.3292272414867,9.0682552531715,25.985338883419697,17.5,11.980197913323927,2432.6230183386892,8090.087377481605,10724.63641290626,10724.636412906264,0.0,10724.63641290626,77.7536139935704,0.029,-0.32639492511682583
2658,28866,2024-10-28 16:30:00,0.5328587844380026,9.159862678945446,0.36205313836198033,0.45,0.0,1.0,1.0,0.0,7710.810590318479,-44.87840070229556,9.973170888559828,29.58578635536993,17.25,11.960508979649338,0.0,0.0,6909.406271671327,6909.406271671327,0.0,6909.406271671327,50.09319546961712,0.029,0.36205313836198033
2659,28867,2024-10-28 16:45:00,0.3902509680664138,9.919962340206014,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6636.769086953958,-42.97564975875822,11.025594471079287,29.16023891820573,17.0,11.936335315064593,0.0,0.0,6943.898637288626,6943.898637288626,0.0,6943.898637288626,50.34326512034254,0.029,-0.32639492511682594
2660,28868,2024-10-28 17:00:00,0.1984893411734281,10.942051811545628,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2007.3686262893511,10.741496720520214,26.318782335119142,16.75,11.911716181974196,2541.5243580595725,9138.503579516671,10868.69705952193,10868.69705952193,0.0,10868.69705952193,407.57613973207236,0.15,-0.32639492511682594
2661,28869,2024-10-28 17:15:00,0.22892994963401292,10.779803368450711,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1859.273873453313,10.44807936770544,25.970874237786028,16.5,11.88244573823574,2541.5243580595725,8760.366521607551,10838.304174533081,10838.304174533083,0.0,10838.304174533081,78.57770526536484,0.029,-0.32639492511682594
2662,28870,2024-10-28 17:30:00,0.2858396659125623,10.476474580686043,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1777.8387480999536,10.17592305757996,25.929549604940405,16.25,11.848627111961509,2541.5243580595725,8676.657974368174,10835.263412489661,10835.263412489665,0.0,10835.263412489661,78.55565974055004,0.029,-0.32639492511682594
2663,28871,2024-10-28 17:45:00,0.3170179803695308,10.3102941646304,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1649.4493987404276,9.923507353139074,25.8965243935467,16.0,11.8103543563366,2541.5243580595725,8547.359116296777,10834.95105537972,10834.95105537972,0.0,10834.95105537972,78.55339515150298,0.029,-0.32639492511682594
2664,28872,2024-10-28 18:00:00,0.3662041222745745,10.048132028276518,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1530.3597500551693,9.689398115396347,25.9008213584836,16.0,11.864754606047939,2528.296686430499,8408.265874006525,10821.34232323689,10821.34232323689,0.0,10821.34232323689,405.80033712138334,0.15,-0.32639492511682594
2665,28873,2024-10-28 18:15:00,0.4118228118625367,9.80498441277268,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1419.9014606211551,9.472265624184036,25.92188451868435,16.0,11.91914257841964,2492.2034108269527,8288.231758086815,10785.322821743692,10785.322821743694,0.0,10785.322821743692,78.19359045764178,0.029,-0.32639492511682594
2666,28874,2024-10-28 18:30:00,0.45413320104684995,9.57947003842029,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1317.4378420539751,9.270879224501723,25.95038919647071,16.0,11.973520081848784,2460.117805227037,8181.5258069773,10753.46899244105,10753.46899244105,0.0,10753.46899244105,77.96265019519763,0.029,-0.32639492511682583
2667,28875,2024-10-28 18:45:00,0.49337535426447776,9.370309361770333,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1222.3914484204388,9.084097172694582,25.98216324678956,16.0,12.027880906007114,2430.9749916857977,8084.6065941782335,10710.792800902906,10710.792800902902,0.0,10710.792800902906,77.65324780654608,0.029,-0.32639492511682594
2668,28876,2024-10-28 19:00:00,0.529771718275715,9.176316741590439,1.0,0.45,0.0,1.0,1.0,0.0,7718.032998287463,-44.89380519245074,9.988109264525734,29.608903532811997,16.0,12.171461194425833,0.0,0.0,6909.379976042741,6909.379976042741,0.0,6909.379976042741,310.92209892192335,0.18,1.0
2669,28877,2024-10-28 19:15:00,0.387457714108229,9.93485038380314,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6637.689978738202,-42.98299127844592,11.041001456387901,29.175309848455797,16.0,12.314338063204175,0.0,0.0,6944.121323882074,6944.121323882072,0.0,6944.121323882074,50.344879598145035,0.029,-0.32639492511682594
2670,28878,2024-10-28 19:30:00,0.19560099225989644,10.957446711254752,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2014.4834928904504,10.755896030492728,26.35972234223715,16.0,12.456513592002684,2541.5243580595725,9145.96897870737,10821.357297283525,10821.357297283525,0.0,10821.357297283525,78.45484040530556,0.029,-0.32639492511682594
2671,28879,2024-10-28 19:45:00,0.22620284480086028,10.794338837211415,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1865.86399942892,10.461436706476272,26.042635573363835,16.0,12.59799351415793,2541.5243580595725,8767.21979687204,10812.28418215053,10812.28418215053,0.0,10812.28418215053,78.38906032059134,0.029,-0.32639492511682594
2672,28880,2024-10-28 20:00:00,0.2833146891498578,10.489932706831258,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1784.1402408763224,10.188314409213907,25.998945276408477,15.675,12.36548198533613,2541.5243580595725,8684.713015368314,10836.072495864048,10836.072495864048,0.0,10836.072495864048,487.62326231388215,0.18,-0.32639492511682594
2673,28881,2024-10-28 20:15:00,0.3146036682712044,10.32316244811448,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1655.2961386441623,9.935002750825003,25.96182205590282,15.35,12.131531910732466,2541.5243580595725,8555.774185835055,10835.70806295162,10835.70806295162,0.0,10835.70806295162,78.55888345639926,0.029,-0.32639492511682594
2674,28882,2024-10-28 20:30:00,0.363964393798174,10.060069781055732,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1535.7837876303797,9.700062631289228,25.922473080619483,15.024999999999999,11.896140790707632,2536.6208535444634,8435.949258891502,10830.35785275536,10830.35785275536,0.0,10830.35785275536,78.52009443247637,0.029,-0.32639492511682594
2675,28883,2024-10-28 20:45:00,0.40974499856811925,9.816059157631924,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1424.9338336638243,9.482157705554535,25.882915133874707,14.7,11.659330487025317,2502.9990020224604,8324.134269657588,10796.314436957851,10796.314436957851,0.0,10796.314436957851,78.27327966794442,0.029,-0.32639492511682583
2676,28884,2024-10-28 21:00:00,0.4522057238572592,9.589743491840808,1.0,0.45,0.0,1.0,1.0,0.0,6643.43977631295,-44.37960559123019,10.388223861731557,28.543501499341687,14.524999999999999,11.445141698508998,0.0,0.0,6908.3154163396475,6908.3154163396475,0.0,6908.3154163396475,259.06182811273675,0.15,1.0
2677,28885,2024-10-28 21:15:00,0.3096756158858016,10.349428967328677,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6613.281246952997,-43.32631321051543,11.431868869364123,29.414271787143612,14.35,11.231375233537364,0.0,0.0,6936.6522488071,6936.652248807098,0.0,6936.6522488071,50.29072880385147,0.029,-0.32639492511682594
2678,28886,2024-10-28 21:30:00,0.13750656669672717,11.267089999506444,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2190.760241769639,11.120739785292562,26.236904865102662,14.175,11.018027828751363,2541.5243580595725,9235.326085675564,10871.55042896411,10871.550428964112,0.0,10871.55042896411,78.8187406099898,0.029,-0.32639492511682594
2679,28887,2024-10-28 21:45:00,0.15868296307305,11.154219806820644,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2032.7897660520007,10.799800284278867,26.04486291912549,14.0,10.805112767933784,2541.5243580595725,8931.500095245317,10837.262135441622,10837.262135441622,0.0,10837.262135441622,78.57015048195177,0.029,-0.3263949251168261
2680,28888,2024-10-28 22:00:00,0.21935132405033736,10.830857442811702,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1943.7326665983837,10.502131239795894,26.027266705468897,14.0,11.327952520247967,2541.5243580595725,8831.017861081638,10836.002681826685,10836.002681826685,0.0,10836.002681826685,224.84705564790372,0.083,-0.32639492511682594
2681,28889,2024-10-28 22:15:00,0.2534524181260851,10.649098611387966,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1803.3357293729919,10.226056187951112,26.023415326720944,14.0,11.84168050146985,2541.5243580595725,8687.029796969744,10835.957584692827,10835.957584692827,0.0,10835.957584692827,78.560692489023,0.029,-0.32639492511682583
2682,28890,2024-10-28 22:30:00,0.3072491416398048,10.36236207505984,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1673.1020491224212,9.970007812199157,26.019779530735082,14.0,12.346538358027459,2541.5243580595725,8555.390919270523,10793.84312761911,10793.84312761911,0.0,10793.84312761911,78.25536267523854,0.029,-0.32639492511682594
2683,28891,2024-10-28 22:45:00,0.35714333417812894,10.096426028830573,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1552.2989929836083,9.732531667299064,26.016784773526197,14.0,12.842780430417967,2535.9005101923894,8433.553638766178,10743.747080942452,10743.747080942454,0.0,10743.747080942452,77.89216633683279,0.029,-0.32639492511682583
2684,28892,2024-10-28 23:00:00,0.40341833050734266,9.849780298395864,-0.0457753649626469,0.45,0.0,0.0,1.0,1.0,0.0,-1440.25540185756,9.512276177569092,25.989003485636204,13.85,12.772578686665058,2505.79023499267,8333.416973327521,10764.940606865548,10764.940606865548,0.0,10764.940606865548,223.37251759246013,0.083,-0.0457753649626469
2685,28893,2024-10-28 23:15:00,0.4463372417332041,9.621022501562022,0.970803726912636,0.45,0.0,1.0,1.0,0.0,6637.4219551698925,-43.634251254233995,10.418384536227567,28.566541851904464,13.7,12.701337003583625,0.0,0.0,6909.426160891348,6909.426160891348,0.0,6909.426160891348,50.09333966646228,0.029,0.970803726912636
2686,28894,2024-10-28 23:30:00,0.3040112264692427,10.379620162918936,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6716.460602658532,-44.869879571889086,11.473874692982518,29.39335922708556,13.55,12.629069039440799,0.0,0.0,6936.933227335269,6936.933227335269,0.0,6936.933227335269,50.292765898180704,0.029,-0.32639492511682594
2687,28895,2024-10-28 23:45:00,0.1453070306327325,11.225513526727536,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2209.861398624544,11.159464482597087,26.091451847222103,13.4,12.555782111939388,2541.5243580595725,9255.807023553692,10870.843780387697,10870.843780387697,0.0,10870.843780387697,78.81361740781081,0.029,-0.3263949251168261
2688,28896,2024-10-29 00:00:00,0.15136241715467808,11.193238316565566,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2050.503298541681,10.835709383449949,25.89669358441078,13.3,12.075159519529048,2541.5243580595725,8948.812069789059,10835.847240848521,10835.847240848521,0.0,10835.847240848521,78.55989249615179,0.029,-0.32639492511682583
2689,28897,2024-10-29 00:15:00,0.21256303975443952,10.867038998108837,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1960.6661584673477,10.535428995664414,25.90379783096878,13.2,11.591138567020892,2541.5243580595725,8834.588652825452,10834.511317806258,10834.511317806258,0.0,10834.511317806258,78.55020705409538,0.029,-0.32639492511682583
2690,28898,2024-10-29 00:30:00,0.246963292506842,10.683685650938532,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1819.0406711842809,10.256933248257678,25.93594155738172,13.1,11.10368498108791,2541.5243580595725,8683.407469682817,10834.640719961368,10834.640719961368,0.0,10834.640719961368,78.55114521971991,0.029,-0.3263949251168261
2691,28899,2024-10-29 00:45:00,0.3012318400165758,10.39443429271165,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1687.6678981684545,9.998641428368867,25.973742584511324,13.0,10.612762072488485,2541.5243580595725,8547.94754151952,10834.899261117844,10834.899261117846,0.0,10834.899261117844,78.55301964310438,0.029,-0.3263949251168261
2692,28900,2024-10-29 01:00:00,0.3515633602511459,10.126167289861392,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1565.806937789927,9.759086952759953,25.988953720884133,13.0,11.081508939379859,2536.886343287391,8436.832188635208,10830.691599153852,10830.691599153854,0.0,10830.691599153852,78.52251409386542,0.029,-0.3263949251168261
2693,28901,2024-10-29 01:15:00,0.3982435811874923,9.877361712270666,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1452.785050599413,9.53690464024538,25.99469386786594,13.0,11.542944613044803,2504.3203023303436,8328.528470839638,10798.319583764154,10798.319583764154,0.0,10798.319583764154,78.28781698229012,0.029,-0.32639492511682583
2694,28902,2024-10-29 01:30:00,0.4415380320264043,9.646602289299265,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1347.9430177730892,9.330834048518076,25.99644309869395,13.0,11.997247104643291,2473.350158445271,8225.532170864426,10736.561442987833,10736.561442987833,0.0,10736.561442987833,77.8400704616618,0.029,-0.32639492511682594
2695,28903,2024-10-29 01:45:00,0.4816928893124765,9.4325768999645,1.0,0.45,0.0,1.0,1.0,0.0,6686.058587183468,-45.61065970542576,10.242732724362723,28.41661568809786,13.0,12.444601581270422,0.0,0.0,6909.518575708002,6909.518575707999,0.0,6909.518575708002,50.094009673883015,0.029,1.0
2696,28904,2024-10-29 02:00:00,0.3376246158345256,10.200460797601979,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6614.04725502712,-42.99315749407337,11.284348175830658,29.322177153198275,12.975,12.327104125505452,0.0,0.0,6935.180430520742,6935.1804305207415,0.0,6935.180430520742,50.28005812127539,0.029,-0.32639492511682594
2697,28905,2024-10-29 02:15:00,0.15757932879267522,11.160102177535041,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2122.8792919124026,10.98309207208321,26.16322613801265,12.95,12.209633677170336,2541.5243580595725,9163.51511622001,10853.32247734671,10853.322477346714,0.0,10853.32247734671,78.68658796076365,0.029,-0.32639492511682594
2698,28906,2024-10-29 02:30:00,0.1847034593372559,11.015530561732426,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1969.8116727631302,10.67213334125005,25.896195854949966,12.925,12.092193631411059,2541.5243580595725,8868.835935198587,10836.621539572714,10836.621539572716,0.0,10836.621539572714,78.56550616190218,0.029,-0.32639492511682594
2699,28907,2024-10-29 02:45:00,0.2434850336911894,10.70222477042596,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1883.5194925805838,10.383720018760787,25.85280141191882,12.9,11.974786152213786,2541.5243580595725,8782.13767128205,10834.520958878376,10834.520958878376,0.0,10834.520958878376,78.55027695186823,0.029,-0.32639492511682594
2700,28908,2024-10-29 03:00:00,0.2765257759284151,10.526117614301548,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1747.4780438082028,10.116227551827803,25.86064902171053,12.675,11.848791988961246,2541.5243580595725,8623.941575963052,10834.16066617469,10834.16066617469,0.0,10834.16066617469,78.5476648297665,0.029,-0.32639492511682594
2701,28909,2024-10-29 03:15:00,0.3286499055689765,10.248296003317355,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1621.284787034025,9.868139145184474,25.885080600880677,12.45,11.721314597636248,2541.5243580595725,8487.703179340815,10834.206365144217,10834.206365144215,0.0,10834.206365144217,78.54799614729558,0.029,-0.32639492511682594
2702,28910,2024-10-29 03:30:00,0.3769929974033304,9.990627323840249,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1504.237153130896,9.63804451604459,25.91714025490817,12.225,11.592372581650036,2515.583625721157,8365.986502645464,10808.52496634241,10808.52496634241,0.0,10808.52496634241,78.36180600598247,0.029,-0.32639492511682594
2703,28911,2024-10-29 03:45:00,0.4218295137416844,9.751648691756822,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1395.6694516306752,9.42463659987556,25.953051034825336,12.0,11.46198421721065,2482.2513443122016,8255.134526381007,10775.521228928375,10775.521228928375,0.0,10775.521228928375,78.12252890973073,0.029,-0.3263949251168261
2704,28912,2024-10-29 04:00:00,0.46341424212333315,9.530002089482634,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1294.9602453684345,9.22670524959558,25.967595163154694,12.25,11.707638227540077,2455.1482751156555,8164.998818404464,10748.80579969506,10748.80579969506,0.0,10748.80579969506,77.92884204778919,0.029,-0.3263949251168261
2705,28913,2024-10-29 04:15:00,0.5019832018678064,9.324429534044592,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1201.5414841675308,9.04312707787488,25.972896596060213,12.5,11.953293341603642,2428.4943993012234,8076.356976794925,10695.274220159616,10695.274220159616,0.0,10695.274220159616,77.54073809615721,0.029,-0.32639492511682594
2706,28914,2024-10-29 04:30:00,0.5377551964688049,9.13376480282127,1.0,0.45,0.0,1.0,1.0,0.0,6547.042171218631,-42.25594813313108,9.933086242922638,32.610645037174386,12.75,12.198944783494559,0.0,0.0,6909.282297255607,6909.282297255607,0.0,6909.282297255607,50.092296655103155,0.029,1.0
2707,28915,2024-10-29 04:45:00,0.3962606144833448,9.887930924803772,-0.21531332032420622,0.45,0.0,1.0,1.0,0.0,6710.903274068194,-44.52110513432012,11.016279809239627,29.147772579117134,13.0,12.444601581270422,0.0,0.0,6980.09317432808,6980.093174328079,0.0,6980.09317432808,50.60567551387858,0.029,-0.21531332032420622
2708,28916,2024-10-29 05:00:00,0.21592657828405473,10.849111337745988,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1999.216449448958,10.73234703587203,26.17529277143249,13.05,12.094045282645261,2541.5243580595725,9032.51196054444,10857.945146620821,10857.945146620821,0.0,10857.945146620821,78.72010231300095,0.029,-0.3263949251168261
2709,28917,2024-10-29 05:15:00,0.232103604874597,10.762887786018398,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1855.080422404264,10.439579806733455,25.92215701300582,13.1,11.737396520386056,2541.5243580595725,8754.03417113457,10836.750971474128,10836.75097147413,0.0,10836.750971474128,78.56644454318743,0.029,-0.3263949251168261
2710,28918,2024-10-29 05:30:00,0.2874463590841114,10.467910906081686,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1773.8288971640711,10.168038046079097,25.87976478274581,13.149999999999999,11.374517275152986,2541.5243580595725,8672.795030248824,10834.72765494576,10834.727654945762,0.0,10834.72765494576,78.55177549835676,0.029,-0.3263949251168261
2711,28919,2024-10-29 05:45:00,0.3185542711487906,10.302105734776946,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1645.7288442400006,9.91619222981523,25.84248969061427,13.2,11.005251453851013,2541.5243580595725,8545.13925870573,10834.356287551196,10834.356287551196,0.0,10834.356287551196,78.54908308474617,0.029,-0.32639492511682583
2712,28920,2024-10-29 06:00:00,0.36762935520489737,10.040535536757897,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.9080122129285,9.682611205017205,25.847315945799377,13.149999999999999,11.374517275152986,2526.9542196307098,8403.80128017929,10819.37926415809,10819.379264158091,15.36,10804.019264158089,78.32913966514614,0.029,-0.32639492511682594
2713,28921,2024-10-29 06:15:00,0.4131450826871901,9.797936709277277,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1416.6984296065034,9.465968636088576,25.87103498616636,13.1,11.737396520386056,2490.583506274148,8282.844499446008,10783.117901714328,10783.117901714328,0.0,10783.117901714328,78.17760478742888,0.029,-0.32639492511682594
2714,28922,2024-10-29 06:30:00,0.45536000707449353,9.57293116229295,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1314.46558287874,9.26503673520851,25.902916702354194,13.05,12.094045282645261,2458.440138038175,8175.946449203446,10712.749851616205,10712.749851616207,0.0,10712.749851616205,77.66743642421748,0.029,-0.3263949251168261
2715,28923,2024-10-29 06:45:00,0.49451360714124765,9.36424247393715,0.78219520199409,0.45,0.0,1.0,1.0,0.0,6913.626849504226,-47.54007917583404,10.178050269925091,28.381290997913464,13.0,12.444601581270422,0.0,0.0,6908.552634209788,6908.552634209786,0.0,6908.552634209788,50.08700659802097,0.029,0.78219520199409
2716,28924,2024-10-29 07:00:00,0.3500292881515761,10.1343438941521,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6620.290963895201,-42.90019524030041,11.219449962380269,29.29571394522493,13.0,12.304069532803217,0.0,0.0,6935.036378861612,6935.036378861612,616.32,6318.716378861613,45.81069374674669,0.029,-0.32639492511682594
2717,28925,2024-10-29 07:15:00,0.16516919858736256,11.119648171529358,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2096.851287755609,10.92259915025408,26.3218740823677,13.0,12.16286622769824,2541.5243580595725,9239.53826958051,10866.926737258393,10866.926737258393,0.0,10866.926737258393,78.78521884512335,0.029,-0.32639492511682583
2718,28926,2024-10-29 07:30:00,0.1946301896608014,10.962621089107929,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1942.1413512192864,10.616044732774581,25.987537472746688,13.0,12.02096366811824,2541.5243580595725,8843.629813399806,10838.332695438507,10838.332695438507,0.0,10838.332695438507,78.57791204192918,0.029,-0.32639492511682594
2719,28927,2024-10-29 07:45:00,0.25408795400750744,10.645711205139985,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1857.06592883877,10.331704221483534,25.96490042565489,13.0,11.878379008600879,2541.5243580595725,8746.110815803433,10835.454745749625,10835.454745749625,0.0,10835.454745749625,78.55704690668479,0.029,-0.32639492511682583
2720,28928,2024-10-29 08:00:00,0.2866621069306863,10.472090970059442,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1722.9415421318206,10.067989714436363,25.93299228904969,13.175,11.783902406744154,2541.5243580595725,8619.916552763601,10835.331987116273,10835.331987116273,1574.7,9260.631987116272,347.2736995168602,0.15,-0.32639492511682594
2721,28929,2024-10-29 08:15:00,0.3380501139464437,10.198192892665455,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1598.5265788267957,9.823403337313936,25.891720965641515,13.35,11.684558053059018,2541.5243580595725,8499.127407456801,10834.943600008335,10834.943600008335,0.0,10834.943600008335,78.55334110006044,0.029,-0.3263949251168261
2722,28930,2024-10-29 08:30:00,0.3857106050597016,9.94416247503179,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1483.130355079075,9.596553037923613,25.84747041800116,13.524999999999999,11.580229245185892,2521.1204509025793,8384.400124145328,10814.111338745315,10814.111338745317,0.0,10814.111338745315,78.40230720590354,0.029,-0.32639492511682594
2723,28931,2024-10-29 08:45:00,0.4299145591840391,9.708555399549072,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1376.0895761948495,9.38615095288894,25.8027389044635,13.7,11.470792563152202,2488.8144615082015,8276.961250531856,10781.33714594226,10781.33714594226,0.0,10781.33714594226,78.16469430808138,0.029,-0.3263949251168261
2724,28932,2024-10-29 09:00:00,0.4709132492801648,9.490032381336722,0.22386101553073223,0.45,0.0,1.0,1.0,0.0,6910.096218640942,-47.50743619150167,10.293427258845334,28.488603891651422,13.774999999999999,11.964516907142366,0.0,0.0,6907.486933748244,6907.486933748244,2474.22,4433.266933748244,166.24751001555913,0.15,0.22386101553073223
2725,28933,2024-10-29 09:15:00,0.3283787800793029,10.249741102177316,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6614.413481479402,-42.854389211628174,11.333174658726897,29.407533008153393,13.85,12.455182659229594,0.0,0.0,6936.1988627368555,6936.198862736855,0.0,6936.1988627368555,50.287441754842206,0.029,-0.32639492511682594
2726,28934,2024-10-29 09:30:00,0.14381675487502676,11.233456696516107,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2145.429445947965,11.02882122069784,26.160296984173723,13.925,12.942750771486269,2541.5243580595725,9190.013748880405,10719.423650524663,10719.423650524663,0.0,10719.423650524663,77.71582146630381,0.029,-0.32639492511682594
2727,28935,2024-10-29 09:45:00,0.17605894878572306,11.061605802972096,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1990.7349716214862,10.714547350128626,25.966085950335945,14.0,13.427225232261486,2544.0299327276866,8890.101958644698,10714.747060640086,10714.747060640086,0.0,10714.747060640086,77.68191618964063,0.029,-0.3263949251168261
2728,28936,2024-10-29 10:00:00,0.2354672566252965,10.74495952218717,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1903.5244597307312,10.423059940603071,25.947079262577333,14.5,13.374922754030704,2542.6963219317918,8791.476035246596,10766.837941986603,10766.837941986603,2085.66,8681.177941986603,325.5441728244976,0.15,-0.32639492511682594
2729,28937,2024-10-29 10:15:00,0.2688601710686915,10.566975288203874,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1766.0365182333803,10.152717609681845,25.942239268614646,15.0,13.295051554099418,2541.5243580595725,8650.279741918568,10774.289597643532,10774.289597643532,0.0,10774.289597643532,78.11359958291561,0.029,-0.32639492511682594
2730,28938,2024-10-29 10:30:00,0.32153975420939057,10.286193110063948,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1638.5014775898187,9.90198570919706,25.93831330153461,15.5,13.18603835938399,2541.5243580595725,8521.188135427155,10785.994170092239,10785.99417009224,0.0,10785.994170092239,78.19845773316874,0.029,-0.3263949251168261
2731,28939,2024-10-29 10:45:00,0.37039792725466497,10.025779047732636,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1520.2064792706756,9.669438880540827,25.93570783798428,16.0,13.046136921125564,2526.3154670672266,8401.677003621759,10779.54018384714,10779.54018384714,0.0,10779.54018384714,78.15166633289178,0.029,-0.32639492511682594
2732,28940,2024-10-29 11:00:00,0.41571223752575215,9.784253773987741,0.2454186209845806,0.45,0.0,1.0,1.0,0.0,6635.045770139742,-43.15177781260308,10.57007158777746,28.71450253799964,16.275,12.96141280749287,0.0,0.0,6908.87118767712,6908.87118767712,2528.7,4380.1711876771205,90.88855214430026,0.083,0.2454186209845806
2733,28941,2024-10-29 11:15:00,0.27503340189863484,10.534071967880276,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6781.4697607589505,-25.442525406390995,11.607690667510314,29.262587457523303,16.55,12.867292226500904,0.0,0.0,6938.5089600597275,6938.508960059727,0.0,6938.5089600597275,50.30418996043303,0.029,-0.32639492511682594
2734,28942,2024-10-29 11:30:00,0.16498862855896582,11.120610609780712,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2270.7206399627253,11.28285537246467,26.064303221485513,16.825000000000003,12.763464785385121,2541.5243580595725,9314.902929159198,10860.951965229198,10860.9519652292,0.0,10860.951965229198,78.7419017479117,0.029,-0.32639492511682583
