step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2735,28943,2024-10-29 11:45:00,0.1280368554146598,11.317563560639863,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2106.949279663679,10.95014407969969,25.795319320545072,17.1,12.649586445180363,2541.5243580595725,9007.300512330117,10828.111768384051,10828.111768384055,0.0,10828.111768384051,78.50381032078438,0.029,-0.32639492511682594
2736,28944,2024-10-29 12:00:00,0.19093051133925001,10.982340374561797,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2014.6310732736222,10.641557209523025,25.800046095233537,17.075000000000003,12.863498274201634,2541.5243580595725,8890.797144778135,10777.513998146991,10777.513998146995,2561.94,8215.57399814699,59.56291148656568,0.029,-0.3263949251168261
2737,28945,2024-10-29 12:15:00,0.22628236845550118,10.793914976132179,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1869.0972052502664,10.35535806035111,25.830389662653072,17.05,13.075559545947765,2541.5243580595725,8735.689409427787,10760.138489911978,10760.138489911978,0.0,10760.138489911978,78.01100405186185,0.029,-0.32639492511682583
2738,28946,2024-10-29 12:30:00,0.28205207051037795,10.496662464179686,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1734.0985818874926,10.089922074491785,25.865948391834966,17.025,13.285791255025945,2541.5243580595725,8596.848842791684,10744.252967727924,10744.252967727924,0.0,10744.252967727924,77.89583401602745,0.029,-0.3263949251168261
2739,28947,2024-10-29 12:45:00,0.3337757617446604,10.22097518990096,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1608.8738012428225,9.843742006422692,25.904505033810892,17.0,13.494224526251474,2545.4789349641737,8469.62392978299,10734.560922710874,10734.560922710876,0.0,10734.560922710874,77.82556668965384,0.029,-0.3263949251168261
2740,28948,2024-10-29 13:00:00,0.3817470938309021,9.965287989881292,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1492.726594132287,9.615417366333414,25.92022750493064,17.0,13.610639168951904,2514.766122273002,8364.732248448947,10693.382261435108,10693.38226143511,2532.96,8160.422261435108,169.32876192477852,0.083,-0.32639492511682594
2741,28949,2024-10-29 13:15:00,0.4262387147873755,9.728147650183288,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1384.992168083731,9.4036503768993,25.92608232656012,17.0,13.72658566830806,2483.8207333161827,8262.038374298194,10642.847510922062,10642.847510922064,0.0,10642.847510922062,77.16064445418495,0.029,-0.32639492511682583
2742,28950,2024-10-29 13:30:00,0.4675036217561547,9.508205696039695,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1285.0555606727926,9.207239684714153,25.927896859230124,17.0,13.842052960206319,2454.36543789875,8164.062700741779,10594.506300488027,10594.506300488029,0.0,10594.506300488027,76.8101706785382,0.029,-0.32639492511682594
2743,28951,2024-10-29 13:45:00,0.5057761391265352,9.304213178455568,-0.2780984577453086,0.45,0.0,0.0,1.0,1.0,0.0,-1192.3531208426564,9.025071351146199,25.92797932977325,17.0,13.957057951993988,2426.7820148119954,8072.086293140964,10549.195963143957,10549.195963143957,0.0,10549.195963143957,76.48167073279369,0.029,-0.2780984577453086
2744,28952,2024-10-29 14:00:00,0.5412733583307208,9.115013000097258,1.0,0.45,0.0,1.0,1.0,0.0,6555.71108561073,-42.32048238824196,9.917519400015376,32.487067920089274,17.225,13.669522456921532,0.0,0.0,6908.7879680377355,6908.787968037736,1965.42,4943.367968037735,102.57488533678301,0.083,1.0
2745,28953,2024-10-29 14:15:00,0.39919232903339263,9.872304886252017,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6760.919064266048,-44.85606607418552,11.006053420422282,29.135351756694433,17.45,13.367006246533577,0.0,0.0,6978.7389261411745,6978.738926141173,0.0,6978.7389261411745,50.59585721452352,0.029,-0.3263949251168261
2746,28954,2024-10-29 14:30:00,0.21807861030914902,10.837641007052236,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1994.4967895714624,10.722777411673935,26.0626937662796,17.674999999999997,13.04884354431179,2541.5243580595725,9030.438777633415,10859.538475509871,10859.538475509868,0.0,10859.538475509871,78.73165394744657,0.029,-0.3263949251168261
2747,28955,2024-10-29 14:45:00,0.23391252769762777,10.753246227371644,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1850.6993223106665,10.430699718471713,25.81011625502202,17.9,12.71433273779683,2541.5243580595725,8750.842504722927,10830.655087655145,10830.655087655145,0.0,10830.655087655145,78.5222493854998,0.029,-0.32639492511682594
2748,28956,2024-10-29 15:00:00,0.2891249351707569,10.458964095539866,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1769.638895075529,10.159797470624824,25.81270853587496,17.674999999999997,12.925244607922977,2541.5243580595725,8647.668744127779,10772.999645665222,10772.999645665222,1591.68,9181.319645665222,190.51238264755338,0.083,-0.32639492511682594
2749,28957,2024-10-29 15:15:00,0.3201595842496919,10.293549415949142,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1641.840354979646,9.908546613418407,25.839106543450935,17.45,13.12528500986344,2541.5243580595725,8510.711626620707,10757.544520756092,10757.544520756092,0.0,10757.544520756092,77.99219777548167,0.029,-0.32639492511682594
2750,28958,2024-10-29 15:30:00,0.36911891669165764,10.032596174033465,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1523.3008397346741,9.675519878487439,25.870306917157233,17.225,13.314819816696435,2522.337352272593,8388.447129513184,10717.854881847314,10717.854881847314,0.0,10717.854881847314,77.70444789339302,0.029,-0.32639492511682594
2751,28959,2024-10-29 15:45:00,0.4145268827878804,9.790571714740597,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1413.3525147126156,9.45939249432396,25.904241438277083,17.0,13.494224526251474,2488.385350010562,8276.484489797298,10659.169414629541,10659.169414629545,0.0,10659.169414629541,77.27897825606418,0.029,-0.32639492511682594
2752,28960,2024-10-29 16:00:00,0.4566415272581481,9.56610065971407,-0.11417957772401938,0.45,0.0,0.0,1.0,1.0,0.0,-1311.3624204122195,9.258938837288255,25.9177517800149,17.0,13.610639168951904,2460.560641825491,8184.431453746348,10618.532550652264,10618.532550652266,534.48,10084.052550652264,209.2440904260345,0.083,-0.11417957772401938
2753,28961,2024-10-29 16:15:00,0.49570197863161836,9.357908453893474,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1216.755314053849,9.073021253311454,25.922444522128327,17.0,13.72658566830806,2433.36651794247,8094.210375291932,10573.513616869608,10573.51361686961,0.0,10573.513616869608,76.65797372230466,0.029,-0.3263949251168261
2754,28962,2024-10-29 16:30:00,0.5319298291540738,9.164814010608787,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1128.9972527880993,8.900585118017714,25.92353575504577,17.0,13.842052960206319,2407.4743337528457,8008.08677782383,10530.470016007255,10530.470016007259,0.0,10530.470016007255,76.3459076160526,0.029,-0.32639492511682594
2755,28963,2024-10-29 16:45:00,0.5655306356900031,8.985721711772284,1.0,0.45,0.0,1.0,1.0,0.0,6557.032754496583,-42.33040597829562,9.799101902833817,32.25319645114477,17.0,13.957057951993988,0.0,0.0,6908.7413319570205,6908.7413319570205,0.0,6908.7413319570205,50.0883746566884,0.029,1.0
2756,28964,2024-10-29 17:00:00,0.42141078466269255,9.753880517747849,0.38039464223063457,0.45,0.0,1.0,0.0,0.0,6690.316340116505,0.0,10.870149810187764,28.99929943628069,17.025,13.694162606337152,0.0,0.0,6938.787123997371,6938.78712399737,0.0,6938.787123997371,260.2045171499014,0.15,0.38039464223063457
2757,28965,2024-10-29 17:15:00,0.24358793501732956,10.701676306357633,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6622.59329190761,-43.688168420335266,11.900274002458746,29.736675569976395,17.05,13.428420863344249,0.0,0.0,6940.160963425683,6940.160963425682,0.0,6940.160963425683,50.3161669848362,0.029,-0.32639492511682594
2758,28966,2024-10-29 17:30:00,0.06466775243186271,11.655320879538172,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2406.339316332139,11.557961960421032,26.096885930592443,17.075000000000003,13.159804715611587,2541.5243580595725,9471.693009791741,10855.82743972767,10855.82743972767,0.0,10855.82743972767,78.7047489380256,0.029,-0.32639492511682594
2759,28967,2024-10-29 17:45:00,0.07603150332351474,11.594752087285666,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2230.0017724531017,11.205300983958878,25.788694280930265,17.1,12.88825337383933,2541.5243580595725,9125.035334013764,10818.73014671465,10818.73014671465,0.0,10818.73014671465,78.43579356368122,0.029,-0.32639492511682583
2760,28968,2024-10-29 18:00:00,0.14376790766291161,11.233717052156681,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2134.9468286748606,10.878201371128,25.793578386704826,16.575000000000003,13.179971999198388,2541.5243580595725,9011.050471763481,10744.62130061512,10744.62130061512,0.0,10744.62130061512,402.92329877306696,0.15,-0.32639492511682594
2761,28969,2024-10-29 18:15:00,0.18016898282917987,11.039699321520471,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1980.7042000538877,10.574833909051668,25.822377240891925,16.05,13.428470970164996,2543.6085500031936,8848.595207381197,10732.059618960688,10732.05961896069,0.0,10732.059618960688,77.807432237465,0.029,-0.32639492511682594
2762,28970,2024-10-29 18:30:00,0.2392842912247545,10.724614727772058,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1837.62634247243,10.293476158003381,25.854224524538257,15.525,13.636676610685887,2549.371619507819,8702.272646630121,10728.847564923017,10728.847564923017,0.0,10728.847564923017,77.78414484569187,0.029,-0.3263949251168261
2763,28971,2024-10-29 18:45:00,0.29411064833668915,10.432390244365447,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1704.9064329026435,10.032530116869593,25.888349925288445,15.0,13.807192610861183,2554.099031693055,8567.54958314778,10727.004699478974,10727.004699478972,0.0,10727.004699478974,77.77078407122256,0.029,-0.32639492511682583
2764,28972,2024-10-29 19:00:00,0.3449593932293262,10.161366434087691,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1581.795605495578,9.790513976672997,25.901491834128628,15.0,13.423948662567462,2541.9718399501608,8454.533466928637,10793.957873101386,10793.957873101386,0.0,10793.957873101386,485.72810428956234,0.18,-0.32639492511682583
2765,28973,2024-10-29 19:15:00,0.39211930150544094,9.910004122976,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1467.6124851209752,9.566049075701525,25.905878775479323,15.0,13.035505093308629,2509.1510864242723,8344.594036744018,10782.838583163426,10782.83858316343,0.0,10782.838583163426,78.17557972793485,0.029,-0.32639492511682594
2766,28974,2024-10-29 19:30:00,0.43585859267940313,9.676873701018781,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1361.6954847840518,9.357861398796581,25.906995052033754,15.0,12.64174571404274,2477.7155536627374,8240.050009625429,10770.979580213158,10770.979580213154,0.0,10770.979580213158,78.0896019565454,0.029,-0.32639492511682594
2767,28975,2024-10-29 19:45:00,0.4764259825036401,9.460649513255598,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1263.4448367466625,9.164770216155766,25.907012592687607,15.0,12.24256172608698,2448.2447167207824,8142.039901133257,10741.47891877809,10741.47891877809,0.0,10741.47891877809,77.87572216114116,0.029,-0.32639492511682594
2768,28976,2024-10-29 20:00:00,0.5140516366383445,9.260104776717624,1.0,0.45,0.0,1.0,1.0,0.0,7705.291802326778,-44.86623982826705,10.065236064318743,29.66510955359007,15.175,12.162571802847115,0.0,0.0,6908.586958464105,6908.586958464107,0.0,6908.586958464105,310.8864131308847,0.18,1.0
2769,28977,2024-10-29 20:15:00,0.37297111996411025,10.012063930591292,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6634.649861095933,-43.027853950692226,11.122928021165173,29.231023026569265,15.35,12.078309476393272,0.0,0.0,6944.766811797978,6944.766811797978,0.0,6944.766811797978,50.34955938553534,0.029,-0.32639492511682594
2770,28978,2024-10-29 20:30:00,0.18331815270548338,11.022914246079774,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2048.5288266913935,10.83233532871348,26.017984591870107,15.524999999999999,11.989668960552113,2541.5243580595725,9086.829095560437,10869.445195491167,10869.44519549117,0.0,10869.445195491167,78.80347766731097,0.029,-0.32639492511682594
2771,28979,2024-10-29 20:45:00,0.21320198153548356,10.863633438415873,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1900.830108180199,10.532307288482937,25.745215778126287,15.7,11.896556357031786,2541.5243580595725,8799.08234613732,10835.071805959298,10835.071805959298,0.0,10835.071805959298,78.55427059320492,0.029,-0.3263949251168261
2772,28980,2024-10-29 21:00:00,0.2699172590293928,10.561341009373336,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1817.5665586637645,10.254031391463329,25.753893321346037,15.274999999999999,11.932497086944903,2541.5243580595725,8690.019316653443,10832.934912782572,10832.934912782572,0.0,10832.934912782572,406.2350592293464,0.15,-0.32639492511682583
2773,28981,2024-10-29 21:15:00,0.30179664345923696,10.391423890362267,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1686.2970272217385,9.995942482028823,25.78999647263754,14.85,11.951835695867858,2541.5243580595725,8547.916637610007,10833.14856301865,10833.148563018653,0.0,10833.14856301865,78.54032708188522,0.029,-0.32639492511682583
2774,28982,2024-10-29 21:30:00,0.35208852503823046,10.123368161546232,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1564.5317584179786,9.75657606634115,25.832149820625705,14.425,11.955240875379069,2532.3614090596693,8421.783776693179,10824.328801858333,10824.328801858335,0.0,10824.328801858333,78.47638381347292,0.029,-0.32639492511682583
2775,28983,2024-10-29 21:45:00,0.39873208713693364,9.874757975560144,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1451.5986841009906,9.534569296442816,25.877730578655385,14.0,11.943352191563404,2497.7049063141385,8306.527884886005,10790.126941662644,10790.126941662644,0.0,10790.126941662644,78.22842032705417,0.029,-0.32639492511682594
2776,28984,2024-10-29 22:00:00,0.4419924436554614,9.64418027531639,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1346.8397395400807,9.328663175720102,25.896255423100538,14.0,12.471397024342268,2470.222056937526,8215.129155546181,10685.074741481962,10685.074741481963,0.0,10685.074741481962,221.7153008857507,0.083,-0.32639492511682594
2777,28985,2024-10-29 22:15:00,0.4821154177629658,9.430324823323392,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1249.6640263270779,9.137688795743612,25.9028978296156,14.0,12.990006993099689,2442.833333346869,8124.043456966619,10599.98445897287,10599.984458972867,0.0,10599.98445897287,76.8498873275533,0.029,-0.32639492511682594
2778,28986,2024-10-29 22:30:00,0.5193286618089678,9.231978232558202,0.04490072716735265,0.45,0.0,1.0,1.0,0.0,7710.625011946975,-44.88958570451488,10.039432675484496,29.642021525583896,14.0,13.49945286439802,0.0,0.0,6908.55204861226,6908.55204861226,0.0,6908.55204861226,50.08700235243889,0.029,0.04490072716735265
2779,28987,2024-10-29 22:45:00,0.37781909793113144,9.98622420802707,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6647.03707416243,-43.120816213749535,11.099291026199548,29.206410803475602,14.0,13.99999599634643,0.0,0.0,6944.532444537181,6944.532444537182,0.0,6944.532444537181,50.34786022289456,0.029,-0.32639492511682594
2780,28988,2024-10-29 23:00:00,0.18778764831555497,10.999091834478092,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2037.63469225414,10.810246958153474,26.08675137834707,14.175,13.599862874087856,2548.7472711330515,9074.70038193135,10727.048657358635,10727.048657358635,0.0,10727.048657358635,222.58625964019168,0.083,-0.3263949251168261
2781,28989,2024-10-29 23:15:00,0.21737756208615314,10.841377594080804,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1890.7243513434923,10.511824170390668,25.810876517374332,14.35,13.183119642338653,2541.5243580595725,8789.729502935854,10806.261048776385,10806.261048776385,0.0,10806.261048776385,78.3453926036288,0.029,-0.32639492511682594
2782,28990,2024-10-29 23:30:00,0.2737893880009255,10.540702561955067,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1807.9055757683782,10.235036936671875,25.759948174581663,14.524999999999999,12.748995495213757,2541.5243580595725,8710.252854718548,10833.721933252831,10833.721933252831,0.0,10833.721933252831,78.54448401608303,0.029,-0.32639492511682594
2783,28991,2024-10-29 23:45:00,0.3054982278344204,10.37169444564254,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1677.3361770107067,9.978326123573488,25.711944006232883,14.7,12.29669107230278,2541.5243580595725,8581.58047518764,10833.25017491767,10833.25017491767,0.0,10833.25017491767,78.54106376815311,0.029,-0.3263949251168261
2784,28992,2024-10-30 00:00:00,0.3555213129004595,10.10507140224055,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1556.2201505684968,9.74023393300579,25.71924091818232,14.524999999999999,12.748995495213757,2535.237060635824,8431.347228301956,10766.955957824704,10766.955957824704,0.0,10766.955957824704,78.06043069422911,0.029,-0.32639492511682594
2785,28993,2024-10-30 00:15:00,0.4019161871253139,9.857786722622077,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1443.886613937497,9.51940751143748,25.75109431916165,14.35,13.183119642338653,2497.3290371406392,8305.2778702174,10668.37099669128,10668.37099669128,0.0,10668.37099669128,77.34568972601178,0.029,-0.32639492511682583
2786,28994,2024-10-30 00:30:00,0.44494639397895225,9.628435720092185,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1339.6833973954497,9.314595555253169,25.79339961598416,14.175,13.599862874087856,2463.836064517191,8195.223861367516,10594.396573094862,10594.396573094866,0.0,10594.396573094862,76.80937515493775,0.029,-0.3263949251168261
2787,28995,2024-10-30 00:45:00,0.48485610059880097,9.415716983808391,1.0,0.45,0.0,1.0,1.0,0.0,7563.120240346386,-47.94092254912514,10.221429927317113,28.634241800709795,14.0,13.99999599634643,0.0,0.0,6907.42406675367,6907.424066753668,0.0,6907.42406675367,50.078824483964105,0.029,1.0
2788,28996,2024-10-30 01:00:00,0.3426656792322875,10.173591929691908,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6645.746795088554,-43.03979263143095,11.26791730306931,29.37480666718618,14.0,13.857874699444935,0.0,0.0,6938.742710082159,6938.742710082158,0.0,6938.742710082159,50.305884648095656,0.029,-0.32639492511682594
2789,28997,2024-10-30 01:15:00,0.15304808807515283,11.184253690559435,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2115.3878595831584,10.967904532636954,26.113901726978618,14.0,13.715043317065614,2551.8940244364367,9159.024900340346,10769.581738835544,10769.581738835543,0.0,10769.581738835544,78.0794676065577,0.029,-0.32639492511682594
2790,28998,2024-10-30 01:30:00,0.18757443776184807,11.00022824672935,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1962.8624889711566,10.658046742245181,25.87678586175745,14.0,13.571495479255997,2547.9722635395224,8862.21199781852,10769.885807838387,10769.88580783839,0.0,10769.885807838387,78.08167210682831,0.029,-0.3263949251168261
2791,28999,2024-10-30 01:45:00,0.24614791241330472,10.688031626837086,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1876.8753572505057,10.370654541620445,25.856195377319498,14.0,13.427225232261486,2544.2943756850696,8764.550120889617,10773.219368243239,10773.21936824324,0.0,10773.219368243239,78.10584041976348,0.029,-0.32639492511682583
2792,29000,2024-10-30 02:00:00,0.27907167274980926,10.512547984243517,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1741.3147001308698,10.104110005474391,25.818696849118428,14.225,13.13537524276503,2541.5243580595725,8640.664556143065,10808.385829717567,10808.385829717568,0.0,10808.385829717567,78.36079726545236,0.029,-0.32639492511682594
2793,29001,2024-10-30 02:15:00,0.33101117450977735,10.235710439862887,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1615.5672593987238,9.856898820816738,25.768747834543486,14.45,12.828227505643577,2541.5243580595725,8520.036173274775,10833.879692029652,10833.879692029652,0.0,10833.879692029652,78.54562776721498,0.029,-0.32639492511682594
2794,29002,2024-10-30 02:30:00,0.3791831345733393,9.978953892724101,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1498.9327055597155,9.627614445306833,25.714867738294352,14.675,12.505122233860288,2527.1579851234706,8404.478935791574,10818.97453936458,10818.97453936458,0.0,10818.97453936458,78.43756541039322,0.029,-0.3263949251168261
2795,29003,2024-10-30 02:45:00,0.42386143026022916,9.740818576712979,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1390.7456289026334,9.41495443194062,25.66024466153748,14.9,12.165338869435509,2494.5056239991136,8295.888146102534,10785.732455183777,10785.732455183776,0.0,10785.732455183777,78.1965603000824,0.029,-0.32639492511682583
2796,29004,2024-10-30 03:00:00,0.4653000635157926,9.519950661460825,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1290.3877430945258,9.217712966991328,25.6677542560302,14.675,12.349288806911769,2454.7440401404538,8163.654468603546,10709.703420215286,10709.703420215286,0.0,10709.703420215286,77.64534979656084,0.029,-0.32639492511682583
2797,29005,2024-10-30 03:15:00,0.5037342146161082,9.315096636096143,-0.3263949251168287,0.45,0.0,0.0,1.0,1.0,0.0,-1197.2939361289912,9.034774352465602,25.702185805901532,14.45,12.523289163988618,2422.3523411102037,8055.930553519172,10639.346011831272,10639.346011831272,0.0,10639.346011831272,77.13525858577673,0.029,-0.3263949251168287
2798,29006,2024-10-30 03:30:00,0.5393815552743383,9.125096310387777,1.0,0.45,0.0,1.0,1.0,0.0,6547.261112361901,-42.25679171842014,9.92460190256677,32.38421687813348,14.225,12.687681533532507,0.0,0.0,6906.483857961786,6906.4838579617835,0.0,6906.483857961786,50.072007970222955,0.029,1.0
2799,29007,2024-10-30 03:45:00,0.3978526002680115,9.879445640571499,-0.17760547972363924,0.45,0.0,1.0,1.0,0.0,6719.227672181426,-44.50252051120037,11.004684876517036,29.125695060889058,14.0,12.842780430417967,0.0,0.0,6977.751363569542,6977.751363569541,0.0,6977.751363569542,50.588697385879186,0.029,-0.17760547972363924
2800,29008,2024-10-30 04:00:00,0.21814103288373285,10.837308294729704,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1993.8699755251068,10.721506832887307,26.079355870036828,14.0,12.842780430417967,2541.5243580595725,9028.23170647811,10799.236452410767,10799.23645241077,0.0,10799.236452410767,78.29446427997806,0.029,-0.3263949251168261
2801,29009,2024-10-30 04:15:00,0.23415272927683067,10.751965952954492,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1850.1187042487109,10.429523150732845,25.85806086913242,14.0,12.842780430417967,2541.5243580595725,8748.52308058639,10803.600860196819,10803.600860196824,0.0,10803.600860196819,78.32610623642694,0.029,-0.32639492511682594
2802,29010,2024-10-30 04:30:00,0.289347390248726,10.45777840997429,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1769.0843839852039,10.158708252626171,25.83854458283852,14.0,12.842780430417967,2541.5243580595725,8656.458997139049,10801.969266047345,10801.969266047345,0.0,10801.969266047345,78.31427717884326,0.029,-0.32639492511682594
2803,29011,2024-10-30 04:45:00,0.3203720316690729,10.292417071203841,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1641.3267456433953,9.907537481869923,25.83261442613308,14.0,12.842780430417967,2541.5243580595725,8524.645467437002,10801.86737558441,10801.86737558441,0.0,10801.86737558441,78.31353847298698,0.029,-0.32639492511682594
2804,29012,2024-10-30 05:00:00,0.36931566570815383,10.03154750177554,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1522.8246743674022,9.67458365468944,25.795043469366814,14.175,12.640116848018446,2532.008022364467,8420.608531198632,10824.493852311141,10824.493852311143,0.0,10824.493852311141,78.47758042925578,0.029,-0.32639492511682594
2805,29013,2024-10-30 05:15:00,0.41470928810504115,9.78959949440013,0.22166271986356642,0.45,0.0,1.0,1.0,0.0,6636.811928274575,-43.757822756919865,10.573550263921994,28.713942204566543,14.35,12.429416032923374,0.0,0.0,6907.406337549047,6907.406337549047,0.0,6907.406337549047,50.07869594723059,0.029,0.22166271986356642
2806,29014,2024-10-30 05:30:00,0.2743819407244872,10.537544255938483,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6629.394084719834,-43.36742345159875,11.61540744958396,29.589335596327157,14.524999999999999,12.210424167804375,0.0,0.0,6938.551171501534,6938.551171501533,0.0,6938.551171501534,50.30449599338612,0.029,-0.32639492511682594
2807,29015,2024-10-30 05:45:00,0.10314939482233695,11.450213725596944,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2272.5351824676045,11.29221540347551,25.819421831012527,14.7,11.98287165650634,2541.5243580595725,9269.80653299817,10873.490850115564,10873.490850115564,0.0,10873.490850115564,78.83280866333784,0.029,-0.32639492511682583
2808,29016,2024-10-30 06:00:00,0.1273592213607684,11.321175350147104,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2111.2347210502166,10.958831966652696,25.678505144906797,14.524999999999999,12.210424167804375,2541.5243580595725,9009.413770702988,10829.69188206303,10829.691882063033,19.2,10810.49188206303,78.37606614495697,0.029,-0.3263949251168261
2809,29017,2024-10-30 06:15:00,0.18928808160503569,10.99109452504516,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2018.7267959646133,10.649609909146546,25.693148049961863,14.35,12.429416032923374,2541.5243580595725,8888.06479897404,10816.81724746436,10816.81724746436,0.0,10816.81724746436,78.4219250441166,0.029,-0.32639492511682583
2810,29018,2024-10-30 06:30:00,0.22471270486595202,10.802281283064476,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1872.8941851349484,10.362822112038058,25.73423698463499,14.175,12.640116848018446,2541.5243580595725,8731.446261917785,10794.743184427245,10794.743184427247,0.0,10794.743184427245,78.26188808709753,0.029,-0.32639492511682583
2811,29019,2024-10-30 06:45:00,0.28059715838136884,10.504417145827304,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1737.6186446359166,10.09684066665613,25.78233404928208,14.0,12.842780430417967,2541.5243580595725,8591.447052672285,10779.093885488539,10779.093885488539,0.0,10779.093885488539,78.1484306697919,0.029,-0.32639492511682594
2812,29020,2024-10-30 07:00:00,0.33242718779016217,10.228163089078436,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1612.1371700386426,9.850155261281937,25.80138153153522,14.0,12.5708966411123,2541.5243580595725,8479.944523057698,10833.521103551951,10833.52110355195,1040.76,9792.761103551951,70.99751800075165,0.029,-0.3263949251168261
2813,29021,2024-10-30 07:15:00,0.38049704641422627,9.971950742612174,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1495.751368855148,9.621361260823956,25.80852764057869,14.0,12.296446437020636,2516.662463377812,8369.57435445919,10808.82848601119,10808.82848601119,0.0,10808.82848601119,78.36400652358114,0.029,-0.32639492511682594
2814,29022,2024-10-30 07:30:00,0.42508005990753944,9.734323280692815,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1387.795832446549,9.409158597646249,25.81104359806979,14.0,12.01937580644311,2484.8529871812243,8263.78671703148,10777.064692799036,10777.064692799038,0.0,10777.064692799036,78.13371902279302,0.029,-0.32639492511682594
2815,29023,2024-10-30 07:45:00,0.46642982723259974,9.513929020850243,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1287.6539651195553,9.212343692184955,25.811797224654683,14.0,11.739651482773802,2454.9331116987078,8164.283257123318,10747.141211345923,10747.141211345923,0.0,10747.141211345923,77.91677378225795,0.029,-0.32639492511682583
2816,29024,2024-10-30 08:00:00,0.5047810962216608,9.309516757138548,1.0,0.45,0.0,1.0,1.0,0.0,6551.32687126776,-42.30102028473743,10.097333723915275,32.776836426481225,14.05,11.326233670858274,0.0,0.0,6907.619624562775,6907.619624562773,2320.8,4586.819624562775,172.00573592110405,0.15,1.0
2817,29025,2024-10-30 08:15:00,0.3647481514795657,10.055892352613915,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6692.8918698654425,-44.364378248656315,11.176849790302006,29.303973233938173,14.1,10.905497532005624,0.0,0.0,6981.912243175146,6981.912243175143,0.0,6981.912243175146,50.61886376301981,0.029,-0.32639492511682594
2818,29026,2024-10-30 08:30:00,0.18571897450909752,11.01011786586651,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2070.676976015021,10.882370053406941,25.830567404395357,14.149999999999999,10.477255689359504,2541.5243580595725,9058.172434814513,10869.389842578727,10869.389842578727,0.0,10869.389842578727,78.80307635869578,0.029,-0.3263949251168261
2819,29027,2024-10-30 08:45:00,0.2047378949208037,10.908747020072116,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1923.7270944436773,10.578717509110506,25.594660887760856,14.2,10.041342484372647,2541.5243580595725,8821.753470020954,10832.918142130322,10832.918142130322,0.0,10832.918142130322,78.53865653044484,0.029,-0.3263949251168261
2820,29028,2024-10-30 09:00:00,0.26114387203484674,10.608103162054267,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1839.4557852447094,10.297068529375792,25.61461622908556,14.649999999999999,10.532854744044002,2541.5243580595725,8705.92023656539,10831.22313286762,10831.22313286762,3262.02,7569.20313286762,283.8451174825357,0.15,-0.32639492511682583
2821,29029,2024-10-30 09:15:00,0.29340968057169836,10.436126402552848,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1706.5986588204596,10.035851908970333,25.66563076357416,15.1,11.027784197961617,2541.5243580595725,8560.123577232209,10831.586612527171,10831.586612527173,0.0,10831.586612527171,78.529002940822,0.029,-0.3263949251168261
2822,29030,2024-10-30 09:30:00,0.34431110356621003,10.1648218179921,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1583.3605919009162,9.793585536929978,25.72556993090864,15.55,11.526123528577108,2535.2965903233094,8431.545204054746,10825.912758976827,10825.912758976827,0.0,10825.912758976827,78.48786750258199,0.029,-0.3263949251168261
2823,29031,2024-10-30 09:45:00,0.39151984444734994,9.913199229095625,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.0599069323023,9.568890568267433,25.790104144566474,16.0,12.027880906007114,2500.194856607194,8314.808623530897,10765.912014133624,10765.912014133624,0.0,10765.912014133624,78.05286210246878,0.029,-0.32639492511682594
2824,29032,2024-10-30 10:00:00,0.4353041680505016,9.679828784290827,0.7094738910756869,0.45,0.0,1.0,1.0,0.0,6644.926952743645,-44.415987814382945,10.47080965086443,28.62307891062484,16.25,12.130808252269022,0.0,0.0,6907.374253423616,6907.3742534236135,3927.0,2980.374253423616,111.7640345033856,0.15,0.7094738910756869
2825,29033,2024-10-30 10:15:00,0.2941829384267428,10.432004938185461,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6626.58887884424,-43.427757655891526,11.51662561492995,29.500504951229345,16.5,12.231274684644761,0.0,0.0,6937.503618987545,6937.503618987544,0.0,6937.503618987545,50.296901237659704,0.029,-0.32639492511682594
2826,29034,2024-10-30 10:30:00,0.12166788803183913,11.351510156790297,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2229.814741075185,11.199940507995404,26.120901774167447,16.75,12.329251622411107,2541.5243580595725,9282.901137015258,10842.802935127118,10842.80293512712,0.0,10842.802935127118,78.61032127967161,0.029,-0.32639492511682583
2827,29035,2024-10-30 10:45:00,0.14371097972272076,11.234020478077898,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2069.020229835821,10.873248599442203,25.878927797437154,17.0,12.424691754339834,2541.5243580595725,8970.812195204395,10829.540719061906,10829.540719061906,0.0,10829.540719061906,78.51417021319882,0.029,-0.32639492511682594
2828,29036,2024-10-30 11:00:00,0.2054667077205912,10.904862447849249,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1978.3693923887502,10.57024401905159,25.81920836992719,16.85,12.092003526013176,2541.5243580595725,8888.303558942565,10834.339468636277,10834.339468636277,4200.48,6633.859468636278,137.65258397420277,0.083,-0.32639492511682594
2829,29037,2024-10-30 11:15:00,0.2401790479768027,10.719845674283642,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1835.4613749535586,10.289219108451636,25.75765092470895,16.7,11.76074815868628,2541.5243580595725,8750.131999652836,10833.770868483363,10833.770868483365,0.0,10833.770868483363,78.5448387965044,0.029,-0.32639492511682583
2830,29038,2024-10-30 11:30:00,0.2949401757464735,10.427968863271296,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1702.897164771619,10.028577848222916,25.690281035676186,16.549999999999997,11.43095605014785,2541.5243580595725,8619.079398381866,10833.053261179943,10833.053261179943,0.0,10833.053261179943,78.53963614355459,0.029,-0.32639492511682594
2831,29039,2024-10-30 11:45:00,0.34572913931165905,10.157263687468857,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1579.928774061004,9.78684013279202,25.62165642068262,16.4,11.102691630614475,2541.5243580595725,8495.686685428707,10832.332833389284,10832.332833389284,0.0,10832.332833389284,78.53441304207232,0.029,-0.32639492511682583
2832,29040,2024-10-30 12:00:00,0.3928343689097938,9.906192813710799,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1465.8761512510414,9.56262997960254,25.63344739061364,16.799999999999997,11.426156505847246,2507.9976441128374,8340.758074897876,10798.105160085703,10798.105160085703,3694.44,7103.665160085702,51.50157241062134,0.029,-0.32639492511682583
2833,29041,2024-10-30 12:15:00,0.4365236718586612,9.673328828993336,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1360.0791952018808,9.354678882537229,25.68019108563902,17.2,11.749466236917874,2470.5864559711063,8216.341024380654,10760.865710245718,10760.865710245718,0.0,10760.865710245718,78.01627639928147,0.029,-0.3263949251168261
2834,29042,2024-10-30 12:30:00,0.477044992298059,9.457350191051345,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1261.9404496710636,9.16180902281685,25.741485364857578,17.6,12.072621659006622,2438.7969006471835,8110.61963708676,10686.556483137718,10686.55648313772,0.0,10686.556483137718,77.47753450274845,0.029,-0.32639492511682594
2835,29043,2024-10-30 12:45:00,0.5146277091617216,9.257034310168024,-0.06843980679103805,0.45,0.0,0.0,1.0,1.0,0.0,-1170.9069576997235,8.982927194154502,25.80917021870699,18.0,12.39565029893293,2410.512188280421,8016.554180676538,10617.491232233482,10617.491232233484,0.0,10617.491232233482,76.97681143369275,0.029,-0.06843980679103805
2836,29044,2024-10-30 13:00:00,0.5494847645584793,9.071246204903305,1.0,0.45,0.0,1.0,1.0,0.0,6553.625928358636,-42.30378406289553,9.876248428619316,32.386236175053405,17.75,12.283779900052455,0.0,0.0,6907.540408334181,6907.540408334179,2685.12,4222.420408334181,87.61522347293426,0.083,1.0
2837,29045,2024-10-30 13:15:00,0.4069326312339688,9.831049075522946,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6719.584292971815,-44.5214243888348,10.957242517850325,29.092879941683847,17.5,12.169920350878861,0.0,0.0,6977.621658000343,6977.621658000342,0.0,6977.621658000343,50.58775702050249,0.029,-0.32639492511682594
2838,29046,2024-10-30 13:30:00,0.22704304498502342,10.789860570229825,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.0023706669488,10.677172027975288,26.115265318354233,17.25,12.054096149962417,2541.5243580595725,9006.938658121691,10867.251216011637,10867.251216011638,0.0,10867.251216011637,78.78757131608437,0.029,-0.32639492511682594
2839,29047,2024-10-30 13:45:00,0.24253368210466134,10.707295474382155,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1829.831652282864,10.388406152697156,25.901755329945637,17.0,11.936335315064593,2541.5243580595725,8730.290007166343,10836.09249501423,10836.092495014233,0.0,10836.09249501423,78.56167058885318,0.029,-0.32639492511682594
2840,29048,2024-10-30 14:00:00,0.29712007076400976,10.416350022827828,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1749.6891177489106,10.120575786695687,25.84833453642751,17.0,11.759243241932158,2541.5243580595725,8657.96767932816,10834.51996606197,10834.51996606197,1537.68,9296.839966061969,192.90942929578586,0.083,-0.32639492511682594
2841,29049,2024-10-30 14:15:00,0.32780280161670494,10.252811067382963,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1623.3361463239642,9.87217145817579,25.791889955533165,17.0,11.581625829189399,2541.5243580595725,8536.223024726334,10834.017583139055,10834.017583139057,0.0,10834.017583139055,78.54662747775815,0.029,-0.32639492511682594
2842,29050,2024-10-30 14:30:00,0.3762072015993222,9.994815615475613,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1506.138661782546,9.641780538010586,25.729889608372428,17.0,11.403481719738307,2531.93555412654,8420.367526171342,10823.789634343866,10823.789634343868,0.0,10823.789634343866,78.47247484899303,0.029,-0.3263949251168261
2843,29051,2024-10-30 14:45:00,0.4211011255754528,9.755531000682836,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1397.4304630249903,9.428093901850998,25.666601110952286,17.0,11.224817597396807,2499.0997385018554,8311.166628411202,10790.302326837906,10790.30232683791,0.0,10790.302326837906,78.22969186957482,0.029,-0.32639492511682594
2844,29052,2024-10-30 15:00:00,0.4627397742674985,9.533597003154233,1.0,0.45,0.0,1.0,1.0,0.0,7549.505924522299,-47.86442488655047,10.329659498456921,28.745997404034863,17.0,11.309735941337877,0.0,0.0,6905.9997147772965,6905.9997147772965,656.88,6249.119714777296,129.6692340816289,0.083,1.0
2845,29053,2024-10-30 15:15:00,0.3223441791399629,10.281905525183998,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6617.478878282284,-42.889836233919326,11.37643612130741,29.469357673028068,17.0,11.394679966206668,0.0,0.0,6939.834188259856,6939.834188259855,0.0,6939.834188259856,50.31379786488396,0.029,-0.3263949251168261
2846,29054,2024-10-30 15:30:00,0.1357091196938428,11.276670392031818,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2165.365138709545,11.069247301931041,26.102779103108766,17.0,11.479642222711812,2541.5243580595725,9215.95264038848,10871.946550897579,10871.946550897579,0.0,10871.946550897579,78.82161249400745,0.029,-0.3263949251168261
2847,29055,2024-10-30 15:45:00,0.16841686575340314,11.102338105534361,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2009.2296744844978,10.752038719275522,25.927886420772,17.0,11.564623202854474,2541.5243580595725,8910.176188149877,10835.827493479466,10835.827493479466,0.0,10835.827493479466,78.55974932772614,0.029,-0.32639492511682594
2848,29056,2024-10-30 16:00:00,0.22837995204030376,10.782734855625181,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1921.2061641759678,10.45782981284372,25.91144892132659,17.0,11.439663081980122,2541.5243580595725,8810.49680312662,10834.771394278247,10834.771394278247,250.74,10584.031394278247,219.61865143127363,0.083,-0.32639492511682594
2849,29057,2024-10-30 16:15:00,0.2620846472850936,10.603088829970451,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1782.4374910436886,10.184963701026344,25.908799962507548,17.0,11.31417008003534,2541.5243580595725,8668.0007546423,10834.676769832287,10834.676769832287,0.0,10834.676769832287,78.55140658128408,0.029,-0.32639492511682594
2850,29058,2024-10-30 16:30:00,0.31525604975182636,10.319685254822765,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1653.7144157144173,9.931891339709344,25.906700161860137,17.0,11.188137006824373,2541.5243580595725,8537.610352571819,10834.603696142953,10834.603696142955,0.0,10834.603696142953,78.55087679703641,0.029,-0.32639492511682594
2851,29059,2024-10-30 16:45:00,0.36457031464517176,10.056840222941235,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1534.3153009898433,9.697174550720678,25.905573193164788,17.0,11.061559874664232,2530.8768852871426,8416.846749071901,10823.940711413074,10823.940711413074,0.0,10823.940711413074,78.47357015774479,0.029,-0.32639492511682594
2852,29060,2024-10-30 17:00:00,0.4103075398325203,9.813060812692667,0.11740272971622483,0.45,0.0,1.0,1.0,0.0,6633.585580598639,-43.35066308522111,10.596082195267384,28.74450352438044,16.75,10.868210914201073,0.0,0.0,6908.52390737805,6908.523907378048,0.0,6908.52390737805,259.0696465266769,0.15,0.11740272971622483
2853,29061,2024-10-30 17:15:00,0.27015173744829224,10.560091239400602,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6619.211065586031,-44.04118069387288,11.634613417183234,29.556903578225135,16.5,10.674742560106825,0.0,0.0,6938.789758924919,6938.789758924919,0.0,6938.789758924919,50.30622575220566,0.029,-0.32639492511682594
2854,29062,2024-10-30 17:30:00,0.11447980257082782,11.389822652297488,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2281.1347252068563,11.309669938190435,25.937942110407,16.25,10.4811593568632,2541.5243580595725,9277.367993238056,10872.73631666762,10872.736316667622,0.0,10872.73631666762,78.82733829584025,0.029,-0.3263949251168261
2855,29063,2024-10-30 17:45:00,0.12406387832023151,11.338739528553166,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2119.2199946601613,10.975021562172053,25.690343565819152,16.0,10.287447727409958,2541.5243580595725,9019.937993417432,10833.983423169702,10833.983423169704,0.0,10833.983423169702,78.54637981798035,0.029,-0.32639492511682583
2856,29064,2024-10-30 18:00:00,0.18622765010688638,11.007406624930296,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2026.361407259696,10.664625420375557,25.710472302025384,15.75,10.403357053209676,2541.5243580595725,8894.300637641407,10832.198625637899,10832.198625637899,0.0,10832.198625637899,406.20744846142117,0.15,-0.32639492511682594
2857,29065,2024-10-30 18:15:00,0.2217867789905272,10.81787646798049,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1879.9764668938649,10.376749027225674,25.76244214622561,15.5,10.510947292179488,2541.5243580595725,8734.637142196487,10832.531431291936,10832.531431291938,0.0,10832.531431291936,78.53585287686654,0.029,-0.32639492511682594
2858,29066,2024-10-30 18:30:00,0.277883390693688,10.518881527602643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1744.188680972804,10.109758480032667,25.822928051023716,15.25,10.610462489184235,2541.5243580595725,8593.192113688594,10833.057658997974,10833.057658997974,0.0,10833.057658997974,78.53966802773532,0.029,-0.32639492511682594
2859,29067,2024-10-30 18:45:00,0.32991010858804287,10.241579121225731,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1618.232280485602,9.862137748554467,25.88788373156331,15.0,10.702152717952798,2541.5243580595725,8464.358288577103,10833.72023570948,10833.72023570948,0.0,10833.72023570948,78.54447170889372,0.029,-0.32639492511682594
2860,29068,2024-10-30 19:00:00,0.3781622844051594,9.9843950241205,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1501.4057007819956,9.632478432983751,25.915499197559765,15.0,10.702152717952798,2515.588706115014,8366.00339832963,10808.475285322844,10808.475285322844,0.0,10808.475285322844,486.381387839528,0.18,-0.32639492511682594
2861,29069,2024-10-30 19:15:00,0.42291413085968893,9.745867682517858,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1393.0429059827782,9.419474070828876,25.927073171191708,15.0,10.702152717952798,2485.4798911424814,8265.871589116314,10778.64410493015,10778.64410493015,0.0,10778.64410493015,78.1451697607436,0.029,-0.32639492511682594
2862,29070,2024-10-30 19:30:00,0.4644202036079879,9.524640314769425,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1292.523543787614,9.221915990659399,25.932183192335568,15.0,10.702152717952798,2456.202828745947,8168.5059097001495,10749.485863864786,10749.485863864786,0.0,10749.485863864786,77.9337725130197,0.029,-0.3263949251168261
2863,29071,2024-10-30 19:45:00,0.5029163261923273,9.319455981394896,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1199.2805522315118,9.038683623610469,25.93463871282262,15.0,10.702152717952798,2428.499258885763,8076.373138141441,10721.833275064912,10721.833275064913,0.0,10721.833275064912,77.73329124422061,0.029,-0.32639492511682583
2864,29072,2024-10-30 20:00:00,0.538620897701471,9.12915061525116,1.0,0.45,0.0,1.0,1.0,0.0,6544.357086872282,-42.23591608242195,9.929080878711876,32.49103559648676,14.8,10.425992133235336,0.0,0.0,6908.878445844636,6908.878445844637,0.0,6908.878445844636,310.8995300630086,0.18,1.0
2865,29073,2024-10-30 20:15:00,0.39700856684436747,9.883944338719521,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6669.0421864992495,-44.16393511368895,11.003613561443494,29.1338374465444,14.6,10.151455878310841,0.0,0.0,6978.817381923924,6978.817381923924,0.0,6978.817381923924,50.59642601894845,0.029,-0.3263949251168261
2866,29074,2024-10-30 20:30:00,0.2181077296589479,10.837485800917808,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1993.3794405068918,10.720512036883143,25.976103510415204,14.399999999999999,9.878546412939297,2541.5243580595725,9027.439830902144,10867.538165451244,10867.538165451248,0.0,10867.538165451244,78.78965169952153,0.029,-0.3263949251168261
2867,29075,2024-10-30 20:45:00,0.23434069687316436,10.750964085666034,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1849.6605315893996,10.428593766344314,25.686397534903612,14.2,9.607278905468675,2541.5243580595725,8746.895563877168,10834.430129253982,10834.430129253982,0.0,10834.430129253982,78.54961843709137,0.029,-0.3263949251168261
2868,29076,2024-10-30 21:00:00,0.2895229371999367,10.456842744724337,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1768.64420780032,10.157839131719673,25.711350260132487,14.149999999999999,9.775820047822936,2541.5243580595725,8632.383253812666,10832.096764364096,10832.096764364096,0.0,10832.096764364096,406.2036286636536,0.15,-0.3263949251168261
2869,29077,2024-10-30 21:15:00,0.3205406760344733,10.291518196736257,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1640.9153681341672,9.90672610323885,25.77061179060268,14.1,9.942927590352825,2541.5243580595725,8490.051697232358,10832.505003174225,10832.505003174227,0.0,10832.505003174225,78.53566127301313,0.029,-0.32639492511682594
2870,29078,2024-10-30 21:30:00,0.36947324308893886,10.030707614335956,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1522.4412430905968,9.673828529888535,25.839265052987766,14.05,10.108613869770123,2515.4524318816657,8365.550195985174,10807.036489728389,10807.036489728389,0.0,10807.036489728389,78.35101455053082,0.029,-0.32639492511682594
2871,29079,2024-10-30 21:45:00,0.4148561734422536,9.788816595552788,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1412.5541009378474,9.45782249991665,25.913058016508536,14.0,10.272896564708553,2481.4997824541015,8252.635083986612,10773.833758133535,10773.833758133535,0.0,10773.833758133535,78.11029474646813,0.029,-0.32639492511682583
2872,29080,2024-10-30 22:00:00,0.4569473265623016,9.564470749422933,1.0,0.45,0.0,1.0,1.0,0.0,6630.362832508741,-43.5806049279428,10.364525036804544,28.512941932794945,14.0,10.272896564708553,0.0,0.0,6908.669361050492,6908.669361050489,0.0,6908.669361050492,143.3548892417977,0.083,1.0
2873,29081,2024-10-30 22:15:00,0.31410831876632345,10.325802660975496,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6612.705012964396,-44.117010676019866,11.404599386859475,29.332597818377632,14.0,10.272896564708553,0.0,0.0,6936.384224888584,6936.384224888583,0.0,6936.384224888584,50.288785630442234,0.029,-0.32639492511682583
2874,29082,2024-10-30 22:30:00,0.1575842985243303,11.16007568886532,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2177.952897206828,11.094757437382722,26.23659586504939,14.0,10.272896564708553,2541.5243580595725,9218.78251037755,10870.420902019674,10870.420902019674,0.0,10870.420902019674,78.81055153964265,0.029,-0.32639492511682594
2875,29083,2024-10-30 22:45:00,0.1635945790200397,11.128040893823188,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2020.9023624484812,10.775701804583521,26.01408995848186,14.0,10.272896564708553,2541.5243580595725,8919.36129455516,10837.231402153247,10837.231402153251,0.0,10837.231402153247,78.56992766561105,0.029,-0.32639492511682594
2876,29084,2024-10-30 23:00:00,0.22390681359724104,10.806576683526705,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1932.3670966656446,10.479779782982055,25.94156056244008,13.85,10.015271622576911,2541.5243580595725,8842.539450412061,10831.45239838481,10831.452398384812,0.0,10831.45239838481,224.75263726648484,0.083,-0.32639492511682594
2877,29085,2024-10-30 23:15:00,0.25780776607181954,10.625884606837202,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1792.791702254702,10.205322608986954,25.868655249419568,13.7,9.759062777031613,2541.5243580595725,8706.668565726224,10830.841685062074,10830.841685062074,0.0,10830.841685062074,78.52360221670004,0.029,-0.32639492511682594
2878,29086,2024-10-30 23:30:00,0.31128898504910635,10.340829709688263,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1663.3188865871366,9.950771770831208,25.79086685587325,13.55,9.504285508005292,2541.5243580595725,8577.96982102885,10830.02028241061,10830.02028241061,0.0,10830.02028241061,78.51764704747693,0.029,-0.32639492511682594
2879,29087,2024-10-30 23:45:00,0.3608910665275398,10.076450615408213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1543.2215426902476,9.714681014195722,25.712269117578064,13.4,9.250954976188956,2541.5243580595725,8456.969427628197,10829.203046009188,10829.203046009188,0.0,10829.203046009188,78.51172208356662,0.029,-0.32639492511682594
