step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
96,8736,2024-04-02 00:00:00,0.29990998788898715,10.401479764551699,-0.7718314828195145,0.45,0.0,0.0,1.0,1.0,0.0,-1734.000884110237,10.089716076879476,25.165892764319494,9.600000000000001,7.483164329238089,2541.5243580595725,8603.755854041181,10817.970592931631,10817.970592931633,0.0,10817.970592931631,78.43028679875434,0.029,-0.7718314828195145,default_mpc,0.029,0.0,0.29990998788898715,-0.7718314828195145,0.0,10297.768525580605,optimal_relaxed_modes,0.0010437000019010156,False,,3473.2416726878155,-0.7718314828195145
97,8737,2024-04-02 00:15:00,0.3338131849954918,10.220775723974029,-0.42379456811994753,0.45,0.0,0.0,1.0,1.0,0.0,-1608.769378242177,9.843521771400079,25.15910116190781,9.4,7.469991548103935,2541.5243580595725,8475.295929033942,10817.91903698321,10817.91903698321,0.0,10817.91903698321,78.42991301812827,0.029,-0.42379456811994753,default_mpc,0.029,0.0,0.3338131849954918,-0.42379456811994753,0.0,8731.495630523705,optimal_relaxed_modes,0.0016728999908082187,False,,1907.075556539764,-0.42379456811994753
98,8738,2024-04-02 00:30:00,0.3817870948772055,9.965074784304495,1.0,0.45,0.0,1.0,1.0,0.0,3589.8130781349064,-22.084855884549544,10.486185703172392,28.663344050814622,9.2,7.453589746774172,0.0,0.0,6998.202828022686,6998.202828022686,0.0,6998.202828022686,50.73697050316448,0.029,1.0,default_mpc,0.029,0.0,0.3817870948772055,1.0,0.0,2324.3270931119387,optimal_relaxed_modes,0.0011668999795801938,False,,-4500.0,1.0
99,8739,2024-04-02 00:45:00,0.29039778831049473,10.452179788305063,-0.7718950338987975,0.45,0.0,1.0,1.0,0.0,2503.9475499945943,-12.954624270086873,10.922805275703114,29.165798794142653,9.0,7.434020169704089,0.0,0.0,7069.768941577398,7069.768941577398,0.0,7069.768941577398,51.25582482643614,0.029,-0.7718950338987975,default_mpc,0.029,0.0,0.29039778831049473,-0.7718950338987975,0.0,10297.768525580605,optimal_relaxed_modes,0.0010115999903064221,False,,3473.527652544589,-0.7718950338987975
100,8740,2024-04-02 01:00:00,0.2109477179342462,10.875648663410468,-0.7719148793515634,0.45,0.0,0.0,1.0,1.0,0.0,-1951.115531557706,10.645759898989086,25.275918029083623,8.75,7.448464586937471,2541.5243580595725,8863.27223522279,10860.269226634991,10860.269226634993,0.0,10860.269226634991,78.7369518931037,0.029,-0.7719148793515634,default_mpc,0.029,0.0,0.2109477179342462,-0.7719148793515634,0.0,10297.768525580605,optimal_relaxed_modes,0.000993699999526143,False,,3473.6169570820357,-0.7719148793515634
101,8741,2024-04-02 01:15:00,0.2505803055905391,10.664406971202427,-0.7719347090670448,0.45,0.0,0.0,1.0,1.0,0.0,-1824.5638207576594,10.359246603084822,25.17715085667681,8.5,7.456223509264257,2541.5243580595725,8709.110779833272,10818.197815347254,10818.197815347254,0.0,10818.197815347254,78.43193416126759,0.029,-0.7719347090670448,default_mpc,0.029,0.0,0.2505803055905391,-0.7719347090670448,0.0,10297.768525580605,optimal_relaxed_modes,0.001350200007436797,False,,3473.7061908017013,-0.7719347090670448
102,8742,2024-04-02 01:30:00,0.2991345711773422,10.405612735624766,-0.7719546184166715,0.45,0.0,0.0,1.0,1.0,0.0,-1735.9261895683167,10.093501306549488,25.165352391941763,8.25,7.4574763590795285,2541.5243580595725,8605.332374607657,10817.966993883087,10817.966993883087,0.0,10817.966993883087,78.43026070565239,0.029,-0.7719546184166715,default_mpc,0.029,0.0,0.2991345711773422,-0.7719546184166715,0.0,10297.768525580605,optimal_relaxed_modes,0.0010731999936979264,False,,3473.7957828750214,-0.7719546184166715
103,8743,2024-04-02 01:45:00,0.3330755841561509,10.224707136447716,-0.4491328004526048,0.45,0.0,0.0,1.0,1.0,0.0,-1610.5552669977837,9.847032410420526,25.158477513664092,8.0,7.452375669366796,2541.5243580595725,8476.689666591801,10817.915579204915,10817.915579204915,0.0,10817.915579204915,78.42988794923563,0.029,-0.4491328004526048,default_mpc,0.029,0.0,0.3330755841561509,-0.4491328004526048,0.0,8844.979751356186,optimal_relaxed_modes,0.0018856000097002834,False,,2021.0976020367216,-0.4491328004526048
104,8744,2024-04-02 02:00:00,0.38110300268222463,9.968720995703743,1.0,0.45,0.0,1.0,1.0,0.0,3441.9163414291675,-21.040457205772466,10.476744889438496,28.657866324040018,8.375,7.336981696487165,0.0,0.0,7001.438063176767,7001.438063176767,0.0,7001.438063176767,50.76042595803156,0.029,1.0,default_mpc,0.029,0.0,0.38110300268222463,1.0,0.0,2323.882940624857,optimal_relaxed_modes,0.0011062999838031828,False,,-4500.0,1.0
105,8745,2024-04-02 02:15:00,0.2919067967933535,10.444136773091426,-0.7719683617721257,0.45,0.0,1.0,1.0,0.0,2215.2127102991058,-10.828732134000171,10.874138717321696,29.131502179469607,8.75,7.201243433209405,0.0,0.0,7078.321314273263,7078.321314273262,0.0,7078.321314273263,51.317829528481155,0.029,-0.7719683617721257,default_mpc,0.029,0.0,0.2919067967933535,-0.7719683617721257,0.0,10297.768525580605,optimal_relaxed_modes,0.0010798000148497522,False,,3473.8576279745657,-0.7719683617721257
106,8746,2024-04-02 02:30:00,0.21906242991523286,10.832397248551809,-0.7719595351303835,0.45,0.0,0.0,1.0,1.0,0.0,-1928.7663352284465,10.600325952474531,25.27439491468981,9.125,7.044170189076169,2541.5243580595725,8840.343110772756,10860.329352254874,10860.329352254874,0.0,10860.329352254874,78.73738780384784,0.029,-0.7719595351303835,default_mpc,0.029,0.0,0.21906242991523286,-0.7719595351303835,0.0,10297.768525580605,optimal_relaxed_modes,0.0011668999795801938,False,,3473.8179080867258,-0.7719595351303835
107,8747,2024-04-02 02:45:00,0.2591447437771743,10.618758515667661,-0.7719488201744514,0.45,0.0,0.0,1.0,1.0,0.0,-1803.6676278779366,10.317108481367281,25.176657111974876,9.5,6.864710462776441,2541.5243580595725,8688.001766242149,10818.16360648588,10818.163606485878,0.0,10818.16360648588,78.43168614702263,0.029,-0.7719488201744514,default_mpc,0.029,0.0,0.2591447437771743,-0.7719488201744514,0.0,10297.768525580605,optimal_relaxed_modes,0.0011028999870177358,False,,3473.7696907850313,-0.7719488201744514
108,8748,2024-04-02 03:00:00,0.30714047370456343,10.362941275154677,-0.7719609244925715,0.45,0.0,0.0,1.0,1.0,0.0,-1716.0479400447534,10.054419899649277,25.164990949230127,9.125,7.044170189076169,2541.5243580595725,8585.39059645242,10817.938702750771,10817.938702750771,0.0,10817.938702750771,78.4300555949431,0.029,-0.7719609244925715,default_mpc,0.029,0.0,0.30714047370456343,-0.7719609244925715,0.0,10297.768525580605,optimal_relaxed_modes,0.0014773999864701182,False,,3473.8241602165717,-0.7719609244925715
109,8749,2024-04-02 03:15:00,0.34069107824898104,10.184116552932931,-0.18424058470945076,0.45,0.0,0.0,1.0,1.0,0.0,-1592.1161649957455,9.81078581377315,25.158163340114303,8.75,7.201243433209405,2541.5243580595725,8458.204831679644,10817.895969071484,10817.895969071486,0.0,10817.895969071484,78.42974577576827,0.029,-0.18424058470945076,default_mpc,0.029,0.0,0.34069107824898104,-0.18424058470945076,0.0,7652.94698469412,optimal_relaxed_modes,0.0015221000066958368,False,,829.0826311925284,-0.18424058470945076
110,8750,2024-04-02 03:30:00,0.3881660823357715,9.931074781150338,1.0,0.45,0.0,1.0,1.0,0.0,3443.3416145535584,-20.847441891100072,10.429583271299931,28.613271799800405,8.375,7.336981696487165,0.0,0.0,6997.716833430996,6997.716833430994,0.0,6997.716833430996,50.73344704237473,0.029,1.0,default_mpc,0.029,0.0,0.3881660823357715,1.0,0.0,2323.7772756914346,optimal_relaxed_modes,0.0013029999972786754,False,,-4500.0,1.0
111,8751,2024-04-02 03:45:00,0.3007579049220911,10.396960366765255,-0.7720180755068652,0.45,0.0,1.0,1.0,0.0,2591.167840205213,-13.498861786913904,10.869970506366306,29.10994484682433,8.0,7.452375669366796,0.0,0.0,7066.312321825853,7066.312321825854,0.0,7066.312321825853,51.23076433323744,0.029,-0.7720180755068652,default_mpc,0.029,0.0,0.3007579049220911,-0.7720180755068652,0.0,10297.768525580605,optimal_relaxed_modes,0.0011017000069841743,False,,3474.0813397808934,-0.7720180755068652
112,8752,2024-04-02 04:00:00,0.22116744163276367,10.82117753609737,-0.7720347251931483,0.45,0.0,0.0,1.0,1.0,0.0,-1926.8218582786153,10.596372262921395,25.273231836953535,7.75,7.343925269284034,2541.5243580595725,8837.754660870642,10859.689945704657,10859.689945704655,0.0,10859.689945704657,78.73275210635876,0.029,-0.7720347251931483,default_mpc,0.029,0.0,0.22116744163276367,-0.7720347251931483,0.0,10297.768525580605,optimal_relaxed_modes,0.0010018000029958785,False,,3474.1562633691674,-0.7720347251931483
113,8753,2024-04-02 04:15:00,0.25989002512293935,10.614786166094733,-0.7720508620945993,0.45,0.0,0.0,1.0,1.0,0.0,-1801.8491744191451,10.313441509043685,25.17591377127699,7.5,7.23234639174073,2541.5243580595725,8685.588815825477,10818.179593858771,10818.17959385877,0.0,10818.179593858771,78.4318020554761,0.029,-0.7720508620945993,default_mpc,0.029,0.0,0.25989002512293935,-0.7720508620945993,0.0,10297.768525580605,optimal_relaxed_modes,0.0010547999991104007,False,,3474.2288794256965,-0.7720508620945993
114,8754,2024-04-02 04:30:00,0.30783716791946136,10.35922789498927,-0.7720670082740758,0.45,0.0,0.0,1.0,1.0,0.0,-1714.3180693831694,10.051018900231504,25.164259938398132,7.25,7.117688343410363,2541.5243580595725,8583.119101847595,10817.945075309673,10817.945075309672,0.0,10817.945075309673,78.43010179599514,0.029,-0.7720670082740758,default_mpc,0.029,0.0,0.30783716791946136,-0.7720670082740758,0.0,10297.768525580605,optimal_relaxed_modes,0.0013993000029586256,False,,3474.301537233341,-0.7720670082740758
115,8755,2024-04-02 04:45:00,0.3413538018714465,10.18058423602519,-0.161217594700631,0.45,0.0,0.0,1.0,1.0,0.0,-1590.5115081062188,9.807631478990862,25.157482003135417,7.0,6.999995878146145,2541.5243580595725,8456.083105070707,10817.887024287627,10817.887024287627,0.0,10817.887024287627,78.4296809260853,0.029,-0.161217594700631,default_mpc,0.029,0.0,0.3413538018714465,-0.161217594700631,0.0,7548.872890363657,optimal_relaxed_modes,0.0011986000172328204,False,,725.4791761528395,-0.161217594700631
116,8756,2024-04-02 05:00:00,0.3887807388822806,9.927798661757445,1.0,0.45,0.0,1.0,1.0,0.0,2907.0336010299625,-17.032774278738238,10.378449237767438,28.579557978041898,7.225,6.903339110556698,0.0,0.0,7010.36948205906,7010.369482059059,0.0,7010.36948205906,50.82517874492819,0.029,1.0,default_mpc,0.029,0.0,0.3887807388822806,1.0,0.0,2323.390191732028,optimal_relaxed_modes,0.001421900000423193,False,,-4500.0,1.0
117,8757,2024-04-02 05:15:00,0.30940059356617766,10.350894836292273,-0.772080271247758,0.45,0.0,1.0,1.0,0.0,1804.9887607031092,-7.63880270559287,10.706112979007528,28.988053148007257,7.45,6.798574038731564,0.0,0.0,7091.02999446627,7091.029994466268,0.0,7091.02999446627,51.40996745988046,0.029,-0.772080271247758,default_mpc,0.029,0.0,0.30940059356617766,-0.772080271247758,0.0,10297.768525580605,optimal_relaxed_modes,0.001419100008206442,False,,3474.361220614911,-0.772080271247758
118,8758,2024-04-02 05:30:00,0.24914390461783376,10.672062988386946,-0.7720745889044703,0.45,0.0,0.0,1.0,1.0,0.0,-1851.5547420157784,10.443369679987114,25.268948579919012,7.675000000000001,6.685460555784509,2541.5243580595725,8760.601856555664,10858.806022936189,10858.806022936189,0.0,10858.806022936189,78.72634366628738,0.029,-0.7720745889044703,default_mpc,0.029,0.0,0.24914390461783376,-0.7720745889044703,0.0,10297.768525580605,optimal_relaxed_modes,0.0010460999910719693,False,,3474.3356500701166,-0.7720745889044703
119,8759,2024-04-02 05:45:00,0.2887314776995555,10.46106122386137,-0.7720679487163937,0.45,0.0,0.0,1.0,1.0,0.0,-1731.475459874854,10.171537630959776,25.174871579435163,7.9,6.563742730428556,2541.5243580595725,8614.2845874519,10818.128667749907,10818.128667749905,0.0,10818.128667749907,78.43143284118683,0.029,-0.7720679487163937,default_mpc,0.029,0.0,0.2887314776995555,-0.7720679487163937,0.0,10297.768525580605,optimal_relaxed_modes,0.0011343999940436333,False,,3474.3057692237717,-0.7720679487163937
120,8760,2024-04-02 06:00:00,0.3347977508934658,10.215527987737827,-0.3897855402517054,0.45,0.0,0.0,1.0,1.0,0.0,-1647.3726206600102,9.919408579411133,25.16373865030719,8.600000000000001,7.575977388857811,2541.5243580595725,8515.917020908702,10817.946946704878,10817.946946704882,176.4,10641.546946704879,77.15121536361038,0.029,-0.3897855402517054,default_mpc,0.029,176.4,0.3347977508934658,-0.3897855402517054,0.0,8577.598812172771,optimal_relaxed_modes,0.0010725000174716115,False,,1754.0349311326745,-0.3897855402517054
121,8761,2024-04-02 06:15:00,0.3669996760127321,10.043891726852138,-0.7720170418085143,0.45,0.0,0.0,1.0,1.0,0.0,-1528.4184263524583,9.685566027241642,25.157246850139412,9.3,8.60314399995425,2524.015590151336,8394.028385209966,10800.445838420706,10800.445838420706,0.0,10800.445838420706,78.30323232855012,0.029,-0.7720170418085143,default_mpc,0.029,0.0,0.3669996760127321,-0.7720170418085143,0.0,10297.768525580605,optimal_relaxed_modes,0.0009840999846346676,False,,3474.0766881383142,-0.7720170418085143
122,8762,2024-04-02 06:30:00,0.41256648129237444,9.801020654711644,0.5319227370422593,0.45,0.0,1.0,1.0,0.0,6459.744533200261,-42.113464765720295,10.562033804715416,28.65141616608551,9.999999999999998,9.644687493111608,0.0,0.0,6933.202553647764,6933.202553647764,0.0,6933.202553647764,50.26571851394629,0.029,0.5319227370422593,default_mpc,0.029,0.0,0.41256648129237444,0.5319227370422593,0.0,4430.178904987283,optimal_relaxed_modes,0.0013085999817121774,False,,-2393.652316690167,0.5319227370422593
123,8763,2024-04-02 06:45:00,0.28125655053244536,10.500902585662066,-0.7719510233307774,0.45,0.0,1.0,1.0,0.0,5875.573943183456,-38.119249768501085,11.506565515094124,29.605508856313033,10.7,10.699995483324809,0.0,0.0,7032.477840372547,7032.477840372547,0.0,7032.477840372547,50.985464342700965,0.029,-0.7719510233307774,default_mpc,0.029,0.0,0.28125655053244536,-0.7719510233307774,0.0,10297.768525580605,optimal_relaxed_modes,0.0016309999919030815,False,,3473.7796049884982,-0.7719510233307774
124,8764,2024-04-02 07:00:00,0.10919863559807631,11.417971272262253,-0.771922292244406,0.45,0.0,0.0,1.0,1.0,0.0,-2218.058528890015,11.190841334240602,25.288618476304567,10.924999999999999,10.774451728120482,2541.5243580595725,9135.058223058842,10787.850489664655,10787.850489664655,1289.58,9498.270489664656,68.86246105006876,0.029,-0.771922292244406,default_mpc,0.029,1289.58,0.10919863559807631,-0.771922292244406,0.0,10297.768525580605,optimal_relaxed_modes,0.0012499000004027039,False,,3473.650315099827,-0.771922292244406
125,8765,2024-04-02 07:15:00,0.14827433338128646,11.209697803077743,-0.7718851287948016,0.45,0.0,0.0,1.0,1.0,0.0,-2075.218493537782,10.864784235813639,25.179553999053347,11.149999999999999,10.845882897694313,2541.5243580595725,8962.947016132084,10818.520175890875,10818.520175890875,0.0,10818.520175890875,78.43427127520884,0.029,-0.7718851287948016,default_mpc,0.029,0.0,0.14827433338128646,-0.7718851287948016,0.0,10297.768525580605,optimal_relaxed_modes,0.0018106999923475087,False,,3473.4830795766075,-0.7718851287948016
126,8766,2024-04-02 07:30:00,0.20308641801643051,10.917549391972425,-0.7718329125899062,0.45,0.0,0.0,1.0,1.0,0.0,-1974.370411247875,10.56236458250659,25.167359335811962,11.375,10.91425040852858,2541.5243580595725,8845.662253093415,10818.277414848519,10818.27741484852,0.0,10818.277414848519,78.43251125765177,0.029,-0.7718329125899062,default_mpc,0.029,0.0,0.20308641801643051,-0.7718329125899062,0.0,10297.768525580605,optimal_relaxed_modes,0.0011949999898206443,False,,3473.248106654578,-0.7718329125899062
127,8767,2024-04-02 07:45:00,0.24171154875110504,10.71167744515661,-0.7717645662177712,0.45,0.0,0.0,1.0,1.0,0.0,-1831.7380791503704,10.28188410747569,25.161003028322753,11.6,10.979481398689721,2541.5243580595725,8699.818459449336,10818.228004359575,10818.228004359577,0.0,10818.228004359575,78.43215303160692,0.029,-0.7717645662177712,default_mpc,0.029,0.0,0.24171154875110504,-0.7717645662177712,0.0,10297.768525580605,optimal_relaxed_modes,0.0012479000142775476,False,,3472.9405479799707,-0.7717645662177712
128,8768,2024-04-02 08:00:00,0.29636678028251434,10.420365061094198,-0.7716785213716822,0.45,0.0,0.0,1.0,1.0,0.0,-1699.4306718600685,10.021750056482809,25.158488656085662,11.95,10.682517017321842,2541.5243580595725,8564.820581090384,10818.177491325718,10818.177491325718,2713.5,8104.677491325718,303.9254059247144,0.15,-0.7716785213716822,default_mpc,0.15,2713.5,0.29636678028251434,-0.7716785213716822,0.0,10297.768525580605,optimal_relaxed_modes,0.0010790999804157764,False,,3472.55334617257,-0.7716785213716822
129,8769,2024-04-02 08:15:00,0.3470571343601114,10.150185473860606,-0.7715823589149439,0.45,0.0,0.0,1.0,1.0,0.0,-1576.7017459549716,9.78048543334464,25.15775919135159,12.3,10.35757961913596,2538.11125871034,8440.905846052314,10814.71982512562,10814.71982512562,0.0,10814.71982512562,78.40671873216074,0.029,-0.7715823589149439,default_mpc,0.029,0.0,0.3470571343601114,-0.7715823589149439,0.0,10297.768525580605,optimal_relaxed_modes,0.0011158999986946583,False,,3472.1206151172473,-0.7715823589149439
130,8770,2024-04-02 08:30:00,0.3940704434166291,9.899604536589367,-0.7714800287708511,0.45,0.0,0.0,1.0,1.0,0.0,-1462.8730134400173,9.556716760158848,25.157857375394073,12.65,10.003006723728745,2503.741200717676,8326.602573316017,10780.30698202989,10780.30698202989,0.0,10780.30698202989,78.1572256197167,0.029,-0.7714800287708511,default_mpc,0.029,0.0,0.3940704434166291,-0.7714800287708511,0.0,10297.768525580605,optimal_relaxed_modes,0.00126379998982884,False,,3471.66012946883,-0.7714800287708511
131,8771,2024-04-02 08:45:00,0.43767398896215554,9.667197638831711,-0.37318553581197433,0.45,0.0,0.0,1.0,1.0,0.0,-1357.2838248569062,9.349174635863635,25.15829486444649,13.0,9.61700724349677,2471.954146573258,8220.889504105358,10748.478046685112,10748.478046685112,0.0,10748.478046685112,77.92646583846707,0.029,-0.37318553581197433,default_mpc,0.029,0.0,0.43767398896215554,-0.37318553581197433,0.0,8505.917234812277,optimal_relaxed_modes,0.00135119998594746,False,,1679.3349111538846,-0.37318553581197433
132,8772,2024-04-02 09:00:00,0.4781155678570809,9.451644023321759,1.0,0.45,0.0,1.0,1.0,0.0,6584.5646215637025,-42.53346409760373,10.241525395454637,28.337327546194235,13.75,10.356305614828425,0.0,0.0,6892.119737351762,6892.119737351761,3817.68,3074.439737351762,115.29149015069106,0.15,1.0,default_mpc,0.15,3817.68,0.4781155678570809,1.0,0.0,2327.1154807318308,optimal_relaxed_modes,0.001069399993866682,False,,-4500.0,1.0
133,8773,2024-04-02 09:15:00,0.3432652270195041,10.170396339986043,-0.7711344067006919,0.45,0.0,1.0,1.0,0.0,6583.272590636357,-42.50696199415779,11.235956057472405,29.325310423710906,14.5,11.09953062232336,0.0,0.0,6926.004790252644,6926.004790252644,0.0,6926.004790252644,50.21353472933167,0.029,-0.7711344067006919,default_mpc,0.029,0.0,0.3432652270195041,-0.7711344067006919,0.0,10297.768525580605,optimal_relaxed_modes,0.0010661999986041337,False,,3470.1048301531137,-0.7711344067006919
134,8774,2024-04-02 09:30:00,0.16196832384340495,11.136708833914652,-0.7710131113026315,0.45,0.0,0.0,1.0,1.0,0.0,-2094.7947280069643,10.937872357581567,25.288788242548694,15.25,11.846743704288404,2541.5243580595725,9013.565119564444,10746.011701981564,10746.01170198156,0.0,10746.011701981564,77.90858483936634,0.029,-0.7710131113026315,default_mpc,0.029,0.0,0.16196832384340495,-0.7710131113026315,0.0,10297.768525580605,optimal_relaxed_modes,0.0011944000143557787,False,,3469.559000861842,-0.7710131113026315
135,8775,2024-04-02 09:45:00,0.19551620000031944,10.957898653998297,-0.7708942722577017,0.45,0.0,0.0,1.0,1.0,0.0,-1958.9007712189657,10.630168080849376,25.184758382239853,16.0,12.59799351415793,2541.5243580595725,8848.758130255974,10740.337402754501,10740.337402754501,0.0,10740.337402754501,77.86744616997014,0.029,-0.7708942722577017,default_mpc,0.029,0.0,0.19551620000031944,-0.7708942722577017,0.0,10297.768525580605,optimal_relaxed_modes,0.0011306999949738383,False,,3469.0242251596574,-0.7708942722577017
136,8776,2024-04-02 10:00:00,0.24766166068307324,10.67996334855922,-0.7707873813678594,0.45,0.0,0.0,1.0,1.0,0.0,-1863.7190633774705,10.344769513638989,25.174757240609217,16.5,12.290251761746003,2541.5243580595725,8737.686016926935,10818.442103279536,10818.442103279536,4532.28,6286.1621032795365,235.7310788729826,0.15,-0.7707873813678594,default_mpc,0.15,4532.28,0.24766166068307324,-0.7707873813678594,0.0,10297.768525580605,optimal_relaxed_modes,0.0010303999879397452,False,,3468.543216155367,-0.7707873813678594
137,8777,2024-04-02 10:15:00,0.2841128235365744,10.485678650550058,-0.770688040148823,0.45,0.0,0.0,1.0,1.0,0.0,-1729.0967878491126,10.080074301078763,25.169739509742783,17.0,11.936345165376828,2541.5243580595725,8600.62481263851,10818.35602652398,10818.356026523983,0.0,10818.35602652398,78.43308119229886,0.029,-0.770688040148823,default_mpc,0.029,0.0,0.2841128235365744,-0.770688040148823,0.0,10297.768525580605,optimal_relaxed_modes,0.0014509000175166875,False,,3468.0961806697032,-0.770688040148823
138,8778,2024-04-02 10:30:00,0.33569199282230133,10.210761678257134,-0.7705940406030305,0.45,0.0,0.0,1.0,1.0,0.0,-1604.2203395566494,9.83457953760027,25.16770018884311,17.5,11.532658470047364,2541.5243580595725,8473.61934021888,10818.29275818207,10818.292758182071,0.0,10818.29275818207,78.43262249682,0.029,-0.7705940406030305,default_mpc,0.029,0.0,0.33569199282230133,-0.7705940406030305,0.0,10297.768525580605,optimal_relaxed_modes,0.001370899990433827,False,,3467.6731827136373,-0.7705940406030305
139,8779,2024-04-02 10:45:00,0.3835296118495608,9.955787168841841,-0.4812100371112566,0.45,0.0,0.0,1.0,1.0,0.0,-1488.3959972696782,9.60688861237141,25.16703587066382,18.0,11.07510414672402,2512.830225091133,8356.829616636336,10789.539954068467,10789.539954068468,0.0,10789.539954068467,78.22416466699639,0.029,-0.4812100371112566,default_mpc,0.029,0.0,0.3835296118495608,-0.4812100371112566,0.0,8995.940628419417,optimal_relaxed_modes,0.0012755000207107514,False,,2165.4451670006547,-0.4812100371112566
140,8780,2024-04-02 11:00:00,0.4278975583616571,9.719306013932368,1.0,0.45,0.0,1.0,1.0,0.0,6602.515474885904,-42.69290131113785,10.49291936510927,28.603510260309303,18.275,11.0592926098844,0.0,0.0,6892.153488668432,6892.153488668432,4890.18,2001.9734886684319,41.540949889869964,0.083,1.0,default_mpc,0.083,4890.18,0.4278975583616571,1.0,0.0,2330.838141346817,optimal_relaxed_modes,0.0012566999939735979,False,,-4500.0,1.0
141,8781,2024-04-02 11:15:00,0.2944771981384288,10.430436533922174,-0.770360298134218,0.45,0.0,1.0,1.0,0.0,6599.060910560941,-42.6259433685942,11.48970494587051,29.58301947469152,18.55,11.037290602966733,0.0,0.0,6928.7413599155725,6928.7413599155725,0.0,6928.7413599155725,50.2333748593879,0.029,-0.770360298134218,default_mpc,0.029,0.0,0.2944771981384288,-0.770360298134218,0.0,10297.768525580605,optimal_relaxed_modes,0.001128100004279986,False,,3466.621341603981,-0.770360298134218
142,8782,2024-04-02 11:30:00,0.11440714325893217,11.390209926429891,-0.7702979450360413,0.45,0.0,0.0,1.0,1.0,0.0,-2210.267651576842,11.174988628004012,25.30222193544527,18.825000000000003,11.00893228360783,2541.5243580595725,9133.654192317397,10866.02805121784,10866.028051217838,0.0,10866.02805121784,78.77870337132934,0.029,-0.7702979450360413,default_mpc,0.029,0.0,0.11440714325893217,-0.7702979450360413,0.0,10297.768525580605,optimal_relaxed_modes,0.0010707000037655234,False,,3466.340752662186,-0.7702979450360413
143,8783,2024-04-02 11:45:00,0.15126105959521638,11.193778552357497,-0.7702415820654347,0.45,0.0,0.0,1.0,1.0,0.0,-2067.929912560763,10.850082096227064,25.189853137589996,19.1,10.974030545561188,2541.5243580595725,8960.846685713877,10818.585997197622,10818.585997197622,0.0,10818.585997197622,78.43474847968277,0.029,-0.7702415820654347,default_mpc,0.029,0.0,0.15126105959521638,-0.7702415820654347,0.0,10297.768525580605,optimal_relaxed_modes,0.0011314000003039837,False,,3466.087119294456,-0.7702415820654347
144,8784,2024-04-02 12:00:00,0.20587972470476862,10.902661067323583,-0.7701841698026207,0.45,0.0,0.0,1.0,1.0,0.0,-1967.4370283605426,10.548729506322108,25.179652084465857,19.575000000000003,11.612442178298682,2541.5243580595725,8843.941536206341,10818.367285054692,10818.367285054692,4849.5,5968.867285054692,43.27428781664652,0.029,-0.7701841698026207,default_mpc,0.029,4849.5,0.20587972470476862,-0.7701841698026207,0.0,10297.768525580605,optimal_relaxed_modes,0.0010673999786376953,False,,3465.828764111793,-0.7701841698026207
145,8785,2024-04-02 12:15:00,0.24436856774932927,10.697515533896075,-0.7701303568915284,0.45,0.0,0.0,1.0,1.0,0.0,-1825.3068126797548,10.269238693634339,25.174306381977722,20.05,12.258565792449435,2541.5243580595725,8699.35194944763,10773.581415443929,10773.581415443927,0.0,10773.581415443929,78.10846526196849,0.029,-0.7701303568915284,default_mpc,0.029,0.0,0.24436856774932927,-0.7701303568915284,0.0,10297.768525580605,optimal_relaxed_modes,0.0010367999784648418,False,,3465.586606011878,-0.7701303568915284
146,8786,2024-04-02 12:30:00,0.2988309518750975,10.40723102650573,-0.7700822472709056,0.45,0.0,0.0,1.0,1.0,0.0,-1693.4652524606581,10.010022493036209,25.171942202802317,20.525,12.912252381205635,2541.5243580595725,8565.228371984005,10712.839008678922,10712.839008678922,0.0,10712.839008678922,77.6680828129222,0.029,-0.7700822472709056,default_mpc,0.029,0.0,0.2988309518750975,-0.7700822472709056,0.0,10297.768525580605,optimal_relaxed_modes,0.0012365000147838145,False,,3465.370112719075,-0.7700822472709056
147,8787,2024-04-02 12:45:00,0.34934244941608555,10.138004744612264,-0.7700397160744544,0.45,0.0,0.0,1.0,1.0,0.0,-1571.1684818248493,9.769609094680133,25.170895961158646,21.0,13.573302824280445,2538.0292580238925,8441.83062983488,10659.610627034317,10659.610627034319,0.0,10659.610627034317,77.28217704599881,0.029,-0.7700397160744544,default_mpc,0.029,0.0,0.34934244941608555,-0.7700397160744544,0.0,10297.768525580605,optimal_relaxed_modes,0.0012135000142734498,False,,3465.1787223350448,-0.7700397160744544
148,8788,2024-04-02 13:00:00,0.3961898824523718,9.888307926528858,1.0,0.45,0.0,1.0,1.0,0.0,6619.356588855113,-42.820349327855915,10.650989275935604,28.76261719709592,21.0,13.121583283958877,0.0,0.0,6892.168206614458,6892.168206614458,4530.42,2361.7482066144576,49.00627528725,0.083,1.0,default_mpc,0.083,4530.42,0.3961898824523718,1.0,0.0,2332.6963204413214,optimal_relaxed_modes,0.0012910999939776957,False,,-4500.0,1.0
149,8789,2024-04-02 13:15:00,0.26485115190044245,10.588343360370642,-0.7700003666555212,0.45,0.0,1.0,1.0,0.0,6629.153537353563,-42.85081783761785,11.652040931043302,29.745095739925738,21.0,12.662625802508364,0.0,0.0,6930.364378401709,6930.364378401709,0.0,6930.364378401709,50.24514174341239,0.029,-0.7700003666555212,default_mpc,0.029,0.0,0.26485115190044245,-0.7700003666555212,0.0,10297.768525580605,optimal_relaxed_modes,0.0010667000024113804,False,,3465.001649949845,-0.7700003666555212
150,8790,2024-04-02 13:30:00,0.08403630697583703,11.552086483818789,-0.7699877544480146,0.45,0.0,0.0,1.0,1.0,0.0,-2284.8222159769766,11.326686133103735,25.309568759022646,21.0,12.196235387017257,2541.5243580595725,9211.601773900436,10870.211107537842,10870.21110753784,0.0,10870.211107537842,78.80903052964936,0.029,-0.7699877544480146,default_mpc,0.029,0.0,0.08403630697583703,-0.7699877544480146,0.0,10297.768525580605,optimal_relaxed_modes,0.0010346000199206173,False,,3464.944895016066,-0.7699877544480146
151,8791,2024-04-02 13:45:00,0.12268057051718578,11.3461125591434,-0.7699770587520463,0.45,0.0,0.0,1.0,1.0,0.0,-2137.6748557801993,10.990773925736152,25.19230669556184,21.0,11.722223253605673,2541.5243580595725,9032.53610738538,10818.697936058645,10818.697936058645,0.0,10818.697936058645,78.43556003642517,0.029,-0.7699770587520463,default_mpc,0.029,0.0,0.12268057051718578,-0.7699770587520463,0.0,10297.768525580605,optimal_relaxed_modes,0.0010046999959740788,False,,3464.896764384208,-0.7699770587520463
152,8792,2024-04-02 14:00:00,0.17914936675498702,11.04513387519592,-0.7699581839975975,0.45,0.0,0.0,1.0,1.0,0.0,-2033.784491345354,10.679214156854794,25.181499558668836,21.3,12.067558289241392,2541.5243580595725,8911.600180546822,10818.432066590396,10818.432066590394,3874.02,6944.412066590396,144.09655038175072,0.083,-0.7699581839975975,default_mpc,0.083,3874.02,0.17914936675498702,-0.7699581839975975,0.0,10297.768525580605,optimal_relaxed_modes,0.0013944999955128878,False,,3464.8118279891887,-0.7699581839975975
153,8793,2024-04-02 14:15:00,0.218941892080094,10.833039715213099,-0.7699376445863547,0.45,0.0,0.0,1.0,1.0,0.0,-1886.8517471296148,10.390257348732177,25.17572387313818,21.6,12.414646912027784,2541.5243580595725,8761.990040343393,10788.900079164407,10788.900079164407,0.0,10788.900079164407,78.21952557394195,0.029,-0.7699376445863547,default_mpc,0.029,0.0,0.218941892080094,-0.7699376445863547,0.0,10297.768525580605,optimal_relaxed_modes,0.00110530000529252,False,,3464.719400638596,-0.7699376445863547
154,8794,2024-04-02 14:30:00,0.2752489162201789,10.532923276546446,-0.7699181199719769,0.45,0.0,0.0,1.0,1.0,0.0,-1750.5548717747267,10.122262427584541,25.17308544168579,21.9,12.7634660413707,2541.5243580595725,8623.201775386373,10755.668941044962,10755.668941044964,0.0,10755.668941044962,77.97859982257597,0.029,-0.7699181199719769,default_mpc,0.029,0.0,0.2752489162201789,-0.7699181199719769,0.0,10297.768525580605,optimal_relaxed_modes,0.0011100999836344272,False,,3464.631539873896,-0.7699181199719769
155,8795,2024-04-02 14:45:00,0.32747111569645676,10.254578953337885,-0.7699007328758285,0.45,0.0,0.0,1.0,1.0,0.0,-1624.1249250619642,9.873707608678364,25.171855280594496,22.2,13.114011704129416,2541.5243580595725,8495.521878378211,10727.73735659128,10727.73735659128,0.0,10727.73735659128,77.77609583528678,0.029,-0.7699007328758285,default_mpc,0.029,0.0,0.32747111569645676,-0.7699007328758285,0.0,10297.768525580605,optimal_relaxed_modes,0.0010591000027488917,False,,3464.5532979412283,-0.7699007328758285
156,8796,2024-04-02 15:00:00,0.37590505310121286,9.996426066970535,1.0,0.45,0.0,1.0,1.0,0.0,6616.210578064355,-42.79823717623818,10.750092707794625,28.85844960879732,22.4,13.047577403779835,0.0,0.0,6892.172820721919,6892.172820721919,2880.84,4011.3328207219192,83.23515602997983,0.083,1.0,default_mpc,0.083,2880.84,0.37590505310121286,1.0,0.0,2333.264383669608,optimal_relaxed_modes,0.001720600004773587,False,,-4500.0,1.0
157,8797,2024-04-02 15:15:00,0.24625252948389545,10.687474017850837,-0.7698825351839375,0.45,0.0,1.0,1.0,0.0,6624.444541674636,-42.815664205463555,11.75023636385373,29.84209741379922,22.6,12.97616753182386,0.0,0.0,6931.374466159545,6931.374466159545,0.0,6931.374466159545,50.2524648796567,0.029,-0.7698825351839375,default_mpc,0.029,0.0,0.24625252948389545,-0.7698825351839375,0.0,10297.768525580605,optimal_relaxed_modes,0.0013053000147920102,False,,3464.4714083277186,-0.7698825351839375
158,8798,2024-04-02 15:30:00,0.06560059658797247,11.650348820186107,-0.7698792906746261,0.45,0.0,0.0,1.0,1.0,0.0,-2329.917797432134,11.418449428448081,25.31286789851,22.8,12.899665935351825,2541.5243580595725,9258.385623374896,10853.160088655559,10853.160088655557,0.0,10853.160088655559,78.6854106427528,0.029,-0.7698792906746261,default_mpc,0.029,0.0,0.06560059658797247,-0.7698792906746261,0.0,10297.768525580605,optimal_relaxed_modes,0.0009616999886929989,False,,3464.4568080358176,-0.7698792906746261
159,8799,2024-04-02 15:45:00,0.10539195224464148,11.43826089453606,-0.7698809311163194,0.45,0.0,0.0,1.0,1.0,0.0,-2179.8613807912507,11.075879566781651,25.19305265534209,23.0,12.81794070049055,2541.5243580595725,9075.725697547521,10797.570178227092,10797.570178227093,0.0,10797.570178227092,78.28238379214642,0.029,-0.7698809311163194,default_mpc,0.029,0.0,0.10539195224464148,-0.7698809311163194,0.0,10297.768525580605,optimal_relaxed_modes,0.0013648999738506973,False,,3464.4641900234374,-0.7698809311163194
160,8800,2024-04-02 16:00:00,0.16297994730989843,11.131316880838241,-0.7699024955617705,0.45,0.0,0.0,1.0,1.0,0.0,-2073.9159649164467,10.758145199511919,25.18174498034949,22.75,12.468939875828251,2541.5243580595725,8952.303444729168,10818.49658140949,10818.496581409492,1550.94,9267.55658140949,192.30179906424692,0.083,-0.7699024955617705,default_mpc,0.083,1550.94,0.16297994730989843,-0.7699024955617705,0.0,10297.768525580605,optimal_relaxed_modes,0.0011766999959945679,False,,3464.561230027967,-0.7699024955617705
161,8801,2024-04-02 16:15:00,0.20356110597141608,10.915019305172352,-0.7699333037487286,0.45,0.0,0.0,1.0,1.0,0.0,-1924.078424499661,10.463462171936047,25.175549438344635,22.5,12.121971826257424,2541.5243580595725,8799.539647330514,10818.403905053165,10818.403905053165,0.0,10818.403905053165,78.43342831163545,0.029,-0.7699333037487286,default_mpc,0.029,0.0,0.20356110597141608,-0.7699333037487286,0.0,10297.768525580605,optimal_relaxed_modes,0.0010367999784648418,False,,3464.6998668692786,-0.7699333037487286
162,8802,2024-04-02 16:30:00,0.26098400106265435,10.608955274336052,-0.7699696316752541,0.45,0.0,0.0,1.0,1.0,0.0,-1785.0867144829087,10.190156794009365,25.17237925153497,22.25,11.777063456984193,2541.5243580595725,8657.800515433712,10818.339724843987,10818.339724843987,0.0,10818.339724843987,78.4329630051189,0.029,-0.7699696316752541,default_mpc,0.029,0.0,0.26098400106265435,-0.7699696316752541,0.0,10297.768525580605,optimal_relaxed_modes,0.0009935999987646937,False,,3464.8633425386433,-0.7699696316752541
163,8803,2024-04-02 16:45:00,0.3142410460628943,10.325095224484773,-0.7700104921196188,0.45,0.0,0.0,1.0,1.0,0.0,-1656.1567834657944,9.936677037689067,25.170520135595627,22.0,11.434242026575054,2541.5243580595725,8527.325132632974,10818.289650863853,10818.289650863853,0.0,10818.289650863853,78.43259996876294,0.029,-0.7700104921196188,default_mpc,0.029,0.0,0.3142410460628943,-0.7700104921196188,0.0,10297.768525580605,optimal_relaxed_modes,0.0020708999945782125,False,,3465.0472145382846,-0.7700104921196188
164,8804,2024-04-02 17:00:00,0.36363469752260713,10.061827062204504,0.5997713305228527,0.45,0.0,1.0,1.0,0.0,6603.134842288917,-42.702105800153575,10.80850490801512,28.90702276422362,21.825,11.618578018809139,0.0,0.0,6892.170498847878,6892.170498847877,351.6,6540.570498847877,245.27139370679538,0.15,0.5997713305228527,default_mpc,0.15,351.6,0.36363469752260713,0.5997713305228527,0.0,4133.5570867467895,optimal_relaxed_modes,0.0014316000160761178,False,,-2698.9709873528373,0.5997713305228527
165,8805,2024-04-02 17:15:00,0.23527048661058908,10.74600830636556,-0.7700999707213865,0.45,0.0,1.0,1.0,0.0,6602.62343588792,-42.65265825704814,11.80522050220914,29.892211763186733,21.65,11.795392521970015,0.0,0.0,6931.949923545013,6931.949923545012,0.0,6931.949923545013,50.256636945701345,0.029,-0.7700999707213865,default_mpc,0.029,0.0,0.23527048661058908,-0.7700999707213865,0.0,10297.768525580605,optimal_relaxed_modes,0.001095100014936179,False,,3465.449868246239,-0.7700999707213865
166,8806,2024-04-02 17:30:00,0.05522341847126018,11.705659179548183,-0.7701501053914985,0.45,0.0,0.0,1.0,1.0,0.0,-2355.16905311386,11.469834384541713,25.311220184499803,21.475,11.964917745044287,2541.5243580595725,9282.87549611935,10864.224728696749,10864.224728696747,0.0,10864.224728696749,78.76562928305142,0.029,-0.7701501053914985,default_mpc,0.029,0.0,0.05522341847126018,-0.7701501053914985,0.0,10297.768525580605,optimal_relaxed_modes,0.0010460999910719693,False,,3465.675474261743,-0.7701501053914985
167,8807,2024-04-02 17:45:00,0.0957107927452207,11.489861474667974,-0.7702039846479757,0.45,0.0,0.0,1.0,1.0,0.0,-2203.4836693696175,11.123536230608815,25.19069632679153,21.3,12.127369102636974,2541.5243580595725,9098.36771428887,10818.715401326435,10818.715401326439,0.0,10818.715401326435,78.43568665961666,0.029,-0.7702039846479757,default_mpc,0.029,0.0,0.0957107927452207,-0.7702039846479757,0.0,10297.768525580605,optimal_relaxed_modes,0.0011514000070746988,False,,3465.917930915891,-0.7702039846479757
168,8808,2024-04-02 18:00:00,0.1539255406682334,11.179576868238316,-0.7702688867483672,0.45,0.0,0.0,1.0,1.0,0.0,-2096.387501255356,10.80234410046679,25.17904961876372,20.975,12.853938412672848,2541.5243580595725,8973.622797636037,10717.458824797051,10717.458824797053,0.0,10717.458824797051,401.9047059298894,0.15,-0.7702688867483672,default_mpc,0.15,0.0,0.1539255406682334,-0.7702688867483672,0.0,10297.768525580605,optimal_relaxed_modes,0.0011173999810125679,False,,3466.2099903676526,-0.7702688867483672
169,8809,2024-04-02 18:15:00,0.1949483327889674,10.960925386234804,-0.7703395043744952,0.45,0.0,0.0,1.0,1.0,0.0,-1944.9233932921516,10.504454406326168,25.171755214475972,20.65,13.528836743639935,2545.5699329818494,8819.1134066682,10671.54745045218,10671.54745045218,0.0,10671.54745045218,77.36871901577831,0.029,-0.7703395043744952,default_mpc,0.029,0.0,0.1949483327889674,-0.7703395043744952,0.0,10297.768525580605,optimal_relaxed_modes,0.0014965999871492386,False,,3466.527769685228,-0.7703395043744952
170,8810,2024-04-02 18:30:00,0.2529961129202987,10.651530718134808,-0.7704145781307841,0.45,0.0,0.0,1.0,1.0,0.0,-1804.4226981480317,10.22817515812886,25.167827672045217,20.325,14.155929468952143,2562.790604502008,8675.450129274825,10656.883040293827,10656.883040293826,0.0,10656.883040293827,77.26240204213025,0.029,-0.7704145781307841,default_mpc,0.029,0.0,0.2529961129202987,-0.7704145781307841,0.0,10297.768525580605,optimal_relaxed_modes,0.0013162000104784966,False,,3466.865601588528,-0.7704145781307841
171,8811,2024-04-02 18:45:00,0.3068326712684051,10.364581862139401,-0.7704917658377816,0.45,0.0,0.0,1.0,1.0,0.0,-1674.092874524913,9.971937409771959,25.165470735274347,20.0,14.738678564822056,2570.6753631571373,8543.27747407525,10634.652437419432,10634.652437419434,0.0,10634.652437419432,77.1012301712909,0.029,-0.7704917658377816,default_mpc,0.029,0.0,0.3068326712684051,-0.7704917658377816,0.0,10297.768525580605,optimal_relaxed_modes,0.0018897999834734946,False,,3467.212946270017,-0.7704917658377816
172,8812,2024-04-02 19:00:00,0.35676376650560976,10.0984491245251,0.3653179718005665,0.45,0.0,1.0,1.0,0.0,6619.8601615937605,-42.82793035699016,10.844785746009382,28.931804984268567,19.5,14.345691208946004,0.0,0.0,6892.155782858637,6892.1557828586365,0.0,6892.155782858637,310.1470102286387,0.18,0.3653179718005665,default_mpc,0.18,0.0,0.35676376650560976,0.3653179718005665,0.0,5186.25837273417,optimal_relaxed_modes,0.001130899996496737,False,,-1643.9308731025494,0.3653179718005665
173,8813,2024-04-02 19:15:00,0.22849338612853523,10.782130251934907,-0.7706528481962874,0.45,0.0,1.0,1.0,0.0,6640.00891236464,-42.93214620140581,11.84706081394091,29.923100413516654,19.0,13.951593242021639,0.0,0.0,6932.28690273933,6932.28690273933,0.0,6932.28690273933,50.25908004486014,0.029,-0.7706528481962874,default_mpc,0.029,0.0,0.22849338612853523,-0.7706528481962874,0.0,10297.768525580605,optimal_relaxed_modes,0.0010498999909032136,False,,3467.9378168832936,-0.7706528481962874
174,8814,2024-04-02 19:30:00,0.04747933142787686,11.746935163489416,-0.7707285494993571,0.45,0.0,0.0,1.0,1.0,0.0,-2374.379783396359,11.508928128583065,25.306556752124163,18.5,13.556396966744883,2547.565975254859,9300.062194643908,10857.962995090373,10857.96299509037,0.0,10857.962995090373,78.7202317144052,0.029,-0.7707285494993571,default_mpc,0.029,0.0,0.04747933142787686,-0.7707285494993571,0.0,10297.768525580605,optimal_relaxed_modes,0.0009676000045146793,False,,3468.278472747107,-0.7707285494993571
175,8815,2024-04-02 19:45:00,0.08834535156795983,11.529119276142774,-0.770803654456974,0.45,0.0,0.0,1.0,1.0,0.0,-2221.4550452321646,11.159793343730032,25.187354231197297,18.0,13.160083390679128,2541.5243580595725,9114.834697334634,10791.650884874456,10791.650884874456,0.0,10791.650884874456,78.23946891533981,0.029,-0.770803654456974,default_mpc,0.029,0.0,0.08834535156795983,-0.770803654456974,0.0,10297.768525580605,optimal_relaxed_modes,0.0009284999978262931,False,,3468.616445056383,-0.770803654456974
176,8816,2024-04-02 20:00:00,0.14703695983967385,11.216293004054538,-0.7708689782323694,0.45,0.0,0.0,1.0,1.0,0.0,-2113.4833971503454,10.83597046299181,25.174136659979403,17.75,13.07409862413756,2541.5243580595725,8989.102337673277,10775.898655720497,10775.898655720497,0.0,10775.898655720497,484.9154395074224,0.18,-0.7708689782323694,default_mpc,0.18,0.0,0.14703695983967385,-0.7708689782323694,0.0,10297.768525580605,optimal_relaxed_modes,0.0011529999901540577,False,,3468.9104020456625,-0.7708689782323694
177,8817,2024-04-02 20:15:00,0.18839575741276715,10.995850612989951,-0.7709292709861214,0.45,0.0,0.0,1.0,1.0,0.0,-1960.7818030958117,10.535641007304086,25.166511356270842,17.5,12.985274096701179,2541.5243580595725,8832.805740663192,10783.799010555755,10783.799010555755,0.0,10783.799010555755,78.18254282652923,0.029,-0.7709292709861214,default_mpc,0.029,0.0,0.18839575741276715,-0.7709292709861214,0.0,10297.768525580605,optimal_relaxed_modes,0.0017539999971631914,False,,3469.1817194375462,-0.7709292709861214
178,8818,2024-04-02 20:30:00,0.24691897022760087,10.683921888686887,-0.7709854764290901,0.45,0.0,0.0,1.0,1.0,0.0,-1819.1330479870626,10.257099142535079,25.162581553633526,17.25,12.893646824781047,2541.5243580595725,8687.86216633709,10791.757105698605,10791.757105698605,0.0,10791.757105698605,78.24023901631489,0.029,-0.7709854764290901,default_mpc,0.029,0.0,0.24691897022760087,-0.7709854764290901,0.0,10297.768525580605,optimal_relaxed_modes,0.0010237999958917499,False,,3469.4346439309056,-0.7709854764290901
179,8819,2024-04-02 20:45:00,0.30119644345959345,10.394622956360367,-0.7710376686933768,0.45,0.0,0.0,1.0,1.0,0.0,-1687.7381649339384,9.998763051323138,25.160372942269774,17.0,12.799266294209364,2541.5243580595725,8554.625952492277,10800.084119301753,10800.084119301755,0.0,10800.084119301753,78.30060986493771,0.029,-0.7710376686933768,default_mpc,0.029,0.0,0.30119644345959345,-0.7710376686933768,0.0,10297.768525580605,optimal_relaxed_modes,0.0010122999956365675,False,,3469.6695091201955,-0.7710376686933768
180,8820,2024-04-02 21:00:00,0.35153644075648066,10.126310770767958,0.18727049062115456,0.45,0.0,1.0,1.0,0.0,6603.099596264046,-42.7033345317712,10.867983848750487,28.947192744136505,16.25,12.285991608259533,0.0,0.0,6892.140669628683,6892.140669628684,0.0,6892.140669628683,258.4552751110756,0.15,0.18727049062115456,default_mpc,0.15,0.0,0.35153644075648066,0.18727049062115456,0.0,5985.090432130209,optimal_relaxed_modes,0.0011034999915864319,False,,-842.7172077951955,0.18727049062115456
181,8821,2024-04-02 21:15:00,0.2241114186928339,10.805486138367195,-0.7711689109653701,0.45,0.0,1.0,1.0,0.0,6608.651042402409,-42.69790635203904,11.865475195526937,29.936406161299693,15.5,11.76483217055016,0.0,0.0,6932.506835255617,6932.506835255617,0.0,6932.506835255617,50.26067455560323,0.029,-0.7711689109653701,default_mpc,0.029,0.0,0.2241114186928339,-0.7711689109653701,0.0,10297.768525580605,optimal_relaxed_modes,0.0011572999937925488,False,,3470.2600993441656,-0.7711689109653701
182,8822,2024-04-02 21:30:00,0.043936061424989084,11.765820792604808,-0.7712342388129457,0.45,0.0,0.0,1.0,1.0,0.0,-2382.837713401654,11.526140345774149,25.30305322658972,14.75,11.23593155831146,2541.5243580595725,9306.7352796029,10875.176944442854,10875.176944442854,0.0,10875.176944442854,78.84503284721069,0.029,-0.7712342388129457,default_mpc,0.029,0.0,0.043936061424989084,-0.7712342388129457,0.0,10297.768525580605,optimal_relaxed_modes,0.0012109000235795975,False,,3470.5540746582556,-0.7712342388129457
183,8823,2024-04-02 21:45:00,0.08510248999534989,11.546403728324785,-0.771297682601758,0.45,0.0,0.0,1.0,1.0,0.0,-2229.3673737866798,11.175756605468106,25.185314903168063,14.0,10.699429672882141,2541.5243580595725,9121.472308371847,10818.583190530748,10818.583190530748,0.0,10818.583190530748,78.43472813134792,0.029,-0.771297682601758,default_mpc,0.029,0.0,0.08510248999534989,-0.771297682601758,0.0,10297.768525580605,optimal_relaxed_modes,0.0010168000007979572,False,,3470.839571707911,-0.771297682601758
184,8824,2024-04-02 22:00:00,0.1440040580996443,11.232458370328896,-0.7713515354320005,0.45,0.0,0.0,1.0,1.0,0.0,-2121.010250120118,10.85077542862765,25.170865470302836,13.5,10.486028244836806,2541.5243580595725,8995.299883529635,10818.276510363416,10818.276510363416,0.0,10818.276510363416,224.4792375900409,0.083,-0.7713515354320005,default_mpc,0.083,0.0,0.1440040580996443,-0.7713515354320005,0.0,10297.768525580605,optimal_relaxed_modes,0.0016781000012997538,False,,3471.081909444002,-0.7713515354320005
185,8825,2024-04-02 22:15:00,0.18551079606849297,11.011227456954932,-0.7714015641782362,0.45,0.0,0.0,1.0,1.0,0.0,-1967.7637969050004,10.549371746078442,25.162959528474396,13.0,10.262585397189303,2541.5243580595725,8837.974695052528,10818.194854047251,10818.194854047251,0.0,10818.194854047251,78.43191269184257,0.029,-0.7714015641782362,default_mpc,0.029,0.0,0.18551079606849297,-0.7714015641782362,0.0,10297.768525580605,optimal_relaxed_modes,0.00137489999178797,False,,3471.3070388020633,-0.7714015641782362
186,8826,2024-04-02 22:30:00,0.24424333971243248,10.698182999332735,-0.7714495867915068,0.45,0.0,0.0,1.0,1.0,0.0,-1825.609577088541,10.26983364658449,25.159051753159,12.5,10.029373699369652,2541.5243580595725,8692.36572107367,10818.133560111608,10818.133560111608,0.0,10818.133560111608,78.43146831080917,0.029,-0.7714495867915068,default_mpc,0.029,0.0,0.24424333971243248,-0.7714495867915068,0.0,10297.768525580605,optimal_relaxed_modes,0.0010983000101987273,False,,3471.5231405617806,-0.7714495867915068
187,8827,2024-04-02 22:45:00,0.2987149481946215,10.407849326122667,-0.7714961570648017,0.45,0.0,0.0,1.0,1.0,0.0,-1693.7457721139112,10.010573652383945,25.15691939454548,12.0,9.786668475498717,2541.5243580595725,8558.62288800237,10818.089264817028,10818.08926481703,0.0,10818.089264817028,78.43114716992346,0.029,-0.7714961570648017,default_mpc,0.029,0.0,0.2987149481946215,-0.7714961570648017,0.0,10297.768525580605,optimal_relaxed_modes,0.0010620999964885414,False,,3471.7327067916076,-0.7714961570648017
188,8828,2024-04-02 23:00:00,0.3492349857478589,10.138577525963912,0.10887510531037717,0.45,0.0,1.0,1.0,0.0,6584.175565509375,-42.56229498249191,10.876484979584756,28.951682553260554,12.375,9.6966226195924,0.0,0.0,6892.127152648469,6892.127152648468,0.0,6892.127152648469,143.01163841745574,0.083,0.10887510531037717,default_mpc,0.083,0.0,0.3492349857478589,0.10887510531037717,0.0,6336.022809174281,optimal_relaxed_modes,0.0016216000076383352,False,,-489.93797389669726,0.10887510531037717
189,8829,2024-04-02 23:15:00,0.22248295428741707,10.814165853648067,-0.7715195850113181,0.45,0.0,1.0,1.0,0.0,5105.2357129691845,-34.099600541357816,11.788531165680567,29.906877605557668,12.75,9.589086456596924,0.0,0.0,7006.3129526926705,7006.31295269267,0.0,7006.3129526926705,50.795768907021866,0.029,-0.7715195850113181,default_mpc,0.029,0.0,0.22248295428741707,-0.7715195850113181,0.0,10297.768525580605,optimal_relaxed_modes,0.0013734000094700605,False,,3471.8381325509317,-0.7715195850113181
190,8830,2024-04-02 23:30:00,0.05411866173770426,11.711547532938036,-0.7715218176538999,0.45,0.0,0.0,1.0,1.0,0.0,-2347.600884736589,11.45443575003482,25.299886946223303,13.125,9.463270532775095,2541.5243580595725,9269.977155830811,10871.840211933428,10871.840211933428,0.0,10871.840211933428,78.82084153651735,0.029,-0.7715218176538999,default_mpc,0.029,0.0,0.05411866173770426,-0.7715218176538999,0.0,10297.768525580605,optimal_relaxed_modes,0.0013191000034566969,False,,3471.8481794425497,-0.7715218176538999
191,8831,2024-04-02 23:45:00,0.09861196208195112,11.4743982421032,-0.7715209703501217,0.45,0.0,0.0,1.0,1.0,0.0,-2196.4046845545363,11.109254556245759,25.18293713842862,13.5,9.318327530453779,2541.5243580595725,9087.307948867183,10818.4263120778,10818.426312077798,0.0,10818.4263120778,78.43359076256405,0.029,-0.7715209703501217,default_mpc,0.029,0.0,0.09861196208195112,-0.7715209703501217,0.0,10297.768525580605,optimal_relaxed_modes,0.001049900020007044,False,,3471.8443665755476,-0.7715209703501217
