step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
192,8832,2024-04-03 00:00:00,0.1566389394007807,11.165114452993839,-0.7715418089950351,0.45,0.0,0.0,1.0,1.0,0.0,-2089.6532530365253,10.789098294068726,25.16909593438315,13.125,9.463270532775095,2541.5243580595725,8962.972589256651,10818.16184274852,10818.16184274852,0.0,10818.16184274852,78.43167335992676,0.029,-0.7715418089950351,default_mpc,0.029,0.0,0.1566389394007807,-0.7715418089950351,0.0,10297.768525580605,optimal_relaxed_modes,0.001019700022879988,False,,3471.9381404776577,-0.7715418089950351
193,8833,2024-04-03 00:15:00,0.1975294283093235,10.947168147111306,-0.7715676204439051,0.45,0.0,0.0,1.0,1.0,0.0,-1938.6763793760017,10.492169148820496,25.161313515019387,12.75,9.589086456596924,2541.5243580595725,8808.141948092527,10818.11307263077,10818.11307263077,0.0,10818.11307263077,78.43131977657308,0.029,-0.7715676204439051,default_mpc,0.029,0.0,0.1975294283093235,-0.7715676204439051,0.0,10297.768525580605,optimal_relaxed_modes,0.0011329000117257237,False,,3472.0542919975733,-0.7715676204439051
194,8834,2024-04-03 00:30:00,0.25539001608584866,10.638771214262427,-0.7715946040704845,0.45,0.0,0.0,1.0,1.0,0.0,-1798.6276698273646,10.216780681450103,25.15751384947325,12.375,9.6966226195924,2541.5243580595725,8664.716935898543,10818.085293634751,10818.08529363475,0.0,10818.085293634751,78.43111837885195,0.029,-0.7715946040704845,default_mpc,0.029,0.0,0.25539001608584866,-0.7715946040704845,0.0,10297.768525580605,optimal_relaxed_modes,0.0013835999998264015,False,,3472.1757183171803,-0.7715946040704845
195,8835,2024-04-03 00:45:00,0.30905298594999314,10.352747584886536,-0.771621949184671,0.45,0.0,0.0,1.0,1.0,0.0,-1668.7171722879596,9.961369046122188,25.1555042392323,12.0,9.786668475498717,2541.5243580595725,8532.993779294595,10818.072641415643,10818.072641415645,0.0,10818.072641415643,78.43102665026342,0.029,-0.771621949184671,default_mpc,0.029,0.0,0.30905298594999314,-0.771621949184671,0.0,10297.768525580605,optimal_relaxed_modes,0.0013259999977890402,False,,3472.2987713310195,-0.771621949184671
196,8836,2024-04-03 01:00:00,0.3588230979263744,10.087472888052424,0.4425185293615986,0.45,0.0,1.0,1.0,0.0,6583.45446654832,-42.556275242705254,10.829314077530288,28.90502074939396,12.0,9.570510005689831,0.0,0.0,6892.123698454196,6892.123698454194,0.0,6892.123698454196,49.96789681379292,0.029,0.4425185293615986,default_mpc,0.029,0.0,0.3588230979263744,0.4425185293615986,0.0,4834.067958964145,optimal_relaxed_modes,0.0010905999806709588,False,,-1991.3333821271935,0.4425185293615986
197,8837,2024-04-03 01:15:00,0.23133152933474674,10.7670029486458,-0.7716489973449653,0.45,0.0,1.0,1.0,0.0,4893.912664909224,-32.74513572225273,11.726853998124627,29.852617612656907,12.0,9.352794906983897,0.0,0.0,7008.300532035905,7008.300532035904,0.0,7008.300532035905,50.81017885726032,0.029,-0.7716489973449653,default_mpc,0.029,0.0,0.23133152933474674,-0.7716489973449653,0.0,10297.768525580605,optimal_relaxed_modes,0.001136799983214587,False,,3472.420488052344,-0.7716489973449653
198,8838,2024-04-03 01:30:00,0.0650926324215797,11.65305626919298,-0.7716594122886321,0.45,0.0,0.0,1.0,1.0,0.0,-2319.2910361679524,11.396827648490948,25.296986642231424,12.0,9.133510541474699,2541.5243580595725,9240.331285825807,10868.609416334817,10868.609416334817,0.0,10868.609416334817,78.79741826842742,0.029,-0.7716594122886321,default_mpc,0.029,0.0,0.0650926324215797,-0.7716594122886321,0.0,10297.768525580605,optimal_relaxed_modes,0.0011633000103756785,False,,3472.4673552988443,-0.7716594122886321
199,8839,2024-04-03 01:45:00,0.10946558843660595,11.41654841363289,-0.7716688294578821,0.45,0.0,0.0,1.0,1.0,0.0,-2169.921163592532,11.055826084248952,25.181329561166667,12.0,8.912635364783181,2541.5243580595725,9059.79636945166,10818.383451623382,10818.383451623382,0.0,10818.383451623382,78.43328002426952,0.029,-0.7716688294578821,default_mpc,0.029,0.0,0.10946558843660595,-0.7716688294578821,0.0,10297.768525580605,optimal_relaxed_modes,0.0010651999909896404,False,,3472.5097325604693,-0.7716688294578821
200,8840,2024-04-03 02:00:00,0.16678993967188607,11.111009621548847,-0.7716758068745821,0.45,0.0,0.0,1.0,1.0,0.0,-2064.459814885381,10.739546169978784,25.167787050873493,12.05,8.811829470858088,2541.5243580595725,8937.004117487742,10818.103868501463,10818.103868501463,0.0,10818.103868501463,78.4312530466356,0.029,-0.7716758068745821,default_mpc,0.029,0.0,0.16678993967188607,-0.7716758068745821,0.0,10297.768525580605,optimal_relaxed_modes,0.0010393999982625246,False,,3472.5411309356195,-0.7716758068745821
201,8841,2024-04-03 02:15:00,0.20718533257300226,10.895702177385898,-0.7716816528962676,0.45,0.0,0.0,1.0,1.0,0.0,-1915.3064613988784,10.446211878232365,25.16015925012192,12.1,8.71003855000752,2541.5243580595725,8784.15823270579,10818.036136866747,10818.036136866747,0.0,10818.036136866747,78.43076199228392,0.029,-0.7716816528962676,default_mpc,0.029,0.0,0.20718533257300226,-0.7716816528962676,0.0,10297.768525580605,optimal_relaxed_modes,0.001257600000826642,False,,3472.567438033204,-0.7716816528962676
202,8842,2024-04-03 02:30:00,0.2643453889621932,10.59103907683151,-0.7716871052197621,0.45,0.0,0.0,1.0,1.0,0.0,-1776.949440446869,10.174157243578032,25.15646687864368,12.149999999999999,8.60725521228786,2541.5243580595725,8642.556149903388,10817.990085887988,10817.990085887988,0.0,10817.990085887988,78.43042812268791,0.029,-0.7716871052197621,default_mpc,0.029,0.0,0.2643453889621932,-0.7716871052197621,0.0,10297.768525580605,optimal_relaxed_modes,0.0011562000145204365,False,,3472.5919734889294,-0.7716871052197621
203,8843,2024-04-03 02:45:00,0.31735869586947657,10.30847815101569,-0.7716924581582534,0.45,0.0,0.0,1.0,1.0,0.0,-1648.6083145309897,9.921837403133058,25.154557789490752,12.2,8.503470264423438,2541.5243580595725,8512.51281887574,10817.960003852702,10817.960003852704,0.0,10817.960003852702,78.43021002793209,0.029,-0.7716924581582534,default_mpc,0.029,0.0,0.31735869586947657,-0.7716924581582534,0.0,10297.768525580605,optimal_relaxed_modes,0.0011618999997153878,False,,3472.6160617121404,-0.7716924581582534
204,8844,2024-04-03 03:00:00,0.366526313719105,10.04641474787717,0.710183501562833,0.45,0.0,1.0,1.0,0.0,5221.284507616542,-34.76480725601677,10.732262800740099,28.84452097104967,12.399999999999999,8.598040023777402,0.0,0.0,6955.32390883152,6955.32390883152,0.0,6955.32390883152,50.42609833902853,0.029,0.710183501562833,default_mpc,0.029,0.0,0.366526313719105,0.710183501562833,0.0,3629.3243868809695,optimal_relaxed_modes,0.001115100021706894,False,,-3195.8257570327487,0.710183501562833
205,8845,2024-04-03 03:15:00,0.24712095394265338,10.682845315485658,-0.7716914087396816,0.45,0.0,1.0,1.0,0.0,3831.802381602794,-23.05969790192868,11.392302545253735,29.581942114680903,12.6,8.691064732727659,0.0,0.0,7048.752382252805,7048.752382252805,0.0,7048.752382252805,51.103454771332835,0.029,-0.7716914087396816,default_mpc,0.029,0.0,0.24712095394265338,-0.7716914087396816,0.0,10297.768525580605,optimal_relaxed_modes,0.0011232000251766294,False,,3472.611339328567,-0.7716914087396816
206,8846,2024-04-03 03:30:00,0.12486458840737125,11.334471743788711,-0.7716880370735532,0.45,0.0,0.0,1.0,1.0,0.0,-2165.715767410001,11.084348894632658,25.28783054444539,12.8,8.782517332754951,2541.5243580595725,9082.876250660485,10864.711134291381,10864.711134291381,0.0,10864.711134291381,78.76915572361251,0.029,-0.7716880370735532,default_mpc,0.029,0.0,0.12486458840737125,-0.7716880370735532,0.0,10297.768525580605,optimal_relaxed_modes,0.0010791000095196068,False,,3472.596166830989,-0.7716880370735532
207,8847,2024-04-03 03:45:00,0.16833798802006741,11.10275852385304,-0.7716825889116741,0.45,0.0,0.0,1.0,1.0,0.0,-2026.2542256696718,10.766017979962783,25.179197950527403,13.0,8.872386313147194,2541.5243580595725,8914.174395667958,10818.342932591,10818.342932590998,0.0,10818.342932591,78.43298626128475,0.029,-0.7716825889116741,default_mpc,0.029,0.0,0.16833798802006741,-0.7716825889116741,0.0,10297.768525580605,optimal_relaxed_modes,0.0010694999946281314,False,,3472.5716501025336,-0.7716825889116741
208,8848,2024-04-03 04:00:00,0.2218512375190579,10.817532904023421,-0.7716982521309219,0.45,0.0,0.0,1.0,1.0,0.0,-1927.7913905279195,10.470763691990392,25.16658768063924,12.5,8.648869342334425,2541.5243580595725,8799.38863022329,10818.08261864371,10818.08261864371,0.0,10818.08261864371,78.4310989851669,0.029,-0.7716982521309219,default_mpc,0.029,0.0,0.2218512375190579,-0.7716982521309219,0.0,10297.768525580605,optimal_relaxed_modes,0.0014745999942533672,False,,3472.6421345891486,-0.7716982521309219
209,8849,2024-04-03 04:15:00,0.25956119332420785,10.616538839581972,-0.7717196748324966,0.45,0.0,0.0,1.0,1.0,0.0,-1788.5307699527584,10.19692826614653,25.159248892559543,12.0,8.416037384354121,2541.5243580595725,8656.625229604668,10818.00847105041,10818.00847105041,0.0,10818.00847105041,78.43056141511548,0.029,-0.7717196748324966,default_mpc,0.029,0.0,0.25956119332420785,-0.7717196748324966,0.0,10297.768525580605,optimal_relaxed_modes,0.00152749998960644,False,,3472.738536746235,-0.7717196748324966
210,8850,2024-04-03 04:30:00,0.31292150198054075,10.332128394443718,-0.7717428688517766,0.45,0.0,0.0,1.0,1.0,0.0,-1659.3513089585556,9.94295677055755,25.15569685624562,11.5,8.174142317399538,2541.5243580595725,8524.267186350957,10817.952488200408,10817.952488200408,0.0,10817.952488200408,78.43015553945297,0.029,-0.7717428688517766,default_mpc,0.029,0.0,0.31292150198054075,-0.7717428688517766,0.0,10297.768525580605,optimal_relaxed_modes,0.0010683999862521887,False,,3472.8429098329943,-0.7717428688517766
211,8851,2024-04-03 04:45:00,0.3624109607566977,10.068349579166801,0.5680123531804491,0.45,0.0,1.0,1.0,0.0,4254.171388074889,-27.635653471518722,10.674672390043481,28.81894733877431,11.0,7.923427526102786,0.0,0.0,6979.917588364748,6979.917588364747,0.0,6979.917588364748,50.60440251564442,0.029,0.5680123531804491,default_mpc,0.029,0.0,0.3624109607566977,0.5680123531804491,0.0,4268.761486844363,optimal_relaxed_modes,0.0011217000137548894,False,,-2556.055589312021,0.5680123531804491
212,8852,2024-04-03 05:00:00,0.2562113963829913,10.634393257278656,-0.7717822347468075,0.45,0.0,1.0,1.0,0.0,2783.2964514457867,-15.269498085638888,11.170518669773822,29.39025725441585,10.8,7.818946833898178,0.0,0.0,7066.504271638701,7066.504271638699,0.0,7066.504271638701,51.232155969380585,0.029,-0.7717822347468075,default_mpc,0.029,0.0,0.2562113963829913,-0.7717822347468075,0.0,10297.768525580605,optimal_relaxed_modes,0.0016625999996904284,False,,3473.020056360634,-0.7717822347468075
213,8853,2024-04-03 05:15:00,0.16545525655089124,11.11812348258375,-0.7717953939549309,0.45,0.0,0.0,1.0,1.0,0.0,-2063.889611680695,10.877194838393558,25.28147649460271,10.6,7.713040918315468,2541.5243580595725,8977.96290847271,10862.619077543366,10862.619077543366,0.0,10862.619077543366,78.7539883121894,0.029,-0.7717953939549309,default_mpc,0.029,0.0,0.16545525655089124,-0.7717953939549309,0.0,10297.768525580605,optimal_relaxed_modes,0.0020072999759577215,False,,3473.0792727971893,-0.7717953939549309
214,8854,2024-04-03 05:30:00,0.20736673144607454,10.894735321392423,-0.7718086492963397,0.45,0.0,0.0,1.0,1.0,0.0,-1930.9980639529126,10.573892265873122,25.177648072400306,10.399999999999999,7.605706784754124,2541.5243580595725,8817.060638438033,10818.2328719387,10818.2328719387,0.0,10818.2328719387,78.43218832155559,0.029,-0.7718086492963397,default_mpc,0.029,0.0,0.20736673144607454,-0.7718086492963397,0.0,10297.768525580605,optimal_relaxed_modes,0.0013131999876350164,False,,3473.138921833529,-0.7718086492963397
215,8855,2024-04-03 05:45:00,0.2583536093086815,10.622975262384728,-0.7718222697844865,0.45,0.0,0.0,1.0,1.0,0.0,-1837.1755171338962,10.292575947323954,25.165599678227863,10.2,7.4969737262524205,2541.5243580595725,8707.697887956427,10817.986713156537,10817.986713156539,0.0,10817.986713156537,78.43040367038489,0.029,-0.7718222697844865,default_mpc,0.029,0.0,0.2583536093086815,-0.7718222697844865,0.0,10297.768525580605,optimal_relaxed_modes,0.0010326000046916306,False,,3473.2002140301893,-0.7718222697844865
216,8856,2024-04-03 06:00:00,0.2942833813288025,10.431469577517483,-0.7718231379705172,0.45,0.0,0.0,1.0,1.0,0.0,-1704.4746349238433,10.0316665018801,25.158460256122172,10.399999999999999,7.605706784754124,2541.5243580595725,8571.760825495943,10817.937636460787,10817.937636460789,148.8,10669.137636460788,77.35124786434072,0.029,-0.7718231379705172,default_mpc,0.029,148.8,0.2942833813288025,-0.7718231379705172,0.0,10297.768525580605,optimal_relaxed_modes,0.0010228999890387058,False,,3473.204120867327,-0.7718231379705172
217,8857,2024-04-03 06:15:00,0.3451248122016078,10.16048475096543,-0.7718200160416713,0.45,0.0,0.0,1.0,1.0,0.0,-1581.3805756561508,9.789682581983676,25.155046335733385,10.6,7.713040918315468,2539.5519742541796,8445.6971822141,10815.938084193622,10815.938084193622,0.0,10815.938084193622,78.41555111040377,0.029,-0.7718200160416713,default_mpc,0.029,0.0,0.3451248122016078,-0.7718200160416713,0.0,10297.768525580605,optimal_relaxed_modes,0.0010229999898001552,False,,3473.190072187521,-0.7718200160416713
218,8858,2024-04-03 06:30:00,0.39227827009762734,9.909156820379646,-0.17316900818156802,0.45,0.0,0.0,1.0,1.0,0.0,-1467.2124817629494,9.565246860151925,25.153350694619164,10.8,7.818946833898178,2504.760309909675,8329.991788310825,10781.129292547821,10781.129292547821,0.0,10781.129292547821,78.16318737097171,0.029,-0.17316900818156802,default_mpc,0.029,0.0,0.39227827009762734,-0.17316900818156802,0.0,7603.861355873887,optimal_relaxed_modes,0.0014407999988179654,False,,779.2605368170562,-0.17316900818156802
219,8859,2024-04-03 06:45:00,0.436011805074015,9.6760570789555,1.0,0.45,0.0,1.0,1.0,0.0,4719.385892719112,-30.97694102872544,10.342607723150614,28.47633372671778,11.0,7.923427526102786,0.0,0.0,6966.659079865437,6966.659079865437,0.0,6966.659079865437,50.50827832902442,0.029,1.0,default_mpc,0.029,0.0,0.436011805074015,1.0,0.0,2324.6375354667007,optimal_relaxed_modes,0.001615300017874688,False,,-4500.0,1.0
220,8860,2024-04-03 07:00:00,0.3205227578883023,10.291613700455349,-0.7717812115927827,0.45,0.0,1.0,1.0,0.0,3793.8645239821208,-22.671657100586632,10.972569027905445,29.147978075351293,11.5,8.271614966330851,0.0,0.0,7044.7425565443145,7044.7425565443145,708.18,6336.562556544314,45.94007853494628,0.029,-0.7717812115927827,default_mpc,0.029,708.18,0.3205227578883023,-0.7717812115927827,0.0,10297.768525580605,optimal_relaxed_modes,0.0011756000167224556,False,,3473.015452167522,-0.7717812115927827
221,8861,2024-04-03 07:15:00,0.20614870894437487,10.901227381326482,-0.7717406693182162,0.45,0.0,0.0,1.0,1.0,0.0,-1973.8920654891842,10.692061754856352,25.275168321051055,12.0,8.615645775223415,2541.5243580595725,8886.832047109228,10860.209265090745,10860.209265090743,0.0,10860.209265090745,78.7365171719079,0.029,-0.7717406693182162,default_mpc,0.029,0.0,0.20614870894437487,-0.7717406693182162,0.0,10297.768525580605,optimal_relaxed_modes,0.0010088999988511205,False,,3472.8330119319726,-0.7717406693182162
222,8862,2024-04-03 07:30:00,0.24185226042844957,10.710927451916364,-0.7716848853272966,0.45,0.0,0.0,1.0,1.0,0.0,-1845.8585316504343,10.402189457706347,25.177358089097993,12.5,8.955455631806737,2541.5243580595725,8731.670445190257,10818.310486107688,10818.310486107686,0.0,10818.310486107688,78.43275102428075,0.029,-0.7716848853272966,default_mpc,0.029,0.0,0.24185226042844957,-0.7716848853272966,0.0,10297.768525580605,optimal_relaxed_modes,0.0015241999935824424,False,,3472.5819839728347,-0.7716848853272966
223,8863,2024-04-03 07:45:00,0.290975774280919,10.449099123082702,-0.7716144960423547,0.45,0.0,0.0,1.0,1.0,0.0,-1756.1835373010226,10.133329027729843,25.166447844204516,13.0,9.290989616529176,2541.5243580595725,8626.924649309676,10818.11609154429,10818.116091544289,0.0,10818.11609154429,78.43134166369612,0.029,-0.7716144960423547,default_mpc,0.029,0.0,0.290975774280919,-0.7716144960423547,0.0,10297.768525580605,optimal_relaxed_modes,0.0016820000018924475,False,,3472.265232190596,-0.7716144960423547
224,8864,2024-04-03 08:00:00,0.32531465726460346,10.266072876779663,-0.7244176748310404,0.45,0.0,0.0,1.0,1.0,0.0,-1629.3460659523669,9.883971190594956,25.160835063386905,13.375,9.728154620620495,2541.5243580595725,8497.244098459785,10818.100901542097,10818.100901542097,1529.52,9288.580901542096,348.3217838078286,0.15,-0.7244176748310404,default_mpc,0.15,1529.52,0.32531465726460346,-0.7244176748310404,0.0,10085.734846567626,optimal_relaxed_modes,0.0010196999937761575,False,,3259.8795367396815,-0.7244176748310404
225,8865,2024-04-03 08:15:00,0.37390504327550905,10.007086119341537,-0.7714505096860517,0.45,0.0,0.0,1.0,1.0,0.0,-1511.6992637361873,9.652698299603571,25.158635822443266,13.75,10.16748374638431,2518.966326082818,8377.236228267298,10795.55040984166,10795.55040984166,0.0,10795.55040984166,78.26774047135204,0.029,-0.7714505096860517,default_mpc,0.029,0.0,0.37390504327550905,-0.7714505096860517,0.0,10297.768525580605,optimal_relaxed_modes,0.001378299988573417,False,,3471.5272935872326,-0.7714505096860517
226,8866,2024-04-03 08:30:00,0.41897106654124167,9.766884215335182,-0.7713597476084179,0.45,0.0,0.0,1.0,1.0,0.0,-1402.5763544296194,9.438196158233852,25.158004160329366,14.125,10.608963310406379,2485.843928794094,8267.082256115695,10762.449357105012,10762.449357105013,0.0,10762.449357105012,78.02775783901134,0.029,-0.7713597476084179,default_mpc,0.029,0.0,0.41897106654124167,-0.7713597476084179,0.0,10297.768525580605,optimal_relaxed_modes,0.0012934999831486493,False,,3471.11886423788,-0.7713597476084179
227,8867,2024-04-03 08:45:00,0.46076887489651774,9.54410189680156,0.42780656590627264,0.45,0.0,1.0,1.0,0.0,6588.902417798032,-42.566191980237235,10.32724277725903,28.417545160047418,14.5,11.0525864056011,0.0,0.0,6892.130150870526,6892.130150870526,0.0,6892.130150870526,49.96794359381132,0.029,0.42780656590627264,default_mpc,0.029,0.0,0.46076887489651774,0.42780656590627264,0.0,4901.939516282274,optimal_relaxed_modes,0.0011520000116433948,False,,-1925.1295465782268,0.42780656590627264
228,8868,2024-04-03 09:00:00,0.3271924019259735,10.256064497734561,-0.6625019444996053,0.45,0.0,1.0,1.0,0.0,6591.0835131563645,-42.56514478708303,11.322671243637476,29.408180366133312,15.625,11.824186634569912,0.0,0.0,6926.875968155653,6926.875968155653,3082.5,3844.375968155653,144.16409880583697,0.15,-0.6625019444996053,default_mpc,0.15,3082.5,0.3271924019259735,-0.6625019444996053,0.0,9808.859084906127,optimal_relaxed_modes,0.0013898999895900488,False,,2981.258750248224,-0.6625019444996053
229,8869,2024-04-03 09:15:00,0.14572176154152258,11.223303010983685,-0.7710230942874488,0.45,0.0,0.0,1.0,1.0,0.0,-2134.647098994411,11.018906372033602,25.290092665754113,16.75,12.57580702606988,2541.5243580595725,9054.641497468676,10717.877642198038,10717.877642198042,0.0,10717.877642198038,77.70461290593578,0.029,-0.7710230942874488,default_mpc,0.029,0.0,0.14572176154152258,-0.7710230942874488,0.0,10297.768525580605,optimal_relaxed_modes,0.0013086000108160079,False,,3469.6039242935194,-0.7710230942874488
230,8870,2024-04-03 09:30:00,0.18024103385982193,11.03931528952715,-0.7708949937210926,0.45,0.0,0.0,1.0,1.0,0.0,-1996.162893916955,10.705323350108795,25.184266081643603,17.875,13.306839778556524,2541.5243580595725,8886.81051068592,10680.1474836522,10680.1474836522,0.0,10680.1474836522,77.43106925647845,0.029,-0.7708949937210926,default_mpc,0.029,0.0,0.18024103385982193,-0.7708949937210926,0.0,10297.768525580605,optimal_relaxed_modes,0.0012288999860174954,False,,3469.0274717449165,-0.7708949937210926
231,8871,2024-04-03 09:45:00,0.23338275024809907,10.756069941177632,-0.7707661660518026,0.45,0.0,0.0,1.0,1.0,0.0,-1899.1659709680841,10.414472518943084,25.173857448328913,19.0,14.016633442592045,2558.8328682975916,8773.706753104616,10655.612914963784,10655.612914963784,0.0,10655.612914963784,77.25319363348744,0.029,-0.7707661660518026,default_mpc,0.029,0.0,0.23338275024809907,-0.7707661660518026,0.0,10297.768525580605,optimal_relaxed_modes,0.001039499999023974,False,,3468.447747233112,-0.7707661660518026
232,8872,2024-04-03 10:00:00,0.270530286617365,10.558073572329445,-0.7706505982376499,0.45,0.0,0.0,1.0,1.0,0.0,-1761.9776758623586,10.144720904731333,25.168650672387518,19.75,13.883281906795123,2556.7344211851723,8633.990506418695,10736.141152348624,10736.141152348622,3646.86,7089.281152348623,265.84804321307337,0.15,-0.7706505982376499,default_mpc,0.15,3646.86,0.270530286617365,-0.7706505982376499,0.0,10297.768525580605,optimal_relaxed_modes,0.0010516000038478523,False,,3467.9276920694247,-0.7706505982376499
233,8873,2024-04-03 10:15:00,0.32309479293611437,10.27790475365051,-0.7705416782886799,0.45,0.0,0.0,1.0,1.0,0.0,-1634.7206967528323,9.894536821012736,25.16655358382091,20.5,13.689215947720955,2551.543996296706,8504.562188317563,10752.314748159353,10752.314748159355,0.0,10752.314748159353,77.95428192415531,0.029,-0.7705416782886799,default_mpc,0.029,0.0,0.32309479293611437,-0.7705416782886799,0.0,10297.768525580605,optimal_relaxed_modes,0.0010605999850668013,False,,3467.4375522990595,-0.7705416782886799
234,8874,2024-04-03 10:30:00,0.3718462122652162,10.018059688626398,-0.7704376366750605,0.45,0.0,0.0,1.0,1.0,0.0,-1516.6841549593619,9.66249799050347,25.165890970147263,21.25,13.428999806640604,2521.24380614362,8385.573776156842,10737.508847204916,10737.508847204916,0.0,10737.508847204916,77.84693914223564,0.029,-0.7704376366750605,default_mpc,0.029,0.0,0.3718462122652162,-0.7704376366750605,0.0,10297.768525580605,optimal_relaxed_modes,0.0011099999828729779,False,,3466.969365037772,-0.7704376366750605
235,8875,2024-04-03 10:45:00,0.4170615250564707,9.777062071449011,0.6819462862772977,0.45,0.0,1.0,1.0,0.0,6616.138660412221,-42.795513382455496,10.548153412447864,28.653970964239626,22.0,13.096379496379098,0.0,0.0,6892.161295360819,6892.161295360818,0.0,6892.161295360819,49.96816939136594,0.029,0.6819462862772977,default_mpc,0.029,0.0,0.4170615250564707,0.6819462862772977,0.0,3762.4864366252727,optimal_relaxed_modes,0.0010368000075686723,False,,-3068.7582882478396,0.6819462862772977
236,8876,2024-04-03 11:00:00,0.2841387403303676,10.48554051403914,-0.7702709734957666,0.45,0.0,1.0,1.0,0.0,6628.284892178512,-42.844320385691915,11.549229921409477,29.63825079856438,21.95,13.268519719050826,0.0,0.0,6929.303509766218,6929.303509766218,4313.58,2615.723509766218,54.27626282764902,0.083,-0.7702709734957666,default_mpc,0.083,4313.58,0.2841387403303676,-0.7702709734957666,0.0,10297.768525580605,optimal_relaxed_modes,0.0011959000257775187,False,,3466.2193807309495,-0.7702709734957666
237,8877,2024-04-03 11:15:00,0.10332219043728347,11.449292724969279,-0.7702162056060249,0.45,0.0,0.0,1.0,1.0,0.0,-2237.604628267278,11.230610107305289,25.30277353590836,21.9,13.438038699962428,2544.3254864724795,9162.140490171712,10792.516144536841,10792.51614453684,0.0,10792.516144536841,78.24574204789211,0.029,-0.7702162056060249,default_mpc,0.029,0.0,0.10332219043728347,-0.7702162056060249,0.0,10297.768525580605,optimal_relaxed_modes,0.0012024999887216836,False,,3465.972925227112,-0.7702162056060249
238,8878,2024-04-03 11:30:00,0.14078172341043224,11.249633414222396,-0.7701694772194401,0.45,0.0,0.0,1.0,1.0,0.0,-2093.5032799662927,10.90166819131612,25.189043602974657,21.85,13.604985776831173,2548.887226716195,8987.160795030635,10719.336108303616,10719.336108303616,0.0,10719.336108303616,77.71518678520123,0.029,-0.7701694772194401,default_mpc,0.029,0.0,0.14078172341043224,-0.7701694772194401,0.0,10297.768525580605,optimal_relaxed_modes,0.001721200009342283,False,,3465.7626474874805,-0.7701694772194401
239,8879,2024-04-03 11:45:00,0.196078765200245,10.954900181482694,-0.7701289885920088,0.45,0.0,0.0,1.0,1.0,0.0,-1991.7646157504269,10.596573002406151,25.17870766448798,21.8,13.769408401029452,2553.0779845729826,8868.715002845885,10713.84980994453,10713.849809944531,0.0,10713.84980994453,77.67541112209784,0.029,-0.7701289885920088,default_mpc,0.029,0.0,0.196078765200245,-0.7701289885920088,0.0,10297.768525580605,optimal_relaxed_modes,0.0011681999894790351,False,,3465.58044866404,-0.7701289885920088
240,8880,2024-04-03 12:00:00,0.23504562068447277,10.74720684175176,-0.770066284874826,0.45,0.0,0.0,1.0,1.0,0.0,-1847.8734040259847,10.313611353841061,25.173356866265177,22.6,13.89525076820079,2556.586533479043,8722.374267876787,10712.576845079273,10712.576845079273,4764.06,5948.516845079273,43.126747126824725,0.029,-0.770066284874826,default_mpc,0.029,4764.06,0.23504562068447277,-0.770066284874826,0.0,10297.768525580605,optimal_relaxed_modes,0.0011474999773781747,False,,3465.298281936717,-0.770066284874826
241,8881,2024-04-03 12:15:00,0.2901843669731848,10.453317324032925,-0.7700004015008898,0.45,0.0,0.0,1.0,1.0,0.0,-1714.3981592931063,10.05117631776648,25.171081699074847,23.4,13.984363202834217,2559.08843709029,8586.657660811221,10713.089791202397,10713.089791202397,0.0,10713.089791202397,77.66990098621739,0.029,-0.7700004015008898,default_mpc,0.029,0.0,0.2901843669731848,-0.7700004015008898,0.0,10297.768525580605,optimal_relaxed_modes,0.0015057999989949167,False,,3465.001806754004,-0.7700004015008898
242,8882,2024-04-03 12:30:00,0.3413231164706539,10.180747789211415,-0.7699364111307135,0.45,0.0,0.0,1.0,1.0,0.0,-1590.5858521499244,9.807777762422464,25.170091981828655,24.2,14.034348461779212,2544.0445864149433,8461.819845370255,10692.934476787013,10692.934476787015,0.0,10692.934476787013,77.52377495670585,0.029,-0.7699364111307135,default_mpc,0.029,0.0,0.3413231164706539,-0.7699364111307135,0.0,10297.768525580605,optimal_relaxed_modes,0.0014896999928168952,False,,3464.713850088211,-0.7699364111307135
243,8883,2024-04-03 12:45:00,0.38875226221788595,9.927950442378668,-0.769875751219475,0.45,0.0,0.0,1.0,1.0,0.0,-1475.7504183999977,9.582030485706978,25.16970062916934,25.0,14.042523132095473,2509.383302746888,8346.481675537814,10649.198173571907,10649.198173571907,0.0,10649.198173571907,77.20668675839633,0.029,-0.769875751219475,default_mpc,0.029,0.0,0.38875226221788595,-0.769875751219475,0.0,10297.768525580605,optimal_relaxed_modes,0.00130079998052679,False,,3464.4408804876375,-0.769875751219475
244,8884,2024-04-03 13:00:00,0.4327414155797693,9.69348825495983,1.0,0.45,0.0,1.0,1.0,0.0,6624.161784653554,-42.85381394541992,10.472300329154994,28.58908115747721,24.75,13.588135328413491,0.0,0.0,6892.1757452758475,6892.175745275846,4449.12,2443.0557452758476,50.69340671447384,0.083,1.0,default_mpc,0.083,4449.12,0.4327414155797693,1.0,0.0,2333.431044340191,optimal_relaxed_modes,0.001101600006222725,False,,-4500.0,1.0
245,8885,2024-04-03 13:15:00,0.29838395407464013,10.409613524782168,-0.7698416602013939,0.45,0.0,1.0,1.0,0.0,6637.872313512993,-42.91586270793935,11.474999251093028,29.570570769848786,24.5,13.135894703075724,0.0,0.0,6928.555664683043,6928.555664683045,0.0,6928.555664683043,50.23202856895206,0.029,-0.7698416602013939,default_mpc,0.029,0.0,0.29838395407464013,-0.7698416602013939,0.0,10297.768525580605,optimal_relaxed_modes,0.0010916999890469015,False,,3464.2874709062726,-0.7698416602013939
246,8886,2024-04-03 13:30:00,0.11727565648131479,11.374920750954592,-0.7698359683689252,0.45,0.0,0.0,1.0,1.0,0.0,-2204.6470697429727,11.161250207867072,25.30437348683903,24.25,12.685892542412464,2541.5243580595725,9131.501374562316,10865.967473163937,10865.967473163939,0.0,10865.967473163937,78.77826418043854,0.029,-0.7698359683689252,default_mpc,0.029,0.0,0.11727565648131479,-0.7698359683689252,0.0,10297.768525580605,optimal_relaxed_modes,0.0011255999852437526,False,,3464.2618576601635,-0.7698359683689252
247,8887,2024-04-03 13:45:00,0.1534087765111448,11.182331221195598,-0.7698337523646515,0.45,0.0,0.0,1.0,1.0,0.0,-2061.61338037018,10.837340754904634,25.191075202285468,24.0,12.238212271354199,2541.5243580595725,8956.526548576474,10818.749012244058,10818.749012244056,0.0,10818.749012244058,78.43593033876942,0.029,-0.7698337523646515,default_mpc,0.029,0.0,0.1534087765111448,-0.7698337523646515,0.0,10297.768525580605,optimal_relaxed_modes,0.0010526999831199646,False,,3464.2518856409315,-0.7698337523646515
248,8888,2024-04-03 14:00:00,0.20830048365324152,10.889758422128223,-0.769826339753396,0.45,0.0,0.0,1.0,1.0,0.0,-1961.428222524083,10.53691259191142,25.180330902645345,24.0,12.293587119512122,2541.5243580595725,8839.42321164024,10818.469681977786,10818.469681977787,3788.64,7029.829681977786,145.86896590103908,0.083,-0.769826339753396,default_mpc,0.083,3788.64,0.20830048365324152,-0.769826339753396,0.0,10297.768525580605,optimal_relaxed_modes,0.0010108999849762768,False,,3464.218528890282,-0.769826339753396
249,8889,2024-04-03 14:15:00,0.24667125563129566,10.685242207485194,-0.7698188690682,0.45,0.0,0.0,1.0,1.0,0.0,-1819.7329703218822,10.258279057211285,25.174855925101305,24.0,12.34877850979529,2541.5243580595725,8694.979407513772,10818.414954929916,10818.414954929913,0.0,10818.414954929916,78.4335084232419,0.029,-0.7698188690682,default_mpc,0.029,0.0,0.24667125563129566,-0.7698188690682,0.0,10297.768525580605,optimal_relaxed_modes,0.0010079999919980764,False,,3464.1849108069,-0.7698188690682
250,8890,2024-04-03 14:30:00,0.3009665795971844,10.395848130747007,-0.7698129255269339,0.45,0.0,0.0,1.0,1.0,0.0,-1688.2949287183817,9.99985788723075,25.17231780368745,24.0,12.4037829133544,2541.5243580595725,8561.129555110847,10818.390734056693,10818.390734056695,0.0,10818.390734056693,78.43333282191102,0.029,-0.7698129255269339,default_mpc,0.029,0.0,0.3009665795971844,-0.7698129255269339,0.0,10297.768525580605,optimal_relaxed_modes,0.0012678999919444323,False,,3464.1581648712026,-0.7698129255269339
251,8891,2024-04-03 14:45:00,0.35132314968065853,10.12744761220209,-0.7698096448215179,0.45,0.0,0.0,1.0,1.0,0.0,-1566.3725183900065,9.760181794228334,25.17110916896393,24.0,12.45860824749056,2537.2267120991437,8437.964141020304,10807.386835820524,10807.386835820524,0.0,10807.386835820524,78.35355455969881,0.029,-0.7698096448215179,default_mpc,0.029,0.0,0.35132314968065853,-0.7698096448215179,0.0,10297.768525580605,optimal_relaxed_modes,0.0012361000117380172,False,,3464.1434016968306,-0.7698096448215179
252,8892,2024-04-03 15:00:00,0.3980269043936688,9.878516599581745,1.0,0.45,0.0,1.0,1.0,0.0,6612.888737551903,-42.77187437727875,10.641010253962305,28.753331058701765,24.25,12.428325412333749,0.0,0.0,6892.1798603555935,6892.179860355591,2769.06,4123.119860355593,85.55473710237857,0.083,1.0,default_mpc,0.083,2769.06,0.3980269043936688,1.0,0.0,2333.6696157698616,optimal_relaxed_modes,0.0014220000011846423,False,,-4500.0,1.0
253,8893,2024-04-03 15:15:00,0.2667118783469389,10.578425688410816,-0.7697904387406935,0.45,0.0,1.0,1.0,0.0,6616.486866382655,-42.756143855571935,11.640166823087755,29.734218701354315,24.5,12.392745178510928,0.0,0.0,6930.275153137688,6930.275153137688,0.0,6930.275153137688,50.24449486024824,0.029,-0.7697904387406935,default_mpc,0.029,0.0,0.2667118783469389,-0.7697904387406935,0.0,10297.768525580605,optimal_relaxed_modes,0.0010898000036831945,False,,3464.0569743331207,-0.7697904387406935
254,8894,2024-04-03 15:30:00,0.08622823974986858,11.5404034821332,-0.7697841846589577,0.45,0.0,0.0,1.0,1.0,0.0,-2279.3698266961837,11.31559166494617,25.309039770606088,24.75,12.35172368851566,2541.5243580595725,9206.772088987114,10869.878534149804,10869.878534149804,0.0,10869.878534149804,78.80661937258608,0.029,-0.7697841846589577,default_mpc,0.029,0.0,0.08622823974986858,-0.7697841846589577,0.0,10297.768525580605,optimal_relaxed_modes,0.001270200009457767,False,,3464.0288309653097,-0.7697841846589577
255,8895,2024-04-03 15:45:00,0.1247708181491597,11.334971539264979,-0.7697822832798465,0.45,0.0,0.0,1.0,1.0,0.0,-2132.5742374618085,10.98048437620233,25.192058712174546,25.0,12.305127406777446,2541.5243580595725,9028.180752103654,10818.744431857725,10818.744431857725,0.0,10818.744431857725,78.43589713096851,0.029,-0.7697822832798465,default_mpc,0.029,0.0,0.1247708181491597,-0.7697822832798465,0.0,10297.768525580605,optimal_relaxed_modes,0.001148799987277016,False,,3464.0202747593094,-0.7697822832798465
256,8896,2024-04-03 16:00:00,0.18110430179143341,11.03471407145166,-0.7698013416545527,0.45,0.0,0.0,1.0,1.0,0.0,-2028.9323341309798,10.669671121577748,25.18102564354384,24.75,12.195565048706213,2541.5243580595725,8907.447704427923,10818.465383762623,10818.465383762623,1543.56,9274.905383762623,192.45428671307445,0.083,-0.7698013416545527,default_mpc,0.083,1543.56,0.18110430179143341,-0.7698013416545527,0.0,10297.768525580605,optimal_relaxed_modes,0.0010857000015676022,False,,3464.1060374454873,-0.7698013416545527
257,8897,2024-04-03 16:15:00,0.22080148069585712,10.823128107891081,-0.7698294707068799,0.45,0.0,0.0,1.0,1.0,0.0,-1882.3508041252746,10.381406607521441,25.17500835458418,24.5,12.084855173159239,2541.5243580595725,8758.016393976108,10818.397027351515,10818.397027351515,0.0,10818.397027351515,78.43337844829848,0.029,-0.7698294707068799,default_mpc,0.029,0.0,0.22080148069585712,-0.7698294707068799,0.0,10297.768525580605,optimal_relaxed_modes,0.0011480999819468707,False,,3464.2326181809594,-0.7698294707068799
258,8898,2024-04-03 16:30:00,0.2769735961016571,10.523730732778168,-0.7698625882441751,0.45,0.0,0.0,1.0,1.0,0.0,-1746.3797340309197,10.114053703966624,25.17191934779072,24.25,11.973004702216484,2541.5243580595725,8619.376076247214,10818.35612899803,10818.356128998028,0.0,10818.35612899803,78.43308193523572,0.029,-0.7698625882441751,default_mpc,0.029,0.0,0.2769735961016571,-0.7698625882441751,0.0,10297.768525580605,optimal_relaxed_modes,0.0010448000102769583,False,,3464.3816470987877,-0.7698625882441751
259,8899,2024-04-03 16:45:00,0.3290706848759926,10.24605324961096,-0.7698995055284318,0.45,0.0,0.0,1.0,1.0,0.0,-1620.2520344695065,9.86609427396327,25.170123823549428,24.0,11.860025020433898,2541.5243580595725,8491.743629461433,10818.328638571751,10818.32863857175,0.0,10818.328638571751,78.43288262964519,0.029,-0.7698995055284318,default_mpc,0.029,0.0,0.3290706848759926,-0.7698995055284318,0.0,10297.768525580605,optimal_relaxed_modes,0.0012425000022631139,False,,3464.547774877943,-0.7698995055284318
260,8900,2024-04-03 17:00:00,0.3773885978134677,9.988518773654217,1.0,0.45,0.0,1.0,1.0,0.0,6606.508738115855,-42.72621428288183,10.741469908006655,28.84348634751217,23.6,11.935308917044278,0.0,0.0,6892.17730397753,6892.17730397753,387.96,6504.21730397753,243.90814889915737,0.15,1.0,default_mpc,0.15,387.96,0.3773885978134677,1.0,0.0,2333.016210430522,optimal_relaxed_modes,0.0010461999918334186,False,,-4500.0,1.0
261,8901,2024-04-03 17:15:00,0.24785307479439492,10.678943111345875,-0.7699956972803983,0.45,0.0,1.0,1.0,0.0,6607.6210987373715,-42.689970076505695,11.739076717638753,29.827391655260747,23.2,11.996273249446038,0.0,0.0,6931.278056192301,6931.278056192301,0.0,6931.278056192301,50.25176590739419,0.029,-0.7699956972803983,default_mpc,0.029,0.0,0.24785307479439492,-0.7699956972803983,0.0,10297.768525580605,optimal_relaxed_modes,0.0015432000218424946,False,,3464.9806377617924,-0.7699956972803983
262,8902,2024-04-03 17:30:00,0.0676467469165629,11.63944283893472,-0.7700507173436597,0.45,0.0,0.0,1.0,1.0,0.0,-2324.7940333350775,11.408023067552161,25.309117655583734,22.799999999999997,12.043468474573514,2541.5243580595725,9252.042669571305,10872.203234372115,10872.203234372115,0.0,10872.203234372115,78.82347344919783,0.029,-0.7700507173436597,default_mpc,0.029,0.0,0.0676467469165629,-0.7700507173436597,0.0,10297.768525580605,optimal_relaxed_modes,0.0013743999879807234,False,,3465.2282280464688,-0.7700507173436597
263,8903,2024-04-03 17:45:00,0.1073563241862922,11.427790792087062,-0.770110287727895,0.45,0.0,0.0,1.0,1.0,0.0,-2175.068112795188,11.06620954539365,25.19010819720083,22.4,12.077441278395304,2541.5243580595725,9069.878276699084,10818.716419658846,10818.716419658846,0.0,10818.716419658846,78.43569404252663,0.029,-0.770110287727895,default_mpc,0.029,0.0,0.1073563241862922,-0.770110287727895,0.0,10297.768525580605,optimal_relaxed_modes,0.0011699999740812927,False,,3465.4962947755275,-0.770110287727895
264,8904,2024-04-03 18:00:00,0.16481717345041952,11.121524465509264,-0.7701652055843707,0.45,0.0,0.0,1.0,1.0,0.0,-2069.356151490498,10.7491766459767,25.17880750587421,22.299999999999997,11.916292690930408,2541.5243580595725,8946.77202461976,10818.431189788116,10818.43118978812,0.0,10818.431189788116,405.69116961705436,0.15,-0.7701652055843707,default_mpc,0.15,0.0,0.16481717345041952,-0.7701652055843707,0.0,10297.768525580605,optimal_relaxed_modes,0.0010439000034239143,False,,3465.743425129668,-0.7701652055843707
265,8905,2024-04-03 18:15:00,0.20530873917897408,10.905704420176068,-0.770220556418233,0.45,0.0,0.0,1.0,1.0,0.0,-1919.8485744571408,10.455144145052891,25.17168846757429,22.2,11.755380969649112,2541.5243580595725,8794.361819704516,10818.357807861728,10818.35780786173,0.0,10818.357807861728,78.43309410699753,0.029,-0.770220556418233,default_mpc,0.029,0.0,0.20530873917897408,-0.770220556418233,0.0,10297.768525580605,optimal_relaxed_modes,0.0015953999827615917,False,,3465.9925038820484,-0.770220556418233
266,8906,2024-04-03 18:30:00,0.26260486555909435,10.600316066570027,-0.7702787541885152,0.45,0.0,0.0,1.0,1.0,0.0,-1781.162995930123,10.182442019876742,25.16801611428496,22.1,11.594690442150922,2541.5243580595725,8652.61667868589,10818.31179447515,10818.311794475152,0.0,10818.31179447515,78.43276050994484,0.029,-0.7702787541885152,default_mpc,0.029,0.0,0.26260486555909435,-0.7702787541885152,0.0,10297.768525580605,optimal_relaxed_modes,0.0015907000051811337,False,,3466.2543938483186,-0.7702787541885152
267,8907,2024-04-03 18:45:00,0.31574435094175135,10.317082609480465,-0.7703394918246951,0.45,0.0,0.0,1.0,1.0,0.0,-1652.5170523520917,9.92952169832569,25.16586265364276,22.0,11.434242026575054,2541.5243580595725,8522.25486929533,10818.276977884605,10818.276977884607,0.0,10818.276977884605,78.43250808966339,0.029,-0.7703394918246951,default_mpc,0.029,0.0,0.31574435094175135,-0.7703394918246951,0.0,10297.768525580605,optimal_relaxed_modes,0.0012925000046379864,False,,3466.527713211128,-0.7703394918246951
268,8908,2024-04-03 19:00:00,0.3650289839089436,10.05439551576533,0.650759284986512,0.45,0.0,1.0,1.0,0.0,6600.093527099713,-42.67960677769147,10.801260091232704,28.89241431067176,21.75,11.305820034439725,0.0,0.0,6892.163379232861,6892.16337923286,0.0,6892.163379232861,310.14735206547874,0.18,0.650759284986512,default_mpc,0.18,0.0,0.3650289839089436,0.650759284986512,0.0,3902.5341639706007,optimal_relaxed_modes,0.0010312999947927892,False,,-2928.416782439304,0.650759284986512
269,8909,2024-04-03 19:15:00,0.23662431022329405,10.738792426509843,-0.770465778243723,0.45,0.0,1.0,1.0,0.0,6598.141248262164,-42.61926450955104,11.797317216073692,29.877616817198522,21.5,11.176419006242769,0.0,0.0,6931.861437581287,6931.861437581287,0.0,6931.861437581287,50.25599542246433,0.029,-0.770465778243723,default_mpc,0.029,0.0,0.23662431022329405,-0.770465778243723,0.0,10297.768525580605,optimal_relaxed_modes,0.0012499000004027039,False,,3467.096002096753,-0.770465778243723
270,8910,2024-04-03 19:30:00,0.05669348936027114,11.697823701709755,-0.7705237304755551,0.45,0.0,0.0,1.0,1.0,0.0,-2351.5399546584276,11.462449259515504,25.306281176457546,21.25,11.046037392383589,2541.5243580595725,9277.52549850652,10873.489092344016,10873.489092344016,0.0,10873.489092344016,78.83279591949412,0.029,-0.7705237304755551,default_mpc,0.029,0.0,0.05669348936027114,-0.7705237304755551,0.0,10297.768525580605,optimal_relaxed_modes,0.001411700010066852,False,,3467.3567871399982,-0.7705237304755551
271,8911,2024-04-03 19:45:00,0.0971021815916521,11.482445372116494,-0.7705791201227306,0.45,0.0,0.0,1.0,1.0,0.0,-2200.088626057298,11.116686762851119,25.18764874410193,21.0,10.914689754176603,2541.5243580595725,9093.923268459617,10818.602533046524,10818.602533046524,0.0,10818.602533046524,78.4348683645873,0.029,-0.7705791201227306,default_mpc,0.029,0.0,0.0971021815916521,-0.7705791201227306,0.0,10297.768525580605,optimal_relaxed_modes,0.0011972000065725297,False,,3467.6060405522876,-0.7705791201227306
272,8912,2024-04-03 20:00:00,0.1552268833636451,11.172640711671772,-0.7706459803581389,0.45,0.0,0.0,1.0,1.0,0.0,-2093.1577891549023,10.795991461815301,25.17519303093526,20.3,10.872290440296178,2541.5243580595725,8969.327963115744,10818.319918718531,10818.319918718531,0.0,10818.319918718531,486.8243963423339,0.18,-0.7706459803581389,default_mpc,0.18,0.0,0.1552268833636451,-0.7706459803581389,0.0,10297.768525580605,optimal_relaxed_modes,0.001052700012223795,False,,3467.906911611625,-0.7706459803581389
273,8913,2024-04-03 20:15:00,0.19618621928626934,10.954327451204184,-0.7707139488768476,0.45,0.0,0.0,1.0,1.0,0.0,-1941.927368459028,10.49856248189658,25.16785441346787,19.6,10.798879630544276,2541.5243580595725,8814.693777567278,10818.253107441276,10818.253107441278,0.0,10818.253107441276,78.43233502894925,0.029,-0.7707139488768476,default_mpc,0.029,0.0,0.19618621928626934,-0.7707139488768476,0.0,10297.768525580605,optimal_relaxed_modes,0.0009984999778680503,False,,3468.212769945814,-0.7707139488768476
274,8914,2024-04-03 20:30:00,0.25414421615704563,10.645411327882947,-0.7707804755154877,0.45,0.0,0.0,1.0,1.0,0.0,-1801.6434657170162,10.222710492477365,25.164082004444627,18.9,10.696150587692633,2541.5243580595725,8671.158185594488,10818.209724136574,10818.209724136574,0.0,10818.209724136574,78.43202049999016,0.029,-0.7707804755154877,default_mpc,0.029,0.0,0.25414421615704563,-0.7707804755154877,0.0,10297.768525580605,optimal_relaxed_modes,0.0013952000008430332,False,,3468.5121398196943,-0.7707804755154877
275,8915,2024-04-03 20:45:00,0.3078975144013899,10.358906248240592,-0.7708450467400477,0.45,0.0,0.0,1.0,1.0,0.0,-1671.5147547583776,9.966868989166635,25.161947419083727,18.2,10.565641040551338,2541.5243580595725,8539.178011409482,10818.17769209637,10818.177692096371,0.0,10818.17769209637,78.43178826769868,0.029,-0.7708450467400477,default_mpc,0.029,0.0,0.3078975144013899,-0.7708450467400477,0.0,10297.768525580605,optimal_relaxed_modes,0.001203799998620525,False,,3468.8027103302147,-0.7708450467400477
276,8916,2024-04-03 21:00:00,0.3577513944173421,10.093185067755567,0.4003438851761433,0.45,0.0,1.0,1.0,0.0,6592.198424547592,-42.62137804379685,10.83584046649494,28.919664958205978,18.4,10.536395563147414,0.0,0.0,6892.147305937145,6892.147305937145,0.0,6892.147305937145,258.45552397264294,0.15,0.4003438851761433,default_mpc,0.15,0.0,0.3577513944173421,0.4003438851761433,0.0,5027.26822292341,optimal_relaxed_modes,0.0010857000015676022,False,,-1801.5474832926448,0.4003438851761433
277,8917,2024-04-03 21:15:00,0.2301226002111891,10.773446540874362,-0.770901090343256,0.45,0.0,1.0,1.0,0.0,6585.776075718624,-42.52693632869216,11.829949615162336,29.90534687316354,18.6,10.50305924080537,0.0,0.0,6932.194273553697,6932.194273553698,0.0,6932.194273553697,50.258408483264304,0.029,-0.770901090343256,default_mpc,0.029,0.0,0.2301226002111891,-0.770901090343256,0.0,10297.768525580605,optimal_relaxed_modes,0.0010620999964885414,False,,3469.054906544652,-0.770901090343256
278,8918,2024-04-03 21:30:00,0.050536413525910644,11.730640915906896,-0.7709185812603286,0.45,0.0,0.0,1.0,1.0,0.0,-2366.525896733153,11.492945441507864,25.30432532589066,18.8,10.465542018934146,2541.5243580595725,9291.422688890048,10874.166128406521,10874.166128406521,0.0,10874.166128406521,78.83770443094728,0.029,-0.7709185812603286,default_mpc,0.029,0.0,0.050536413525910644,-0.7709185812603286,0.0,10297.768525580605,optimal_relaxed_modes,0.0010320000001229346,False,,3469.1336156714788,-0.7709185812603286
279,8919,2024-04-03 21:45:00,0.09135656152691608,11.513069527061537,-0.7709326938443766,0.45,0.0,0.0,1.0,1.0,0.0,-2214.1078179277115,11.1449702306946,25.18652792996375,19.0,10.423761712101518,2541.5243580595725,9107.278794670663,10818.544039630851,10818.544039630853,0.0,10818.544039630851,78.43444428732367,0.029,-0.7709326938443766,default_mpc,0.029,0.0,0.09135656152691608,-0.7709326938443766,0.0,10297.768525580605,optimal_relaxed_modes,0.0012248000130057335,False,,3469.1971222996945,-0.7709326938443766
280,8920,2024-04-03 22:00:00,0.1498532376915669,11.201282243103948,-0.7709586762990043,0.45,0.0,0.0,1.0,1.0,0.0,-2106.4940620009083,10.822222799477785,25.173234475303378,18.75,10.241148772302125,2541.5243580595725,8981.988077320491,10818.258570460068,10818.258570460066,0.0,10818.258570460068,224.47886533704641,0.083,-0.7709586762990043,default_mpc,0.083,0.0,0.1498532376915669,-0.7709586762990043,0.0,10297.768525580605,optimal_relaxed_modes,0.0010160999954678118,False,,3469.314043345519,-0.7709586762990043
281,8921,2024-04-03 22:15:00,0.19107467646356352,10.981571974449206,-0.7709865063755856,0.45,0.0,0.0,1.0,1.0,0.0,-1954.2983369703818,10.522890686777394,25.165759408323336,18.5,10.058427106245016,2541.5243580595725,8826.159900538487,10818.182205390209,10818.182205390209,0.0,10818.182205390209,78.43182098907901,0.029,-0.7709865063755856,default_mpc,0.029,0.0,0.19107467646356352,-0.7709865063755856,0.0,10297.768525580605,optimal_relaxed_modes,0.001385399984428659,False,,3469.4392786901353,-0.7709865063755856
282,8922,2024-04-03 22:30:00,0.24940353551551983,10.67067915570228,-0.7710133648629546,0.45,0.0,0.0,1.0,1.0,0.0,-1813.1188688767425,10.24527375073495,25.162096580246853,18.25,9.87559322927926,2541.5243580595725,8681.733487883947,10818.128871617444,10818.128871617444,0.0,10818.128871617444,78.43143431922647,0.029,-0.7710133648629546,default_mpc,0.029,0.0,0.24940353551551983,-0.7710133648629546,0.0,10297.768525580605,optimal_relaxed_modes,0.0010168000007979572,False,,3469.5601418832957,-0.7710133648629546
283,8923,2024-04-03 22:45:00,0.3035007684120795,10.382340904363616,-0.7710386617237351,0.45,0.0,0.0,1.0,1.0,0.0,-1682.159357681874,9.987795446077909,25.160171813426935,18.0,9.692643993374935,2541.5243580595725,8549.025570753733,10818.091211038549,10818.09121103855,0.0,10818.091211038549,78.43116128002949,0.029,-0.7710386617237351,default_mpc,0.029,0.0,0.3035007684120795,-0.7710386617237351,0.0,10297.768525580605,optimal_relaxed_modes,0.0010245000012218952,False,,3469.673977756808,-0.7710386617237351
284,8924,2024-04-03 23:00:00,0.3536736107471284,10.114919654717806,0.2600373912655426,0.45,0.0,1.0,1.0,0.0,6586.1858163027355,-42.576887685201264,10.854982912924399,28.935609087739273,17.7,9.688124681490562,0.0,0.0,6892.140837060503,6892.140837060503,0.0,6892.140837060503,143.01192236900545,0.083,0.2600373912655426,default_mpc,0.083,0.0,0.3536736107471284,0.2600373912655426,0.0,5657.813255420876,optimal_relaxed_modes,0.001163899985840544,False,,-1170.1682606949416,0.2600373912655426
285,8925,2024-04-03 23:15:00,0.22652057791777366,10.792645319698266,-0.7710881861232406,0.45,0.0,1.0,1.0,0.0,5194.987276424275,-34.51229434018996,11.76963405477543,29.89013452671447,17.4,9.676737869145235,0.0,0.0,7004.288955671069,7004.288955671069,0.0,7004.288955671069,50.78109492861525,0.029,-0.7710881861232406,default_mpc,0.029,0.0,0.22652057791777366,-0.7710881861232406,0.0,10297.768525580605,optimal_relaxed_modes,0.0019288999901618809,False,,3469.896837554583,-0.7710881861232406
286,8926,2024-04-03 23:30:00,0.057918156852549516,11.691296223975911,-0.7711123318432411,0.45,0.0,0.0,1.0,1.0,0.0,-2338.9174787483826,11.43676534430321,25.30252761392051,17.1,9.658662544767026,2541.5243580595725,9262.741130515644,10872.278561109977,10872.278561109977,0.0,10872.278561109977,78.82401956804733,0.029,-0.7711123318432411,default_mpc,0.029,0.0,0.057918156852549516,-0.7711123318432411,0.0,10297.768525580605,optimal_relaxed_modes,0.0011460999958217144,False,,3470.005493294585,-0.7711123318432411
