step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
287,8927,2024-04-03 23:45:00,0.10194114775493662,11.456653682466188,-0.7711365052676427,0.45,0.0,0.0,1.0,1.0,0.0,-2188.281417602749,11.092866325956834,25.185622973873738,16.8,9.634068862985522,2541.5243580595725,9080.532435455409,10818.459794136166,10818.459794136166,0.0,10818.459794136166,78.43383350748721,0.029,-0.7711365052676427,default_mpc,0.029,0.0,0.10194114775493662,-0.7711365052676427,0.0,10297.768525580605,optimal_relaxed_modes,0.0016304999880958349,False,,3470.114273704392,-0.7711365052676427
288,8928,2024-04-04 00:00:00,0.1597525821411114,11.148518737187876,-0.7711496109794104,0.45,0.0,0.0,1.0,1.0,0.0,-2081.925736982892,10.773899201975901,25.172144075297087,16.85,9.699703040208847,2541.5243580595725,8956.6976950603,10818.193832149262,10818.193832149262,0.0,10818.193832149262,78.43190528308214,0.029,-0.7711496109794104,default_mpc,0.029,0.0,0.1597525821411114,-0.7711496109794104,0.0,10297.768525580605,optimal_relaxed_modes,0.0013383000041358173,False,,3470.1732494073467,-0.7711496109794104
289,8929,2024-04-04 00:15:00,0.20049119153949463,10.931381949094494,-0.7711590017229946,0.45,0.0,0.0,1.0,1.0,0.0,-1931.5082471751525,10.478072852109023,25.164623065076672,16.9,9.76546808090226,2541.5243580595725,8802.616454564704,10818.140302871625,10818.140302871625,0.0,10818.140302871625,78.43151719581928,0.029,-0.7711590017229946,default_mpc,0.029,0.0,0.20049119153949463,-0.7711590017229946,0.0,10297.768525580605,optimal_relaxed_modes,0.001008000021101907,False,,3470.2155077534753,-0.7711590017229946
290,8930,2024-04-04 00:30:00,0.25813687793526363,10.624130440605045,-0.7711667850306225,0.45,0.0,0.0,1.0,1.0,0.0,-1791.9784965753138,10.20370711491358,25.16100624246299,16.95,9.831372690617705,2541.5243580595725,8659.87421188531,10818.109629548831,10818.109629548831,0.0,10818.109629548831,78.43129481422903,0.029,-0.7711667850306225,default_mpc,0.029,0.0,0.25813687793526363,-0.7711667850306225,0.0,10297.768525580605,optimal_relaxed_modes,0.0016398000007029623,False,,3470.2505326378014,-0.7711667850306225
291,8931,2024-04-04 00:45:00,0.3116005495140727,10.339169071089993,-0.7711735649491218,0.45,0.0,0.0,1.0,1.0,0.0,-1662.5494225364807,9.949243964784731,25.15914862235942,17.0,9.897404860571198,2541.5243580595725,8528.765815614317,10818.095269437068,10818.095269437068,0.0,10818.095269437068,78.43119070341875,0.029,-0.7711735649491218,default_mpc,0.029,0.0,0.3116005495140727,-0.7711735649491218,0.0,10297.768525580605,optimal_relaxed_modes,0.0015335000061895698,False,,3470.281042271048,-0.7711735649491218
292,8932,2024-04-04 01:00:00,0.361185831960907,10.074879515648366,0.5215820707959059,0.45,0.0,1.0,1.0,0.0,6586.723419838743,-42.58041544993287,10.81818934892616,28.89917589137258,16.75,9.900134141818524,0.0,0.0,6892.135837599413,6892.135837599412,0.0,6892.135837599413,49.967984822595746,0.029,0.5215820707959059,default_mpc,0.029,0.0,0.361185831960907,0.5215820707959059,0.0,4480.297773610531,optimal_relaxed_modes,0.0011427999997977167,False,,-2347.1193185815764,0.5215820707959059
293,8933,2024-04-04 01:15:00,0.23342446510473935,10.75584760099174,-0.7712070066635537,0.45,0.0,1.0,1.0,0.0,5674.735711403309,-38.275697036048335,11.773054664154937,29.872759402904688,16.5,9.8978354970912,0.0,0.0,6979.824912063559,6979.824912063559,0.0,6979.824912063559,50.60373061246081,0.029,-0.7712070066635537,default_mpc,0.029,0.0,0.23342446510473935,-0.7712070066635537,0.0,10297.768525580605,optimal_relaxed_modes,0.001060499984305352,False,,3470.431529985992,-0.7712070066635537
294,8934,2024-04-04 01:30:00,0.058630615762165855,11.687498817987656,-0.7712251769445662,0.45,0.0,0.0,1.0,1.0,0.0,-2340.455278437255,11.439893852957553,25.301193966728885,16.25,9.89062728312339,2541.5243580595725,9263.623834808172,10873.191579933778,10873.191579933778,0.0,10873.191579933778,78.8306389545199,0.029,-0.7712251769445662,default_mpc,0.029,0.0,0.058630615762165855,-0.7712251769445662,0.0,10297.768525580605,optimal_relaxed_modes,0.0015660999924875796,False,,3470.5132962505477,-0.7712251769445662
295,8935,2024-04-04 01:45:00,0.10135172130656567,11.459795325436005,-0.7712433565456062,0.45,0.0,0.0,1.0,1.0,0.0,-2189.719598753364,11.095767761488823,25.185149305455194,16.0,9.878612519626348,2541.5243580595725,9081.629211211071,10818.477338020133,10818.477338020133,0.0,10818.477338020133,78.43396070064597,0.029,-0.7712433565456062,default_mpc,0.029,0.0,0.10135172130656567,-0.7712433565456062,0.0,10297.768525580605,optimal_relaxed_modes,0.0010469999979250133,False,,3470.5951044552276,-0.7712433565456062
296,8936,2024-04-04 02:00:00,0.15920133091402983,11.151456906228221,-0.7712565967957309,0.45,0.0,0.0,1.0,1.0,0.0,-2083.2938412244766,10.776590108301178,25.171350313827503,15.9,9.95614322778038,2541.5243580595725,8957.725018665393,10818.214881098265,10818.214881098265,0.0,10818.214881098265,78.43205788796243,0.029,-0.7712565967957309,default_mpc,0.029,0.0,0.15920133091402983,-0.7712565967957309,0.0,10297.768525580605,optimal_relaxed_modes,0.001359799993224442,False,,3470.654685580789,-0.7712565967957309
297,8937,2024-04-04 02:15:00,0.1999668295086882,10.934176798718692,-0.7712682890785486,0.45,0.0,0.0,1.0,1.0,0.0,-1932.7773348843089,10.480568504939136,25.163820117148777,15.8,10.031500481260442,2541.5243580595725,8803.406987952154,10818.161970014193,10818.161970014193,0.0,10818.161970014193,78.4316742826029,0.029,-0.7712682890785486,default_mpc,0.029,0.0,0.1999668295086882,-0.7712682890785486,0.0,10297.768525580605,optimal_relaxed_modes,0.0012749999877996743,False,,3470.707300853469,-0.7712682890785486
298,8938,2024-04-04 02:30:00,0.2576505638190737,10.626722494844337,-0.771279394993027,0.45,0.0,0.0,1.0,1.0,0.0,-1793.15569543056,10.20602169156168,25.16021097190601,15.7,10.104713783084957,2541.5243580595725,8660.543730870257,10818.13107837972,10818.13107837972,0.0,10818.13107837972,78.43145031825297,0.029,-0.771279394993027,default_mpc,0.029,0.0,0.2576505638190737,-0.771279394993027,0.0,10297.768525580605,optimal_relaxed_modes,0.001244900020537898,False,,3470.7572774686214,-0.771279394993027
299,8939,2024-04-04 02:45:00,0.31114952166171983,10.341573049543033,-0.7712901744958577,0.45,0.0,0.0,1.0,1.0,0.0,-1663.6413795671617,9.951390612092261,25.158352588777362,15.6,10.175815521342836,2541.5243580595725,8529.331079375092,10818.117144879705,10818.117144879705,0.0,10818.117144879705,78.43134930037786,0.029,-0.7712901744958577,default_mpc,0.029,0.0,0.31114952166171983,-0.7712901744958577,0.0,10297.768525580605,optimal_relaxed_modes,0.0010451000125613064,False,,3470.8057852313596,-0.7712901744958577
300,8940,2024-04-04 03:00:00,0.36076752834738623,10.077109073908431,0.5073283530742081,0.45,0.0,1.0,1.0,0.0,6587.808890772122,-42.5885546142049,10.820401343195815,28.900190716194757,15.7,10.284659026005968,0.0,0.0,6892.131822473666,6892.131822473666,0.0,6892.131822473666,49.96795571293408,0.029,0.5073283530742081,default_mpc,0.029,0.0,0.36076752834738623,0.5073283530742081,0.0,4543.9670657543975,optimal_relaxed_modes,0.0013465999800246209,False,,-2282.9775888339364,0.5073283530742081
301,8941,2024-04-04 03:15:00,0.23301139059768827,10.758049288114321,-0.7712955797542879,0.45,0.0,1.0,1.0,0.0,6352.4330990674025,-41.73580191352872,11.806663047454833,29.884359003546358,15.8,10.393722281593407,0.0,0.0,6955.347450559716,6955.347450559715,0.0,6955.347450559716,50.426269016557946,0.029,-0.7712955797542879,default_mpc,0.029,0.0,0.23301139059768827,-0.7712955797542879,0.0,10297.768525580605,optimal_relaxed_modes,0.0011289000103715807,False,,3470.8301088942953,-0.7712955797542879
302,8942,2024-04-04 03:30:00,0.05424357530263338,11.710881743636964,-0.771294839979948,0.45,0.0,0.0,1.0,1.0,0.0,-2355.8462070448627,11.47121273688388,25.301080930375335,15.9,10.502997154522685,2541.5243580595725,9278.984322281067,10873.651079669626,10873.651079669626,0.0,10873.651079669626,78.83397032760479,0.029,-0.771294839979948,default_mpc,0.029,0.0,0.05424357530263338,-0.771294839979948,0.0,10297.768525580605,optimal_relaxed_modes,0.001315899979090318,False,,3470.8267799097657,-0.771294839979948
303,8943,2024-04-04 03:45:00,0.09545110060102109,11.491245633796558,-0.7712922605346852,0.45,0.0,0.0,1.0,1.0,0.0,-2204.1171665798825,11.124814262257548,25.185024859956876,16.0,10.612494737315403,2541.5243580595725,9096.082167992112,10818.541432370483,10818.541432370483,0.0,10818.541432370483,78.43442538468601,0.029,-0.7712922605346852,default_mpc,0.029,0.0,0.09545110060102109,-0.7712922605346852,0.0,10297.768525580605,optimal_relaxed_modes,0.0010207000013906509,False,,3470.8151724060835,-0.7712922605346852
304,8944,2024-04-04 04:00:00,0.15368271652171844,11.18087112093924,-0.7712912646535204,0.45,0.0,0.0,1.0,1.0,0.0,-2096.9900822442314,10.803529169235244,25.171090152586803,16.0,10.612494737315403,2541.5243580595725,8971.42434580553,10818.27837562263,10818.278375622633,0.0,10818.27837562263,78.43251822326408,0.029,-0.7712912646535204,default_mpc,0.029,0.0,0.15368271652171844,-0.7712912646535204,0.0,10297.768525580605,optimal_relaxed_modes,0.001147200004197657,False,,3470.8106909408416,-0.7712912646535204
305,8945,2024-04-04 04:15:00,0.19471738217734919,10.962156352994729,-0.7712898622102234,0.45,0.0,0.0,1.0,1.0,0.0,-1945.4822092675931,10.505553168079357,25.16362263101664,16.0,10.612494737315403,2541.5243580595725,8816.089247273125,10818.21910496092,10818.21910496092,0.0,10818.21910496092,78.43208851096666,0.029,-0.7712898622102234,default_mpc,0.029,0.0,0.19471738217734919,-0.7712898622102234,0.0,10297.768525580605,optimal_relaxed_modes,0.001007899991236627,False,,3470.8043799460056,-0.7712898622102234
306,8946,2024-04-04 04:30:00,0.25278197152678433,10.65267209176224,-0.7712875474317051,0.45,0.0,0.0,1.0,1.0,0.0,-1804.9408931314451,10.229193872646757,25.160117328597117,16.0,10.612494737315403,2541.5243580595725,8672.340338444817,10818.181269553657,10818.181269553657,0.0,10818.181269553657,78.43181420426401,0.029,-0.7712875474317051,default_mpc,0.029,0.0,0.25278197152678433,-0.7712875474317051,0.0,10297.768525580605,optimal_relaxed_modes,0.0010643999848980457,False,,3470.793963442673,-0.7712875474317051
307,8947,2024-04-04 04:45:00,0.30663412796214323,10.365640097961776,-0.7712844777051956,0.45,0.0,0.0,1.0,1.0,0.0,-1674.5733845639647,9.972881906342135,25.15837630370809,16.0,10.612494737315403,2541.5243580595725,8540.326254437845,10818.160993436157,10818.160993436159,0.0,10818.160993436157,78.43166720241214,0.029,-0.7712844777051956,default_mpc,0.029,0.0,0.30663412796214323,-0.7712844777051956,0.0,10297.768525580605,optimal_relaxed_modes,0.0012554999848362058,False,,3470.78014967338,-0.7712844777051956
308,8948,2024-04-04 05:00:00,0.35657968773605364,10.099430264366834,0.36220214275412277,0.45,0.0,1.0,1.0,0.0,6590.042926986646,-42.605560831979275,10.84129491302941,28.92015893226161,15.75,10.527937995202251,0.0,0.0,6892.132375837606,6892.132375837606,0.0,6892.132375837606,49.96795972482264,0.029,0.36220214275412277,default_mpc,0.029,0.0,0.35657968773605364,0.36220214275412277,0.0,5197.058055698412,optimal_relaxed_modes,0.001664000010350719,False,,-1629.9096423935525,0.36220214275412277
309,8949,2024-04-04 05:15:00,0.22909545418036223,10.77892122921867,-0.771296052702056,0.45,0.0,1.0,1.0,0.0,6583.825617962779,-42.512396503154015,11.835089625085526,29.906688790222013,15.5,10.440535409636313,0.0,0.0,6932.233622169798,6932.233622169798,0.0,6932.233622169798,50.258693760731035,0.029,-0.771296052702056,default_mpc,0.029,0.0,0.22909545418036223,-0.771296052702056,0.0,10297.768525580605,optimal_relaxed_modes,0.0010677000100258738,False,,3470.832237159252,-0.771296052702056
310,8950,2024-04-04 05:30:00,0.049566587024858944,11.735810091157502,-0.7713043188399717,0.45,0.0,0.0,1.0,1.0,0.0,-2368.8862854503127,11.49774887600925,25.301882978937847,15.25,10.350326956424057,2541.5243580595725,9292.297821019716,10874.254468128509,10874.254468128509,0.0,10874.254468128509,78.83834489393169,0.029,-0.7713043188399717,default_mpc,0.029,0.0,0.049566587024858944,-0.7713043188399717,0.0,10297.768525580605,optimal_relaxed_modes,0.0018964000046253204,False,,3470.869434779873,-0.7713043188399717
311,8951,2024-04-04 05:45:00,0.09045157153537067,11.517893123716474,-0.7713135102648733,0.45,0.0,0.0,1.0,1.0,0.0,-2216.315903976872,11.149425068927552,25.18492528154625,15.0,10.257360546086499,2541.5243580595725,9108.211596994875,10818.519319284454,10818.519319284454,0.0,10818.519319284454,78.4342650648123,0.029,-0.7713135102648733,default_mpc,0.029,0.0,0.09045157153537067,-0.7713135102648733,0.0,10297.768525580605,optimal_relaxed_modes,0.001163899985840544,False,,3470.91079619193,-0.7713135102648733
312,8952,2024-04-04 06:00:00,0.14900684987701754,11.205793490155497,-0.7713236335336832,0.45,0.0,0.0,1.0,1.0,0.0,-2108.5945755494067,10.826354352580934,25.17117023860065,14.75,10.381768585347515,2541.5243580595725,8982.840931485427,10818.253230495211,10818.253230495211,203.76,10614.49323049521,76.95507592109028,0.029,-0.7713236335336832,default_mpc,0.029,203.76,0.14900684987701754,-0.7713236335336832,0.0,10297.768525580605,optimal_relaxed_modes,0.001130899996496737,False,,3470.9563509015743,-0.7713236335336832
313,8953,2024-04-04 06:15:00,0.1902695795274659,10.985863141118607,-0.7713343387778305,0.45,0.0,0.0,1.0,1.0,0.0,-1956.2467745389893,10.526722413692601,25.163641989291328,14.5,10.496717772623706,2541.5243580595725,8826.699328195056,10818.203071649075,10818.203071649075,0.0,10818.203071649075,78.4319722694558,0.029,-0.7713343387778305,default_mpc,0.029,0.0,0.1902695795274659,-0.7713343387778305,0.0,10297.768525580605,optimal_relaxed_modes,0.001141699991421774,False,,3471.0045245002375,-0.7713343387778305
314,8954,2024-04-04 06:30:00,0.24865686414791582,10.674658914091609,-0.771345664796428,0.45,0.0,0.0,1.0,1.0,0.0,-1814.9262329850683,10.24882742061778,25.16004508133477,14.25,10.602509117474364,2541.5243580595725,8682.11068046823,10818.175442927619,10818.175442927619,0.0,10818.175442927619,78.43177196122524,0.029,-0.771345664796428,default_mpc,0.029,0.0,0.24865686414791582,-0.771345664796428,0.0,10297.768525580605,optimal_relaxed_modes,0.001035100023727864,False,,3471.0554915839257,-0.771345664796428
315,8955,2024-04-04 06:45:00,0.3028082818226851,10.386031857885088,-0.7713569250529094,0.45,0.0,0.0,1.0,1.0,0.0,-1683.8358514277948,9.991091249621112,25.15823637339473,14.0,10.699429672882141,2541.5243580595725,8549.299907174016,10818.164245523465,10818.164245523463,0.0,10818.164245523465,78.43169078004513,0.029,-0.7713569250529094,default_mpc,0.029,0.0,0.3028082818226851,-0.7713569250529094,0.0,10297.768525580605,optimal_relaxed_modes,0.0015248999989125878,False,,3471.1061627380923,-0.7713569250529094
316,8956,2024-04-04 07:00:00,0.35303137460357964,10.11834277336292,-0.7713579871720471,0.45,0.0,0.0,1.0,1.0,0.0,-1562.2365875750947,9.75205029692209,25.157291880821894,14.0,10.699429672882141,2533.8551486649717,8426.75145307994,10810.48685220786,10810.486852207861,1344.18,9466.30685220786,68.63072467850698,0.029,-0.7713579871720471,default_mpc,0.029,1344.18,0.35303137460357964,-0.7713579871720471,0.0,10297.768525580605,optimal_relaxed_modes,0.0016049999976530671,False,,3471.110942274212,-0.7713579871720471
317,8957,2024-04-04 07:15:00,0.39961134779873553,9.87007151623274,-0.7713532845634925,0.45,0.0,0.0,1.0,1.0,0.0,-1449.4562649923903,9.530343588619218,25.156731992083323,14.0,10.699429672882141,2499.76351399832,8313.374122842086,10776.386098178704,10776.386098178707,0.0,10776.386098178704,78.12879921179561,0.029,-0.7713532845634925,default_mpc,0.029,0.0,0.39961134779873553,-0.7713532845634925,0.0,10297.768525580605,optimal_relaxed_modes,0.0013171000173315406,False,,3471.0897805357163,-0.7713532845634925
318,8958,2024-04-04 07:30:00,0.4428130546141093,9.639806418906797,-0.19481024772975797,0.45,0.0,0.0,1.0,1.0,0.0,-1344.8381088607293,9.324713844671251,25.15639989110163,14.0,10.699429672882141,2468.180409339637,8208.339321142565,10744.794169896331,10744.794169896333,0.0,10744.794169896331,77.89975773174841,0.029,-0.19481024772975797,default_mpc,0.029,0.0,0.4428130546141093,-0.19481024772975797,0.0,7703.36937915931,optimal_relaxed_modes,0.001199100021040067,False,,876.6461147839109,-0.19481024772975797
319,8959,2024-04-04 07:45:00,0.4828819817072227,9.426239037500503,1.0,0.45,0.0,1.0,1.0,0.0,6589.716699047279,-42.572021047865924,10.218950442917684,28.31197163601354,14.0,10.699429672882141,0.0,0.0,6892.121778441146,6892.121778441143,0.0,6892.121778441146,49.96788289369831,0.029,1.0,default_mpc,0.029,0.0,0.4828819817072227,1.0,0.0,2326.7908436155667,optimal_relaxed_modes,0.0010568000143393874,False,,-4500.0,1.0
320,8960,2024-04-04 08:00:00,0.3475109764289323,10.14776649563379,0.0460343377834403,0.45,0.0,1.0,0.0,0.0,6514.606919015567,0.0,11.19849816200503,29.28542918111364,14.25,10.763956812361979,0.0,0.0,6888.308333553426,6888.308333553425,2608.74,4279.568333553426,160.48381250825346,0.15,0.0460343377834403,default_mpc,0.15,2608.74,0.3475109764289323,0.0460343377834403,0.0,6619.763034492537,optimal_relaxed_modes,0.0010983000101987273,False,,-207.15452002548136,0.0460343377834403
321,8961,2024-04-04 08:15:00,0.16896846099078336,11.099398102919125,-0.7712650301441731,0.45,0.0,1.0,1.0,0.0,6345.180380071441,-41.57834997904709,12.197007159522874,30.232998446746226,14.5,10.824967357771571,0.0,0.0,6963.897609141824,6963.897609141824,0.0,6963.897609141824,50.48825766627823,0.029,-0.7712650301441731,default_mpc,0.029,0.0,0.16896846099078336,-0.7712650301441731,0.0,10297.768525580605,optimal_relaxed_modes,0.0011553999793250114,False,,3470.6926356487793,-0.7712650301441731
322,8962,2024-04-04 08:30:00,0.0,12.077769873217152,-0.7712254351226266,0.45,0.0,0.0,1.0,1.0,0.0,-2533.9821583896196,11.835873475305672,25.31453491072539,14.75,10.882394612088138,2541.5243580595725,9461.895553966124,10881.694699802827,10881.694699802829,0.0,10881.694699802827,78.8922865735705,0.029,-0.7712254351226266,default_mpc,0.029,0.0,0.0,-0.7712254351226266,0.0,10297.768525580605,optimal_relaxed_modes,0.0010791000095196068,False,,3470.51445805182,-0.7712254351226266
323,8963,2024-04-04 08:45:00,0.027152913471282583,11.855274971198064,-0.7711822570218909,0.45,0.0,0.0,1.0,1.0,0.0,-2371.736785959433,11.463015981621076,25.187768181285133,15.0,10.936167018299475,2541.5243580595725,9265.885313208597,10818.608720930848,10818.608720930848,0.0,10818.608720930848,78.43491322674865,0.029,-0.7711822570218909,default_mpc,0.029,0.0,0.027152913471282583,-0.7711822570218909,0.0,10297.768525580605,optimal_relaxed_modes,0.0010137000062968582,False,,3470.320156598509,-0.7711822570218909
324,8964,2024-04-04 09:00:00,0.08942692862591725,11.523354470423861,-0.7711353620729345,0.45,0.0,0.0,1.0,1.0,0.0,-2256.4445290077992,11.117192132619483,25.175256015323903,15.25,11.094846440269478,2541.5243580595725,9132.158124901865,10818.330048849299,10818.330048849299,3602.58,7215.750048849299,270.5906268318487,0.15,-0.7711353620729345,default_mpc,0.15,3602.58,0.08942692862591725,-0.7711353620729345,0.0,10297.768525580605,optimal_relaxed_modes,0.0010009000252466649,False,,3470.109129328205,-0.7711353620729345
325,8965,2024-04-04 09:15:00,0.13359574501953722,11.287934679045867,-0.7710846809168391,0.45,0.0,0.0,1.0,1.0,0.0,-2093.395944362911,10.796459648179537,25.16780305748139,15.5,11.252322358198898,2541.5243580595725,8965.923316260036,10818.283163148617,10818.283163148619,0.0,10818.283163148617,78.43255293282748,0.029,-0.7710846809168391,default_mpc,0.029,0.0,0.13359574501953722,-0.7710846809168391,0.0,10297.768525580605,optimal_relaxed_modes,0.0011635000118985772,False,,3469.881064125776,-0.7710846809168391
326,8966,2024-04-04 09:30:00,0.19609493510247988,10.954813995903782,-0.77103054274372,0.45,0.0,0.0,1.0,1.0,0.0,-1942.1480943895488,10.498996393903367,25.164482466940413,15.75,11.408582233292492,2541.5243580595725,8811.487564444942,10818.264347024915,10818.264347024915,0.0,10818.264347024915,78.43241651593064,0.029,-0.77103054274372,default_mpc,0.029,0.0,0.19609493510247988,-0.77103054274372,0.0,10297.768525580605,optimal_relaxed_modes,0.0010507000260986388,False,,3469.6374423467396,-0.77103054274372
327,8967,2024-04-04 09:45:00,0.2540596318995928,10.64586216197517,-0.7709738400975422,0.45,0.0,0.0,1.0,1.0,0.0,-1801.8480938373182,10.223112786396749,25.163074069687394,16.0,11.563618159322969,2541.5243580595725,8669.610565634008,10818.259348413067,10818.259348413068,0.0,10818.259348413067,78.43238027599473,0.029,-0.7709738400975422,default_mpc,0.029,0.0,0.2540596318995928,-0.7709738400975422,0.0,10297.768525580605,optimal_relaxed_modes,0.0011838999926112592,False,,3469.38228043894,-0.7709738400975422
328,8968,2024-04-04 10:00:00,0.30781910829383385,10.359324152793866,-0.7709074139290362,0.45,0.0,0.0,1.0,1.0,0.0,-1671.7045489282668,9.96724205909923,25.1625684480234,16.5,11.785157659090503,2541.5243580595725,8538.713665720834,10818.270083155603,10818.270083155605,4324.62,6493.650083155603,243.51187811833512,0.15,-0.7709074139290362,default_mpc,0.15,4324.62,0.30781910829383385,-0.7709074139290362,0.0,10297.768525580605,optimal_relaxed_modes,0.0013832999975420535,False,,3469.0833626806625,-0.7709074139290362
329,8969,2024-04-04 10:15:00,0.35767869300054195,10.093572566307111,-0.7708374868129352,0.45,0.0,0.0,1.0,1.0,0.0,-1550.985323950487,9.72993074827079,25.162440361783926,17.0,11.997840891698456,2531.111279182086,8417.626264466002,10807.872726957661,10807.872726957661,0.0,10807.872726957661,78.35707727044304,0.029,-0.7708374868129352,default_mpc,0.029,0.0,0.35767869300054195,-0.7708374868129352,0.0,10297.768525580605,optimal_relaxed_modes,0.0015045000181999058,False,,3468.7686906582085,-0.7708374868129352
330,8970,2024-04-04 10:30:00,0.40392157667349504,9.847097996330271,0.2275895074033415,0.45,0.0,1.0,1.0,0.0,6603.47070476775,-42.702139790441215,10.610816837735246,28.708227179362886,17.5,12.201423223348845,0.0,0.0,6892.142497258571,6892.142497258571,0.0,6892.142497258571,49.96803310512464,0.029,0.2275895074033415,default_mpc,0.029,0.0,0.40392157667349504,0.2275895074033415,0.0,5805.169069365377,optimal_relaxed_modes,0.001233399991178885,False,,-1024.1527833150367,0.2275895074033415
331,8971,2024-04-04 10:45:00,0.2723598402701853,10.548322051359913,-0.7706940098127597,0.45,0.0,1.0,1.0,0.0,6606.9072013780005,-42.68466148461808,11.608538358713918,29.692470538919455,18.0,12.39565029893293,0.0,0.0,6929.919524003522,6929.919524003522,0.0,6929.919524003522,50.24191654902554,0.029,-0.7706940098127597,default_mpc,0.029,0.0,0.2723598402701853,-0.7706940098127597,0.0,10297.768525580605,optimal_relaxed_modes,0.0010818000009749085,False,,3468.123044157419,-0.7706940098127597
332,8972,2024-04-04 11:00:00,0.09213498896681642,11.508920508806868,-0.7706393199970732,0.45,0.0,0.0,1.0,1.0,0.0,-2264.8446688199715,11.286036179584446,25.30138523863162,18.0,12.462360522818406,2541.5243580595725,9188.238113686379,10827.552947557562,10827.552947557562,4691.34,6136.212947557562,127.32641866181942,0.083,-0.7706393199970732,default_mpc,0.083,4691.34,0.09213498896681642,-0.7706393199970732,0.0,10297.768525580605,optimal_relaxed_modes,0.0010129000002052635,False,,3467.8769399868297,-0.7706393199970732
333,8973,2024-04-04 11:15:00,0.13033920138202634,11.3052920566338,-0.7705913604776266,0.45,0.0,0.0,1.0,1.0,0.0,-2118.9859967105604,10.953072950314393,25.18727295813202,18.0,12.528862495428099,2541.5243580595725,9011.501210936238,10806.19369384937,10806.193693849369,0.0,10806.19369384937,78.34490428040795,0.029,-0.7705913604776266,default_mpc,0.029,0.0,0.13033920138202634,-0.7705913604776266,0.0,10297.768525580605,optimal_relaxed_modes,0.0011309999972581863,False,,3467.6611221493195,-0.7705913604776266
334,8974,2024-04-04 11:30:00,0.1863122552329677,11.006955679608282,-0.7705473550724152,0.45,0.0,0.0,1.0,1.0,0.0,-2016.0059400325244,10.644248233781012,25.17694638793952,18.0,12.59515682406758,2541.5243580595725,8891.623433875497,10800.346931298873,10800.346931298875,0.0,10800.346931298873,78.30251525191683,0.029,-0.7705473550724152,default_mpc,0.029,0.0,0.1863122552329677,-0.7705473550724152,0.0,10297.768525580605,optimal_relaxed_modes,0.0011783000081777573,False,,3467.4630978258683,-0.7705473550724152
335,8975,2024-04-04 11:45:00,0.2257554538553252,10.796723430951117,-0.770507394972287,0.45,0.0,0.0,1.0,1.0,0.0,-1870.3599913173364,10.357827883774572,25.170940434478894,18.0,12.661248496013116,2541.5243580595725,8743.425022691736,10794.396439850318,10794.39643985032,0.0,10794.396439850318,78.2593741889148,0.029,-0.770507394972287,default_mpc,0.029,0.0,0.2257554538553252,-0.770507394972287,0.0,10297.768525580605,optimal_relaxed_modes,0.0013674000219907612,False,,3467.2832773752916,-0.770507394972287
336,8976,2024-04-04 12:00:00,0.28156819888039736,10.499241499967482,-0.770439637973178,0.45,0.0,0.0,1.0,1.0,0.0,-1735.2568510611732,10.092185243888409,25.168323161525635,19.0,13.132838738777467,2541.5243580595725,8605.864120665716,10715.509755583333,10715.50975558333,4647.24,6068.269755583333,43.99495572797917,0.029,-0.770439637973178,default_mpc,0.029,4647.24,0.28156819888039736,-0.770439637973178,0.0,10297.768525580605,optimal_relaxed_modes,0.001047800004016608,False,,3466.978370879301,-0.770439637973178
337,8977,2024-04-04 12:15:00,0.3333320094496609,10.223340389633307,-0.7703665136331719,0.45,0.0,0.0,1.0,1.0,0.0,-1609.934371029167,9.845811934477213,25.167236424417073,20.0,13.574216447945973,2547.237847654236,8479.411974176706,10692.524869937954,10692.524869937952,0.0,10692.524869937954,77.52080530705017,0.029,-0.7703665136331719,default_mpc,0.029,0.0,0.3333320094496609,-0.7703665136331719,0.0,10297.768525580605,optimal_relaxed_modes,0.001094099978217855,False,,3466.6493113492734,-0.7703665136331719
338,8978,2024-04-04 12:30:00,0.3813408393677918,9.96745332616967,-0.7702937032195999,0.45,0.0,0.0,1.0,1.0,0.0,-1493.6955864574588,9.61730646387591,25.16681575913069,21.0,13.983848351866012,2514.1473755166567,8362.663586624874,10622.939719916623,10622.939719916625,0.0,10622.939719916623,77.01631296939553,0.029,-0.7702937032195999,default_mpc,0.029,0.0,0.3813408393677918,-0.7702937032195999,0.0,10297.768525580605,optimal_relaxed_modes,0.0018637000175658613,False,,3466.3216644881995,-0.7702937032195999
339,8979,2024-04-04 12:45:00,0.42586753682810197,9.730126028706216,-0.7702230887058145,0.45,0.0,0.0,1.0,1.0,0.0,-1385.8758097916127,9.405371089278402,25.166625372503205,22.0,14.360048834514618,2482.39798509329,8254.619967695746,10558.625378112793,10558.625378112793,0.0,10558.625378112793,76.55003399131775,0.029,-0.7702230887058145,default_mpc,0.029,0.0,0.42586753682810197,-0.7702230887058145,0.0,10297.768525580605,optimal_relaxed_modes,0.0011152000224683434,False,,3466.003899176165,-0.7702230887058145
340,8980,2024-04-04 13:00:00,0.4671651885911317,9.510009544809268,1.0,0.45,0.0,1.0,1.0,0.0,6624.8198233299545,-42.83375154530115,10.301154368889295,28.404310211963505,22.0,14.360048834514618,0.0,0.0,6892.161209928075,6892.161209928074,4347.9,2544.261209928075,52.79342010600756,0.083,1.0,default_mpc,0.083,4347.9,0.4671651885911317,1.0,0.0,2331.920024725934,optimal_relaxed_modes,0.0014253999979700893,False,,-4500.0,1.0
341,8981,2024-04-04 13:15:00,0.3321595664100417,10.229589511034478,-0.7701673183289717,0.45,0.0,1.0,1.0,0.0,6644.0809063699235,-42.96145706579954,11.304695522864831,29.39834732968751,22.0,14.360048834514618,0.0,0.0,6926.641492744886,6926.641492744886,0.0,6926.641492744886,50.218150822400425,0.029,-0.7701673183289717,default_mpc,0.029,0.0,0.3321595664100417,-0.7701673183289717,0.0,10297.768525580605,optimal_relaxed_modes,0.0011864000116474926,False,,3465.7529324803727,-0.7701673183289717
342,8982,2024-04-04 13:30:00,0.14924380957974162,11.204530494939977,-0.7701524379469419,0.45,0.0,0.0,1.0,1.0,0.0,-2126.382430366328,11.002100961826713,25.295735250563354,22.0,14.360048834514618,2569.5200203047066,9049.277485514425,10750.273878868129,10750.27387886813,0.0,10750.273878868129,77.93948562179393,0.029,-0.7701524379469419,default_mpc,0.029,0.0,0.14924380957974162,-0.7701524379469419,0.0,10297.768525580605,optimal_relaxed_modes,0.0013359000149648637,False,,3465.6859707612384,-0.7701524379469419
343,8983,2024-04-04 13:45:00,0.18340890948595542,11.022430512439858,-0.770141811424067,0.45,0.0,0.0,1.0,1.0,0.0,-1988.435420341224,10.68973730558464,25.18762604589429,22.0,14.360048834514618,2569.5200203047098,8880.981164217452,10709.507463048438,10709.507463048438,0.0,10709.507463048438,77.64392910710117,0.029,-0.770141811424067,default_mpc,0.029,0.0,0.18340890948595542,-0.770141811424067,0.0,10297.768525580605,optimal_relaxed_modes,0.0012635000166483223,False,,3465.6381514083014,-0.770141811424067
344,8984,2024-04-04 14:00:00,0.2363439811075312,10.740286580696859,-0.7701388475123264,0.45,0.0,0.0,1.0,1.0,0.0,-1891.815000833158,10.400017333550993,25.177364720041535,21.875,14.377266783527158,2569.959292903919,8768.063068895968,10707.115061816472,10707.11506181647,3688.56,7018.5550618164725,145.63501753269182,0.083,-0.7701388475123264,default_mpc,0.083,3688.56,0.2363439811075312,-0.7701388475123264,0.0,10297.768525580605,optimal_relaxed_modes,0.0011038000229746103,False,,3465.624813805469,-0.7701388475123264
345,8985,2024-04-04 14:15:00,0.27334708178408373,10.543060054090834,-0.7701402300797051,0.45,0.0,0.0,1.0,1.0,0.0,-1755.1589078473519,10.13131447382377,25.17199963567547,21.75,14.393048351341207,2570.3935192165027,8628.78879424416,10706.62321936052,10706.62321936052,0.0,10706.62321936052,77.62301834036377,0.029,-0.7701402300797051,default_mpc,0.029,0.0,0.27334708178408373,-0.7701402300797051,0.0,10297.768525580605,optimal_relaxed_modes,0.0013294999953359365,False,,3465.631035358673,-0.7701402300797051
346,8986,2024-04-04 14:30:00,0.3257072182903365,10.263980526512507,-0.7701446335710599,0.45,0.0,0.0,1.0,1.0,0.0,-1628.3956556661633,9.882102998607097,25.16931827641724,21.625,14.40741030083023,2556.3202743910288,8499.665297032594,10686.913062619777,10686.913062619775,0.0,10686.913062619777,77.48011970399338,0.029,-0.7701446335710599,default_mpc,0.029,0.0,0.3257072182903365,-0.7701446335710599,0.0,10297.768525580605,optimal_relaxed_modes,0.001094500010367483,False,,3465.6508510697695,-0.7701446335710599
347,8987,2024-04-04 14:45:00,0.3742691060478052,10.005145664765198,-0.7701516140413092,0.45,0.0,0.0,1.0,1.0,0.0,-1510.8179384306845,9.650965935038325,25.167919157356554,21.5,14.420369155366194,2520.6117468349703,8380.788464778196,10638.161325639147,10638.161325639147,0.0,10638.161325639147,77.12666961088382,0.029,-0.7701516140413092,default_mpc,0.029,0.0,0.3742691060478052,-0.7701516140413092,0.0,10297.768525580605,optimal_relaxed_modes,0.0009644999809097499,False,,3465.6822631858913,-0.7701516140413092
348,8988,2024-04-04 15:00:00,0.41930866996829697,9.765084789068977,1.0,0.45,0.0,1.0,1.0,0.0,6624.631629596354,-42.85856359781387,10.53835624164326,28.64723222450294,21.875,14.644884713539765,0.0,0.0,6892.16914533163,6892.169145331629,2854.2,4037.96914533163,83.78785976563132,0.083,1.0,default_mpc,0.083,2854.2,0.41930866996829697,1.0,0.0,2332.116568996663,optimal_relaxed_modes,0.0010079999919980764,False,,-4500.0,1.0
349,8989,2024-04-04 15:15:00,0.2859918662240133,10.47566335302601,-0.7701356489259505,0.45,0.0,1.0,1.0,0.0,6643.946897717492,-42.96098989670079,11.541844951089402,29.631068414479884,22.25,14.867300148701052,0.0,0.0,6929.209581931232,6929.209581931232,0.0,6929.209581931232,50.23676946900143,0.029,-0.7701356489259505,default_mpc,0.029,0.0,0.2859918662240133,-0.7701356489259505,0.0,10297.768525580605,optimal_relaxed_modes,0.0012740000092890114,False,,3465.6104201667777,-0.7701356489259505
350,8990,2024-04-04 15:30:00,0.10475190478692285,11.441672347485701,-0.7701269498035007,0.45,0.0,0.0,1.0,1.0,0.0,-2234.2118023269395,11.22370670291574,25.30207863159521,22.625,15.087598520062235,2589.4467764849624,9158.649404695378,10682.305663774878,10682.305663774876,0.0,10682.305663774878,77.44671606236787,0.029,-0.7701269498035007,default_mpc,0.029,0.0,0.10475190478692285,-0.7701269498035007,0.0,10297.768525580605,optimal_relaxed_modes,0.0017522999842185527,False,,3465.571274115753,-0.7701269498035007
351,8991,2024-04-04 15:45:00,0.1420823554886305,11.2427010452456,-0.7701197982043336,0.45,0.0,0.0,1.0,1.0,0.0,-2090.3293166786657,10.895265603556918,25.188430990932,23.0,15.305757146181705,2595.4375204573794,8983.981131745331,10662.802522499269,10662.802522499269,0.0,10662.802522499269,77.30531828811971,0.029,-0.7701197982043336,default_mpc,0.029,0.0,0.1420823554886305,-0.7701197982043336,0.0,10297.768525580605,optimal_relaxed_modes,0.001121999986935407,False,,3465.5390919195015,-0.7701197982043336
352,8992,2024-04-04 16:00:00,0.19729520664882194,10.948416548561779,-0.7701351554888578,0.45,0.0,0.0,1.0,1.0,0.0,-1988.7452270183865,10.590634898540484,25.177870586687487,22.75,15.186477445092681,2592.380685069969,8865.670949684376,10694.22660784366,10694.22660784366,1375.2,9319.02660784366,193.36980211275596,0.083,-0.7701351554888578,default_mpc,0.083,1375.2,0.19729520664882194,-0.7701351554888578,0.0,10297.768525580605,optimal_relaxed_modes,0.0010093000018969178,False,,3465.60819969986,-0.7701351554888578
353,8993,2024-04-04 16:15:00,0.23620273715678763,10.741039410954322,-0.7701593326334146,0.45,0.0,0.0,1.0,1.0,0.0,-1845.0725739428337,10.308103995679742,25.171589654681814,22.5,15.065707166734686,2589.068326222619,8719.310206380303,10698.198090245554,10698.198090245556,0.0,10698.198090245554,77.56193615428027,0.029,-0.7701593326334146,default_mpc,0.029,0.0,0.23620273715678763,-0.7701593326334146,0.0,10297.768525580605,optimal_relaxed_modes,0.0010482000070624053,False,,3465.716996850366,-0.7701593326334146
354,8994,2024-04-04 16:30:00,0.2912575429452478,10.44759729610183,-0.7701887289957493,0.45,0.0,0.0,1.0,1.0,0.0,-1711.8000693243941,10.046068391880048,25.168435016107715,22.25,14.943456923366725,2584.163676380885,8583.29793227631,10699.93285343705,10699.93285343705,0.0,10699.93285343705,77.57451318741862,0.029,-0.7701887289957493,default_mpc,0.029,0.0,0.2912575429452478,-0.7701887289957493,0.0,10297.768525580605,optimal_relaxed_modes,0.0011015000054612756,False,,3465.849280480872,-0.7701887289957493
355,8995,2024-04-04 16:45:00,0.342318451482763,10.175442653596873,-0.7702220442465455,0.45,0.0,0.0,1.0,1.0,0.0,-1588.1758082844226,9.803040234698035,25.166699500436135,22.0,14.81974805835286,2545.7467548375525,8458.159711126918,10657.378059842755,10657.378059842751,0.0,10657.378059842755,77.26599093385998,0.029,-0.7702220442465455,default_mpc,0.029,0.0,0.342318451482763,-0.7702220442465455,0.0,10297.768525580605,optimal_relaxed_modes,0.0013670999906025827,False,,3465.999199109455,-0.7702220442465455
356,8996,2024-04-04 17:00:00,0.3896754146999604,9.92303003964921,1.0,0.45,0.0,1.0,1.0,0.0,6624.404542132671,-42.85916998152687,10.683833979284872,28.782773040919423,21.325,14.536983309395461,0.0,0.0,6892.16954888167,6892.16954888167,385.74,6506.429548881671,243.99110808306264,0.15,1.0,default_mpc,0.15,385.74,0.3896754146999604,1.0,0.0,2331.541358894873,optimal_relaxed_modes,0.0016159999941010028,False,,-4500.0,1.0
357,8997,2024-04-04 17:15:00,0.2586980137833421,10.621139586534786,-0.770330517229679,0.45,0.0,1.0,1.0,0.0,6644.95943158912,-42.96903061201224,11.687185607763308,29.769868894107358,20.65,14.240494091154025,0.0,0.0,6930.6773718674085,6930.6773718674085,0.0,6930.6773718674085,50.24741094603871,0.029,-0.770330517229679,default_mpc,0.029,0.0,0.2586980137833421,-0.770330517229679,0.0,10297.768525580605,optimal_relaxed_modes,0.0012407999893184751,False,,3466.487327533556,-0.770330517229679
358,8998,2024-04-04 17:30:00,0.07748744745073458,11.586991905087585,-0.7703920764247656,0.45,0.0,0.0,1.0,1.0,0.0,-2300.961123912251,11.359525965124787,25.303794550818537,19.975,13.930728030041054,2557.787002391794,9225.985840505298,10835.696673749642,10835.69667374964,0.0,10835.696673749642,78.55880088468491,0.029,-0.7703920764247656,default_mpc,0.029,0.0,0.07748744745073458,-0.7703920764247656,0.0,10297.768525580605,optimal_relaxed_modes,0.0011476999789010733,False,,3466.7643439114454,-0.7703920764247656
359,8999,2024-04-04 17:45:00,0.11649339522789096,11.379090203435341,-0.7704558217023191,0.45,0.0,0.0,1.0,1.0,0.0,-2152.7725310898786,11.021230899525882,25.186977876367653,19.3,13.608098480781637,2548.972419625781,9046.009220333955,10770.234542382363,10770.23454238236,0.0,10770.234542382363,78.08420043227213,0.029,-0.7704558217023191,default_mpc,0.029,0.0,0.11649339522789096,-0.7704558217023191,0.0,10297.768525580605,optimal_relaxed_modes,0.0015536000137217343,False,,3467.0511976604357,-0.7704558217023191
360,9000,2024-04-04 18:00:00,0.17336276805411382,11.075976446271573,-0.7704928614417297,0.45,0.0,0.0,1.0,1.0,0.0,-2048.146616995015,10.70746119194638,25.175544502300628,19.475,13.754670664643283,2552.708073115373,8924.21220597861,10716.081015679954,10716.081015679954,0.0,10716.081015679954,401.8530380879983,0.15,-0.7704928614417297,default_mpc,0.15,0.0,0.17336276805411382,-0.7704928614417297,0.0,10297.768525580605,optimal_relaxed_modes,0.0011203000030945987,False,,3467.2178764877835,-0.7704928614417297
361,9001,2024-04-04 18:15:00,0.21343755157035402,10.862377850130013,-0.7705218753941195,0.45,0.0,0.0,1.0,1.0,0.0,-1900.1741827339408,10.416454902990909,25.168782861542915,19.65,13.90124200336176,2556.7122338164118,8773.32754953481,10710.455537160102,10710.455537160104,0.0,10710.455537160102,77.65080264441075,0.029,-0.7705218753941195,default_mpc,0.029,0.0,0.21343755157035402,-0.7705218753941195,0.0,10297.768525580605,optimal_relaxed_modes,0.0010215999791398644,False,,3467.348439273538,-0.7705218753941195
362,9002,2024-04-04 18:30:00,0.2701439569054454,10.560132709693976,-0.770549458034937,0.45,0.0,0.0,1.0,1.0,0.0,-1762.9127443876052,10.146559270826849,25.165289824893158,19.825,14.047806609313136,2560.7166301893826,8633.190642652275,10705.468259599522,10705.468259599525,0.0,10705.468259599522,77.61464488209654,0.029,-0.770549458034937,default_mpc,0.029,0.0,0.2701439569054454,-0.770549458034937,0.0,10297.768525580605,optimal_relaxed_modes,0.0011687999940477312,False,,3467.4725611572167,-0.770549458034937
363,9003,2024-04-04 18:45:00,0.3227365431524124,10.279814224997642,-0.7705771574072154,0.45,0.0,0.0,1.0,1.0,0.0,-1635.5879882933073,9.896241696312199,25.163313315883883,20.0,14.19436654539074,2557.0835650187782,8504.275198615203,10690.384539660676,10690.384539660676,0.0,10690.384539660676,77.5052879125399,0.029,-0.7705771574072154,default_mpc,0.029,0.0,0.3227365431524124,-0.7705771574072154,0.0,10297.768525580605,optimal_relaxed_modes,0.0011553999793250114,False,,3467.5972083324696,-0.7705771574072154
364,9004,2024-04-04 19:00:00,0.37151398279320047,10.019830471712242,0.8766877891498079,0.45,0.0,1.0,1.0,0.0,6617.0662724085,-42.80598822470446,10.771951584097035,28.86057947228992,19.75,14.223166060707873,0.0,0.0,6892.160949386113,6892.160949386113,0.0,6892.160949386113,310.1472427223751,0.18,0.8766877891498079,default_mpc,0.18,0.0,0.37151398279320047,0.8766877891498079,0.0,2884.89446161503,optimal_relaxed_modes,0.0016141999803949147,False,,-3945.0950511741357,0.8766877891498079
365,9005,2024-04-04 19:15:00,0.24215303556285553,10.70932432044998,-0.7706596845935312,0.45,0.0,1.0,1.0,0.0,6635.233153139302,-42.89641866770667,11.773644214740834,29.84995391669903,19.5,14.246153687212663,0.0,0.0,6931.556496113923,6931.556496113922,0.0,6931.556496113923,50.25378459682594,0.029,-0.7706596845935312,default_mpc,0.029,0.0,0.24215303556285553,-0.7706596845935312,0.0,10297.768525580605,optimal_relaxed_modes,0.001070300000719726,False,,3467.9685806708903,-0.7706596845935312
366,9006,2024-04-04 19:30:00,0.06123950901734827,11.673593416937534,-0.7707001969859547,0.45,0.0,0.0,1.0,1.0,0.0,-2340.6663022192747,11.440321816985318,25.303209618598054,19.25,14.263478854564514,2566.8796447099694,9265.62859470619,10762.038974995763,10762.038974995765,0.0,10762.038974995763,78.02478256871929,0.029,-0.7707001969859547,default_mpc,0.029,0.0,0.06123950901734827,-0.7707001969859547,0.0,10297.768525580605,optimal_relaxed_modes,0.0011340999917592853,False,,3468.150886436796,-0.7707001969859547
367,9007,2024-04-04 19:45:00,0.10127109072600107,11.460225086430414,-0.7707383395305343,0.45,0.0,0.0,1.0,1.0,0.0,-2189.916325595941,11.0961646706805,25.18586055530871,19.0,14.275283853713255,2567.2023697108416,9083.14277686116,10711.20313048142,10711.203130481419,0.0,10711.20313048142,77.65622269599031,0.029,-0.7707383395305343,default_mpc,0.029,0.0,0.10127109072600107,-0.7707383395305343,0.0,10297.768525580605,optimal_relaxed_modes,0.0011636000126600266,False,,3468.3225278874042,-0.7707383395305343
368,9008,2024-04-04 20:00:00,0.1591259223205953,11.151858834031227,-0.7707731203971958,0.45,0.0,0.0,1.0,1.0,0.0,-2083.481001149791,10.776958249968462,25.173383704509725,18.775,14.080488465716618,2562.235221410555,8959.196004848356,10737.22557402426,10737.22557402426,0.0,10737.22557402426,483.1751508310917,0.18,-0.7707731203971958,default_mpc,0.18,0.0,0.1591259223205953,-0.7707731203971958,0.0,10297.768525580605,optimal_relaxed_modes,0.001211800001328811,False,,3468.479041787381,-0.7707731203971958
369,9009,2024-04-04 20:15:00,0.19989509500941027,10.934559143599843,-0.7708056560796089,0.45,0.0,0.0,1.0,1.0,0.0,-1932.950966301153,10.480910023366773,25.166159355012017,18.55,13.88569154444061,2556.912827761178,8805.33069982077,10745.071818204586,10745.071818204588,0.0,10745.071818204586,77.90177068198325,0.029,-0.7708056560796089,default_mpc,0.029,0.0,0.19989509500941027,-0.7708056560796089,0.0,10297.768525580605,optimal_relaxed_modes,0.0009947000071406364,False,,3468.62545235824,-0.7708056560796089
370,9010,2024-04-04 20:30:00,0.2575840229242226,10.627077157813893,-0.7708362958808632,0.45,0.0,0.0,1.0,1.0,0.0,-1793.316806032259,10.206338532655268,25.16254597331252,18.325000000000003,13.690906417516,2551.591495951202,8662.569487082808,10752.534425423788,10752.53442542379,0.0,10752.534425423788,77.95587458432247,0.029,-0.7708362958808632,default_mpc,0.029,0.0,0.2575840229242226,-0.7708362958808632,0.0,10297.768525580605,optimal_relaxed_modes,0.001192099996842444,False,,3468.7633314638842,-0.7708362958808632
371,9011,2024-04-04 20:45:00,0.31108779091022015,10.341902074448527,-0.7708651951228134,0.45,0.0,0.0,1.0,1.0,0.0,-1663.7908817110615,9.951684567296379,25.16060066049782,18.1,13.49610579486558,2546.269281367125,8531.333761579655,10760.26725766827,10760.26725766827,0.0,10760.26725766827,78.01193761809496,0.029,-0.7708651951228134,default_mpc,0.029,0.0,0.31108779091022015,-0.7708651951228134,0.0,10297.768525580605,optimal_relaxed_modes,0.0010479000047780573,False,,3468.8933780526604,-0.7708651951228134
372,9012,2024-04-04 21:00:00,0.360710257325833,10.07741432845331,0.503006461046301,0.45,0.0,1.0,1.0,0.0,6610.369983921406,-42.75689920496334,10.824013433019559,28.906514348208805,18.075000000000003,13.723520565788142,0.0,0.0,6892.154042629306,6892.154042629306,0.0,6892.154042629306,258.45577659859896,0.15,0.503006461046301,default_mpc,0.15,0.0,0.360710257325833,0.503006461046301,0.0,4565.252408866998,optimal_relaxed_modes,0.0012308000004850328,False,,-2263.5290747083545,0.503006461046301
373,9013,2024-04-04 21:15:00,0.232373708261351,10.761448134966999,-0.7709032002198972,0.45,0.0,1.0,1.0,0.0,6624.629103880183,-42.81671281633414,11.823967076177523,29.896611197106154,18.05,13.948358642772254,0.0,0.0,6932.076877898014,6932.076877898014,0.0,6932.076877898014,50.2575573647606,0.029,-0.7709032002198972,default_mpc,0.029,0.0,0.232373708261351,-0.7709032002198972,0.0,10297.768525580605,optimal_relaxed_modes,0.001147200004197657,False,,3469.0644009895377,-0.7709032002198972
374,9014,2024-04-04 21:30:00,0.05176850864895812,11.724073848901053,-0.7709184608039743,0.45,0.0,0.0,1.0,1.0,0.0,-2363.7759901337204,11.48734933460666,25.30273399255933,18.025,14.170661046865085,2564.3425173073624,9288.59113914756,10717.514798508868,10717.514798508868,0.0,10717.514798508868,77.7019822891893,0.029,-0.7709184608039743,default_mpc,0.029,0.0,0.05176850864895812,-0.7709184608039743,0.0,10297.768525580605,optimal_relaxed_modes,0.0011258000158704817,False,,3469.1330736178843,-0.7709184608039743
375,9015,2024-04-04 21:45:00,0.09241089273780607,11.507449941707494,-0.7709323532107286,0.45,0.0,0.0,1.0,1.0,0.0,-2211.5352613495284,11.139780080933193,25.184851544045543,18.0,14.390465346982285,2570.351764266067,9104.546069202692,10688.27076546224,10688.270765462239,0.0,10688.27076546224,77.48996304960124,0.029,-0.7709323532107286,default_mpc,0.029,0.0,0.09241089273780607,-0.7709323532107286,0.0,10297.768525580605,optimal_relaxed_modes,0.0016721999854780734,False,,3469.195589448279,-0.7709323532107286
376,9016,2024-04-04 22:00:00,0.15083932455092602,11.196026400143564,-0.7709525574531809,0.45,0.0,0.0,1.0,1.0,0.0,-2104.0467884267223,10.817409147810144,25.17193551730546,17.75,14.285625493263986,2567.6773221248322,8979.389611456829,10721.451234377046,10721.451234377046,0.0,10721.451234377046,222.47011311332372,0.083,-0.7709525574531809,default_mpc,0.083,0.0,0.15083932455092602,-0.7709525574531809,0.0,10297.768525580605,optimal_relaxed_modes,0.0012660000065807253,False,,3469.286508539314,-0.7709525574531809
377,9017,2024-04-04 22:15:00,0.1920126760402027,10.97657243670572,-0.7709739217173127,0.45,0.0,0.0,1.0,1.0,0.0,-1952.028164896719,10.518426206294917,25.164547045376505,17.5,14.178415470233663,2564.750982405962,8823.88372454928,10725.662273734824,10725.662273734824,0.0,10725.662273734824,77.76105148457748,0.029,-0.7709739217173127,default_mpc,0.029,0.0,0.1920126760402027,-0.7709739217173127,0.0,10297.768525580605,optimal_relaxed_modes,0.0010148999863304198,False,,3469.382647727907,-0.7709739217173127
378,9018,2024-04-04 22:30:00,0.25027349326084647,10.666042280919688,-0.7709983313148928,0.45,0.0,0.0,1.0,1.0,0.0,-1811.013012257228,10.241133090622197,25.16082971156527,17.25,14.068887402271375,2561.761948404879,8679.668633620166,10729.73427086224,10729.734270862242,0.0,10729.73427086224,77.79057346375124,0.029,-0.7709983313148928,default_mpc,0.029,0.0,0.25027349326084647,-0.7709983313148928,0.0,10297.768525580605,optimal_relaxed_modes,0.0011297999881207943,False,,3469.4924909170177,-0.7709983313148928
379,9019,2024-04-04 22:45:00,0.3043076236175663,10.378040366118372,-0.7710274214994647,0.45,0.0,0.0,1.0,1.0,0.0,-1680.2059403823678,9.983955093573863,25.158767226748132,17.0,13.957057951993988,2558.7105878591365,8547.105299991888,10734.001921570589,10734.00192157059,0.0,10734.001921570589,77.82151393138678,0.029,-0.7710274214994647,default_mpc,0.029,0.0,0.3043076236175663,-0.7710274214994647,0.0,10297.768525580605,optimal_relaxed_modes,0.0010987999849021435,False,,3469.623396747591,-0.7710274214994647
380,9020,2024-04-04 23:00:00,0.35442194506795,10.110931032787827,0.28620857213320416,0.45,0.0,1.0,1.0,0.0,6612.077521562084,-42.77017840633127,10.855149412937303,28.933320170543844,16.85,14.04814515932469,0.0,0.0,6892.151215358688,6892.151215358687,0.0,6892.151215358688,143.0121377186928,0.083,0.28620857213320416,default_mpc,0.083,0.0,0.35442194506795,0.28620857213320416,0.0,5540.072747369586,optimal_relaxed_modes,0.0010800999880302697,False,,-1287.9385745994186,0.28620857213320416
381,9021,2024-04-04 23:15:00,0.2265352327467121,10.792567209460024,-0.7710873431033981,0.45,0.0,1.0,1.0,0.0,6629.284393238993,-42.85202939253329,11.855767673453474,29.924775492069582,16.7,14.135269277562532,0.0,0.0,6932.386477129562,6932.386477129561,0.0,6932.386477129562,50.259801959189325,0.029,-0.7710873431033981,default_mpc,0.029,0.0,0.2265352327467121,-0.7710873431033981,0.0,10297.768525580605,optimal_relaxed_modes,0.0010414000134915113,False,,3469.8930439652913,-0.7710873431033981
