step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
382,9022,2024-04-04 23:30:00,0.0458155505170726,11.755803115744003,-0.7711159706295269,0.45,0.0,0.0,1.0,1.0,0.0,-2378.378606400345,11.517065847914363,25.30148253464838,16.549999999999997,14.2185135744592,2565.6504691799664,9302.717827840626,10749.97004045608,10749.970040456079,0.0,10749.97004045608,77.9372827933066,0.029,-0.7711159706295269,default_mpc,0.029,0.0,0.0458155505170726,-0.7711159706295269,0.0,10297.768525580605,optimal_relaxed_modes,0.0019563999958336353,False,,3470.021867832871,-0.7711159706295269
383,9023,2024-04-04 23:45:00,0.08681216595237527,11.53729115547384,-0.7711415342856486,0.45,0.0,0.0,1.0,1.0,0.0,-2225.195834991318,11.167340442236389,25.18345588103198,16.4,14.297968575425344,2567.82254020784,9117.711612470046,10704.060477684921,10704.060477684923,0.0,10704.060477684921,77.60443846321569,0.029,-0.7711415342856486,default_mpc,0.029,0.0,0.08681216595237527,-0.7711415342856486,0.0,10297.768525580605,optimal_relaxed_modes,0.0016925999952945858,False,,3470.1369042854185,-0.7711415342856486
384,9024,2024-04-05 00:00:00,0.1456030629163008,11.223935674656117,-0.7711700009800192,0.45,0.0,0.0,1.0,1.0,0.0,-2117.0419113754556,10.842969821343221,25.16996524977282,16.049999999999997,14.184402347715128,2564.9262686196275,8991.78231451466,10725.774125681084,10725.774125681084,0.0,10725.774125681084,77.76186241118786,0.029,-0.7711700009800192,default_mpc,0.029,0.0,0.1456030629163008,-0.7711700009800192,0.0,10297.768525580605,optimal_relaxed_modes,0.001500399986980483,False,,3470.2650044100865,-0.7711700009800192
385,9025,2024-04-05 00:15:00,0.18703181919613118,11.00312040368462,-0.7711971626754138,0.45,0.0,0.0,1.0,1.0,0.0,-1964.0826755663497,10.542132393364739,25.162390077961156,15.7,14.064660404967022,2561.665159339126,8835.119020223754,10730.915608604428,10730.915608604428,0.0,10730.915608604428,77.7991381623821,0.029,-0.7711971626754138,default_mpc,0.029,0.0,0.18703181919613118,-0.7711971626754138,0.0,10297.768525580605,optimal_relaxed_modes,0.0013291999930515885,False,,3470.387232039362,-0.7711971626754138
386,9026,2024-04-05 00:30:00,0.24565402007531106,10.690664072998592,-0.7712226990981917,0.45,0.0,0.0,1.0,1.0,0.0,-1822.1948815431244,10.263119444208037,25.15868851174171,15.35,13.938884417084857,2558.2396178298527,8689.938550804694,10736.068113938436,10736.068113938434,0.0,10736.068113938436,77.83649382605367,0.029,-0.7712226990981917,default_mpc,0.029,0.0,0.24565402007531106,-0.7712226990981917,0.0,10297.768525580605,optimal_relaxed_modes,0.0010214000067207962,False,,3470.502145941863,-0.7712226990981917
387,9027,2024-04-05 00:45:00,0.3000232938002502,10.400875844044666,-0.7712462152189667,0.45,0.0,0.0,1.0,1.0,0.0,-1690.5782774768868,10.004346480768845,25.156763620586624,15.0,13.807192610861183,2554.652690941953,8556.5518412747,10741.551508591967,10741.551508591967,0.0,10741.551508591967,77.87624843729176,0.029,-0.7712462152189667,default_mpc,0.029,0.0,0.3000232938002502,-0.7712462152189667,0.0,10297.768525580605,optimal_relaxed_modes,0.0016660999972373247,False,,3470.6079684853503,-0.7712462152189667
388,9028,2024-04-05 01:00:00,0.35044842494953243,10.132109895018992,0.1489668634415961,0.45,0.0,1.0,1.0,0.0,6609.972948570822,-42.754797016906906,10.874346144698562,28.949383324339472,15.0,13.959068662683807,0.0,0.0,6892.14690469855,6892.14690469855,0.0,6892.14690469855,49.96806505906449,0.029,0.1489668634415961,default_mpc,0.029,0.0,0.35044842494953243,0.1489668634415961,0.0,6156.766683741987,optimal_relaxed_modes,0.0011113999935332686,False,,-670.3508854871825,0.1489668634415961
389,9029,2024-04-05 01:15:00,0.22292995326835321,10.811783349079677,-0.771259932414123,0.45,0.0,1.0,1.0,0.0,6626.63140360436,-42.83213027647404,11.874507578112905,29.941490681202424,15.0,14.110130691636586,0.0,0.0,6932.5775442833765,6932.577544283377,0.0,6932.5775442833765,50.26118719605448,0.029,-0.771259932414123,default_mpc,0.029,0.0,0.22292995326835321,-0.771259932414123,0.0,10297.768525580605,optimal_relaxed_modes,0.0010551000013947487,False,,3470.669695863554,-0.771259932414123
390,9030,2024-04-05 01:30:00,0.042292270166893,11.77458220001046,-0.7712617790263616,0.45,0.0,0.0,1.0,1.0,0.0,-2386.9840879553776,11.534578368685239,25.300865076593528,15.0,14.260400151351666,2566.795471518847,9311.07943851666,10733.2041182166,10733.2041182166,0.0,10733.2041182166,77.81572985707035,0.029,-0.7712617790263616,default_mpc,0.029,0.0,0.042292270166893,-0.7712617790263616,0.0,10297.768525580605,optimal_relaxed_modes,0.000990000000456348,False,,3470.678005618627,-0.7712617790263616
391,9031,2024-04-05 01:45:00,0.08351272706415419,11.554877164748058,-0.7712623321977529,0.45,0.0,0.0,1.0,1.0,0.0,-2233.2461965032667,11.183582296462045,25.182635358840557,15.0,14.409869630373553,2570.882477551851,9125.505880122755,10694.03663145779,10694.036631457786,0.0,10694.03663145779,77.53176557806898,0.029,-0.7712623321977529,default_mpc,0.029,0.0,0.08351272706415419,-0.7712623321977529,0.0,10297.768525580605,optimal_relaxed_modes,0.0014353999868035316,False,,3470.680494889888,-0.7712623321977529
392,9032,2024-04-05 02:00:00,0.1425172324407315,11.240383151090901,-0.7712646014496539,0.45,0.0,0.0,1.0,1.0,0.0,-2124.7001084816634,10.858033214972785,25.169125245039922,14.925,14.311317187199093,2568.3682299397146,8999.162025023692,10719.98671653115,10719.986716531148,0.0,10719.98671653115,77.71990369485084,0.029,-0.7712646014496539,default_mpc,0.029,0.0,0.1425172324407315,-0.7712646014496539,0.0,10297.768525580605,optimal_relaxed_modes,0.0012746000138577074,False,,3470.6907065234427,-0.7712646014496539
393,9033,2024-04-05 02:15:00,0.18409650444285122,11.018765631319603,-0.7712677185225928,0.45,0.0,0.0,1.0,1.0,0.0,-1971.1865433885748,10.55610291091496,25.1616156806427,14.85,14.212853827316454,2565.6762633070634,8841.984524080139,10723.617028987876,10723.617028987876,0.0,10723.617028987876,77.7462234601621,0.029,-0.7712677185225928,default_mpc,0.029,0.0,0.18409650444285122,-0.7712677185225928,0.0,10297.768525580605,optimal_relaxed_modes,0.0010477000032551587,False,,3470.7047333516675,-0.7712677185225928
394,9034,2024-04-05 02:30:00,0.24293167542594996,10.705174169979687,-0.7712716251074236,0.45,0.0,0.0,1.0,1.0,0.0,-1828.7845132488221,10.276076446691667,25.15798980770996,14.774999999999999,14.114469225054536,2562.9871451029117,8696.355136180458,10727.017508010369,10727.017508010369,0.0,10727.017508010369,77.77087693307519,0.029,-0.7712716251074236,default_mpc,0.029,0.0,0.24293167542594996,-0.7712716251074236,0.0,10297.768525580605,optimal_relaxed_modes,0.001045000011799857,False,,3470.7223129834065,-0.7712716251074236
395,9035,2024-04-05 02:45:00,0.2974984532903149,10.414333243962622,-0.7712763179522695,0.45,0.0,0.0,1.0,1.0,0.0,-1696.6908408571092,10.016363557002244,25.156120255763906,14.7,14.01617933488332,2560.3011219180717,8562.561517638524,10730.502466468906,10730.502466468908,0.0,10730.502466468906,77.79614288189957,0.029,-0.7712763179522695,default_mpc,0.029,0.0,0.2974984532903149,-0.7712763179522695,0.0,10297.768525580605,optimal_relaxed_modes,0.001152799988631159,False,,3470.7434307852127,-0.7712763179522695
396,9036,2024-04-05 03:00:00,0.3481067473798033,10.144591036465648,0.06771966835573685,0.45,0.0,1.0,1.0,0.0,6611.1687221691855,-42.76389553022287,10.886018868097707,28.959795751886624,14.774999999999999,14.114469225054536,0.0,0.0,6892.149027650798,6892.149027650798,0.0,6892.149027650798,49.96808045046829,0.029,0.06771966835573685,default_mpc,0.029,0.0,0.3481067473798033,0.06771966835573685,0.0,6522.284331165215,optimal_relaxed_modes,0.0012008000048808753,False,,-304.73850760081586,0.06771966835573685
397,9037,2024-04-05 03:15:00,0.22074212307808663,10.823444483993798,-0.7712759207024099,0.45,0.0,1.0,1.0,0.0,6629.155933986183,-42.85105462437768,11.886545570683044,29.952479510077023,14.85,14.212853827316454,0.0,0.0,6932.697780193645,6932.697780193645,0.0,6932.697780193645,50.26205890640392,0.029,-0.7712759207024099,default_mpc,0.029,0.0,0.22074212307808663,-0.7712759207024099,0.0,10297.768525580605,optimal_relaxed_modes,0.001039400027366355,False,,3470.7416431608444,-0.7712759207024099
398,9038,2024-04-05 03:30:00,0.04004095429651718,11.786581713599563,-0.7712741421011625,0.45,0.0,0.0,1.0,1.0,0.0,-2392.5117007906515,11.545827336200151,25.30060676826569,14.925,14.311317187199093,2568.1875175563396,9316.723049956308,10744.973237546013,10744.973237546013,0.0,10744.973237546013,77.9010559722086,0.029,-0.7712741421011625,default_mpc,0.029,0.0,0.04004095429651718,-0.7712741421011625,0.0,10297.768525580605,optimal_relaxed_modes,0.0010443000064697117,False,,3470.7336394552312,-0.7712741421011625
399,9039,2024-04-05 03:45:00,0.0813933702385463,11.566173336628548,-0.7712715141743595,0.45,0.0,0.0,1.0,1.0,0.0,-2238.4172025793014,11.194015066297764,25.182124928540826,15.0,14.409869630373553,2570.882490950866,9130.739469434655,10698.70881701376,10698.70881701376,0.0,10698.70881701376,77.56563892334977,0.029,-0.7712715141743595,default_mpc,0.029,0.0,0.0813933702385463,-0.7712715141743595,0.0,10297.768525580605,optimal_relaxed_modes,0.0015645999810658395,False,,3470.7218137846176,-0.7712715141743595
400,9040,2024-04-05 04:00:00,0.1405350843703835,11.250948000305856,-0.7712705475088862,0.45,0.0,0.0,1.0,1.0,0.0,-2129.619224474368,10.867709012440324,25.168570850942924,15.0,14.409869630373553,2570.8825168249105,9004.109901068914,10707.629885068594,10707.629885068594,0.0,10707.629885068594,77.63031666674732,0.029,-0.7712705475088862,default_mpc,0.029,0.0,0.1405350843703835,-0.7712705475088862,0.0,10297.768525580605,optimal_relaxed_modes,0.0010793000110425055,False,,3470.717463789988,-0.7712705475088862
401,9041,2024-04-05 04:15:00,0.18221103864512825,11.028815164021466,-0.7712698856256235,0.45,0.0,0.0,1.0,1.0,0.0,-1975.749597519196,10.565076709387302,25.161058317223887,15.0,14.409869630373553,2570.8825168853214,8846.574085585593,10707.569818976219,10707.569818976219,0.0,10707.569818976219,77.6298811875776,0.029,-0.7712698856256235,default_mpc,0.029,0.0,0.18221103864512825,-0.7712698856256235,0.0,10297.768525580605,optimal_relaxed_modes,0.0013113000022713095,False,,3470.714485315306,-0.7712698856256235
402,9042,2024-04-05 04:30:00,0.24118300893590225,10.714494562371641,-0.7712692389885346,0.45,0.0,0.0,1.0,1.0,0.0,-1833.0172551503592,10.284399221393501,25.15745592160654,15.0,14.409869630373553,2570.8825168853214,8700.62322133708,10707.533289581637,10707.533289581637,0.0,10707.533289581637,77.62961634946687,0.029,-0.7712692389885346,default_mpc,0.029,0.0,0.24118300893590225,-0.7712692389885346,0.0,10297.768525580605,optimal_relaxed_modes,0.0009687999845482409,False,,3470.7115754484057,-0.7712692389885346
403,9043,2024-04-05 04:45:00,0.2958766519368149,10.422977445176777,-0.7712685609063065,0.45,0.0,0.0,1.0,1.0,0.0,-1700.6171474896107,10.02408257634859,25.15562417719624,15.0,14.409869630373553,2570.8825168853214,8566.542411618004,10707.513151206349,10707.513151206347,0.0,10707.513151206349,77.62947034624604,0.029,-0.7712685609063065,default_mpc,0.029,0.0,0.2958766519368149,-0.7712685609063065,0.0,10297.768525580605,optimal_relaxed_modes,0.0015807999880053103,False,,3470.708524078379,-0.7712685609063065
404,9044,2024-04-05 05:00:00,0.346602599437948,10.152608144995737,0.015584100926303614,0.45,0.0,1.0,1.0,0.0,6613.656228507301,-42.78257210085885,10.8937709053024,28.96659748656903,14.825,14.31188247276554,0.0,0.0,6892.15238564381,6892.15238564381,0.0,6892.15238564381,49.968104795917625,0.029,0.015584100926303614,default_mpc,0.029,0.0,0.346602599437948,0.015584100926303614,0.0,6756.9086897159095,optimal_relaxed_modes,0.0013889000110793859,False,,-70.12845416836626,0.015584100926303614
405,9045,2024-04-05 05:15:00,0.2192921525054492,10.831172827145956,-0.7712804153609575,0.45,0.0,1.0,1.0,0.0,6633.599583800736,-42.884248652031786,11.894952204017871,29.96000113908659,14.65,14.212957385529512,0.0,0.0,6932.77868716704,6932.77868716704,0.0,6932.77868716704,50.26264548196104,0.029,-0.7712804153609575,default_mpc,0.029,0.0,0.2192921525054492,-0.7712804153609575,0.0,10297.768525580605,optimal_relaxed_modes,0.0011577999975997955,False,,3470.7618691243088,-0.7712804153609575
406,9046,2024-04-05 05:30:00,0.0384763362467942,11.794921127804587,-0.7712876323296977,0.45,0.0,0.0,1.0,1.0,0.0,-2396.371629535624,11.553682579385548,25.3003372889033,14.475000000000001,14.113089399727187,2562.7691432990496,9320.631428599894,10806.190727149597,10806.190727149595,0.0,10806.190727149597,78.34488277183458,0.029,-0.7712876323296977,default_mpc,0.029,0.0,0.0384763362467942,-0.7712876323296977,0.0,10297.768525580605,optimal_relaxed_modes,0.0010211000044364482,False,,3470.7943454836395,-0.7712876323296977
407,9047,2024-04-05 05:45:00,0.07991340650870572,11.574061543308598,-0.7712947494073972,0.45,0.0,0.0,1.0,1.0,0.0,-2242.028143286789,11.201300343629832,25.181571502992703,14.3,14.012299632016026,2560.015038922101,9134.282042848492,10731.35686072754,10731.35686072754,0.0,10731.35686072754,77.80233724027467,0.029,-0.7712947494073972,default_mpc,0.029,0.0,0.07991340650870572,-0.7712947494073972,0.0,10297.768525580605,optimal_relaxed_modes,0.0011725999938789755,False,,3470.8263723332875,-0.7712947494073972
408,9048,2024-04-05 06:00:00,0.13915093601259934,11.258325511052846,-0.7712903920265238,0.45,0.0,0.0,1.0,1.0,0.0,-2133.05424685865,10.874465681291635,25.168053256020556,14.475000000000001,14.113089399727187,2562.5844169296574,9007.463533666847,10708.115728041312,10708.11572804131,232.2,10475.915728041311,75.95038902829951,0.029,-0.7712903920265238,default_mpc,0.029,232.2,0.13915093601259934,-0.7712903920265238,0.0,10297.768525580605,optimal_relaxed_modes,0.0018419999978505075,False,,3470.8067641193575,-0.7712903920265238
409,9049,2024-04-05 06:15:00,0.18089440536101692,11.03583281942578,-0.7712826656779006,0.45,0.0,0.0,1.0,1.0,0.0,-1978.9360040405058,10.571343161648588,25.16056345734324,14.65,14.212957385529512,2565.315536956117,8849.71990014931,10704.51903192903,10704.51903192903,0.0,10704.51903192903,77.60776298148548,0.029,-0.7712826656779006,default_mpc,0.029,0.0,0.18089440536101692,-0.7712826656779006,0.0,10297.768525580605,optimal_relaxed_modes,0.0013649000029545277,False,,3470.7719955505527,-0.7712826656779006
410,9050,2024-04-05 06:30:00,0.2399619049831738,10.721003046439684,-0.7712741176014163,0.45,0.0,0.0,1.0,1.0,0.0,-1835.9730022264027,10.290211055004983,25.156987961385557,14.825,14.31188247276554,2568.021594632629,8703.57294063961,10701.363931504004,10701.363931504004,0.0,10701.363931504004,77.58488850340403,0.029,-0.7712741176014163,default_mpc,0.029,0.0,0.2399619049831738,-0.7712741176014163,0.0,10297.768525580605,optimal_relaxed_modes,0.001135599974077195,False,,3470.7335292063735,-0.7712741176014163
411,9051,2024-04-05 06:45:00,0.2947441397303704,10.429013735237126,-0.7712651032831739,0.45,0.0,0.0,1.0,1.0,0.0,-1703.3589082427566,10.029472800029787,25.155197218751283,15.0,14.409869630373553,2570.7027937074163,8569.314418225382,10698.310253968255,10698.310253968255,0.0,10698.310253968255,77.56274934126985,0.029,-0.7712651032831739,default_mpc,0.029,0.0,0.2947441397303704,-0.7712651032831739,0.0,10297.768525580605,optimal_relaxed_modes,0.0019067999965045601,False,,3470.6929647742827,-0.7712651032831739
412,9052,2024-04-05 07:00:00,0.3455522461379431,10.158206528084763,-0.7712606947621214,0.45,0.0,0.0,1.0,1.0,0.0,-1580.3455056429523,9.787647865803379,25.1542114927649,15.0,14.558560263245148,2540.5246165178637,8445.363823875412,10643.84815276978,10643.848152769777,1384.32,9259.52815276978,67.13157910758092,0.029,-0.7712606947621214,default_mpc,0.029,1384.32,0.3455522461379431,-0.7712606947621214,0.0,10297.768525580605,optimal_relaxed_modes,0.0014090000186115503,False,,3470.6731264295468,-0.7712606947621214
413,9053,2024-04-05 07:15:00,0.39267474504291194,9.90704360892128,-0.7712561570519034,0.45,0.0,0.0,1.0,1.0,0.0,-1466.2524385342274,9.563359657622335,25.153569845396426,15.0,14.70647875749212,2506.6850319182295,8330.664016451077,10588.827064641599,10588.827064641599,0.0,10588.827064641599,76.7689962186516,0.029,-0.7712561570519034,default_mpc,0.029,0.0,0.39267474504291194,-0.7712561570519034,0.0,10297.768525580605,optimal_relaxed_modes,0.0010963999957311898,False,,3470.6527067335655,-0.7712561570519034
414,9054,2024-04-05 07:30:00,0.4363795412928871,9.674097044908912,-0.4180940448423856,0.45,0.0,0.0,1.0,1.0,0.0,-1360.418565110275,9.355335650197619,25.153110237371248,15.0,14.85361784758262,2475.4728180425614,8224.387185609567,10538.051774321451,10538.051774321455,0.0,10538.051774321451,76.40087536383052,0.029,-0.4180940448423856,default_mpc,0.029,0.0,0.4363795412928871,-0.4180940448423856,0.0,8708.565218214128,optimal_relaxed_modes,0.001219800004037097,False,,1881.4232017907352,-0.4180940448423856
415,9055,2024-04-05 07:45:00,0.47691501752914583,9.458042956569653,0.9906376890026479,0.45,0.0,1.0,1.0,0.0,6623.342124634374,-42.82301968213318,10.253181115862757,28.33981284550929,15.0,14.99999835023321,0.0,0.0,6892.147067445216,6892.147067445212,0.0,6892.147067445216,49.96806623897782,0.029,0.9906376890026479,default_mpc,0.029,0.0,0.47691501752914583,0.9906376890026479,0.0,2369.3040734430087,optimal_relaxed_modes,0.0011799000203609467,False,,-4457.869600511915,0.9906376890026479
416,9056,2024-04-05 08:00:00,0.3411569163122097,10.181633636055922,-0.1740432144842313,0.45,0.0,1.0,1.0,0.0,6645.719473092446,-42.97351119269031,11.257037285594937,29.33450655398332,14.925,14.852060224319757,0.0,0.0,6926.128925989265,6926.128925989266,2625.3,4300.8289259892645,161.2810847245974,0.15,-0.1740432144842313,default_mpc,0.15,2625.3,0.3411569163122097,-0.1740432144842313,0.0,7610.391928961218,optimal_relaxed_modes,0.0012190999987069517,False,,783.1944651790409,-0.1740432144842313
417,9057,2024-04-05 08:15:00,0.15818956858691005,11.15684959943177,-0.771233521662469,0.45,0.0,0.0,1.0,1.0,0.0,-2104.4790699072705,10.957563609816697,25.28060851069316,14.85,14.70425924300378,2578.938852351235,9021.94173764653,10752.970387789504,10752.970387789506,0.0,10752.970387789504,77.95903531147391,0.029,-0.771233521662469,default_mpc,0.029,0.0,0.15818956858691005,-0.771233521662469,0.0,10297.768525580605,optimal_relaxed_modes,0.0011108999897260219,False,,3470.5508474811104,-0.771233521662469
418,9058,2024-04-05 08:30:00,0.19180433284793036,10.977682905920531,-0.7712294571487415,0.45,0.0,0.0,1.0,1.0,0.0,-1967.955464642067,10.648430481897387,25.177513197365947,14.774999999999999,14.556584957866841,2574.896362103505,8856.743973932102,10717.108172319415,10717.108172319415,0.0,10717.108172319415,77.69903424931576,0.029,-0.7712294571487415,default_mpc,0.029,0.0,0.19180433284793036,-0.7712294571487415,0.0,10297.768525580605,optimal_relaxed_modes,0.0009993000130634755,False,,3470.5325571693365,-0.7712294571487415
419,9059,2024-04-05 08:45:00,0.2441919386257634,10.698456967124681,-0.7712254798156062,0.45,0.0,0.0,1.0,1.0,0.0,-1872.332582606288,10.361706750088416,25.165335089876994,14.7,14.409051713561398,2571.1307518555677,8745.083930880674,10721.201708218698,10721.201708218698,0.0,10721.201708218698,77.72871238458556,0.029,-0.7712254798156062,default_mpc,0.029,0.0,0.2441919386257634,-0.7712254798156062,0.0,10297.768525580605,optimal_relaxed_modes,0.0009558000019751489,False,,3470.514659170228,-0.7712254798156062
420,9060,2024-04-05 09:00:00,0.28081235397188975,10.503270153329828,-0.7712079943486521,0.45,0.0,0.0,1.0,1.0,0.0,-1737.086586070721,10.095782498847049,25.159099761919006,15.024999999999999,14.657349800557885,2577.1985650935644,8606.587813990916,10678.286799553181,10678.286799553187,3845.28,6833.006799553181,256.23775498324426,0.15,-0.7712079943486521,default_mpc,0.15,3845.28,0.28081235397188975,-0.7712079943486521,0.0,10297.768525580605,optimal_relaxed_modes,0.0011109999904874712,False,,3470.4359745689344,-0.7712079943486521
421,9061,2024-04-05 09:15:00,0.3326310162930212,10.227076683158197,-0.7711855694953695,0.45,0.0,0.0,1.0,1.0,0.0,-1611.631482287439,9.849147871782439,25.156194440839336,15.35,14.904047350728355,2552.219830559448,8478.512357704118,10628.658384352924,10628.658384352924,0.0,10628.658384352924,77.0577732865587,0.029,-0.7711855694953695,default_mpc,0.029,0.0,0.3326310162930212,-0.7711855694953695,0.0,10297.768525580605,optimal_relaxed_modes,0.0009747000003699213,False,,3470.335062729163,-0.7711855694953695
422,9062,2024-04-05 09:30:00,0.3806907537263925,9.970918282638328,-0.7711606640681411,0.45,0.0,0.0,1.0,1.0,0.0,-1495.2694045559322,9.6204000327314,25.154825182474237,15.675,15.149119805630773,2518.408436463514,8360.837008487795,10569.107296171032,10569.107296171029,0.0,10569.107296171032,76.62602789724,0.029,-0.7711606640681411,default_mpc,0.029,0.0,0.3806907537263925,-0.7711606640681411,0.0,10297.768525580605,optimal_relaxed_modes,0.0013635999930556864,False,,3470.2229883066348,-0.7711606640681411
423,9063,2024-04-05 09:45:00,0.4252646788975458,9.73333926147608,-0.7711333111596919,0.45,0.0,0.0,1.0,1.0,0.0,-1387.3354705316178,9.408239829718363,25.154188023967663,16.0,15.392562826057274,2487.583135521142,8252.214775051225,10514.473351404082,10514.473351404084,0.0,10514.473351404082,76.2299317976796,0.029,-0.7711333111596919,default_mpc,0.029,0.0,0.4252646788975458,-0.7711333111596919,0.0,10297.768525580605,optimal_relaxed_modes,0.0012197000032756478,False,,3470.0999002186136,-0.7711333111596919
424,9064,2024-04-05 10:00:00,0.4666061371114007,9.512989289196234,1.0,0.45,0.0,1.0,1.0,0.0,6628.231087212481,-42.859626594829386,10.304461005810085,28.390037713202524,16.25,15.638246878221466,0.0,0.0,6892.156553798615,6892.156553798615,4587.9,2304.2565537986156,86.40962076744809,0.15,1.0,default_mpc,0.15,4587.9,0.4666061371114007,1.0,0.0,2327.7967377470704,optimal_relaxed_modes,0.00133050000295043,False,,-4500.0,1.0
425,9065,2024-04-05 10:15:00,0.3315460924558498,10.23285932721032,-0.77107304172868,0.45,0.0,1.0,1.0,0.0,6654.86679571532,-43.04161613734372,11.30958320943472,29.386729291983105,16.5,15.883926820933617,0.0,0.0,6926.6570105837645,6926.657010583765,0.0,6926.6570105837645,50.2182633267323,0.029,-0.77107304172868,default_mpc,0.029,0.0,0.3315460924558498,-0.77107304172868,0.0,10297.768525580605,optimal_relaxed_modes,0.0009864999738056213,False,,3469.8286877790597,-0.77107304172868
426,9066,2024-04-05 10:30:00,0.14835727131210702,11.20925574390647,-0.7710553020195406,0.45,0.0,0.0,1.0,1.0,0.0,-2128.627706740797,11.006666411720568,25.282709761019532,16.75,16.129618798474223,2618.145377403962,9047.527481403338,10652.109219100741,10652.109219100743,0.0,10652.109219100741,77.22779183848037,0.029,-0.7710553020195406,default_mpc,0.029,0.0,0.14835727131210702,-0.7710553020195406,0.0,10297.768525580605,optimal_relaxed_modes,0.0009741999965626746,False,,3469.748859087933,-0.7710553020195406
427,9067,2024-04-05 10:45:00,0.18254830114763998,11.027017554883079,-0.771054231521608,0.45,0.0,0.0,1.0,1.0,0.0,-1990.5345507740558,10.693971096498823,25.178609272839587,17.0,16.375307106932095,2624.9451036628284,8880.561549540744,10636.597856010372,10636.597856010369,0.0,10636.597856010372,77.1153344560752,0.029,-0.771054231521608,default_mpc,0.029,0.0,0.18254830114763998,-0.771054231521608,0.0,10297.768525580605,optimal_relaxed_modes,0.0011628000065684319,False,,3469.744041847236,-0.771054231521608
428,9068,2024-04-05 11:00:00,0.23553958168163974,10.74457402963686,-0.7710624678832808,0.45,0.0,0.0,1.0,1.0,0.0,-1893.811738965369,10.403943600578927,25.165716261217487,17.0,16.296240654795675,2622.902255546472,8767.60991377084,10662.381492906556,10662.381492906557,4933.86,5728.521492906556,118.86682097781105,0.083,-0.7710624678832808,default_mpc,0.083,4933.86,0.23553958168163974,-0.7710624678832808,0.0,10297.768525580605,optimal_relaxed_modes,0.0011211000091861933,False,,3469.7811054747635,-0.7710624678832808
429,9069,2024-04-05 11:15:00,0.2725819600007774,10.547138153195856,-0.7710690015867745,0.45,0.0,0.0,1.0,1.0,0.0,-1757.0108863798066,10.134955436286056,25.159154204498673,17.0,16.21694445873238,2610.051967976816,8627.263096775709,10650.706704416716,10650.706704416714,0.0,10650.706704416716,77.2176236070212,0.029,-0.7710690015867745,default_mpc,0.029,0.0,0.2725819600007774,-0.7710690015867745,0.0,10297.768525580605,optimal_relaxed_modes,0.0013209999888204038,False,,3469.8105071404852,-0.7710690015867745
430,9070,2024-04-05 11:30:00,0.3249976827478595,10.267762350953909,-0.7710737896286712,0.45,0.0,0.0,1.0,1.0,0.0,-1630.1133146226573,9.885479319638524,25.15600604252998,17.0,16.137429181689985,2569.777006922056,8497.563976323065,10603.530192360095,10603.530192360096,0.0,10603.530192360095,76.87559389461069,0.029,-0.7710737896286712,default_mpc,0.029,0.0,0.3249976827478595,-0.7710737896286712,0.0,10297.768525580605,optimal_relaxed_modes,0.001065099990228191,False,,3469.8320533290207,-0.7710737896286712
431,9071,2024-04-05 11:45:00,0.37361113583898947,10.008652645978186,-0.7710775153572111,0.45,0.0,0.0,1.0,1.0,0.0,-1512.4107426015746,9.654096863847299,25.154390026056603,17.0,16.05768805202684,2532.750857814872,8378.404829046274,10559.978744757273,10559.978744757273,0.0,10559.978744757273,76.55984589949023,0.029,-0.7710775153572111,default_mpc,0.029,0.0,0.37361113583898947,-0.7710775153572111,0.0,10297.768525580605,optimal_relaxed_modes,0.0010443000064697117,False,,3469.8488191074503,-0.7710775153572111
432,9072,2024-04-05 12:00:00,0.4186985225690485,9.768336874706971,0.7416076050064898,0.45,0.0,1.0,1.0,0.0,6629.714886412362,-42.897117001802734,10.54218935127836,28.63065430891211,17.5,16.32770555167068,0.0,0.0,6892.166192317976,6892.166192317975,4842.78,2049.3861923179766,14.858049894305331,0.029,0.7416076050064898,default_mpc,0.029,4842.78,0.4186985225690485,0.7416076050064898,0.0,3490.7449357444284,optimal_relaxed_modes,0.001160499989055097,False,,-3337.234222529204,0.7416076050064898
433,9073,2024-04-05 12:15:00,0.2852817246242188,10.479448407752914,-0.7710451512873826,0.45,0.0,1.0,1.0,0.0,6662.62496629224,-43.10046784718898,11.548414742576682,29.61943827002429,18.0,16.58987649700431,0.0,0.0,6929.227956788518,6929.227956788516,0.0,6929.227956788518,50.23690268671676,0.029,-0.7710451512873826,default_mpc,0.029,0.0,0.2852817246242188,-0.7710451512873826,0.0,10297.768525580605,optimal_relaxed_modes,0.0016484999796375632,False,,3469.7031807932217,-0.7710451512873826
434,9074,2024-04-05 12:30:00,0.10357207158254249,11.447960858465049,-0.7710230152785189,0.45,0.0,0.0,1.0,1.0,0.0,-2237.227625594534,11.229842914418018,25.288810993343706,18.5,16.844012342363133,2637.953642244199,9157.919435349135,10641.81305643195,10641.813056431949,0.0,10641.81305643195,77.15314465913164,0.029,-0.7710230152785189,default_mpc,0.029,0.0,0.10357207158254249,-0.7710230152785189,0.0,10297.768525580605,optimal_relaxed_modes,0.0012585999793373048,False,,3469.603568753335,-0.7710230152785189
435,9075,2024-04-05 12:45:00,0.14092625964843278,11.248863036073853,-0.770998735694397,0.45,0.0,0.0,1.0,1.0,0.0,-2093.1503386482073,10.900956162478384,25.178985731078974,19.0,17.089918686900713,2644.7970086389973,8984.449478366201,10623.8751138823,10623.8751138823,0.0,10623.8751138823,77.02309457564668,0.029,-0.770998735694397,default_mpc,0.029,0.0,0.14092625964843278,-0.770998735694397,0.0,10297.768525580605,optimal_relaxed_modes,0.0010701999999582767,False,,3469.4943106247865,-0.770998735694397
436,9076,2024-04-05 13:00:00,0.1962140314805457,10.954179212208691,-0.7709890035185558,0.45,0.0,0.0,1.0,1.0,0.0,-1991.4287263913247,10.59591221211368,25.166312538704595,19.0,17.089918686900713,2644.797074388794,8866.077753833739,10640.66723632887,10640.66723632887,4597.02,6043.64723632887,125.40568015382406,0.083,-0.7709890035185558,default_mpc,0.083,4597.02,0.1962140314805457,-0.7709890035185558,0.0,10297.768525580605,optimal_relaxed_modes,0.001992099976632744,False,,3469.4505158335014,-0.7709890035185558
437,9077,2024-04-05 13:15:00,0.235174342635679,10.746520753751831,-0.7709832134583956,0.45,0.0,0.0,1.0,1.0,0.0,-1847.5616070421738,10.312997983943337,25.159445680555276,19.0,17.089918686900713,2644.797074542307,8718.801881045805,10640.611042175964,10640.611042175964,0.0,10640.611042175964,77.14443005577574,0.029,-0.7709832134583956,default_mpc,0.029,0.0,0.235174342635679,-0.7709832134583956,0.0,10297.768525580605,optimal_relaxed_modes,0.001393200014717877,False,,3469.42446056278,-0.7709832134583956
438,9078,2024-04-05 13:30:00,0.2903038383640979,10.452680541519358,-0.7709789661580032,0.45,0.0,0.0,1.0,1.0,0.0,-1714.1086566512647,10.05060686209152,25.156177143068735,19.0,17.089918686900713,2610.157798990445,8582.415206912408,10597.214223868457,10597.214223868457,0.0,10597.214223868457,76.82980312304632,0.029,-0.7709789661580032,default_mpc,0.029,0.0,0.2903038383640979,-0.7709789661580032,0.0,10297.768525580605,optimal_relaxed_modes,0.001289699983317405,False,,3469.4053477110147,-0.7709789661580032
439,9079,2024-04-05 13:45:00,0.3414340240177414,10.180156651985438,-0.7709754531087498,0.45,0.0,0.0,1.0,1.0,0.0,-1590.3170112652983,9.807248991561796,25.154526801698747,19.0,17.089918686900713,2572.0479575091476,8457.1068890825,10548.994839667037,10548.994839667037,0.0,10548.994839667037,76.48021258758602,0.029,-0.7709754531087498,default_mpc,0.029,0.0,0.3414340240177414,-0.7709754531087498,0.0,10297.768525580605,optimal_relaxed_modes,0.0009855999960564077,False,,3469.389538989374,-0.7709754531087498
440,9080,2024-04-05 14:00:00,0.3888552374501326,9.927401584390793,1.0,0.45,0.0,1.0,1.0,0.0,6635.675062943905,-42.94386414642841,10.689592088291139,28.770980635280083,19.0,17.002263590003384,0.0,0.0,6892.1746096818015,6892.174609681802,3894.48,2997.6946096818015,62.202163150897384,0.083,1.0,default_mpc,0.083,3894.48,0.3888552374501326,1.0,0.0,2328.3924932235886,optimal_relaxed_modes,0.001216799981193617,False,,-4500.0,1.0
441,9081,2024-04-05 14:15:00,0.2576376867632003,10.626791129552142,-0.7709702158171826,0.45,0.0,1.0,1.0,0.0,6674.960927537774,-43.192697447869826,11.697384351621437,29.764477101861868,19.0,16.914306045581792,0.0,0.0,6930.7271617797205,6930.7271617797205,0.0,6930.7271617797205,50.24777192290298,0.029,-0.7709702158171826,default_mpc,0.029,0.0,0.2576376867632003,-0.7709702158171826,0.0,10297.768525580605,optimal_relaxed_modes,0.0012344999995548278,False,,3469.3659711773216,-0.7709702158171826
442,9082,2024-04-05 14:30:00,0.07565876785819146,11.59673876731584,-0.7709688834207931,0.45,0.0,0.0,1.0,1.0,0.0,-2305.6425433246945,11.369051909198802,25.293179066359013,19.0,16.826050497530986,2637.4542879313453,9228.570464435046,10714.384030057421,10714.384030057421,0.0,10714.384030057421,77.6792842179163,0.029,-0.7709688834207931,default_mpc,0.029,0.0,0.07565876785819146,-0.7709688834207931,0.0,10297.768525580605,optimal_relaxed_modes,0.001126200018916279,False,,3469.3599753935687,-0.7709688834207931
443,9083,2024-04-05 14:45:00,0.11469865947312784,11.388656145008229,-0.7709684721717147,0.45,0.0,0.0,1.0,1.0,0.0,-2157.1517664422163,11.030065328675803,25.179198710990534,19.0,16.737488650248213,2634.9930803702937,9049.428690610392,10654.157401068815,10654.157401068815,0.0,10654.157401068815,77.2426411577489,0.029,-0.7709684721717147,default_mpc,0.029,0.0,0.11469865947312784,-0.7709684721717147,0.0,10297.768525580605,optimal_relaxed_modes,0.0010176999785471708,False,,3469.358124772716,-0.7709684721717147
444,9084,2024-04-05 15:00:00,0.1716842835250778,11.084922768811335,-0.7709687340773865,0.45,0.0,0.0,1.0,1.0,0.0,-2052.3124200239017,10.715654337682809,25.166355158693182,19.0,16.826050497530986,2637.2891748531083,8927.39441686303,10639.308651585527,10639.308651585527,2782.74,7856.568651585527,163.02379952039968,0.083,-0.7709687340773865,default_mpc,0.083,2782.74,0.1716842835250778,-0.7709687340773865,0.0,10297.768525580605,optimal_relaxed_modes,0.0010498999909032136,False,,3469.3593033482393,-0.7709687340773865
445,9085,2024-04-05 15:15:00,0.2118409731941308,10.870887612875283,-0.770969131680416,0.45,0.0,0.0,1.0,1.0,0.0,-1904.0382836504125,10.424053276427571,25.15924366731511,19.0,16.914306045581792,2639.7439834791594,8775.676786933042,10637.44792013661,10637.447920136612,0.0,10637.44792013661,77.12149742099042,0.029,-0.770969131680416,default_mpc,0.029,0.0,0.2118409731941308,-0.770969131680416,0.0,10297.768525580605,optimal_relaxed_modes,0.00143420000676997,False,,3469.3610925618723,-0.770969131680416
446,9086,2024-04-05 15:30:00,0.2686632764036662,10.568024736768459,-0.770969481588141,0.45,0.0,0.0,1.0,1.0,0.0,-1766.4969279072825,10.153606043615106,25.15582321726196,19.0,17.002263590003384,2624.496102062254,8635.09426651687,10613.693121698107,10613.693121698107,0.0,10613.693121698107,76.94927513231127,0.029,-0.770969481588141,default_mpc,0.029,0.0,0.2686632764036662,-0.770969481588141,0.0,10297.768525580605,optimal_relaxed_modes,0.0014564000011887401,False,,3469.3626671466345,-0.770969481588141
447,9087,2024-04-05 15:45:00,0.32136335145114575,10.287133336765393,-0.770969441773211,0.45,0.0,0.0,1.0,1.0,0.0,-1638.9125047230148,9.90277691782778,25.15408391213859,19.0,17.089918686900713,2586.7881213814676,8505.920860146989,10561.795245315901,10561.795245315901,0.0,10561.795245315901,76.5730155285403,0.029,-0.770969441773211,default_mpc,0.029,0.0,0.32136335145114575,-0.770969441773211,0.0,10297.768525580605,optimal_relaxed_modes,0.0011488999880384654,False,,3469.3624879794497,-0.770969441773211
448,9088,2024-04-05 16:00:00,0.3702404767277065,10.026618259041324,-0.7709689713037078,0.45,0.0,0.0,1.0,1.0,0.0,-1520.5716601506874,9.670140027824997,25.153107713276675,19.0,17.089918686900713,2550.627557730457,8386.674839123263,10521.698681712778,10521.69868171278,1621.26,8900.438681712778,184.68410264554015,0.083,-0.7709689713037078,default_mpc,0.083,1621.26,0.3702404767277065,-0.7709689713037078,0.0,10297.768525580605,optimal_relaxed_modes,0.0010089999996125698,False,,3469.360370866685,-0.7709689713037078
449,9089,2024-04-05 16:15:00,0.4155723476474693,9.784999387038988,-0.7709682924001833,0.45,0.0,0.0,1.0,1.0,0.0,-1410.8065146415759,9.454372873014021,25.152441460125903,19.0,17.089918686900713,2517.066619275866,8276.323691402946,10479.532997826576,10479.532997826578,0.0,10479.532997826576,75.97661423424269,0.029,-0.7709682924001833,default_mpc,0.029,0.0,0.4155723476474693,-0.7709682924001833,0.0,10297.768525580605,optimal_relaxed_modes,0.0010916000173892826,False,,3469.357315800825,-0.7709682924001833
450,9090,2024-04-05 16:30:00,0.4576166635387287,9.560903183338576,0.3177842047924941,0.45,0.0,1.0,1.0,0.0,6642.344260833402,-42.96521372932397,10.350631758158881,28.43135514738792,19.0,17.089918686900713,0.0,0.0,6892.172449307351,6892.172449307349,0.0,6892.172449307351,49.968250257478296,0.029,0.3177842047924941,default_mpc,0.029,0.0,0.4576166635387287,0.3177842047924941,0.0,5398.385733443689,optimal_relaxed_modes,0.001067599980160594,False,,-1430.0289215662233,0.3177842047924941
451,9091,2024-04-05 16:45:00,0.32291246224479825,10.278876576235225,-0.7709667554065268,0.45,0.0,1.0,1.0,0.0,6677.259869191317,-43.21016543956753,11.359143206303816,29.43197714676232,19.0,17.089918686900713,0.0,0.0,6927.134014168243,6927.134014168242,0.0,6927.134014168243,50.22172160271977,0.029,-0.7709667554065268,default_mpc,0.029,0.0,0.32291246224479825,-0.7709667554065268,0.0,10297.768525580605,optimal_relaxed_modes,0.001014699984807521,False,,3469.3503993293707,-0.7709667554065268
452,9092,2024-04-05 17:00:00,0.13912255313352126,11.258476791798332,-0.7709660516911714,0.45,0.0,0.0,1.0,1.0,0.0,-2151.4024422972398,11.052976864974543,25.282455328822344,19.0,16.972950691534663,2641.5404005189744,9071.443976657243,10693.754389529373,10693.754389529373,417.24,10276.514389529373,385.3692896073515,0.15,-0.7709660516911714,default_mpc,0.15,417.24,0.13912255313352126,-0.7709660516911714,0.0,10297.768525580605,optimal_relaxed_modes,0.0009741999965626746,False,,3469.347232610271,-0.7709660516911714
453,9093,2024-04-05 17:15:00,0.17381863426013966,11.073546679393456,-0.7709657223091136,0.45,0.0,0.0,1.0,1.0,0.0,-2011.8289884599626,10.736921792458364,25.177073859153918,19.0,16.85544219386887,2638.2715028063535,8902.5958803882,10653.939692807353,10653.939692807353,0.0,10653.939692807353,77.24106277285331,0.029,-0.7709657223091136,default_mpc,0.029,0.0,0.17381863426013966,-0.7709657223091136,0.0,10297.768525580605,optimal_relaxed_modes,0.0011215999838896096,False,,3469.3457503910113,-0.7709657223091136
454,9094,2024-04-05 17:30:00,0.22737928419694636,10.788068415230276,-0.7709659342047067,0.45,0.0,0.0,1.0,1.0,0.0,-1914.0688277423812,10.443778280193714,25.16424389202209,19.0,16.7373947818295,2635.210389605691,8788.411369067873,10655.770445982087,10655.770445982089,0.0,10655.770445982087,77.25433573337014,0.029,-0.7709659342047067,default_mpc,0.029,0.0,0.22737928419694636,-0.7709659342047067,0.0,10297.768525580605,optimal_relaxed_modes,0.001064499985659495,False,,3469.34670392118,-0.7709659342047067
455,9095,2024-04-05 17:45:00,0.2648196460972968,10.588511286301408,-0.770963598403856,0.45,0.0,0.0,1.0,1.0,0.0,-1775.801532228885,10.1719003554681,25.15776558405854,19.0,16.61879744487409,2621.8162172122848,8646.62854899725,10645.693785990687,10645.69378599069,0.0,10645.693785990687,77.18127994843248,0.029,-0.770963598403856,default_mpc,0.029,0.0,0.2648196460972968,-0.770963598403856,0.0,10297.768525580605,optimal_relaxed_modes,0.001149999996414408,False,,3469.3361928173517,-0.770963598403856
456,9096,2024-04-05 18:00:00,0.317798495906399,10.306134016818893,-0.7709650722110704,0.45,0.0,0.0,1.0,1.0,0.0,-1647.5435704271297,9.919744279490818,25.154712728781803,18.75,16.64860081411649,2582.381066757019,8515.556432438127,10583.631618751213,10583.631618751215,0.0,10583.631618751213,396.8861857031705,0.15,-0.7709650722110704,default_mpc,0.15,0.0,0.317798495906399,-0.7709650722110704,0.0,10297.768525580605,optimal_relaxed_modes,0.0010099999781232327,False,,3469.3428249498165,-0.7709650722110704
457,9097,2024-04-05 18:15:00,0.3669341895727372,10.04424076957731,-0.7709675456514148,0.45,0.0,0.0,1.0,1.0,0.0,-1528.576701330391,9.685877007427944,25.15311972277997,18.5,16.672113441550145,2546.229692012328,8395.127369748196,10536.20148565589,10536.201485655893,0.0,10536.20148565589,76.38746077100521,0.029,-0.7709675456514148,default_mpc,0.029,0.0,0.3669341895727372,-0.7709675456514148,0.0,10297.768525580605,optimal_relaxed_modes,0.001069399993866682,False,,3469.3539554313666,-0.7709675456514148
458,9098,2024-04-05 18:30:00,0.41250584619457314,9.801343839782925,-0.770976290081887,0.45,0.0,0.0,1.0,1.0,0.0,-1418.2322585041748,9.468968688051172,25.15214698634817,18.25,16.689491050585715,2512.771731994859,8283.914325341604,10493.068918528903,10493.068918528903,0.0,10493.068918528903,76.07474965933454,0.029,-0.770976290081887,default_mpc,0.029,0.0,0.41250584619457314,-0.770976290081887,0.0,10297.768525580605,optimal_relaxed_modes,0.0010159999947063625,False,,3469.3933053684914,-0.770976290081887
459,9099,2024-04-05 18:45:00,0.4547725286034564,9.576062422543577,0.22108072161245823,0.45,0.0,1.0,1.0,0.0,6638.729317163837,-42.93824526714132,10.364040825503913,28.443785719916505,18.0,16.70089054638424,0.0,0.0,6892.177244452913,6892.177244452912,0.0,6892.177244452913,49.968285022283624,0.029,0.22108072161245823,default_mpc,0.029,0.0,0.4547725286034564,0.22108072161245823,0.0,5833.443819540993,optimal_relaxed_modes,0.0011839000217150897,False,,-994.8632472560621,0.22108072161245823
460,9100,2024-04-05 19:00:00,0.3203894490348986,10.29232423664399,-0.7709997390418486,0.45,0.0,1.0,1.0,0.0,6671.467547441317,-43.16576731305409,11.371582339232488,29.44376486223998,18.0,16.70089054638424,0.0,0.0,6927.274159120448,6927.274159120448,0.0,6927.274159120448,311.7273371604201,0.18,-0.7709997390418486,default_mpc,0.18,0.0,0.3203894490348986,-0.7709997390418486,0.0,10297.768525580605,optimal_relaxed_modes,0.0011105999874416739,False,,3469.498825688319,-0.7709997390418486
461,9101,2024-04-05 19:15:00,0.13677250146880002,11.271002567171296,-0.7710051162265358,0.45,0.0,0.0,1.0,1.0,0.0,-2157.1193922824627,11.064601982731043,25.282100367170358,18.0,16.70089054638424,2633.976442508095,9077.152527645989,10689.77452949169,10689.77452949169,0.0,10689.77452949169,77.50086533881475,0.029,-0.7710051162265358,default_mpc,0.029,0.0,0.13677250146880002,-0.7710051162265358,0.0,10297.768525580605,optimal_relaxed_modes,0.00169500001356937,False,,3469.523023019411,-0.7710051162265358
462,9102,2024-04-05 19:30:00,0.17162726259871006,11.085226690348875,-0.7710090689289755,0.45,0.0,0.0,1.0,1.0,0.0,-2017.1743675624728,10.747703508527714,25.176348277400834,18.0,16.70089054638424,2633.976442817425,8907.82460447261,10648.250315765994,10648.250315765994,0.0,10648.250315765994,77.19981478930346,0.029,-0.7710090689289755,default_mpc,0.029,0.0,0.17162726259871006,-0.7710090689289755,0.0,10297.768525580605,optimal_relaxed_modes,0.0014646000054199249,False,,3469.5408101803896,-0.7710090689289755
463,9103,2024-04-05 19:45:00,0.2253308415304685,10.798986614642603,-0.771013465433908,0.45,0.0,0.0,1.0,1.0,0.0,-1919.1537889377767,10.453777777935086,25.16340786392763,18.0,16.70089054638424,2633.976442817426,8793.329353803143,10648.003818546105,10648.003818546102,0.0,10648.003818546105,77.19802768445926,0.029,-0.771013465433908,default_mpc,0.029,0.0,0.2253308415304685,-0.771013465433908,0.0,10297.768525580605,optimal_relaxed_modes,0.0017783999792300165,False,,3469.560594452586,-0.771013465433908
464,9104,2024-04-05 20:00:00,0.26287110988112017,10.59889698433363,-0.7710179971443243,0.45,0.0,0.0,1.0,1.0,0.0,-1780.51838334111,10.18117442766339,25.156750887500763,18.025,16.64155707054582,2623.4820361797374,8651.144992852582,10642.079382189488,10642.079382189488,0.0,10642.079382189488,478.89357219852695,0.18,-0.7710179971443243,default_mpc,0.18,0.0,0.26287110988112017,-0.7710179971443243,0.0,10297.768525580605,optimal_relaxed_modes,0.0010237999958917499,False,,3469.5809871494594,-0.7710179971443243
465,9105,2024-04-05 20:15:00,0.31599132276871433,10.315766249642753,-0.7710226689303543,0.45,0.0,0.0,1.0,1.0,0.0,-1651.9189164564975,9.928345585428922,25.153575906720643,18.05,16.581833452331242,2582.7019734134233,8519.705911686271,10593.702860065978,10593.702860065978,0.0,10593.702860065978,76.80434573547835,0.029,-0.7710226689303543,default_mpc,0.029,0.0,0.31599132276871433,-0.7710226689303543,0.0,10297.768525580605,optimal_relaxed_modes,0.0011008000001311302,False,,3469.6020101865943,-0.7710226689303543
466,9106,2024-04-05 20:30:00,0.36525811684429327,10.053174237219917,-0.7710243385974304,0.45,0.0,0.0,1.0,1.0,0.0,-1532.634680664394,9.69385453150279,25.15198620755954,18.075000000000003,16.52172840102945,2545.2027761481445,8398.95525549426,10548.817164527341,10548.817164527347,0.0,10548.817164527341,76.47892444282323,0.029,-0.7710243385974304,default_mpc,0.029,0.0,0.36525811684429327,-0.7710243385974304,0.0,10297.768525580605,optimal_relaxed_modes,0.0010068000119645149,False,,3469.6095236884366,-0.7710243385974304
467,9107,2024-04-05 20:45:00,0.4109513429732293,9.809629341952688,-0.771023007449695,0.45,0.0,0.0,1.0,1.0,0.0,-1421.9965110280416,9.476367675227685,25.151097131908166,18.1,16.461223862746234,2510.5554393360967,8287.489602932805,10507.644036086933,10507.644036086935,0.0,10507.644036086933,76.18041926163026,0.029,-0.771023007449695,default_mpc,0.029,0.0,0.4109513429732293,-0.771023007449695,0.0,10297.768525580605,optimal_relaxed_modes,0.001030800020089373,False,,3469.6035335236274,-0.771023007449695
468,9108,2024-04-05 21:00:00,0.4533307599977765,9.583747049211851,1.0,0.45,0.0,1.0,1.0,0.0,6636.54602717969,-42.92197340078327,10.370785984755011,28.449188990865085,17.825000000000003,16.448820566745876,0.0,0.0,6892.179637484181,6892.17963748418,0.0,6892.179637484181,258.4567364056568,0.15,1.0,default_mpc,0.15,0.0,0.4533307599977765,1.0,0.0,2328.1273182559034,optimal_relaxed_modes,0.0010016000014729798,False,,-4500.0,1.0
469,9109,2024-04-05 21:15:00,0.31911955965991845,10.299092747012635,-0.7710434660519188,0.45,0.0,1.0,1.0,0.0,6668.043174823299,-43.140057511082034,11.377761774194344,29.448905702731082,17.55,16.430261059725698,0.0,0.0,6927.345544470607,6927.345544470607,0.0,6927.345544470607,50.2232551974119,0.029,-0.7710434660519188,default_mpc,0.029,0.0,0.31911955965991845,-0.7710434660519188,0.0,10297.768525580605,optimal_relaxed_modes,0.0011005999986082315,False,,3469.6955972336345,-0.7710434660519188
470,9110,2024-04-05 21:30:00,0.13560351142882346,11.277233284084371,-0.7710570028904152,0.45,0.0,0.0,1.0,1.0,0.0,-2159.959440363743,11.07037708188269,25.281270725130668,17.275,16.4057123945913,2625.7875988281885,9079.831736086842,10701.187699441914,10701.187699441918,0.0,10701.187699441914,77.58361082095388,0.029,-0.7710570028904152,default_mpc,0.029,0.0,0.13560351142882346,-0.7710570028904152,0.0,10297.768525580605,optimal_relaxed_modes,0.0010172000038437545,False,,3469.7565130068688,-0.7710570028904152
471,9111,2024-04-05 21:45:00,0.17053863770237185,11.091029061046358,-0.7710737154078522,0.45,0.0,0.0,1.0,1.0,0.0,-2019.8298013027872,10.753059601619979,25.175551659323762,17.0,16.375307106932095,2624.9451772557136,8910.303311095786,10657.32852339629,10657.32852339629,0.0,10657.32852339629,77.2656317946231,0.029,-0.7710737154078522,default_mpc,0.029,0.0,0.17053863770237185,-0.7710737154078522,0.0,10297.768525580605,optimal_relaxed_modes,0.0016100000066217035,False,,3469.831719335335,-0.7710737154078522
472,9112,2024-04-05 22:00:00,0.2243132246510163,10.804410512610083,-0.7710858390216769,0.45,0.0,0.0,1.0,1.0,0.0,-1921.679844650858,10.458745265168332,25.16230226612272,17.0,16.53281061749078,2629.018278537185,8795.654444486423,10639.977900352,10639.977900351996,0.0,10639.977900352,220.779541432304,0.083,-0.7710858390216769,default_mpc,0.083,0.0,0.2243132246510163,-0.7710858390216769,0.0,10297.768525580605,optimal_relaxed_modes,0.0011261999898124486,False,,3469.886275597546,-0.7710858390216769
473,9113,2024-04-05 22:15:00,0.2619031264981579,10.604056335764819,-0.7710971536294864,0.45,0.0,0.0,1.0,1.0,0.0,-1782.8615651272867,10.185781513184669,25.155619896187776,17.0,16.689419245257856,2624.628431875812,8653.172554489658,10625.600944179583,10625.600944179583,0.0,10625.600944179583,77.03560684530198,0.029,-0.7710971536294864,default_mpc,0.029,0.0,0.2619031264981579,-0.7710971536294864,0.0,10297.768525580605,optimal_relaxed_modes,0.001202899991767481,False,,3469.9371913326886,-0.7710971536294864
474,9114,2024-04-05 22:30:00,0.31509356952232376,10.320551274446014,-0.7711000459238878,0.45,0.0,0.0,1.0,1.0,0.0,-1654.0924488208814,9.93261843384617,25.152533691059883,17.0,16.845141951950108,2587.2275317267768,8521.547075278404,10570.338743711513,10570.338743711513,0.0,10570.338743711513,76.63495589190848,0.029,-0.7711000459238878,default_mpc,0.029,0.0,0.31509356952232376,-0.7711000459238878,0.0,10297.768525580605,optimal_relaxed_modes,0.0014491000038105994,False,,3469.950206657495,-0.7711000459238878
475,9115,2024-04-05 22:45:00,0.3644254958837848,10.057612106939427,-0.7710938197045729,0.45,0.0,0.0,1.0,1.0,0.0,-1534.6505332982026,9.697817485370175,25.15101852426489,17.0,16.999999233248854,2553.1298143831045,8400.66826315601,10519.304007107547,10519.304007107547,0.0,10519.304007107547,76.26495405152971,0.029,-0.7710938197045729,default_mpc,0.029,0.0,0.3644254958837848,-0.7710938197045729,0.0,10297.768525580605,optimal_relaxed_modes,0.0010057000035885721,False,,3469.922188670578,-0.7710938197045729
476,9116,2024-04-05 23:00:00,0.41017911834925125,9.81374529919849,1.0,0.45,0.0,1.0,1.0,0.0,6635.334834031269,-42.939744349266974,10.5848515387301,28.667680963121178,17.0,16.715420795068198,0.0,0.0,6892.185250357092,6892.185250357091,0.0,6892.185250357092,143.01284394490966,0.083,1.0,default_mpc,0.083,0.0,0.41017911834925125,1.0,0.0,2327.8814170292144,optimal_relaxed_modes,0.001677700027357787,False,,-4500.0,1.0
