step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
477,9117,2024-04-05 23:15:00,0.277287721912119,10.522056442208406,-0.7710807681221441,0.45,0.0,1.0,1.0,0.0,6673.1469887345265,-43.17957506613849,11.592602171709048,29.65865030631342,17.0,16.427866600908338,0.0,0.0,6929.676736424251,6929.676736424251,0.0,6929.676736424251,50.240156339075824,0.029,-0.7710807681221441,default_mpc,0.029,0.0,0.277287721912119,-0.7710807681221441,0.0,10297.768525580605,optimal_relaxed_modes,0.00149789999704808,False,,3469.8634565496486,-0.7710807681221441
478,9118,2024-04-05 23:30:00,0.09531178822145855,11.491988168779626,-0.7710784755305423,0.45,0.0,0.0,1.0,1.0,0.0,-2257.5209331002193,11.271134072487293,25.286566929461582,17.0,16.137268256966646,2618.3569467994894,9178.505790276424,10772.989363858047,10772.989363858045,0.0,10772.989363858047,78.10417288797085,0.029,-0.7710784755305423,default_mpc,0.029,0.0,0.09531178822145855,-0.7710784755305423,0.0,10297.768525580605,optimal_relaxed_modes,0.0011159999994561076,False,,3469.85313988744,-0.7710784755305423
479,9119,2024-04-05 23:45:00,0.1331468186962885,11.290327456348782,-0.7710800737826052,0.45,0.0,0.0,1.0,1.0,0.0,-2112.134457855856,10.939251472026701,25.17555120374905,17.0,15.843577400063932,2610.2454132519792,9003.326935766136,10691.870826313674,10691.870826313674,0.0,10691.870826313674,77.51606349077414,0.029,-0.7710800737826052,default_mpc,0.029,0.0,0.1331468186962885,-0.7710800737826052,0.0,10297.768525580605,optimal_relaxed_modes,0.0012017000117339194,False,,3469.8603320217235,-0.7710800737826052
480,9120,2024-04-06 00:00:00,0.188938213704945,10.992959320952643,-0.7710934553850447,0.45,0.0,0.0,1.0,1.0,0.0,-2009.4879998482525,10.631429029707142,25.162610208210253,16.75,15.89324924452411,2611.5240086466383,8883.808168694224,10661.869190335392,10661.869190335392,0.0,10661.869190335392,77.2985516299316,0.029,-0.7710934553850447,default_mpc,0.029,0.0,0.188938213704945,-0.7710934553850447,0.0,10297.768525580605,optimal_relaxed_modes,0.001072799990652129,False,,3469.920549232701,-0.7710934553850447
481,9121,2024-04-06 00:15:00,0.22825339963763452,10.783409379931408,-0.7711101844419126,0.45,0.0,0.0,1.0,1.0,0.0,-1864.3135686949756,10.345938062543933,25.1555211859633,16.5,15.935747675493948,2612.710344574912,8735.09395789261,10661.233896320588,10661.233896320584,0.0,10661.233896320588,77.29394574832426,0.029,-0.7711101844419126,default_mpc,0.029,0.0,0.22825339963763452,-0.7711101844419126,0.0,10297.768525580605,optimal_relaxed_modes,0.0013248000177554786,False,,3469.9958299886066,-0.7711101844419126
482,9122,2024-04-06 00:30:00,0.2838850244678344,10.486892819586442,-0.7711271704234524,0.45,0.0,0.0,1.0,1.0,0.0,-1729.6478456390146,10.081157280421088,25.15208534636354,16.25,15.971269185291243,2597.785720279123,8597.36509267101,10640.46954355856,10640.46954355856,0.0,10640.46954355856,77.14340419079956,0.029,-0.7711271704234524,default_mpc,0.029,0.0,0.2838850244678344,-0.7711271704234524,0.0,10297.768525580605,optimal_relaxed_modes,0.0011169000063091516,False,,3470.072266905536,-0.7711271704234524
483,9123,2024-04-06 00:45:00,0.335480880781312,10.211886905435607,-0.3713263957218484,0.45,0.0,0.0,1.0,1.0,0.0,-1604.7311099286237,9.835583225521196,25.15030194563564,16.0,15.999996802540622,2559.8978153284975,8470.823949908936,10590.425533317719,10590.425533317719,0.0,10590.425533317719,76.78058511655347,0.029,-0.3713263957218484,default_mpc,0.029,0.0,0.335480880781312,-0.3713263957218484,0.0,8498.592058260663,optimal_relaxed_modes,0.0012974999845027924,False,,1670.9687807483178,-0.3713263957218484
484,9124,2024-04-06 01:00:00,0.3833339577945904,9.956830004954833,1.0,0.45,0.0,1.0,1.0,0.0,6627.0432213355025,-42.87975447258034,10.715410437106074,28.791221471004203,16.0,15.999996802540622,0.0,0.0,6892.188405851062,6892.18840585106,0.0,6892.188405851062,49.968365942420206,0.029,1.0,default_mpc,0.029,0.0,0.3833339577945904,1.0,0.0,2327.59234547125,optimal_relaxed_modes,0.0014467999862972647,False,,-4500.0,1.0
485,9125,2024-04-06 01:15:00,0.2527785395389565,10.652690384257362,-0.7711540679738788,0.45,0.0,1.0,1.0,0.0,6658.759034375875,-43.07159452057053,11.720704379293547,29.783340520310563,16.0,15.999996802540622,0.0,0.0,6931.0034844828615,6931.0034844828615,0.0,6931.0034844828615,50.24977526250075,0.029,-0.7711540679738788,default_mpc,0.029,0.0,0.2527785395389565,-0.7711540679738788,0.0,10297.768525580605,optimal_relaxed_modes,0.0017443000106140971,False,,3470.1933058824543,-0.7711540679738788
486,9126,2024-04-06 01:30:00,0.07123795398637152,11.62030170525264,-0.7711568095978926,0.45,0.0,0.0,1.0,1.0,0.0,-2316.353014805682,11.39084632413424,25.289533097659643,16.0,15.999996802540622,2614.563233462184,9238.771503726393,10713.71963771131,10713.719637711312,0.0,10713.71963771131,77.67446737340701,0.029,-0.7711568095978926,default_mpc,0.029,0.0,0.07123795398637152,-0.7711568095978926,0.0,10297.768525580605,optimal_relaxed_modes,0.0016327000048477203,False,,3470.2056431905166,-0.7711568095978926
487,9127,2024-04-06 01:45:00,0.11059249149282828,11.410542020343225,-0.771159117688724,0.45,0.0,0.0,1.0,1.0,0.0,-2167.171233210404,11.050278332661467,25.175332804206075,16.0,15.999996802540622,2614.5632334621837,9058.9187689996,10663.467597472405,10663.467597472405,0.0,10663.467597472405,77.31014008167494,0.029,-0.771159117688724,default_mpc,0.029,0.0,0.11059249149282828,-0.771159117688724,0.0,10297.768525580605,optimal_relaxed_modes,0.0012021999864373356,False,,3470.216029599258,-0.771159117688724
488,9128,2024-04-06 02:00:00,0.167843962140745,11.105391681789829,-0.7711636315484426,0.45,0.0,0.0,1.0,1.0,0.0,-2061.8437567014817,10.734400673581256,25.16214164827085,15.925,15.774669344465181,2608.761490493552,8936.287212924108,10686.673087471001,10686.673087471005,0.0,10686.673087471001,77.47837988416477,0.029,-0.7711636315484426,default_mpc,0.029,0.0,0.167843962140745,-0.7711636315484426,0.0,10297.768525580605,optimal_relaxed_modes,0.001276099996175617,False,,3470.2363419679914,-0.7711636315484426
489,9129,2024-04-06 02:15:00,0.20818797786733878,10.890358077967084,-0.7711658579361538,0.45,0.0,0.0,1.0,1.0,0.0,-1912.8796422258847,10.441439439627413,25.15494960211477,15.85,15.549128944913901,2602.547520455525,8783.744255880041,10693.423133928225,10693.423133928225,0.0,10693.423133928225,77.52731772097964,0.029,-0.7711658579361538,default_mpc,0.029,0.0,0.20818797786733878,-0.7711658579361538,0.0,10297.768525580605,optimal_relaxed_modes,0.001065999997081235,False,,3470.246360712692,-0.7711658579361538
490,9130,2024-04-06 02:30:00,0.265275337620676,10.586082450481797,-0.7711659884075408,0.45,0.0,0.0,1.0,1.0,0.0,-1774.6981754626916,10.169730793039925,25.151498185683902,15.774999999999999,15.323379748395038,2596.3379832278547,8642.472101157164,10699.864315528046,10699.864315528048,0.0,10699.864315528046,77.57401628757833,0.029,-0.7711659884075408,default_mpc,0.029,0.0,0.265275337620676,-0.7711659884075408,0.0,10297.768525580605,optimal_relaxed_modes,0.0011382000229787081,False,,3470.2469478339335,-0.7711659884075408
491,9131,2024-04-06 02:45:00,0.31822122372145306,10.303880877564655,-0.771168049265176,0.45,0.0,0.0,1.0,1.0,0.0,-1646.5199314025544,9.917731831636326,25.149707053187925,15.7,15.097422641224757,2563.9978946136157,8512.676514730842,10672.117891076376,10672.117891076376,0.0,10672.117891076376,77.37285471030373,0.029,-0.771168049265176,default_mpc,0.029,0.0,0.31822122372145306,-0.771168049265176,0.0,10297.768525580605,optimal_relaxed_modes,0.0010168000007979572,False,,3470.256221693292,-0.771168049265176
492,9132,2024-04-06 03:00:00,0.367326313267117,10.042150750286266,0.7341317593959658,0.45,0.0,1.0,1.0,0.0,6620.040868139168,-42.82860745102883,10.792957832227511,28.864683323183264,15.774999999999999,15.171206699201786,0.0,0.0,6892.191905334267,6892.191905334268,0.0,6892.191905334267,49.968391313673436,0.029,0.7341317593959658,default_mpc,0.029,0.0,0.367326313267117,0.7341317593959658,0.0,3523.9183700769627,optimal_relaxed_modes,0.0012518000148702413,False,,-3303.592917281846,0.7341317593959658
493,9133,2024-04-06 03:15:00,0.2382172640303723,10.730301982718116,-0.7711684484859808,0.45,0.0,1.0,1.0,0.0,6645.652092778938,-42.97366099168707,11.796121239799009,29.85698263357525,15.85,15.244996791953763,0.0,0.0,6931.794550071187,6931.794550071187,0.0,6931.794550071187,50.25551048801611,0.029,-0.7711684484859808,default_mpc,0.029,0.0,0.2382172640303723,-0.7711684484859808,0.0,10297.768525580605,optimal_relaxed_modes,0.0010888000251725316,False,,3470.2580181869134,-0.7711684484859808
494,9134,2024-04-06 03:30:00,0.05705201199990366,11.695912776040513,-0.7711680351053876,0.45,0.0,0.0,1.0,1.0,0.0,-2350.987224423042,11.46132435025956,25.291297494351337,15.925,15.318780614344535,2595.7954774417512,9274.406819694821,10717.625601754813,10717.625601754813,0.0,10717.625601754813,77.7027856127224,0.029,-0.7711680351053876,default_mpc,0.029,0.0,0.05705201199990366,-0.7711680351053876,0.0,10297.768525580605,optimal_relaxed_modes,0.0016406999784521759,False,,3470.256157974244,-0.7711680351053876
495,9135,2024-04-06 03:45:00,0.09731411277896257,11.48131577888813,-0.7711669068828125,0.45,0.0,0.0,1.0,1.0,0.0,-2199.571249494112,11.11564290789502,25.175074558957398,16.0,15.392562826057274,2597.823709049755,9091.763434027058,10672.555979135452,10672.555979135452,0.0,10672.555979135452,77.37603084873203,0.029,-0.7711669068828125,default_mpc,0.029,0.0,0.09731411277896257,-0.7711669068828125,0.0,10297.768525580605,optimal_relaxed_modes,0.0011464999988675117,False,,3470.2510809726564,-0.7711669068828125
496,9136,2024-04-06 04:00:00,0.15542519083872758,11.171583732829582,-0.7711675118295821,0.45,0.0,0.0,1.0,1.0,0.0,-2092.6654537122367,10.795022818294168,25.161804478197833,16.0,15.392562826057274,2597.8237285242376,8967.290570558858,10678.521514164613,10678.521514164613,0.0,10678.521514164613,77.41928097769345,0.029,-0.7711675118295821,default_mpc,0.029,0.0,0.15542519083872758,-0.7711675118295821,0.0,10297.768525580605,optimal_relaxed_modes,0.001098800014005974,False,,3470.2538032331195,-0.7711675118295821
497,9137,2024-04-06 04:15:00,0.196374920449336,10.95332167400504,-0.7711682600975235,0.45,0.0,0.0,1.0,1.0,0.0,-1941.4704004922694,10.497663553823935,25.154459934892568,16.0,15.392562826057274,2597.823728569707,8812.51243206852,10678.462025578006,10678.462025578006,0.0,10678.462025578006,77.41884968544055,0.029,-0.7711682600975235,default_mpc,0.029,0.0,0.196374920449336,-0.7711682600975235,0.0,10297.768525580605,optimal_relaxed_modes,0.0009571000118739903,False,,3470.2571704388556,-0.7711682600975235
498,9138,2024-04-06 04:30:00,0.25431932840558963,10.644477979598207,-0.7711687242341947,0.45,0.0,0.0,1.0,1.0,0.0,-1801.2192973235756,10.22187621743198,25.150932824685025,16.0,15.392562826057274,2597.823728569707,8669.116718152298,10678.426233446447,10678.426233446447,0.0,10678.426233446447,77.41859019248675,0.029,-0.7711687242341947,default_mpc,0.029,0.0,0.25431932840558963,-0.7711687242341947,0.0,10297.768525580605,optimal_relaxed_modes,0.0011138000118080527,False,,3470.259259053876,-0.7711687242341947
499,9139,2024-04-06 04:45:00,0.3080600276933252,10.358040052394577,-0.7711689739401354,0.45,0.0,0.0,1.0,1.0,0.0,-1671.121038927603,9.966094683406185,25.1491356796475,16.0,15.392562826057274,2573.6861891225244,8537.37590843042,10646.932092555744,10646.932092555744,0.0,10646.932092555744,77.19025767102914,0.029,-0.7711689739401354,default_mpc,0.029,0.0,0.3080600276933252,-0.7711689739401354,0.0,10297.768525580605,optimal_relaxed_modes,0.0010120999941136688,False,,3470.2603827306093,-0.7711689739401354
500,9140,2024-04-06 05:00:00,0.35790222257990617,10.0923811536491,0.40732257408538053,0.45,0.0,1.0,1.0,0.0,6621.350712035143,-42.83906442771606,10.839417605883074,28.908223206769804,15.775,15.222126033388115,0.0,0.0,6892.195433960032,6892.195433960031,0.0,6892.195433960032,49.96841689621023,0.029,0.40732257408538053,default_mpc,0.029,0.0,0.35790222257990617,0.40732257408538053,0.0,4994.522640611069,optimal_relaxed_modes,0.0010141000093426555,False,,-1832.9515833842124,0.40732257408538053
501,9141,2024-04-06 05:15:00,0.229503149056752,10.776748215527512,-0.7711865046617198,0.45,0.0,1.0,1.0,0.0,6648.084955244253,-42.99233402541877,11.842880542060728,29.90190430567909,15.55,15.050961146707065,0.0,0.0,6932.267765639683,6932.267765639681,0.0,6932.267765639683,50.2589413008877,0.029,-0.7711865046617198,default_mpc,0.029,0.0,0.229503149056752,-0.7711865046617198,0.0,10297.768525580605,optimal_relaxed_modes,0.0010022000060416758,False,,3470.339270977739,-0.7711865046617198
502,9142,2024-04-06 05:30:00,0.04828638289693389,11.742633579159342,-0.7711979250609351,0.45,0.0,0.0,1.0,1.0,0.0,-2372.459350642703,11.505019980622482,25.292065986366175,15.325,14.879073623811825,2583.728073867886,9296.366897895885,10794.351208423348,10794.351208423348,0.0,10794.351208423348,78.25904626106927,0.029,-0.7711979250609351,default_mpc,0.029,0.0,0.04828638289693389,-0.7711979250609351,0.0,10297.768525580605,optimal_relaxed_modes,0.0011524000146891922,False,,3470.390662774208,-0.7711979250609351
503,9143,2024-04-06 05:45:00,0.08908165785686363,11.525194763622917,-0.7712103558807475,0.45,0.0,0.0,1.0,1.0,0.0,-2219.658254920184,11.156168196243886,25.174595349560775,15.1,14.706458013460791,2578.9991050507733,9111.948102016859,10714.655292203517,10714.655292203517,0.0,10714.655292203517,77.6812508684755,0.029,-0.7712103558807475,default_mpc,0.029,0.0,0.08908165785686363,-0.7712103558807475,0.0,10297.768525580605,optimal_relaxed_modes,0.0010565999837126583,False,,3470.4466014633635,-0.7712103558807475
504,9144,2024-04-06 06:00:00,0.14772569314601622,11.212622055531734,-0.7712172993565617,0.45,0.0,0.0,1.0,1.0,0.0,-2111.7739621278956,10.832607804667152,25.161191962528584,15.075,14.780639133859971,2580.894540715536,8986.315688267321,10689.518133011126,10689.51813301113,153.78,10535.738133011126,76.38410146433067,0.029,-0.7712172993565617,default_mpc,0.029,153.78,0.14772569314601622,-0.7712172993565617,0.0,10297.768525580605,optimal_relaxed_modes,0.0019296999962534755,False,,3470.4778471045274,-0.7712172993565617
505,9145,2024-04-06 06:15:00,0.18905096481755224,10.992358357522447,-0.77122225698448,0.45,0.0,0.0,1.0,1.0,0.0,-1959.1958377278531,10.532521767379182,25.153745296982024,15.05,14.854281289497441,2582.913234992373,8830.109543445087,10687.11695875876,10687.116958758761,0.0,10687.11695875876,77.481597951001,0.029,-0.77122225698448,default_mpc,0.029,0.0,0.18905096481755224,-0.77122225698448,0.0,10297.768525580605,optimal_relaxed_modes,0.0010682000138331205,False,,3470.50015643016,-0.77122225698448
506,9146,2024-04-06 06:30:00,0.24752674161556265,10.680682467189051,-0.7712260977098665,0.45,0.0,0.0,1.0,1.0,0.0,-1817.66161095007,10.254205652994393,25.15015883250658,15.025,14.927401184682843,2584.918376453982,8685.382194628308,10685.005547834679,10685.00554783468,0.0,10685.005547834679,77.46629022180143,0.029,-0.7712260977098665,default_mpc,0.029,0.0,0.24752674161556265,-0.7712260977098665,0.0,10297.768525580605,optimal_relaxed_modes,0.001149999996414408,False,,3470.5174396943994,-0.7712260977098665
507,9147,2024-04-06 06:45:00,0.30176022358861143,10.391618008272701,-0.7712291249308053,0.45,0.0,0.0,1.0,1.0,0.0,-1686.3730032455064,9.9960789361383,25.148327465891988,15.0,14.99999835023321,2575.15070187688,8552.419419609827,10667.486741067953,10667.486741067953,0.0,10667.486741067953,77.33927887274265,0.029,-0.7712291249308053,default_mpc,0.029,0.0,0.30176022358861143,-0.7712291249308053,0.0,10297.768525580605,optimal_relaxed_modes,0.0010246000019833446,False,,3470.5310621886238,-0.7712291249308053
508,9148,2024-04-06 07:00:00,0.35205942172638593,10.123523282198363,-0.7712305305166903,0.45,0.0,0.0,1.0,1.0,0.0,-1564.5895022049665,9.756675880145437,25.147297853474825,15.0,14.99999835023321,2538.22770959929,8429.68717200174,10624.675763074456,10624.675763074458,548.1,10076.575763074456,73.05517428228981,0.029,-0.7712305305166903,default_mpc,0.029,548.1,0.35205942172638593,-0.7712305305166903,0.0,10297.768525580605,optimal_relaxed_modes,0.0015894999960437417,False,,3470.5373873251065,-0.7712305305166903
509,9149,2024-04-06 07:15:00,0.3987099662848111,9.874875879701957,-0.7712310823163512,0.45,0.0,0.0,1.0,1.0,0.0,-1451.638711093324,9.534633329761286,25.14659728870464,15.0,14.99999835023321,2504.030554145848,8316.115280227195,10579.22943176442,10579.229431764421,0.0,10579.22943176442,76.69941338029204,0.029,-0.7712310823163512,default_mpc,0.029,0.0,0.3987099662848111,-0.7712310823163512,0.0,10297.768525580605,optimal_relaxed_modes,0.0010568999859970063,False,,3470.5398704235804,-0.7712310823163512
510,9150,2024-04-06 07:30:00,0.4419771154858782,9.64426197446027,-0.22375059001062456,0.45,0.0,0.0,1.0,1.0,0.0,-1346.862396683245,9.328692096933432,25.14606405776,15.0,14.99999835023321,2472.3428162790537,8210.877394597732,10537.064939968814,10537.064939968814,0.0,10537.064939968814,76.3937208147739,0.029,-0.22375059001062456,default_mpc,0.029,0.0,0.4419771154858782,-0.22375059001062456,0.0,7834.105576578084,optimal_relaxed_modes,0.0015673000016249716,False,,1006.8776550478105,-0.22375059001062456
511,9151,2024-04-06 07:45:00,0.48210673914295776,9.430371080368035,1.0,0.45,0.0,1.0,1.0,0.0,6624.686731806614,-42.83297068904723,10.227918143628244,28.30847204040084,15.0,14.99999835023321,0.0,0.0,6892.1878313411935,6892.1878313411935,0.0,6892.1878313411935,49.968361777223656,0.029,1.0,default_mpc,0.029,0.0,0.48210673914295776,1.0,0.0,2327.2280060794274,optimal_relaxed_modes,0.0016662999987602234,False,,-4500.0,1.0
512,9152,2024-04-06 08:00:00,0.34589926541456284,10.15635691534038,-0.009168857474385126,0.45,0.0,1.0,0.0,0.0,6572.1337763990405,0.0,11.216077820397055,29.288533496645936,15.0,14.902492100310402,0.0,0.0,6888.450891768355,6888.450891768355,877.44,6011.010891768356,225.41290844131333,0.15,-0.009168857474385126,default_mpc,0.15,877.44,0.34589926541456284,-0.009168857474385126,0.0,6868.488504599968,optimal_relaxed_modes,0.0013705000164918602,False,,41.259858634733064,-0.009168857474385126
513,9153,2024-04-06 08:15:00,0.16583437710343654,11.116102770038683,-0.771231104942648,0.45,0.0,0.0,1.0,1.0,0.0,-2085.6553996294188,10.919289327785432,25.272051922491098,15.0,14.804644572757445,2581.6884748938255,9002.54704709908,10754.08825143744,10754.088251437444,0.0,10754.08825143744,77.96713982292145,0.029,-0.771231104942648,default_mpc,0.029,0.0,0.16583437710343654,-0.771231104942648,0.0,10297.768525580605,optimal_relaxed_modes,0.0010467999964021146,False,,3470.539972241916,-0.771231104942648
514,9154,2024-04-06 08:30:00,0.19901915083345004,10.939227926057711,-0.7712314555900015,0.45,0.0,0.0,1.0,1.0,0.0,-1950.3551635651854,10.612932529624432,25.169896603171125,15.0,14.706447316376192,2578.998792512052,8838.87258379116,10707.590658740924,10707.590658740928,0.0,10707.590658740924,77.63003227587171,0.029,-0.7712314555900015,default_mpc,0.029,0.0,0.19901915083345004,-0.7712314555900015,0.0,10297.768525580605,optimal_relaxed_modes,0.001069099991582334,False,,3470.541550155007,-0.7712314555900015
515,9155,2024-04-06 08:45:00,0.25093625916766943,10.662509738636322,-0.7712323920929628,0.45,0.0,0.0,1.0,1.0,0.0,-1855.589558292556,10.328783706454011,25.15780716017113,15.0,14.607904892221114,2576.481772364843,8728.180992254736,10710.183907659934,10710.183907659934,0.0,10710.183907659934,77.64883333053452,0.029,-0.7712323920929628,default_mpc,0.029,0.0,0.25093625916766943,-0.7712323920929628,0.0,10297.768525580605,optimal_relaxed_modes,0.001579700008733198,False,,3470.5457644183325,-0.7712323920929628
516,9156,2024-04-06 09:00:00,0.287227802253782,10.469075813987342,-0.7712338697686848,0.45,0.0,0.0,1.0,1.0,0.0,-1721.5554646869778,10.0652474110632,25.15147243550369,15.0,14.706447316376192,2578.8178019290594,8590.868598736908,10689.82174256777,10689.821742567772,1641.36,9048.46174256777,339.31731534629137,0.15,-0.7712338697686848,default_mpc,0.15,1641.36,0.287227802253782,-0.7712338697686848,0.0,10297.768525580605,optimal_relaxed_modes,0.0011340000201016665,False,,3470.5524139590816,-0.7712338697686848
517,9157,2024-04-06 09:15:00,0.3385811253608003,10.195362601826934,-0.7712352386410817,0.45,0.0,0.0,1.0,1.0,0.0,-1597.22462162361,9.820827375373147,25.14841422798486,15.0,14.804644572757445,2547.287063676455,8463.834196058933,10641.160107190157,10641.160107190157,0.0,10641.160107190157,77.14841077712865,0.029,-0.7712352386410817,default_mpc,0.029,0.0,0.3385811253608003,-0.7712352386410817,0.0,10297.768525580605,optimal_relaxed_modes,0.0010946000111289322,False,,3470.5585738848677,-0.7712352386410817
518,9158,2024-04-06 09:30:00,0.3862093084095762,9.941504386176959,-0.7712360907505262,0.45,0.0,0.0,1.0,1.0,0.0,-1481.9072829134593,9.594132894184952,25.14686114006891,15.0,14.902492100310402,2512.7107205014217,8347.096457105456,10588.778561501804,10588.778561501806,0.0,10588.778561501804,76.76864457088809,0.029,-0.7712360907505262,default_mpc,0.029,0.0,0.3862093084095762,-0.7712360907505262,0.0,10297.768525580605,optimal_relaxed_modes,0.001117300009354949,False,,3470.5624083773682,-0.7712360907505262
519,9159,2024-04-06 09:45:00,0.43038305363289825,9.706058324136652,-0.6246166013388958,0.45,0.0,0.0,1.0,1.0,0.0,-1374.9402685373966,9.383877107024722,25.14600007887642,15.0,14.99999835023321,2480.866360893436,8239.324003642238,10540.399547904148,10540.399547904148,0.0,10540.399547904148,76.41789672230507,0.029,-0.6246166013388958,default_mpc,0.029,0.0,0.43038305363289825,-0.6246166013388958,0.0,9637.98015776174,optimal_relaxed_modes,0.0013022000202909112,False,,2810.7747060250313,-0.6246166013388958
520,9160,2024-04-06 10:00:00,0.4713534138415586,9.487686304224493,1.0,0.45,0.0,1.0,1.0,0.0,6624.334843610866,-42.8303441693993,10.280585730792385,28.358444196411313,15.25,15.102553956813848,0.0,0.0,6892.193087615467,6892.1930876154665,2782.26,4109.933087615467,154.12249078558003,0.15,1.0,default_mpc,0.15,2782.26,0.4713534138415586,1.0,0.0,2327.244607113026,optimal_relaxed_modes,0.0010869000107049942,False,,-4500.0,1.0
521,9161,2024-04-06 10:15:00,0.3360174901559041,10.209026777469031,-0.7712157263184741,0.45,0.0,1.0,1.0,0.0,6647.683647830901,-42.987900466590666,11.284667871683682,29.353751629290727,15.5,15.202201326080296,0.0,0.0,6926.449115237291,6926.44911523729,0.0,6926.449115237291,50.216756085470365,0.029,-0.7712157263184741,default_mpc,0.029,0.0,0.3360174901559041,-0.7712157263184741,0.0,10297.768525580605,optimal_relaxed_modes,0.0009930000232998282,False,,3470.4707684331333,-0.7712157263184741
522,9162,2024-04-06 10:30:00,0.15301134318047646,11.18444954084806,-0.7712025794710319,0.45,0.0,0.0,1.0,1.0,0.0,-2117.1774520341496,10.983383758661558,25.27388217509809,15.75,15.298883063730704,2595.2486726462985,9035.221906735473,10698.555979441482,10698.555979441484,0.0,10698.555979441482,77.56453085095075,0.029,-0.7712025794710319,default_mpc,0.029,0.0,0.15301134318047646,-0.7712025794710319,0.0,10297.768525580605,optimal_relaxed_modes,0.0009612000139895827,False,,3470.4116076196433,-0.7712025794710319
523,9163,2024-04-06 10:45:00,0.18693715013831277,11.003624989762793,-0.7711887523201247,0.45,0.0,0.0,1.0,1.0,0.0,-1979.8283729948012,10.672377177750558,25.170172440161217,16.0,15.392562826057274,2597.823703785623,8869.108222873509,10670.86456005877,10670.864560058772,0.0,10670.86456005877,77.36376806042608,0.029,-0.7711887523201247,default_mpc,0.029,0.0,0.18693715013831277,-0.7711887523201247,0.0,10297.768525580605,optimal_relaxed_modes,0.001138299994636327,False,,3470.3493854405615,-0.7711887523201247
524,9164,2024-04-06 11:00:00,0.2396422450991565,10.722706833621496,-0.7711835299773886,0.45,0.0,0.0,1.0,1.0,0.0,-1883.6269930637964,10.383915896518443,25.157838120522452,15.975,15.444556525093883,2599.15772904442,8756.725523460635,10672.880654979797,10672.880654979796,3764.28,6908.600654979797,143.35346359083078,0.083,-0.7711835299773886,default_mpc,0.083,3764.28,0.2396422450991565,-0.7711835299773886,0.0,10297.768525580605,optimal_relaxed_modes,0.0014161999861244112,False,,3470.3258848982487,-0.7711835299773886
525,9165,2024-04-06 11:15:00,0.2764845833850777,10.526337170557536,-0.7711806948334036,0.45,0.0,0.0,1.0,1.0,0.0,-1747.5632422404592,10.116380249348245,25.151420495214108,15.95,15.496243052153545,2598.698869543505,8617.304889769614,10668.91918624535,10668.919186245352,0.0,10668.91918624535,77.34966410027879,0.029,-0.7711806948334036,default_mpc,0.029,0.0,0.2764845833850777,-0.7711806948334036,0.0,10297.768525580605,optimal_relaxed_modes,0.0010514000023249537,False,,3470.313126750316,-0.7711806948334036
526,9166,2024-04-06 11:30:00,0.3286172570207737,10.248470020079276,-0.7711785436694495,0.45,0.0,0.0,1.0,1.0,0.0,-1621.3494910809209,9.868251204017184,25.148341557591507,15.925,15.547624119532886,2560.2932078317854,8488.344777115608,10615.931502721407,10615.931502721407,0.0,10615.931502721407,76.9655033947302,0.029,-0.7711785436694495,default_mpc,0.029,0.0,0.3286172570207737,-0.7711785436694495,0.0,10297.768525580605,optimal_relaxed_modes,0.0010040999914053828,False,,3470.303446512523,-0.7711785436694495
527,9167,2024-04-06 11:45:00,0.3769682087992318,9.990759447100094,-0.706824547320901,0.45,0.0,0.0,1.0,1.0,0.0,-1504.2824149610374,9.638117742606063,25.146785097846006,15.9,15.598701153049404,2525.039086071368,8369.843056968159,10566.558109751608,10566.558109751608,0.0,10566.558109751608,76.60754629569917,0.029,-0.706824547320901,default_mpc,0.029,0.0,0.3769682087992318,-0.706824547320901,0.0,10008.184187962841,optimal_relaxed_modes,0.0010763000173028558,False,,3180.7104629440546,-0.706824547320901
528,9168,2024-04-06 12:00:00,0.42181217806868876,9.751741090893889,0.8506314966821226,0.45,0.0,1.0,1.0,0.0,6626.086367826382,-42.86978581028697,10.526355799709146,28.60782306245659,15.925,15.699187320517561,0.0,0.0,6892.202602672509,6892.202602672509,3433.5,3458.702602672509,25.07559386937569,0.029,0.8506314966821226,default_mpc,0.029,3433.5,0.42181217806868876,0.8506314966821226,0.0,2999.6474382350516,optimal_relaxed_modes,0.0010209000029135495,False,,-3827.8417350695518,0.8506314966821226
529,9169,2024-04-06 12:15:00,0.28824586287762993,10.463649550862232,-0.771169262811676,0.45,0.0,1.0,1.0,0.0,6654.594346876407,-43.04039096771643,11.531397543419244,29.595254985333554,15.95,15.799560568616242,0.0,0.0,6929.102907031601,6929.102907031601,0.0,6929.102907031601,50.23599607597911,0.029,-0.771169262811676,default_mpc,0.029,0.0,0.28824586287762993,-0.771169262811676,0.0,10297.768525580605,optimal_relaxed_modes,0.0016884999931789935,False,,3470.261682652542,-0.771169262811676
530,9170,2024-04-06 12:30:00,0.10674198215086464,11.431065235135891,-0.7711650754803706,0.45,0.0,0.0,1.0,1.0,0.0,-2229.4291076721856,11.213984029994673,29.009660706330365,15.975,15.89983274735379,2611.7976330061097,9025.86515013278,10670.516988682395,10670.516988682395,0.0,10670.516988682395,77.36124816794737,0.029,-0.7711650754803706,default_mpc,0.029,0.0,0.10674198215086464,-0.7711650754803706,0.0,10297.768525580605,optimal_relaxed_modes,0.0011359000054653734,False,,3470.242839661668,-0.7711650754803706
531,9171,2024-04-06 12:45:00,0.14391576797044076,11.23292895671755,-0.7711607030422415,0.45,0.0,0.0,1.0,1.0,0.0,-2072.895951883103,10.886378713479141,29.072300725065688,16.0,15.999996802540622,2614.563229368132,8964.827357274275,10695.11349532441,10695.113495324413,0.0,10695.11349532441,77.53957284110199,0.029,-0.7711607030422415,default_mpc,0.029,0.0,0.14391576797044076,-0.7711607030422415,0.0,10297.768525580605,optimal_relaxed_modes,0.0012249000137671828,False,,3470.223163690087,-0.7711607030422415
532,9172,2024-04-06 13:00:00,0.20398259404929298,10.912772773717268,-0.7711568146203595,0.45,0.0,0.0,1.0,1.0,0.0,-1984.5944852478858,10.582554693223527,29.087114930786225,16.0,15.999996802540622,2614.5632334001757,8879.202660610801,10703.996114501173,10703.996114501173,2646.6,8057.396114501173,167.19096937589933,0.083,-0.7711568146203595,default_mpc,0.083,2646.6,0.20398259404929298,-0.7711568146203595,0.0,10297.768525580605,optimal_relaxed_modes,0.0010300000139977783,False,,3470.2056657916173,-0.7711568146203595
533,9173,2024-04-06 13:15:00,0.23779344740351982,10.73256092533924,-0.7711534729064774,0.45,0.0,0.0,1.0,1.0,0.0,-1841.301801726436,10.30077294686837,29.076457183687,16.0,15.999996802540622,2614.5632334621837,8743.69439588989,10703.993439454758,10703.993439454762,0.0,10703.993439454758,77.603952436047,0.029,-0.7711534729064774,default_mpc,0.029,0.0,0.23779344740351982,-0.7711534729064774,0.0,10297.768525580605,optimal_relaxed_modes,0.0018915999971795827,False,,3470.190628079148,-0.7711534729064774
534,9174,2024-04-06 13:30:00,0.29270236964832713,10.439896369774416,-0.7711506383577447,0.45,0.0,0.0,1.0,1.0,0.0,-1708.382041870345,10.039431916352301,29.071316419638965,16.0,15.999996802540622,2601.6361823477177,8608.860426191772,10687.411577965402,10687.411577965404,0.0,10687.411577965402,77.48373394024917,0.029,-0.7711506383577447,default_mpc,0.029,0.0,0.29270236964832713,-0.7711506383577447,0.0,10297.768525580605,optimal_relaxed_modes,0.0013277999823912978,False,,3470.177872609851,-0.7711506383577447
535,9175,2024-04-06 13:45:00,0.34362790818474404,10.168463249375314,-0.7711481914093761,0.45,0.0,0.0,1.0,1.0,0.0,-1585.084945697731,9.797047818868634,29.067163857311055,16.0,15.999996802540622,2564.2235636016735,8485.061404964918,10639.088987519697,10639.088987519699,0.0,10639.088987519697,77.1333951595178,0.029,-0.7711481914093761,default_mpc,0.029,0.0,0.34362790818474404,-0.7711481914093761,0.0,10297.768525580605,optimal_relaxed_modes,0.001480900013120845,False,,3470.1668613421925,-0.7711481914093761
536,9176,2024-04-06 14:00:00,0.39085935558568635,9.916719634728292,1.0,0.45,0.0,1.0,1.0,0.0,6741.820573000872,-43.542757644481696,10.782589319548114,28.643404289856935,16.15,16.023983182962223,0.0,0.0,6933.012761094401,6933.012761094399,2866.32,4066.692761094401,84.38387479270882,0.083,1.0,default_mpc,0.083,2866.32,0.39085935558568635,1.0,0.0,2327.633390175404,optimal_relaxed_modes,0.0013000000035390258,False,,-4500.0,1.0
537,9177,2024-04-06 14:15:00,0.2751767110771994,10.533308129958527,-0.7711328909782854,0.45,0.0,1.0,1.0,0.0,6665.527783038522,-43.0955465878124,11.789722423796789,29.814482847469925,16.3,16.04628061471766,0.0,0.0,6928.7542013347,6928.754201334699,0.0,6928.7542013347,50.23346795967658,0.029,-0.7711328909782854,default_mpc,0.029,0.0,0.2751767110771994,-0.7711328909782854,0.0,10297.768525580605,optimal_relaxed_modes,0.001275499991606921,False,,3470.0980094022843,-0.7711328909782854
538,9178,2024-04-06 14:30:00,0.0629492718346814,11.664480381121148,-0.7711243874171111,0.45,0.0,0.0,1.0,1.0,0.0,-2348.019113038867,11.45529187320384,29.028417885960064,16.450000000000003,16.066888402549864,2616.4113566450314,9220.133051321365,10708.691424408911,10708.691424408911,0.0,10708.691424408911,77.63801282696461,0.029,-0.7711243874171111,default_mpc,0.029,0.0,0.0629492718346814,-0.7711243874171111,0.0,10297.768525580605,optimal_relaxed_modes,0.001035199995385483,False,,3470.059743377,-0.7711243874171111
539,9179,2024-04-06 14:45:00,0.09845232661132082,11.47524909916166,-0.7711159171829906,0.45,0.0,0.0,1.0,1.0,0.0,-2185.874815412452,11.110179434183763,29.02978670133952,16.6,16.08576732224571,2616.933131853113,9075.691428583756,10699.85994589342,10699.859945893424,0.0,10699.85994589342,77.5739846077273,0.029,-0.7711159171829906,default_mpc,0.029,0.0,0.09845232661132082,-0.7711159171829906,0.0,10297.768525580605,optimal_relaxed_modes,0.0011495999933686107,False,,3470.0216273234573,-0.7711159171829906
540,9180,2024-04-06 15:00:00,0.16068043426213316,11.14357328538283,-0.771109173272668,0.45,0.0,0.0,1.0,1.0,0.0,-2090.129159289626,10.790116479132791,29.037393825831373,16.700000000000003,16.158393759206994,2618.806407626376,8988.212317223166,10694.342059962659,10694.342059962659,2543.28,8151.062059962658,169.13453774422516,0.083,-0.771109173272668,default_mpc,0.083,2543.28,0.16068043426213316,-0.771109173272668,0.0,10297.768525580605,optimal_relaxed_modes,0.0009797000093385577,False,,3469.9912797270063,-0.771109173272668
541,9181,2024-04-06 15:15:00,0.19734704246029516,10.948140263686627,-0.7711028588448418,0.45,0.0,0.0,1.0,1.0,0.0,-1939.1966047428339,10.493274750318967,29.022154077972647,16.8,16.230855009937432,2620.8111871088677,8845.540648147013,10692.558929321214,10692.558929321218,0.0,10692.558929321214,77.5210522375788,0.029,-0.7711028588448418,default_mpc,0.029,0.0,0.19734704246029516,-0.7711028588448418,0.0,10297.768525580605,optimal_relaxed_modes,0.0009519000013824552,False,,3469.962864801788,-0.7711028588448418
542,9182,2024-04-06 15:30:00,0.25519068374464215,10.639833655641057,-0.7710822826983421,0.45,0.0,0.0,1.0,1.0,0.0,-1799.1891308600634,10.217967032839748,29.00930676170692,16.9,16.303163033316284,2622.8128513805345,8704.706870292566,10690.964524394594,10690.964524394596,0.0,10690.964524394594,77.50949280186082,0.029,-0.7710822826983421,default_mpc,0.029,0.0,0.25519068374464215,-0.7710822826983421,0.0,10297.768525580605,optimal_relaxed_modes,0.0009530000097583979,False,,3469.8702721425398,-0.7710822826983421
543,9183,2024-04-06 15:45:00,0.30883788600526096,10.353894067591959,-0.771043309961597,0.45,0.0,0.0,1.0,1.0,0.0,-1669.316710754914,9.962629900060355,28.99689797698162,17.0,16.375307106932095,2596.1373358952274,8574.520478105447,10652.860796136547,10652.860796136547,0.0,10652.860796136547,77.23324077198997,0.029,-0.771043309961597,default_mpc,0.029,0.0,0.30883788600526096,-0.771043309961597,0.0,10297.768525580605,optimal_relaxed_modes,0.0010908000112976879,False,,3469.6948948271865,-0.771043309961597
544,9184,2024-04-06 16:00:00,0.35859344131747145,10.088696957777877,-0.771010936132326,0.45,0.0,0.0,1.0,1.0,0.0,-1548.8490916159353,9.725812861697285,28.98915791837644,16.75,16.286017847945974,2557.780851442962,8451.4045086456,10619.855588801709,10619.85558880171,1662.06,8957.79558880171,185.87425846763549,0.083,-0.771010936132326,default_mpc,0.083,1662.06,0.35859344131747145,-0.771010936132326,0.0,10297.768525580605,optimal_relaxed_modes,0.0010517000046093017,False,,3469.549212595467,-0.771010936132326
545,9185,2024-04-06 16:15:00,0.40473994861966034,9.84273607385721,-0.7709866984915961,0.45,0.0,0.0,1.0,1.0,0.0,-1437.1158991131692,9.506168464759728,28.983313754487323,16.5,16.193671009997345,2522.3585754279593,8338.35975416696,10579.7479945554,10579.7479945554,0.0,10579.7479945554,76.70317296052666,0.029,-0.7709866984915961,default_mpc,0.029,0.0,0.40473994861966034,-0.7709866984915961,0.0,10297.768525580605,optimal_relaxed_modes,0.001297399983741343,False,,3469.440143212182,-0.7709866984915961
546,9186,2024-04-06 16:30:00,0.4475397607049391,9.614613075442675,-0.03208811910068996,0.45,0.0,0.0,1.0,1.0,0.0,-1333.469088176779,9.302451220002457,28.97816622085815,16.25,16.09831520778258,2489.6165454571174,8234.045405125278,10542.865981057228,10542.865981057228,0.0,10542.865981057228,76.4357783626649,0.029,-0.03208811910068996,default_mpc,0.029,0.0,0.4475397607049391,-0.03208811910068996,0.0,6972.796423047035,optimal_relaxed_modes,0.0012421999999787658,False,,144.39653595310483,-0.03208811910068996
547,9187,2024-04-06 16:45:00,0.4872359926100998,9.403032159388168,1.0,0.45,0.0,1.0,1.0,0.0,6713.259340536666,-43.77956375771978,10.288101163982807,28.322558283569133,16.0,15.999996802540622,0.0,0.0,6932.07081445741,6932.070814457409,0.0,6932.07081445741,50.25751340481622,0.029,1.0,default_mpc,0.029,0.0,0.4872359926100998,1.0,0.0,2328.438079280674,optimal_relaxed_modes,0.0010928999981842935,False,,-4500.0,1.0
548,9188,2024-04-06 17:00:00,0.35255048441674125,10.120905918058769,0.21975030119477842,0.45,0.0,1.0,0.0,0.0,6601.248064438074,0.0,11.284078031768018,29.32715270382849,16.05,15.949507790398108,0.0,0.0,6887.604773377769,6887.604773377769,413.64,6473.964773377768,242.7736790016663,0.15,0.21975030119477842,default_mpc,0.15,413.64,0.35255048441674125,0.21975030119477842,0.0,5839.614242656769,optimal_relaxed_modes,0.0013846999790985137,False,,-988.8763553765029,0.21975030119477842
549,9189,2024-04-06 17:15:00,0.1578115456813012,11.158864461518665,-0.770942289052038,0.45,0.0,1.0,1.0,0.0,6663.601734711549,-43.095765107480254,12.306415526624914,30.326939233774404,16.1,15.898342810974617,0.0,0.0,6935.987912465222,6935.987912465222,0.0,6935.987912465222,50.28591236537286,0.029,-0.770942289052038,default_mpc,0.029,0.0,0.1578115456813012,-0.770942289052038,0.0,10297.768525580605,optimal_relaxed_modes,0.0010925000242423266,False,,3469.240300734171,-0.770942289052038
550,9190,2024-04-06 17:30:00,0.0,12.181183722088097,-0.7709385836120964,0.45,0.0,0.0,1.0,1.0,0.0,-2584.2054847579066,11.938150798213005,28.9799169487847,16.15,15.846486400729155,2610.3255948605934,9501.265733748762,10757.933164209237,10757.933164209238,0.0,10757.933164209237,77.99501544051697,0.029,-0.7709385836120964,default_mpc,0.029,0.0,0.0,-0.7709385836120964,0.0,10297.768525580605,optimal_relaxed_modes,0.0009751999750733376,False,,3469.223626254434,-0.7709385836120964
551,9191,2024-04-06 17:45:00,0.007892958408282967,11.957930531683852,-0.7709391737642509,0.45,0.0,0.0,1.0,1.0,0.0,-2434.0120885866145,11.557996186197927,28.861599464815814,16.2,15.793941488209082,2608.8763558427354,9260.42988259594,10711.954217672313,10711.954217672313,0.0,10711.954217672313,77.66166807812428,0.029,-0.7709391737642509,default_mpc,0.029,0.0,0.007892958408282967,-0.7709391737642509,0.0,10297.768525580605,optimal_relaxed_modes,0.0009600000048521906,False,,3469.226281939129,-0.7709391737642509
552,9192,2024-04-06 18:00:00,0.06554245289725716,11.65065872605762,-0.7709466320772487,0.45,0.0,0.0,1.0,1.0,0.0,-2301.257909570085,11.205433745265,28.91084021198175,16.15,15.846486400729155,2610.2283749223693,9175.695244262924,10701.331893198978,10701.331893198978,0.0,10701.331893198978,401.29994599496166,0.15,-0.7709466320772487,default_mpc,0.15,0.0,0.06554245289725716,-0.7709466320772487,0.0,10297.768525580605,optimal_relaxed_modes,0.001137000013841316,False,,3469.259844347619,-0.7709466320772487
553,9193,2024-04-06 18:15:00,0.11641589292088185,11.3795032907317,-0.7709576343363792,0.45,0.0,0.0,1.0,1.0,0.0,-2135.041752791834,10.87845469577225,28.917273328202313,16.1,15.898342810974617,2611.6605390577356,9030.642311142721,10700.448486392921,10700.448486392921,0.0,10700.448486392921,77.57825152634868,0.029,-0.7709576343363792,default_mpc,0.029,0.0,0.11641589292088185,-0.7709576343363792,0.0,10297.768525580605,optimal_relaxed_modes,0.0009888999920804054,False,,3469.3093545137062,-0.7709576343363792
554,9194,2024-04-06 18:30:00,0.1801326227500807,11.03989312074207,-0.7709723182269465,0.45,0.0,0.0,1.0,1.0,0.0,-1980.8559794166904,10.575199098460596,28.91165081366973,16.05,15.949507790398108,2613.074193224916,8882.472905048568,10699.420309950316,10699.420309950317,0.0,10699.420309950316,77.5707972471398,0.029,-0.7709723182269465,default_mpc,0.029,0.0,0.1801326227500807,-0.7709723182269465,0.0,10297.768525580605,optimal_relaxed_modes,0.0009572999842930585,False,,3469.3754320212593,-0.7709723182269465
555,9195,2024-04-06 18:45:00,0.23922613763092312,10.72492468642718,-0.7709901418370785,0.45,0.0,0.0,1.0,1.0,0.0,-1837.8305514311792,10.293943647347488,28.90133965582717,16.0,15.999996802540622,2614.469711177617,8741.458250686183,10698.24437375088,10698.24437375088,0.0,10698.24437375088,77.56227170969389,0.029,-0.7709901418370785,default_mpc,0.029,0.0,0.23922613763092312,-0.7709901418370785,0.0,10297.768525580605,optimal_relaxed_modes,0.0012146999943070114,False,,3469.4556382668534,-0.7709901418370785
556,9196,2024-04-06 19:00:00,0.2940324155101429,10.432807225330938,-0.771007256342808,0.45,0.0,0.0,1.0,1.0,0.0,-1705.1585104412384,10.033090715063999,28.894111739997577,16.0,15.84937285471014,2599.3448477084235,8606.77262530932,10702.884770349552,10702.884770349552,0.0,10702.884770349552,481.62981466572984,0.18,-0.771007256342808,default_mpc,0.18,0.0,0.2940324155101429,-0.771007256342808,0.0,10297.768525580605,optimal_relaxed_modes,0.0010741000005509704,False,,3469.5326535426357,-0.771007256342808
557,9197,2024-04-06 19:15:00,0.3448628401948398,10.161881061761504,-0.7710238666699228,0.45,0.0,0.0,1.0,1.0,0.0,-1582.0911945160678,9.791159195089474,28.888313650639088,16.0,15.697932098933265,2560.1613251100466,8482.472143993862,10661.680700732471,10661.680700732471,0.0,10661.680700732471,77.29718508031043,0.029,-0.7710238666699228,default_mpc,0.029,0.0,0.3448628401948398,-0.7710238666699228,0.0,10297.768525580605,optimal_relaxed_modes,0.0012051000085193664,False,,3469.6074000146527,-0.7710238666699228
558,9198,2024-04-06 19:30:00,0.39200608594432684,9.910607561916738,-0.7710401776172123,0.45,0.0,0.0,1.0,1.0,0.0,-1467.947817511709,9.566771988612524,28.883186267226957,16.0,15.545666815053494,2523.9620565632154,8367.52625141195,10623.274852228971,10623.274852228971,0.0,10623.274852228971,77.01874267866005,0.029,-0.7710401776172123,default_mpc,0.029,0.0,0.39200608594432684,-0.7710401776172123,0.0,10297.768525580605,optimal_relaxed_modes,0.001123199996072799,False,,3469.6807992774557,-0.7710401776172123
559,9199,2024-04-06 19:45:00,0.4357301587355678,9.677558253939424,-0.43937445156074845,0.45,0.0,0.0,1.0,1.0,0.0,-1362.0674498400447,9.358655966142862,28.87844586824467,16.0,15.392562826057274,2490.469240201112,8261.039688869914,10588.40467263139,10588.40467263139,0.0,10588.40467263139,76.76593387657758,0.029,-0.43937445156074845,default_mpc,0.029,0.0,0.4357301587355678,-0.43937445156074845,0.0,8805.199830043619,optimal_relaxed_modes,0.0017886999994516373,False,,1977.185032023368,-0.43937445156074845
560,9200,2024-04-06 20:00:00,0.47628354544973367,9.46140870275292,1.0,0.45,0.0,1.0,1.0,0.0,6686.138507957889,-43.512028332495454,10.335556397342742,28.361027851132633,15.925,15.369817837497914,0.0,0.0,6931.056331588494,6931.056331588493,0.0,6931.056331588494,311.8975349214822,0.18,1.0,default_mpc,0.18,0.0,0.47628354544973367,1.0,0.0,2327.931225484309,optimal_relaxed_modes,0.0018792999908328056,False,,-4500.0,1.0
561,9201,2024-04-06 20:15:00,0.3435214063856381,10.169030903964549,-0.7710933438522708,0.45,0.0,1.0,1.0,0.0,6661.630241396032,-43.07125161260722,11.344711337570722,29.38201082763102,15.85,15.346766538896562,0.0,0.0,6925.523863783323,6925.523863783323,0.0,6925.523863783323,50.21004801242909,0.029,-0.7710933438522708,default_mpc,0.029,0.0,0.3435214063856381,-0.7710933438522708,0.0,10297.768525580605,optimal_relaxed_modes,0.0016542999946977943,False,,3469.9200473352184,-0.7710933438522708
562,9202,2024-04-06 20:30:00,0.14642308802755324,11.219564940813141,-0.7711101427074102,0.45,0.0,0.0,1.0,1.0,0.0,-2144.75510540615,11.039468169259953,28.861298892424678,15.774999999999999,15.323416144157399,2595.9228834434075,9047.916542369589,10728.67880924248,10728.678809242481,0.0,10728.67880924248,77.78292136700799,0.029,-0.7711101427074102,default_mpc,0.029,0.0,0.14642308802755324,-0.7711101427074102,0.0,10297.768525580605,optimal_relaxed_modes,0.0011654999980237335,False,,3469.995642183346,-0.7711101427074102
563,9203,2024-04-06 20:45:00,0.17636688449914956,11.059964505619533,-0.7711246406772124,0.45,0.0,0.0,1.0,1.0,0.0,-2018.2857256078362,10.72451833061716,28.777861735786175,15.7,15.299771513608086,2595.2731448324134,8849.464471426103,10721.520642893272,10721.520642893272,0.0,10721.520642893272,77.73102466097623,0.029,-0.7711246406772124,default_mpc,0.029,0.0,0.17636688449914956,-0.7711246406772124,0.0,10297.768525580605,optimal_relaxed_modes,0.0011910999892279506,False,,3470.0608830474557,-0.7711246406772124
564,9204,2024-04-06 21:00:00,0.22489915156086412,10.801287522180594,-0.7711320896694299,0.45,0.0,0.0,1.0,1.0,0.0,-1908.256214955378,10.43242478453916,28.82009481316698,15.774999999999999,15.323416144157399,2595.8793021899282,8782.47358373193,10716.11563437062,10716.11563437062,0.0,10716.11563437062,401.85433628889825,0.15,-0.7711320896694299,default_mpc,0.15,0.0,0.22489915156086412,-0.7711320896694299,0.0,10297.768525580605,optimal_relaxed_modes,0.0016770999936852604,False,,3470.094403512435,-0.7711320896694299
565,9205,2024-04-06 21:15:00,0.267047017593988,10.576639396224044,-0.7711364693391978,0.45,0.0,0.0,1.0,1.0,0.0,-1770.4837812207973,10.161522875677873,28.828669069278504,15.85,15.346766538896562,2596.5216409019813,8662.305560598072,10715.871484264508,10715.871484264506,0.0,10715.871484264508,77.69006826091768,0.029,-0.7711364693391978,default_mpc,0.029,0.0,0.267047017593988,-0.7711364693391978,0.0,10297.768525580605,optimal_relaxed_modes,0.0016494999872520566,False,,3470.11411202639,-0.7711364693391978
566,9206,2024-04-06 21:30:00,0.31983589994684264,10.295274653283329,-0.7711394421670709,0.45,0.0,0.0,1.0,1.0,0.0,-1642.6855850268762,9.91027257646547,28.826596001906278,15.925,15.369817837497914,2574.2594170639304,8539.98094047581,10685.536573316544,10685.536573316544,0.0,10685.536573316544,77.47014015654494,0.029,-0.7711394421670709,default_mpc,0.029,0.0,0.31983589994684264,-0.7711394421670709,0.0,10297.768525580605,optimal_relaxed_modes,0.0017442000098526478,False,,3470.1274897518188,-0.7711394421670709
567,9207,2024-04-06 21:45:00,0.36879514798188706,10.034321861256542,-0.7711416810952291,0.45,0.0,0.0,1.0,1.0,0.0,-1524.146053911747,9.677245197493285,28.820397210814647,16.0,15.392562826057274,2539.3101468755412,8423.388332264052,10638.203785139745,10638.203785139747,0.0,10638.203785139745,77.12697744226315,0.029,-0.7711416810952291,default_mpc,0.029,0.0,0.36879514798188706,-0.7711416810952291,0.0,10297.768525580605,optimal_relaxed_modes,0.001350200007436797,False,,3470.137564928531,-0.7711416810952291
568,9208,2024-04-06 22:00:00,0.4142031235222756,9.79229735162627,1.0,0.45,0.0,1.0,1.0,0.0,6712.8594230883045,-43.28235425378358,10.659050989495846,28.516387924625494,16.0,15.392562826057274,0.0,0.0,6930.463748016068,6930.463748016068,0.0,6930.463748016068,143.8071227713334,0.083,1.0,default_mpc,0.083,0.0,0.4142031235222756,1.0,0.0,2327.6119179852994,optimal_relaxed_modes,0.001194800017401576,False,,-4500.0,1.0
569,9209,2024-04-06 22:15:00,0.2981520786791968,10.410849420639881,-0.7711504532115153,0.45,0.0,1.0,1.0,0.0,6655.287077512815,-43.01597489578446,11.664190756471267,29.689721707487035,16.0,15.392562826057274,0.0,0.0,6927.471109913782,6927.471109913782,0.0,6927.471109913782,50.22416554687492,0.029,-0.7711504532115153,default_mpc,0.029,0.0,0.2981520786791968,-0.7711504532115153,0.0,10297.768525580605,optimal_relaxed_modes,0.0010340000153519213,False,,3470.177039451819,-0.7711504532115153
570,9210,2024-04-06 22:30:00,0.08646396612720289,11.539147060542009,-0.7711548297011539,0.45,0.0,0.0,1.0,1.0,0.0,-2290.3876499108287,11.338017827273244,28.805282281563553,16.0,15.392562826057274,2597.8237285697064,9202.94945659943,10727.207725932278,10727.20772593228,0.0,10727.207725932278,77.77225601300901,0.029,-0.7711548297011539,default_mpc,0.029,0.0,0.08646396612720289,-0.7711548297011539,0.0,10297.768525580605,optimal_relaxed_modes,0.0009882999875117093,False,,3470.1967336551925,-0.7711548297011539
571,9211,2024-04-06 22:45:00,0.12054721087647133,11.357483366028408,-0.7711588920512134,0.45,0.0,0.0,1.0,1.0,0.0,-2197.5414566437134,11.00141613745388,28.770759940611473,16.0,15.392562826057274,2597.823728569707,9105.26226876461,10716.307759484074,10716.307759484074,0.0,10716.307759484074,77.69323125625954,0.029,-0.7711588920512134,default_mpc,0.029,0.0,0.12054721087647133,-0.7711588920512134,0.0,10297.768525580605,optimal_relaxed_modes,0.0010239999974146485,False,,3470.21501423046,-0.7711588920512134
572,9212,2024-04-06 23:00:00,0.15617157837021584,11.16760548728675,-0.7711673607114875,0.45,0.0,0.0,1.0,1.0,0.0,-2038.8399523415515,10.689233467968666,28.770496166879344,15.85,15.27058336660438,2594.695854063888,8938.439401670214,10729.799249152231,10729.799249152233,0.0,10729.799249152231,222.6433344199088,0.083,-0.7711673607114875,default_mpc,0.083,0.0,0.15617157837021584,-0.7711673607114875,0.0,10297.768525580605,optimal_relaxed_modes,0.0011199000000488013,False,,3470.2531232016936,-0.7711673607114875
