step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
573,9213,2024-04-06 23:15:00,0.21700439646430691,10.843366566845244,-0.7711770270441856,0.45,0.0,0.0,1.0,1.0,0.0,-1891.614439636717,10.399699425187096,28.765362097690183,15.7,15.148357608352521,2591.339460777815,8790.58988319784,10733.56658145511,10733.566581455112,0.0,10733.56658145511,77.81835771554955,0.029,-0.7711770270441856,default_mpc,0.029,0.0,0.21700439646430691,-0.7711770270441856,0.0,10297.768525580605,optimal_relaxed_modes,0.0010102000087499619,False,,3470.296621698835,-0.7711770270441856
574,9214,2024-04-06 23:30:00,0.27342394982173535,10.54265034745015,-0.7711837385258007,0.45,0.0,0.0,1.0,1.0,0.0,-1755.0460466773663,10.131169201034858,28.763357592124457,15.55,15.025898837122336,2587.97924890292,8652.283786800104,10737.218959489233,10737.218959489233,0.0,10737.218959489233,77.84483745629694,0.029,-0.7711837385258007,default_mpc,0.029,0.0,0.27342394982173535,-0.7711837385258007,0.0,10297.768525580605,optimal_relaxed_modes,0.0012591999839060009,False,,3470.326823366103,-0.7711837385258007
575,9215,2024-04-06 23:45:00,0.32575046551265174,10.263750018817566,-0.7089907096584793,0.45,0.0,0.0,1.0,1.0,0.0,-1628.364267843803,9.882117961357453,28.762091740638162,15.4,14.90319364440708,2566.292688678012,8524.777909529239,10716.685562183033,10716.685562183035,0.0,10716.685562183033,77.69597032582699,0.029,-0.7089907096584793,default_mpc,0.029,0.0,0.32575046551265174,-0.7089907096584793,0.0,10017.88105464883,optimal_relaxed_modes,0.0011763999937102199,False,,3190.458193463157,-0.7089907096584793
576,9216,2024-04-07 00:00:00,0.37428114169203097,10.005081514781475,0.9755548575475486,0.45,0.0,1.0,1.0,0.0,6651.461432877554,-176.6295546908746,10.876340179203023,28.530796871791257,15.55,15.025898837122336,0.0,0.0,6929.865335945099,6929.865335945097,0.0,6929.865335945099,50.24152368560197,0.029,0.9755548575475486,default_mpc,0.029,0.0,0.37428114169203097,0.9755548575475486,0.0,2437.4436244203657,optimal_relaxed_modes,0.0016602999821770936,False,,-4389.996858963968,0.9755548575475486
577,9217,2024-04-07 00:15:00,0.2983809943954382,10.409629299872314,-0.7711792316089805,0.45,0.0,1.0,1.0,0.0,6633.518932773685,-42.761671840457524,11.874484027629407,29.819259661477467,15.7,15.148357608352521,0.0,0.0,6927.378939440684,6927.378939440683,0.0,6927.378939440684,50.223497310944964,0.029,-0.7711792316089805,default_mpc,0.029,0.0,0.2983809943954382,-0.7711792316089805,0.0,10297.768525580605,optimal_relaxed_modes,0.001137999992351979,False,,3470.3065422404125,-0.7711792316089805
578,9218,2024-04-07 00:30:00,0.05456747748101937,11.709155345026167,-0.7711742881528902,0.45,0.0,0.0,1.0,1.0,0.0,-2386.8556478832998,11.534321440698534,28.752760201724893,15.85,15.27058336660438,2594.471097503733,9301.706670371605,10708.062152144326,10708.062152144326,0.0,10708.062152144326,77.63345060304637,0.029,-0.7711742881528902,default_mpc,0.029,0.0,0.05456747748101937,-0.7711742881528902,0.0,10297.768525580605,optimal_relaxed_modes,0.001006699982099235,False,,3470.284296688006,-0.7711742881528902
579,9219,2024-04-07 00:45:00,0.08356269469087273,11.554610837297648,-0.7711687908196244,0.45,0.0,0.0,1.0,1.0,0.0,-2290.0855517677037,11.183473979731218,28.711890836538693,16.0,15.392562826057274,2597.5988065819374,9200.614875719342,10705.729850287258,10705.72985028726,0.0,10705.729850287258,77.61654141458263,0.029,-0.7711687908196244,default_mpc,0.029,0.0,0.08356269469087273,-0.7711687908196244,0.0,10297.768525580605,optimal_relaxed_modes,0.0009839000122155994,False,,3470.25955868831,-0.7711687908196244
580,9220,2024-04-07 01:00:00,0.12069478427865905,11.356696799794747,-0.7711673800766291,0.45,0.0,0.0,1.0,1.0,0.0,-2124.685540781314,10.85807992864261,28.707533509084435,16.0,15.392562826057274,2597.823728494535,9026.288296835972,10715.304522828474,10715.304522828475,0.0,10715.304522828474,77.68595779050644,0.029,-0.7711673800766291,default_mpc,0.029,0.0,0.12069478427865905,-0.7711673800766291,0.0,10297.768525580605,optimal_relaxed_modes,0.001641899987589568,False,,3470.253210344831,-0.7711673800766291
581,9221,2024-04-07 01:15:00,0.18410210088181142,11.018735802299945,-0.7711668109576442,0.45,0.0,0.0,1.0,1.0,0.0,-1971.2451836562643,10.556293769366318,28.698754149155192,16.0,15.392562826057274,2597.823728569707,8871.944381712268,10715.453876323836,10715.453876323836,0.0,10715.453876323836,77.68704060334781,0.029,-0.7711668109576442,default_mpc,0.029,0.0,0.18410210088181142,-0.7711668109576442,0.0,10297.768525580605,optimal_relaxed_modes,0.001277900009881705,False,,3470.250649309399,-0.7711668109576442
582,9222,2024-04-07 01:30:00,0.24290921947569194,10.705293860194562,-0.7711663510974629,0.45,0.0,0.0,1.0,1.0,0.0,-1828.9111360433171,10.276400922413295,28.693080731304534,16.0,15.392562826057274,2597.823728569707,8727.775500918666,10715.411431297605,10715.411431297603,0.0,10715.411431297605,77.68673287690764,0.029,-0.7711663510974629,default_mpc,0.029,0.0,0.24290921947569194,-0.7711663510974629,0.0,10297.768525580605,optimal_relaxed_modes,0.001498199999332428,False,,3470.248579938583,-0.7711663510974629
583,9223,2024-04-07 01:45:00,0.2974499532629817,10.414591749108308,-0.7711658501571199,0.45,0.0,0.0,1.0,1.0,0.0,-1696.8804805108136,10.01681185638265,28.68824541663119,16.0,15.392562826057274,2591.010307316866,8594.84309690595,10706.46074245461,10706.460742454612,0.0,10706.46074245461,77.62184038279592,0.029,-0.7711658501571199,default_mpc,0.029,0.0,0.2974499532629817,-0.7711658501571199,0.0,10297.768525580605,optimal_relaxed_modes,0.0012300999951548874,False,,3470.2463257070394,-0.7711658501571199
584,9224,2024-04-07 02:00:00,0.34803410870597534,10.144978200597151,0.0647431363558163,0.45,0.0,1.0,1.0,0.0,6585.428227406254,-182.93763818496245,10.999976102581597,28.59168240497398,15.8,15.195955890069595,0.0,0.0,6929.102363594389,6929.102363594389,0.0,6929.102363594389,50.23599213605932,0.029,0.0647431363558163,default_mpc,0.029,0.0,0.34803410870597534,0.0647431363558163,0.0,6536.150886487475,optimal_relaxed_modes,0.0010240999981760979,False,,-291.3441136011734,0.0647431363558163
585,9225,2024-04-07 02:15:00,0.2742108269550258,10.538456292329712,-0.7711803055164641,0.45,0.0,1.0,1.0,0.0,6638.798812470876,-42.7791056724383,11.997621094664662,29.936486494036515,15.6,14.9993561992981,0.0,0.0,6928.067363359929,6928.067363359929,0.0,6928.067363359929,50.22848838435949,0.029,-0.7711803055164641,default_mpc,0.029,0.0,0.2742108269550258,-0.7711803055164641,0.0,10297.768525580605,optimal_relaxed_modes,0.0011272999981883913,False,,3470.3113748240885,-0.7711803055164641
586,9226,2024-04-07 02:30:00,0.03149111746167481,11.832152343929273,-0.7711901658227766,0.45,0.0,0.0,1.0,1.0,0.0,-2442.39180221925,11.649387862129974,28.70744270899477,15.399999999999999,14.80275148005142,2581.63665514939,9359.579651380767,10804.19669185474,10804.196691854737,0.0,10804.19669185474,78.33042601594687,0.029,-0.7711901658227766,default_mpc,0.029,0.0,0.03149111746167481,-0.7711901658227766,0.0,10297.768525580605,optimal_relaxed_modes,0.0010830000101123005,False,,3470.3557462024946,-0.7711901658227766
587,9227,2024-04-07 02:45:00,0.06227432279312787,11.668077859512628,-0.7712012577630604,0.45,0.0,0.0,1.0,1.0,0.0,-2344.3266077510393,11.290189119009828,28.66914527021259,15.2,14.606147979035917,2576.613691227308,9253.851871114723,10755.8365117509,10755.8365117509,0.0,10755.8365117509,77.97981471019403,0.029,-0.7712012577630604,default_mpc,0.029,0.0,0.06227432279312787,-0.7712012577630604,0.0,10297.768525580605,optimal_relaxed_modes,0.0014878999791108072,False,,3470.405659933772,-0.7712012577630604
588,9228,2024-04-07 03:00:00,0.09989959468356494,11.467535160336599,-0.7712087628566013,0.45,0.0,0.0,1.0,1.0,0.0,-2175.0005580526035,10.957050473622665,28.66100993930488,15.149999999999999,14.557078078197915,2574.999872173728,9077.644703206463,10744.642239823745,10744.642239823745,0.0,10744.642239823745,77.89865623872215,0.029,-0.7712087628566013,default_mpc,0.029,0.0,0.09989959468356494,-0.7712087628566013,0.0,10297.768525580605,optimal_relaxed_modes,0.0011595000105444342,False,,3470.439432854706,-0.7712087628566013
589,9229,2024-04-07 03:15:00,0.16481612816968183,11.121530036855596,-0.7712154476972519,0.45,0.0,0.0,1.0,1.0,0.0,-2017.9175715241158,10.648082026001628,28.649120542201704,15.1,14.508012264073498,2573.6572571554866,8919.870225466027,10745.563233680597,10745.563233680597,0.0,10745.563233680597,77.90533344418434,0.029,-0.7712154476972519,default_mpc,0.029,0.0,0.16481612816968183,-0.7712154476972519,0.0,10297.768525580605,optimal_relaxed_modes,0.0015353999915532768,False,,3470.4695146376334,-0.7712154476972519
590,9230,2024-04-07 03:30:00,0.2250228543698353,10.800628186208778,-0.77122180965654,0.45,0.0,0.0,1.0,1.0,0.0,-1872.2041367672239,10.361528309592243,28.639239371614647,15.05,14.458938653229497,2572.3147127452125,8772.659620112488,10747.076136270933,10747.076136270933,0.0,10747.076136270933,77.91630198796426,0.029,-0.77122180965654,default_mpc,0.029,0.0,0.2250228543698353,-0.77122180965654,0.0,10297.768525580605,optimal_relaxed_modes,0.001326500001596287,False,,3470.4981434544297,-0.77122180965654
591,9231,2024-04-07 03:45:00,0.2808615813088849,10.503007771623643,-0.7712276960594404,0.45,0.0,0.0,1.0,1.0,0.0,-1737.0383539366344,10.095761818086682,28.630040019186648,15.0,14.409869630373553,2570.972518404762,8636.5984699771,10748.587718315868,10748.58771831587,0.0,10748.587718315868,77.92726095779005,0.029,-0.7712276960594404,default_mpc,0.029,0.0,0.2808615813088849,-0.7712276960594404,0.0,10297.768525580605,optimal_relaxed_modes,0.00101039998116903,False,,3470.524632267482,-0.7712276960594404
592,9232,2024-04-07 04:00:00,0.3326495099300287,10.226978112072947,-0.4690137693252507,0.45,0.0,0.0,1.0,1.0,0.0,-1611.657640127651,9.849273367560112,28.624076936698575,15.0,14.409869630373553,2559.1798116920536,8509.134212628762,10728.349162858134,10728.349162858136,0.0,10728.349162858134,77.78053143072148,0.029,-0.4690137693252507,default_mpc,0.029,0.0,0.3326495099300287,-0.4690137693252507,0.0,8937.787851795634,optimal_relaxed_modes,0.001152199984062463,False,,2110.561961963628,-0.4690137693252507
593,9233,2024-04-07 04:15:00,0.380680749160193,9.970971606976171,1.0,0.45,0.0,1.0,1.0,0.0,6592.005849581002,-174.79076923906172,10.83463902799862,28.467280211876922,15.0,14.409869630373553,0.0,0.0,6928.445921899596,6928.445921899595,0.0,6928.445921899596,50.23123293377208,0.029,1.0,default_mpc,0.029,0.0,0.380680749160193,1.0,0.0,2327.2114340293792,optimal_relaxed_modes,0.001453699980629608,False,,-4500.0,1.0
594,9234,2024-04-07 04:30:00,0.3054248439252513,10.37208558187841,-0.7712375654974706,0.45,0.0,1.0,1.0,0.0,6616.7925259806225,-42.628146834141766,11.829666641398163,29.77361275897412,15.0,14.409869630373553,0.0,0.0,6926.762733939316,6926.762733939315,0.0,6926.762733939316,50.21902982106004,0.029,-0.7712375654974706,default_mpc,0.029,0.0,0.3054248439252513,-0.7712375654974706,0.0,10297.768525580605,optimal_relaxed_modes,0.0010355999984312803,False,,3470.569044738618,-0.7712375654974706
595,9235,2024-04-07 04:45:00,0.06289740933154099,11.664756808262887,-0.7712397534381319,0.45,0.0,0.0,1.0,1.0,0.0,-2398.1813897901075,11.49280830953727,27.99318628688344,15.0,14.409869630373553,2570.8825168853214,9031.694910918855,10755.838917680014,10755.838917680012,0.0,10755.838917680014,77.9798321531801,0.029,-0.7712397534381319,default_mpc,0.029,0.0,0.06289740933154099,-0.7712397534381319,0.0,10297.768525580605,optimal_relaxed_modes,0.0014622000162489712,False,,3470.5788904715937,-0.7712397534381319
596,9236,2024-04-07 05:00:00,0.07802649355919597,11.584118789329485,-0.7712431582822141,0.45,0.0,0.0,1.0,1.0,0.0,-2214.085519311574,11.14494830965635,28.522696685278,14.95,14.335876199365877,2568.859048743975,9046.35015002244,10746.861991819578,10746.861991819578,0.0,10746.861991819578,77.91474944069195,0.029,-0.7712431582822141,default_mpc,0.029,0.0,0.07802649355919597,-0.7712431582822141,0.0,10297.768525580605,optimal_relaxed_modes,0.0010369999799877405,False,,3470.5942122699635,-0.7712431582822141
597,9237,2024-04-07 05:15:00,0.14986178860907307,11.20123666671364,-0.7712468747321085,0.45,0.0,0.0,1.0,1.0,0.0,-2106.518251536206,10.82234158641397,28.57612217436648,14.9,14.26192291132425,2566.972691338885,8975.018955252333,10754.566491907126,10754.566491907126,0.0,10754.566491907126,77.97060706632666,0.029,-0.7712468747321085,default_mpc,0.029,0.0,0.14986178860907307,-0.7712468747321085,0.0,10297.768525580605,optimal_relaxed_modes,0.0011103000142611563,False,,3470.610936294488,-0.7712468747321085
598,9238,2024-04-07 05:30:00,0.19106542400730012,10.98162129004109,-0.7712507405298284,0.45,0.0,0.0,1.0,1.0,0.0,-1954.3895637582232,10.523142737116036,28.58960487709865,14.850000000000001,14.188027599535458,2564.952640105823,8841.405529099946,10757.752541680555,10757.752541680557,0.0,10757.752541680555,77.99370592718402,0.029,-0.7712507405298284,default_mpc,0.029,0.0,0.19106542400730012,-0.7712507405298284,0.0,10297.768525580605,optimal_relaxed_modes,0.0010307999909855425,False,,3470.628332384228,-0.7712507405298284
599,9239,2024-04-07 05:45:00,0.2493685909531901,10.670865410219497,-0.7712547813494499,0.45,0.0,0.0,1.0,1.0,0.0,-1813.273172558305,10.245650254275514,28.59517156625738,14.8,14.114171957651354,2562.934067283556,8704.492373170468,10760.543581043934,10760.543581043934,0.0,10760.543581043934,78.01394096256853,0.029,-0.7712547813494499,default_mpc,0.029,0.0,0.2493685909531901,-0.7712547813494499,0.0,10297.768525580605,optimal_relaxed_modes,0.000986999977612868,False,,3470.6465160725247,-0.7712547813494499
600,9240,2024-04-07 06:00:00,0.30344165818644825,10.38265596186623,-0.7712639402648052,0.45,0.0,0.0,1.0,1.0,0.0,-1682.3725070105047,9.988287745050291,28.593845620233868,14.600000000000001,14.090254211513429,2562.1889384518095,8576.95400429069,10756.71347381063,10756.713473810632,250.32,10506.39347381063,76.17135268512708,0.029,-0.7712639402648052,default_mpc,0.029,250.32,0.30344165818644825,-0.7712639402648052,0.0,10297.768525580605,optimal_relaxed_modes,0.000990300002740696,False,,3470.6877311916232,-0.7712639402648052
601,9241,2024-04-07 06:15:00,0.35359197332306297,10.115354782188074,-0.7712745825923594,0.45,0.0,0.0,1.0,1.0,0.0,-1560.9495300796268,9.749593290647274,28.589295455887832,14.4,14.063215128302101,2542.6027789329155,8456.859253365279,10732.310631816923,10732.310631816923,0.0,10732.310631816923,77.80925208067269,0.029,-0.7712745825923594,default_mpc,0.029,0.0,0.35359197332306297,-0.7712745825923594,0.0,10297.768525580605,optimal_relaxed_modes,0.0011195999977644533,False,,3470.735621665617,-0.7712745825923594
602,9242,2024-04-07 06:30:00,0.4001044213499791,9.867443434204612,0.09622846621827254,0.45,0.0,1.0,1.0,0.0,6612.361132573515,-170.0086649330927,10.73878155834234,28.39490709274579,14.2,14.033114437132392,0.0,0.0,6928.093211844388,6928.093211844387,0.0,6928.093211844388,50.228675785871815,0.029,0.09622846621827254,default_mpc,0.029,0.0,0.4001044213499791,0.09622846621827254,0.0,6393.95536988847,optimal_relaxed_modes,0.000995299982605502,False,,-433.0280979822264,0.09622846621827254
603,9243,2024-04-07 06:45:00,0.3237460465859575,10.274433571696846,-0.7712965556394352,0.45,0.0,1.0,1.0,0.0,6609.626892603579,-42.58247232917007,11.733173565674207,29.679476966771663,14.0,13.99999599634643,0.0,0.0,6926.004524916783,6926.004524916782,0.0,6926.004524916783,50.21353280564668,0.029,-0.7712965556394352,default_mpc,0.029,0.0,0.3237460465859575,-0.7712965556394352,0.0,10297.768525580605,optimal_relaxed_modes,0.0012020999856758863,False,,3470.8345003774584,-0.7712965556394352
604,9244,2024-04-07 07:00:00,0.08096649690189907,11.568448571512878,-0.7713008940221213,0.45,0.0,0.0,1.0,1.0,0.0,-2353.2739223078233,11.40262903203767,27.952251048291252,14.0,13.99999599634643,2559.678975084042,8982.360435099437,10774.861303814543,10774.861303814543,1319.7,9455.161303814542,68.54991945265543,0.029,-0.7713008940221213,default_mpc,0.029,1319.7,0.08096649690189907,-0.7713008940221213,0.0,10297.768525580605,optimal_relaxed_modes,0.0014324999938253313,False,,3470.854023099546,-0.7713008940221213
605,9245,2024-04-07 07:15:00,0.09526780782451423,11.49222258429534,-0.7713031188245418,0.45,0.0,0.0,1.0,1.0,0.0,-2172.6284276170204,11.061310431088607,28.47940733289534,14.0,13.99999599634643,2559.678841229466,9004.252698842487,10750.789734765216,10750.789734765218,0.0,10750.789734765216,77.94322557704783,0.029,-0.7713031188245418,default_mpc,0.029,0.0,0.09526780782451423,-0.7713031188245418,0.0,10297.768525580605,optimal_relaxed_modes,0.0012629000120796263,False,,3470.8640347104383,-0.7713031188245418
606,9246,2024-04-07 07:30:00,0.1657522907082951,11.116540290524787,-0.7713045741951418,0.45,0.0,0.0,1.0,1.0,0.0,-2067.0800516209347,10.744770135754102,28.530739309251395,14.0,13.99999599634643,2559.6788412294595,8935.828503397792,10756.229394288153,10756.229394288157,0.0,10756.229394288153,77.98266310858912,0.029,-0.7713045741951418,default_mpc,0.029,0.0,0.1657522907082951,-0.7713045741951418,0.0,10297.768525580605,optimal_relaxed_modes,0.0012787999876309186,False,,3470.870583878138,-0.7713045741951418
607,9247,2024-04-07 07:45:00,0.2061811071153518,10.901054699075175,-0.771305635335307,0.45,0.0,0.0,1.0,1.0,0.0,-1917.8050407709813,10.451197069436738,28.541522670026765,14.0,13.99999599634643,2559.6788412294595,8805.44078438653,10756.623728405028,10756.623728405028,0.0,10756.623728405028,77.98552203093645,0.029,-0.771305635335307,default_mpc,0.029,0.0,0.2061811071153518,-0.771305635335307,0.0,10297.768525580605,optimal_relaxed_modes,0.0013203999842517078,False,,3470.875359008882,-0.771305635335307
608,9248,2024-04-07 08:00:00,0.2633879631434833,10.596142156445234,-0.7713087668202367,0.45,0.0,0.0,1.0,1.0,0.0,-1779.336005659504,10.178921758288299,28.540862497873842,13.925,13.854189414355073,2555.9624508408847,8672.940522858511,10776.196750871586,10776.196750871586,2753.34,8022.856750871586,300.8571281576845,0.15,-0.7713087668202367,default_mpc,0.15,2753.34,0.2633879631434833,-0.7713087668202367,0.0,10297.768525580605,optimal_relaxed_modes,0.0017430000007152557,False,,3470.8894506910656,-0.7713087668202367
609,9249,2024-04-07 08:15:00,0.31644434919337133,10.31335161879933,-0.7713127386629877,0.45,0.0,0.0,1.0,1.0,0.0,-1650.8911528192516,9.926397382568814,28.535788673198788,13.85,13.708550723603704,2551.983480300813,8546.666690728616,10782.193714266981,10782.193714266983,0.0,10782.193714266981,78.17090442843562,0.029,-0.7713127386629877,default_mpc,0.029,0.0,0.31644434919337133,-0.7713127386629877,0.0,10297.768525580605,optimal_relaxed_modes,0.0012438999838195741,False,,3470.9073239834443,-0.7713127386629877
610,9250,2024-04-07 08:30:00,0.3656518365520821,10.051075711177402,-0.7713175837764734,0.45,0.0,0.0,1.0,1.0,0.0,-1531.750533755683,9.692188573829338,28.528644650686434,13.774999999999999,13.563069664705568,2533.8925927271252,8428.249585009577,10768.39484735778,10768.39484735778,0.0,10768.39484735778,78.07086264334392,0.029,-0.7713175837764734,default_mpc,0.029,0.0,0.3656518365520821,-0.7713175837764734,0.0,10297.768525580605,optimal_relaxed_modes,0.0013187000004108995,False,,3470.9291269941305,-0.7713175837764734
611,9251,2024-04-07 08:45:00,0.411290050275974,9.807824032029059,-0.7713231537961303,0.45,0.0,0.0,1.0,1.0,0.0,-1421.2453622990163,9.474963249389463,28.52072295370537,13.7,13.417754660626061,2500.89674758192,8317.786090477142,10733.687871726694,10733.687871726694,0.0,10733.687871726694,77.81923707001853,0.029,-0.7713231537961303,default_mpc,0.029,0.0,0.411290050275974,-0.7713231537961303,0.0,10297.768525580605,optimal_relaxed_modes,0.000998699979390949,False,,3470.954192082586,-0.7713231537961303
612,9252,2024-04-07 09:00:00,0.4536184807041688,9.58221349784678,1.0,0.45,0.0,1.0,1.0,0.0,6637.386398641292,-42.74718829674937,10.448564110551278,28.310308323506334,13.774999999999999,13.420907907296241,0.0,0.0,6927.386903430575,6927.386903430574,3667.74,3259.6469034305755,122.23675887864658,0.15,1.0,default_mpc,0.15,3667.74,0.4536184807041688,1.0,0.0,2326.8087209221103,optimal_relaxed_modes,0.0010577999928500503,False,,-4500.0,1.0
613,9253,2024-04-07 09:15:00,0.3371165205721299,10.203168945350548,-0.7713243610511331,0.45,0.0,1.0,1.0,0.0,6618.745671535709,-42.74378840453527,11.448047481000536,29.47552645767965,13.85,13.423540226071017,0.0,0.0,6925.37519663315,6925.37519663315,0.0,6925.37519663315,50.20897017559034,0.029,-0.7713243610511331,default_mpc,0.029,0.0,0.3371165205721299,-0.7713243610511331,0.0,10297.768525580605,optimal_relaxed_modes,0.0010189999884460121,False,,3470.9596247300988,-0.7713243610511331
614,9254,2024-04-07 09:30:00,0.12688556603946904,11.32369993300963,-0.7713237303610911,0.45,0.0,0.0,1.0,1.0,0.0,-2220.648899450773,11.136370578010895,27.88087517777838,13.925,13.425646325441273,2543.9867925159324,8823.472556353956,10786.598467067819,10786.598467067815,0.0,10786.598467067819,78.2028388862417,0.029,-0.7713237303610911,default_mpc,0.029,0.0,0.12688556603946904,-0.7713237303610911,0.0,10297.768525580605,optimal_relaxed_modes,0.0015493000100832433,False,,3470.95678662491,-0.7713237303610911
615,9255,2024-04-07 09:45:00,0.14617370957046807,11.220894127989405,-0.7713226399074488,0.45,0.0,0.0,1.0,1.0,0.0,-2050.2131107417513,10.814367412412125,28.433708997359215,14.0,13.427225232261486,2544.029960108182,8878.04423093205,10771.055885849446,10771.055885849448,0.0,10771.055885849446,78.09015517240849,0.029,-0.7713226399074488,default_mpc,0.029,0.0,0.14617370957046807,-0.7713226399074488,0.0,10297.768525580605,optimal_relaxed_modes,0.001059899979736656,False,,3470.9518795835193,-0.7713226399074488
616,9256,2024-04-07 10:00:00,0.2126694937133113,10.866471598508051,-0.7713236044799772,0.45,0.0,0.0,1.0,1.0,0.0,-1950.6273930259406,10.51574114262795,28.48762764203289,14.0,13.571495479255997,2547.7079070802492,8817.149106746976,10757.151333110023,10757.151333110025,4424.28,6332.871333110023,237.48267499162586,0.15,-0.7713236044799772,default_mpc,0.15,4424.28,0.2126694937133113,-0.7713236044799772,0.0,10297.768525580605,optimal_relaxed_modes,0.0009881000150926411,False,,3470.9562201598974,-0.7713236044799772
617,9257,2024-04-07 10:15:00,0.25081029656172515,10.663181119326005,-0.7713244729949889,0.45,0.0,0.0,1.0,1.0,0.0,-1809.780870507194,10.23878134853074,28.499849159791246,14.0,13.715043317065614,2551.631041162367,8695.845041553397,10752.00822952117,10752.00822952117,0.0,10752.00822952117,77.9520596640285,0.029,-0.7713244729949889,default_mpc,0.029,0.0,0.25081029656172515,-0.7713244729949889,0.0,10297.768525580605,optimal_relaxed_modes,0.0009598000033292919,False,,3470.96012847745,-0.7713244729949889
618,9258,2024-04-07 10:30:00,0.304779727108294,10.375524054512793,-0.7713245044636888,0.45,0.0,0.0,1.0,1.0,0.0,-1679.131012777922,9.981913130662496,28.503050694037203,14.0,13.857874699444935,2555.534322172032,8570.062246534655,10747.275329584923,10747.275329584925,0.0,10747.275329584923,77.9177461394907,0.029,-0.7713245044636888,default_mpc,0.029,0.0,0.304779727108294,-0.7713245044636888,0.0,10297.768525580605,optimal_relaxed_modes,0.0011013999755959958,False,,3470.9602700866,-0.7713245044636888
619,9259,2024-04-07 10:45:00,0.35483374789424743,10.108736123723661,-0.7713235181547492,0.45,0.0,0.0,1.0,1.0,0.0,-1557.9412606502015,9.743677156890021,28.50273517304114,14.0,13.99999599634643,2540.6424889078494,8450.673246049571,10717.228336232296,10717.228336232296,0.0,10717.228336232296,77.69990543768415,0.029,-0.7713235181547492,default_mpc,0.029,0.0,0.35483374789424743,-0.7713235181547492,0.0,10297.768525580605,optimal_relaxed_modes,0.0010037000174634159,False,,3470.955831696371,-0.7713235181547492
620,9260,2024-04-07 11:00:00,0.40125686002060856,9.861300936090156,1.0,0.45,0.0,1.0,1.0,0.0,6582.679206985561,-169.60194164248003,10.728368413184677,28.36477251409016,14.275,14.083787780704856,0.0,0.0,6927.205562206396,6927.205562206395,4747.5,2179.7055622063963,45.22889041578272,0.083,1.0,default_mpc,0.083,4747.5,0.40125686002060856,1.0,0.0,2326.8623280061584,optimal_relaxed_modes,0.0010928999981842935,False,,-4500.0,1.0
621,9261,2024-04-07 11:15:00,0.32530367331840915,10.26613142121288,-0.7712981379514952,0.45,0.0,1.0,1.0,0.0,6607.87850523853,-42.57179868871211,11.72215137448413,29.666959899089516,14.55,14.163160983182294,0.0,0.0,6925.722210181469,6925.722210181467,0.0,6925.722210181469,50.21148602381565,0.029,-0.7712981379514952,default_mpc,0.029,0.0,0.32530367331840915,-0.7712981379514952,0.0,10297.768525580605,optimal_relaxed_modes,0.0010947000118903816,False,,3470.841620781728,-0.7712981379514952
622,9262,2024-04-07 11:30:00,0.0830261393782999,11.557470677113661,-0.7712826029452824,0.45,0.0,0.0,1.0,1.0,0.0,-2148.5131627586634,11.39304560070078,29.590078094973297,14.825,14.23801459330404,2565.747211052149,10214.700534793083,10737.94529411413,10737.945294114132,0.0,10737.94529411413,77.85010338232745,0.029,-0.7712826029452824,default_mpc,0.029,0.0,0.0830261393782999,-0.7712826029452824,0.0,10297.768525580605,optimal_relaxed_modes,0.0011635000118985772,False,,3470.771713253771,-0.7712826029452824
623,9263,2024-04-07 11:45:00,0.08338950864747566,11.555533918908955,-0.7712664056107056,0.45,0.0,0.0,1.0,1.0,0.0,-2168.2435666625943,11.052466605093286,28.573265287618813,15.1,14.308263622618519,2568.104017421403,9135.024874701336,10749.794660039595,10749.794660039595,0.0,10749.794660039595,77.93601128528707,0.029,-0.7712664056107056,default_mpc,0.029,0.0,0.08338950864747566,-0.7712664056107056,0.0,10297.768525580605,optimal_relaxed_modes,0.0010779000003822148,False,,3470.698825248175,-0.7712664056107056
624,9264,2024-04-07 12:00:00,0.16743295541819966,11.107582347620996,-0.771260113261666,0.45,0.0,0.0,1.0,1.0,0.0,-2062.9107825333544,10.736571868431813,28.507902095907482,15.075,14.333897503707796,2568.757919938614,8988.872626580567,10743.17667008959,10743.17667008959,4710.18,6032.996670089589,43.739225858149524,0.029,-0.771260113261666,default_mpc,0.029,4710.18,0.16743295541819966,-0.771260113261666,0.0,10297.768525580605,optimal_relaxed_modes,0.0010701999999582767,False,,3470.6705096774967,-0.771260113261666
625,9265,2024-04-07 12:15:00,0.20777904240834733,10.892537703963509,-0.7712568686176591,0.45,0.0,0.0,1.0,1.0,0.0,-1913.938260291282,10.443592614239352,28.48535596429704,15.05,14.35938146083391,2569.4550367257957,8820.830170906074,10741.85728977996,10741.857289779962,0.0,10741.85728977996,77.87846535090472,0.029,-0.7712568686176591,default_mpc,0.029,0.0,0.20777904240834733,-0.7712568686176591,0.0,10297.768525580605,optimal_relaxed_modes,0.0010042999929282814,False,,3470.655908779466,-0.7712568686176591
626,9266,2024-04-07 12:30:00,0.26486969574087854,10.588244521701117,-0.7712546520800275,0.45,0.0,0.0,1.0,1.0,0.0,-1775.7483221894636,10.171866608816789,28.47540791099701,15.025,14.3847021135474,2570.1477699109696,8675.001475517598,10740.779604435225,10740.779604435227,0.0,10740.779604435225,77.87065213215539,0.029,-0.7712546520800275,default_mpc,0.029,0.0,0.26486969574087854,-0.7712546520800275,0.0,10297.768525580605,optimal_relaxed_modes,0.0010523000091779977,False,,3470.6459343601236,-0.7712546520800275
627,9267,2024-04-07 12:45:00,0.3178188999177946,10.306025263438155,-0.7712529080086984,0.45,0.0,0.0,1.0,1.0,0.0,-1647.5619710531016,9.919851271616446,28.470432834947243,15.0,14.409869630373553,2569.4904278374142,8543.435757025372,10738.084680503642,10738.084680503642,0.0,10738.084680503642,77.8511139336514,0.029,-0.7712529080086984,default_mpc,0.029,0.0,0.3178188999177946,-0.7712529080086984,0.0,10297.768525580605,optimal_relaxed_modes,0.001520699996035546,False,,3470.6380860391428,-0.7712529080086984
628,9268,2024-04-07 13:00:00,0.3669271528989795,10.04427827504844,0.7203552019360548,0.45,0.0,1.0,1.0,0.0,6503.194235323611,-177.88055810455285,10.891133014124884,28.46360810593726,15.25,14.655541336295563,0.0,0.0,6926.86339755841,6926.863397558408,4197.24,2729.62339755841,56.63968549933701,0.083,0.7203552019360548,default_mpc,0.083,4197.24,0.3669271528989795,0.7203552019360548,0.0,3585.5790796781575,optimal_relaxed_modes,0.0010865999793168157,False,,-3241.598408712247,0.7203552019360548
629,9269,2024-04-07 13:15:00,0.29358518412572127,10.435190968609906,-0.7712290129908892,0.45,0.0,1.0,1.0,0.0,6617.4472856688635,-42.61056153324748,11.884880129956127,29.823921191001197,15.5,14.901211804793396,0.0,0.0,6926.79453540709,6926.794535407089,0.0,6926.79453540709,50.2192603817014,0.029,-0.7712290129908892,default_mpc,0.029,0.0,0.29358518412572127,-0.7712290129908892,0.0,10297.768525580605,optimal_relaxed_modes,0.0010183999838773161,False,,3470.5305584590014,-0.7712290129908892
630,9270,2024-04-07 13:30:00,0.05254224933926909,11.719949811021696,-0.7712137912764266,0.45,0.0,0.0,1.0,1.0,0.0,-2217.5567097230933,11.545150687606672,29.65878744174373,15.75,15.146886374492283,2589.7174268269896,10367.577502930695,10673.942970956094,10673.942970956094,0.0,10673.942970956094,77.38608653943169,0.029,-0.7712137912764266,default_mpc,0.029,0.0,0.05254224933926909,-0.7712137912764266,0.0,10297.768525580605,optimal_relaxed_modes,0.0017724999925121665,False,,3470.46206074392,-0.7712137912764266
631,9271,2024-04-07 13:45:00,0.05386788868843335,11.71288415329065,-0.7711973198239795,0.45,0.0,0.0,1.0,1.0,0.0,-2238.16761327295,11.193536317216058,28.55407989791768,16.0,15.392562826057274,2597.8236635731155,9211.786356430188,10703.094711530804,10703.094711530806,0.0,10703.094711530804,77.59743665859834,0.029,-0.7711973198239795,default_mpc,0.029,0.0,0.05386788868843335,-0.7711973198239795,0.0,10297.768525580605,optimal_relaxed_modes,0.0015595000004395843,False,,3470.387939207908,-0.7711973198239795
632,9272,2024-04-07 14:00:00,0.1406307675597172,11.250438008906707,-0.7711798428295213,0.45,0.0,0.0,1.0,1.0,0.0,-2129.4283777833757,10.867405611646275,28.481916903145983,16.25,15.405310032857317,2598.1507412677597,9059.379189995105,10712.27905206219,10712.279052062187,3149.7,7562.5790520621895,156.92351533029043,0.083,-0.7711798428295213,default_mpc,0.083,3149.7,0.1406307675597172,-0.7711798428295213,0.0,10297.768525580605,optimal_relaxed_modes,0.0012407999893184751,False,,3470.309292732846,-0.7711798428295213
633,9273,2024-04-07 14:15:00,0.18228420466449172,11.02842518913826,-0.7711622060702186,0.45,0.0,0.0,1.0,1.0,0.0,-1975.6408046265929,10.564933470634935,28.45565060582305,16.5,15.412700374206342,2598.363852090436,8885.030535623899,10712.017666187754,10712.017666187754,0.0,10712.017666187754,77.66212807986122,0.029,-0.7711622060702186,default_mpc,0.029,0.0,0.18228420466449172,-0.7711622060702186,0.0,10297.768525580605,optimal_relaxed_modes,0.0011100999836344272,False,,3470.2299273159833,-0.7711622060702186
634,9274,2024-04-07 14:30:00,0.24122471907995616,10.714272247303834,-0.7711450338620847,0.45,0.0,0.0,1.0,1.0,0.0,-1832.9837947147103,10.284403725594814,28.443155460097344,16.75,15.414608039968922,2598.4264254496175,8734.090830075493,10712.123156477628,10712.123156477628,0.0,10712.123156477628,77.6628928844628,0.029,-0.7711450338620847,default_mpc,0.029,0.0,0.24122471907995616,-0.7711450338620847,0.0,10297.768525580605,optimal_relaxed_modes,0.0011283000058028847,False,,3470.152652379381,-0.7711450338620847
635,9275,2024-04-07 14:45:00,0.29588949256401703,10.422909004633789,-0.7711285605018287,0.45,0.0,0.0,1.0,1.0,0.0,-1700.653269122558,10.024223719382878,28.4361770707639,17.0,15.410898085460078,2592.151938939767,8598.080933813178,10704.514287670332,10704.51428767033,0.0,10704.514287670332,77.6077285856099,0.029,-0.7711285605018287,default_mpc,0.029,0.0,0.29588949256401703,-0.7711285605018287,0.0,10297.768525580605,optimal_relaxed_modes,0.0010115000186488032,False,,3470.078522258229,-0.7711285605018287
636,9276,2024-04-07 15:00:00,0.3465887756779465,10.152681825636545,0.013567959699874337,0.45,0.0,1.0,1.0,0.0,6500.358549959695,-182.96079239741644,10.994323576702929,28.520304555265596,17.25,15.594776138160135,0.0,0.0,6926.505868612578,6926.505868612578,2251.02,4675.485868612577,97.01633177371099,0.083,0.013567959699874337,default_mpc,0.083,2251.02,0.3465887756779465,0.013567959699874337,0.0,6766.703873449405,optimal_relaxed_modes,0.0009700999944470823,False,,-61.055818649434514,0.013567959699874337
637,9277,2024-04-07 15:15:00,0.27412072870041815,10.538936516026771,-0.7710978397441259,0.45,0.0,1.0,1.0,0.0,6647.949578385423,-42.94017221624525,11.98970087086516,29.99470734973143,17.5,15.777748614440073,0.0,0.0,6927.416937258788,6927.416937258786,0.0,6927.416937258788,50.223772795126216,0.029,-0.7710978397441259,default_mpc,0.029,0.0,0.27412072870041815,-0.7710978397441259,0.0,10297.768525580605,optimal_relaxed_modes,0.001022500015096739,False,,3469.940278848567,-0.7710978397441259
638,9278,2024-04-07 15:30:00,0.025369970830052744,11.864778055475819,-0.7710821251522072,0.45,0.0,0.0,1.0,1.0,0.0,-2260.6151078052726,11.643347900479736,29.720536424927683,17.75,15.95982242866707,2612.437396879713,10500.13665663803,10673.301821365223,10673.301821365223,0.0,10673.301821365223,77.38143820489788,0.029,-0.7710821251522072,default_mpc,0.029,0.0,0.025369970830052744,-0.7710821251522072,0.0,10297.768525580605,optimal_relaxed_modes,0.0010774999973364174,False,,3469.8695631849323,-0.7710821251522072
639,9279,2024-04-07 15:45:00,0.03483085350366967,11.81435155082544,-0.7710659810859023,0.45,0.0,0.0,1.0,1.0,0.0,-2283.306554961286,11.284608872698502,28.518549292727318,18.0,16.14098511270206,2618.4596367424165,9264.199409772104,10692.080910904091,10692.080910904091,0.0,10692.080910904091,77.51758660405467,0.029,-0.7710659810859023,default_mpc,0.029,0.0,0.03483085350366967,-0.7710659810859023,0.0,10297.768525580605,optimal_relaxed_modes,0.0010123999963980168,False,,3469.7969148865604,-0.7710659810859023
640,9280,2024-04-07 16:00:00,0.12332763184067126,11.342663722289222,-0.771057716791129,0.45,0.0,0.0,1.0,1.0,0.0,-2172.368016096733,10.951868831614767,28.439187556696055,18.0,16.282028474896652,2622.100161091701,9106.390413166539,10681.017214728356,10681.017214728356,1188.66,9492.357214728356,196.96641220561338,0.083,-0.771057716791129,default_mpc,0.083,1188.66,0.12332763184067126,-0.771057716791129,0.0,10297.768525580605,optimal_relaxed_modes,0.0009898999996948987,False,,3469.7597255600804,-0.771057716791129
641,9281,2024-04-07 16:15:00,0.1658252167884228,11.116151594517707,-0.7710516223023857,0.45,0.0,0.0,1.0,1.0,0.0,-2015.471770561684,10.643267068832857,28.408989007899308,18.0,16.42235549075492,2625.9880139927077,8927.262787070656,10677.317586383335,10677.317586383335,0.0,10677.317586383335,77.41055250127918,0.029,-0.7710516223023857,default_mpc,0.029,0.0,0.1658252167884228,-0.7710516223023857,0.0,10297.768525580605,optimal_relaxed_modes,0.0010008000244852155,False,,3469.7323003607353,-0.7710516223023857
642,9282,2024-04-07 16:30:00,0.22596018988241803,10.795632187926712,-0.771046056018128,0.45,0.0,0.0,1.0,1.0,0.0,-1869.9306650356273,10.357052646698776,28.39350410270389,18.0,16.561972244118664,2629.8604562559044,8772.801035434994,10674.254632942908,10674.25463294291,0.0,10674.254632942908,77.38834608883609,0.029,-0.771046056018128,default_mpc,0.029,0.0,0.22596018988241803,-0.771046056018128,0.0,10297.768525580605,optimal_relaxed_modes,0.0011585000029299408,False,,3469.7072520815764,-0.771046056018128
643,9283,2024-04-07 16:45:00,0.2817327221687503,10.498364590840561,-0.7710405919473254,0.45,0.0,0.0,1.0,1.0,0.0,-1734.9244938302304,10.091600581070729,28.38377984252758,18.0,16.70089054638424,2618.97508427807,8633.865646625316,10652.920427090614,10652.920427090614,0.0,10652.920427090614,77.23367309640696,0.029,-0.7710405919473254,default_mpc,0.029,0.0,0.2817327221687503,-0.7710405919473254,0.0,10297.768525580605,optimal_relaxed_modes,0.001302899996517226,False,,3469.6826637629647,-0.7710405919473254
644,9284,2024-04-07 17:00:00,0.33345935550299277,10.222661635169048,-0.44257798093924916,0.45,0.0,0.0,1.0,1.0,0.0,-1609.691786355006,9.845403708267135,28.380171791806358,18.175,16.673911313142334,2579.645353387329,8505.033022376418,10615.766996679742,10615.766996679742,344.64,10271.126996679743,385.16726237549034,0.15,-0.44257798093924916,default_mpc,0.15,344.64,0.33345935550299277,-0.44257798093924916,0.0,8819.73736287731,optimal_relaxed_modes,0.001129900017986074,False,,1991.6009142266212,-0.44257798093924916
645,9285,2024-04-07 17:15:00,0.3814337732867583,9.966957988381578,-0.7710169319257243,0.45,0.0,0.0,1.0,1.0,0.0,-1493.5362074545385,9.617061749873901,28.379217510286153,18.35,16.64357490830094,2543.4127651286603,8387.106365925853,10571.60057125601,10571.600571256013,0.0,10571.60057125601,76.64410414160608,0.029,-0.7710169319257243,default_mpc,0.029,0.0,0.3814337732867583,-0.7710169319257243,0.0,10297.768525580605,optimal_relaxed_modes,0.0012534000270534307,False,,3469.576193665759,-0.7710169319257243
646,9286,2024-04-07 17:30:00,0.42592859584223264,9.7298005841609,-0.7710050700036403,0.45,0.0,0.0,1.0,1.0,0.0,-1385.7935573987234,9.405277996319613,28.379436096878973,18.525,16.609794257651927,2509.955378504036,8278.44381320539,10530.872021716339,10530.872021716339,0.0,10530.872021716339,76.34882215744346,0.029,-0.7710050700036403,default_mpc,0.029,0.0,0.42592859584223264,-0.7710050700036403,0.0,10297.768525580605,optimal_relaxed_modes,0.0009922000172082335,False,,3469.522815016381,-0.7710050700036403
647,9287,2024-04-07 17:45:00,0.46719669938276487,9.509841592289863,0.652334952943956,0.45,0.0,1.0,1.0,0.0,6896.373297684525,-154.33720016708048,10.440315666498066,28.13310812943681,18.7,16.57251072073864,0.0,0.0,6925.927702848508,6925.927702848508,0.0,6925.927702848508,50.212975845651684,0.029,0.652334952943956,default_mpc,0.029,0.0,0.46719669938276487,0.652334952943956,0.0,3892.7882204932953,optimal_relaxed_modes,0.0011298999888822436,False,,-2935.507288247802,0.652334952943956
648,9288,2024-04-07 18:00:00,0.38378152548603695,9.954444469159423,-0.4703194762879739,0.45,0.0,1.0,1.0,0.0,6688.405173705587,-43.1809898401154,11.447655747921633,29.395850884032043,18.525,16.465681886885328,0.0,0.0,6923.278924529007,6923.278924529006,0.0,6923.278924529007,259.62295966983777,0.15,-0.4703194762879739,default_mpc,0.15,0.0,0.38378152548603695,-0.4703194762879739,0.0,8944.727851977423,optimal_relaxed_modes,0.0009837000106927007,False,,2116.4376432958825,-0.4703194762879739
649,9289,2024-04-07 18:15:00,0.13489855311195373,11.280990711913287,-0.7710005991705604,0.45,0.0,0.0,1.0,1.0,0.0,-2220.372911122162,11.135773240018935,27.77711379219789,18.35,16.358149062348797,2624.4704069310287,8863.05851007585,10717.007275889273,10717.007275889273,0.0,10717.007275889273,77.69830275019723,0.029,-0.7710005991705604,default_mpc,0.029,0.0,0.13489855311195373,-0.7710005991705604,0.0,10297.768525580605,optimal_relaxed_modes,0.0009704999974928796,False,,3469.502696267522,-0.7710005991705604
650,9290,2024-04-07 18:30:00,0.14628772200113965,11.220286441733926,-0.7710079241323016,0.45,0.0,0.0,1.0,1.0,0.0,-2049.936630022612,10.813808605115446,28.268211793208337,18.175,16.249912940155173,2621.4730861347284,8884.780742015562,10693.470997699187,10693.470997699187,0.0,10693.470997699187,77.52766473331911,0.029,-0.7710079241323016,default_mpc,0.029,0.0,0.14628772200113965,-0.7710079241323016,0.0,10297.768525580605,optimal_relaxed_modes,0.001010999985737726,False,,3469.535658595357,-0.7710079241323016
651,9291,2024-04-07 18:45:00,0.21277545144116028,10.865906843818616,-0.7710164429390297,0.45,0.0,0.0,1.0,1.0,0.0,-1950.362163382042,10.515215975838728,28.312620321292265,18.0,16.14098511270206,2618.6616873332514,8821.652524439129,10700.799063449744,10700.799063449746,0.0,10700.799063449744,77.58079321001064,0.029,-0.7710164429390297,default_mpc,0.029,0.0,0.21277545144116028,-0.7710164429390297,0.0,10297.768525580605,optimal_relaxed_modes,0.0014094999933149666,False,,3469.573993225634,-0.7710164429390297
652,9292,2024-04-07 19:00:00,0.25091194307284304,10.662639343421747,-0.7710200237948939,0.45,0.0,0.0,1.0,1.0,0.0,-1809.5313382239883,10.238286983406153,28.320714271599563,18.0,16.282028474896652,2622.100161271671,8697.735467568553,10679.384390220228,10679.384390220228,0.0,10679.384390220228,480.5722975599102,0.18,-0.7710200237948939,default_mpc,0.18,0.0,0.25091194307284304,-0.7710200237948939,0.0,10297.768525580605,optimal_relaxed_modes,0.0011391000007279217,False,,3469.5901070770224,-0.7710200237948939
653,9293,2024-04-07 19:15:00,0.30487533173272113,10.375014481864596,-0.77102189372014,0.45,0.0,0.0,1.0,1.0,0.0,-1678.8959239014694,9.981447159193058,28.321598897814205,18.0,16.42235549075492,2595.6571850820983,8570.92951199577,10637.634821592594,10637.634821592595,0.0,10637.634821592594,77.12285245654631,0.029,-0.77102189372014,default_mpc,0.029,0.0,0.30487533173272113,-0.77102189372014,0.0,10297.768525580605,optimal_relaxed_modes,0.0010768999927677214,False,,3469.5985217406296,-0.77102189372014
654,9294,2024-04-07 19:30:00,0.35492380232427717,10.108256133611603,-0.7710226910224551,0.45,0.0,0.0,1.0,1.0,0.0,-1557.7195473677682,9.7432374130881,28.319663791434476,18.0,16.561972244118664,2561.4100223277787,8451.11867212838,10586.437549836784,10586.437549836784,0.0,10586.437549836784,76.7516722363167,0.029,-0.7710226910224551,default_mpc,0.029,0.0,0.35492380232427717,-0.7710226910224551,0.0,10297.768525580605,optimal_relaxed_modes,0.0012277000059839338,False,,3469.602109601048,-0.7710226910224551
655,9295,2024-04-07 19:45:00,0.40134179306163814,9.860848242981469,-0.7710225209042854,0.45,0.0,0.0,1.0,1.0,0.0,-1445.330685132623,9.522301570308922,28.31617779616532,18.0,16.70089054638424,2529.603266669219,8339.237312640145,10538.716375904613,10538.716375904613,0.0,10538.716375904613,76.40569372530844,0.029,-0.7710225209042854,default_mpc,0.029,0.0,0.40134179306163814,-0.7710225209042854,0.0,10297.768525580605,optimal_relaxed_modes,0.001522599981399253,False,,3469.601344069284,-0.7710225209042854
656,9296,2024-04-07 20:00:00,0.4443932827162423,9.631383803122429,1.0,0.45,0.0,1.0,1.0,0.0,6817.532795319881,-159.73411197109252,10.544454291967282,28.18475570655211,17.925,16.6284698092596,0.0,0.0,6925.276195566824,6925.276195566823,0.0,6925.276195566824,311.63742880050705,0.18,1.0,default_mpc,0.18,0.0,0.4443932827162423,1.0,0.0,2328.160855980318,optimal_relaxed_modes,0.0013821999891661108,False,,-4500.0,1.0
657,9297,2024-04-07 20:15:00,0.36310849146924473,10.064631740468926,-0.7710258008118781,0.45,0.0,1.0,1.0,0.0,6687.100889388536,-43.15268341248998,11.550459427249216,29.493760380775775,17.85,16.556051949902574,0.0,0.0,6923.864757112721,6923.864757112721,0.0,6923.864757112721,50.19801948906723,0.029,-0.7710258008118781,default_mpc,0.029,0.0,0.36310849146924473,-0.7710258008118781,0.0,10297.768525580605,optimal_relaxed_modes,0.0011017000069841743,False,,3469.6161036534513,-0.7710258008118781
658,9298,2024-04-07 20:30:00,0.11560609996305374,11.383819487196924,-0.771028079711537,0.45,0.0,0.0,1.0,1.0,0.0,-2075.7718159560054,11.232544486691953,29.39188292262371,17.775,16.483638767434066,2628.3515849599544,10116.107054532074,10711.727820408129,10711.727820408129,0.0,10711.727820408129,77.66002669795894,0.029,-0.771028079711537,default_mpc,0.029,0.0,0.11560609996305374,-0.771028079711537,0.0,10297.768525580605,optimal_relaxed_modes,0.0012792999914381653,False,,3469.6263587019166,-0.771028079711537
659,9299,2024-04-07 20:45:00,0.11453890571473994,11.389507632540436,-0.7710308271499972,0.45,0.0,0.0,1.0,1.0,0.0,-2094.450671938864,10.903602842841206,28.395258673268692,17.7,16.411224458579877,2625.940359019675,9059.633494303971,10704.233369892894,10704.233369892896,0.0,10704.233369892894,77.60569193172348,0.029,-0.7710308271499972,default_mpc,0.029,0.0,0.11453890571473994,-0.7710308271499972,0.0,10297.768525580605,optimal_relaxed_modes,0.001660699985222891,False,,3469.6387221749874,-0.7710308271499972
660,9300,2024-04-07 21:00:00,0.19571568259360572,10.956835411776082,-0.7710374015339021,0.45,0.0,0.0,1.0,1.0,0.0,-1992.7101311878703,10.598500979825012,28.326935510022512,17.525,16.406075579793185,2625.8072293887044,8919.459319646277,10688.014846285254,10688.014846285254,0.0,10688.014846285254,400.800556735697,0.15,-0.7710374015339021,default_mpc,0.15,0.0,0.19571568259360572,-0.7710374015339021,0.0,10297.768525580605,optimal_relaxed_modes,0.0010751000081654638,False,,3469.6683069025594,-0.7710374015339021
661,9301,2024-04-07 21:15:00,0.2346832806914845,10.749138113914388,-0.7710451865466692,0.45,0.0,0.0,1.0,1.0,0.0,-1848.815347141744,10.315530717310747,28.299193168731158,17.35,16.3983477900836,2625.59789005004,8757.489594043056,10687.926470553713,10687.926470553713,0.0,10687.926470553713,77.48746691151443,0.029,-0.7710451865466692,default_mpc,0.029,0.0,0.2346832806914845,-0.7710451865466692,0.0,10297.768525580605,optimal_relaxed_modes,0.0012312000035308301,False,,3469.703339460011,-0.7710451865466692
662,9302,2024-04-07 21:30:00,0.2898234634079504,10.455240940035624,-0.7710534135945902,0.45,0.0,0.0,1.0,1.0,0.0,-1715.335941956301,10.053086752975176,28.28333520428059,17.175,16.388077804126134,2609.1724601884043,8616.708521463193,10667.459531009676,10667.459531009676,0.0,10667.459531009676,77.33908159982015,0.029,-0.7710534135945902,default_mpc,0.029,0.0,0.2898234634079504,-0.7710534135945902,0.0,10297.768525580605,optimal_relaxed_modes,0.0011852000025101006,False,,3469.7403611756563,-0.7710534135945902
663,9303,2024-04-07 21:45:00,0.34096385887973923,10.18266263217099,-0.7710618082671366,0.45,0.0,0.0,1.0,1.0,0.0,-1591.5194264372437,9.809679345550629,28.272150202191963,17.0,16.375307106932095,2570.507862878286,8489.607078460416,10618.741537592356,10618.741537592356,0.0,10618.741537592356,76.98587614754459,0.029,-0.7710618082671366,default_mpc,0.029,0.0,0.34096385887973923,-0.7710618082671366,0.0,10297.768525580605,optimal_relaxed_modes,0.001118800020776689,False,,3469.7781372021145,-0.7710618082671366
664,9304,2024-04-07 22:00:00,0.38839467248100074,9.929856395676266,1.0,0.45,0.0,1.0,1.0,0.0,6625.959413729273,-172.99375636834554,10.800501813143985,28.34428330976861,17.0,16.216913012679427,0.0,0.0,6924.814825303643,6924.8148253036425,0.0,6924.814825303643,143.6899076250506,0.083,1.0,default_mpc,0.083,0.0,0.38839467248100074,1.0,0.0,2327.9781235620076,optimal_relaxed_modes,0.0011143999872729182,False,,-4500.0,1.0
665,9305,2024-04-07 22:15:00,0.31231017492935564,10.335386767626535,-0.7710661721861464,0.45,0.0,1.0,1.0,0.0,6666.3278186991765,-43.07751250189255,11.79904948744242,29.806061987659387,17.0,16.057599406915564,0.0,0.0,6925.59834029432,6925.598340294318,0.0,6925.59834029432,50.210587967133826,0.029,-0.7710661721861464,default_mpc,0.029,0.0,0.31231017492935564,-0.7710661721861464,0.0,10297.768525580605,optimal_relaxed_modes,0.0009885000181384385,False,,3469.797774837659,-0.7710661721861464
666,9306,2024-04-07 22:30:00,0.06120232112400218,11.673791628409068,-0.7710680438916929,0.45,0.0,0.0,1.0,1.0,0.0,-2179.7616387695184,11.465138078239011,29.521623480221997,17.0,15.897371382395791,2612.614416518228,10378.817040941061,10751.5381825557,10751.5381825557,0.0,10751.5381825557,77.94865182352882,0.029,-0.7710680438916929,default_mpc,0.029,0.0,0.06120232112400218,-0.7710680438916929,0.0,10297.768525580605,optimal_relaxed_modes,0.0010111000156030059,False,,3469.8061975126184,-0.7710680438916929
667,9307,2024-04-07 22:45:00,0.06941856514888949,11.629999047756419,-0.7710704949751214,0.45,0.0,0.0,1.0,1.0,0.0,-2201.383319148225,11.119322172370435,28.352249792889165,17.0,15.736219474858718,2607.284809264182,9178.362552608305,10729.849006312557,10729.849006312556,0.0,10729.849006312557,77.79140529576604,0.029,-0.7710704949751214,default_mpc,0.029,0.0,0.06941856514888949,-0.7710704949751214,0.0,10297.768525580605,optimal_relaxed_modes,0.0010845999931916595,False,,3469.8172273880464,-0.7710704949751214
