step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
668,9308,2024-04-07 23:00:00,0.1547306261685073,11.175285762521856,-0.7710829131843537,0.45,0.0,0.0,1.0,1.0,0.0,-2094.433199715996,10.798567623780496,28.274927761307545,16.725,15.657386587158706,2605.257998638216,9025.6303265945,10710.99486022591,10710.994860225912,0.0,10710.99486022591,222.25314334968763,0.083,-0.7710829131843537,default_mpc,0.083,0.0,0.1547306261685073,-0.7710829131843537,0.0,10297.768525580605,optimal_relaxed_modes,0.0010790000087581575,False,,3469.873109329592,-0.7710829131843537
669,9309,2024-04-07 23:15:00,0.19569739875039927,10.956932864660372,-0.7710983836910418,0.45,0.0,0.0,1.0,1.0,0.0,-1943.174407397394,10.50108098726851,28.245593731136616,16.45,15.574378136204963,2602.9795130056823,8852.551410810538,10713.23121562502,10713.23121562502,0.0,10713.23121562502,77.6709263132814,0.029,-0.7710983836910418,default_mpc,0.029,0.0,0.19569739875039927,-0.7710983836910418,0.0,10297.768525580605,optimal_relaxed_modes,0.0015850999916438013,False,,3469.942726609688,-0.7710983836910418
670,9310,2024-04-07 23:30:00,0.2536663603529536,10.647958299318757,-0.7711147261247293,0.45,0.0,0.0,1.0,1.0,0.0,-1802.8632707193624,10.225174604326345,28.230767899058716,16.175,15.487272803342593,2600.589527289632,8703.38145247772,10715.574238747979,10715.57423874798,0.0,10715.574238747979,77.68791323092285,0.029,-0.7711147261247293,default_mpc,0.029,0.0,0.2536663603529536,-0.7711147261247293,0.0,10297.768525580605,optimal_relaxed_modes,0.0013017999881412834,False,,3470.016267561282,-0.7711147261247293
671,9311,2024-04-07 23:45:00,0.3074301660127097,10.361397215152257,-0.7711312910162069,0.45,0.0,0.0,1.0,1.0,0.0,-1672.708988408154,9.969282189819047,28.221703191549796,15.9,15.396143862299843,2583.3769810409503,8569.23732634599,10699.036503719402,10699.036503719402,0.0,10699.036503719402,77.56801465196567,0.029,-0.7711312910162069,default_mpc,0.029,0.0,0.3074301660127097,-0.7711312910162069,0.0,10297.768525580605,optimal_relaxed_modes,0.0015789000026416034,False,,3470.090809572931,-0.7711312910162069
672,9312,2024-04-08 00:00:00,0.3572939204110807,10.09562340420894,0.38554388913791,0.45,0.0,1.0,1.0,0.0,6459.10958425274,-180.11632676024624,10.933462024445799,28.42204518780478,16.175,15.487272803342593,0.0,0.0,6924.296110041601,6924.2961100416005,0.0,6924.296110041601,50.20114679780161,0.029,0.38554388913791,default_mpc,0.029,0.0,0.3572939204110807,0.38554388913791,0.0,5092.73705494943,optimal_relaxed_modes,0.0010380000167060643,False,,-1734.947501120595,0.38554388913791
673,9313,2024-04-08 00:15:00,0.2850180419606916,10.480853836349514,-0.7711222674091851,0.45,0.0,1.0,1.0,0.0,6645.598884370158,-42.919773059037006,11.927853732009904,29.930798729659315,16.45,15.574378136204963,0.0,0.0,6926.459355845356,6926.459355845355,0.0,6926.459355845356,50.21683032987883,0.029,-0.7711222674091851,default_mpc,0.029,0.0,0.2850180419606916,-0.7711222674091851,0.0,10297.768525580605,optimal_relaxed_modes,0.0010427999950479716,False,,3470.050203341333,-0.7711222674091851
674,9314,2024-04-08 00:30:00,0.036964710947606325,11.802978090649258,-0.7711124175364781,0.45,0.0,0.0,1.0,1.0,0.0,-2234.378517639217,11.585538084421087,29.562037812040014,16.725,15.657386587158706,2604.629736240031,10505.716602551194,10701.0491882901,10701.0491882901,0.0,10701.0491882901,77.58260661510323,0.029,-0.7711124175364781,default_mpc,0.029,0.0,0.036964710947606325,-0.7711124175364781,0.0,10297.768525580605,optimal_relaxed_modes,0.0010098000057041645,False,,3470.0058789141513,-0.7711124175364781
675,9315,2024-04-08 00:45:00,0.04605095359176113,11.754548417355913,-0.7711013365919439,0.45,0.0,0.0,1.0,1.0,0.0,-2256.7301740311427,11.23098611677916,28.313010865742175,17.0,15.736219474858718,2607.2847456145996,9239.07939165573,10708.31300196812,10708.31300196812,0.0,10708.31300196812,77.63526926426887,0.029,-0.7711013365919439,default_mpc,0.029,0.0,0.04605095359176113,-0.7711013365919439,0.0,10297.768525580605,optimal_relaxed_modes,0.0010777999996207654,False,,3469.9560146637477,-0.7711013365919439
676,9316,2024-04-08 01:00:00,0.13351527827210932,11.288363566809657,-0.7711066348864556,0.45,0.0,0.0,1.0,1.0,0.0,-2147.083468750531,10.902128170220156,28.230599366179263,16.75,15.655067601860873,2605.198395009015,9080.703840085527,10710.818325973474,10710.818325973472,0.0,10710.818325973474,77.65343286330769,0.029,-0.7711066348864556,default_mpc,0.029,0.0,0.13351527827210932,-0.7711066348864556,0.0,10297.768525580605,optimal_relaxed_modes,0.0016206000000238419,False,,3469.97985698905,-0.7711066348864556
677,9317,2024-04-08 01:15:00,0.17551702602348937,11.064494251294802,-0.7711165741071428,0.45,0.0,0.0,1.0,1.0,0.0,-1992.0130062677608,10.597126429453656,28.199187643090816,16.5,15.570703705130303,2602.8808475884603,8902.308629129187,10712.989154730314,10712.989154730312,0.0,10712.989154730314,77.66917137179477,0.029,-0.7711165741071428,default_mpc,0.029,0.0,0.17551702602348937,-0.7711165741071428,0.0,10297.768525580605,optimal_relaxed_modes,0.0017091999761760235,False,,3470.0245834821426,-0.7711165741071428
678,9318,2024-04-08 01:30:00,0.2349504445048435,10.747714130789184,-0.7711279873590318,0.45,0.0,0.0,1.0,1.0,0.0,-1848.1656916395395,10.314250558034855,28.183382186516486,16.25,15.48318493671297,2600.4778097027274,8748.970875287756,10715.243741096518,10715.24374109652,0.0,10715.243741096518,77.68551712294976,0.029,-0.7711279873590318,default_mpc,0.029,0.0,0.2349504445048435,-0.7711279873590318,0.0,10297.768525580605,optimal_relaxed_modes,0.001025900011882186,False,,3470.075943115643,-0.7711279873590318
679,9319,2024-04-08 01:45:00,0.29007238694825793,10.453914177565785,-0.7711400069608104,0.45,0.0,0.0,1.0,1.0,0.0,-1714.7308419319486,10.051894629296562,28.173783313784483,16.0,15.392562826057274,2596.017016247254,8611.27207527303,10715.254835050475,10715.254835050475,0.0,10715.254835050475,77.68559755411594,0.029,-0.7711400069608104,default_mpc,0.029,0.0,0.29007238694825793,-0.7711400069608104,0.0,10297.768525580605,optimal_relaxed_modes,0.0012415999954100698,False,,3470.130031323647,-0.7711400069608104
680,9320,2024-04-08 02:00:00,0.34119567671211287,10.181427043124438,-0.17303095594355686,0.45,0.0,0.0,1.0,1.0,0.0,-1590.9558348947712,9.808569127476055,28.166907541565706,16.0,15.418145177394226,2558.2625882350576,8485.515913720761,10655.080635833405,10655.080635833405,0.0,10655.080635833405,77.24933460979219,0.029,-0.17303095594355686,default_mpc,0.029,0.0,0.34119567671211287,-0.17303095594355686,0.0,7606.257841890155,optimal_relaxed_modes,0.0013159000081941485,False,,778.6393017460059,-0.17303095594355686
681,9321,2024-04-08 02:15:00,0.38861055558516744,9.928705738731058,1.0,0.45,0.0,1.0,1.0,0.0,6529.806916921202,-172.5572507635776,10.78470179932745,28.30812008536642,16.0,15.443703278246748,0.0,0.0,6923.735837911331,6923.735837911331,0.0,6923.735837911331,50.19708482485715,0.029,1.0,default_mpc,0.029,0.0,0.38861055558516744,1.0,0.0,2327.6087085057015,optimal_relaxed_modes,0.0015242999943438917,False,,-4500.0,1.0
682,9322,2024-04-08 02:30:00,0.31398077236455013,10.326482483296948,-0.7711479959102554,0.45,0.0,1.0,1.0,0.0,6647.928446781769,-42.93825109547231,11.779925961207649,29.785982553091166,16.0,15.469243281455368,0.0,0.0,6925.261486239296,6925.261486239295,0.0,6925.261486239296,50.2081457752349,0.029,-0.7711479959102554,default_mpc,0.029,0.0,0.31398077236455013,-0.7711479959102554,0.0,10297.768525580605,optimal_relaxed_modes,0.0014113000070210546,False,,3470.1659815961493,-0.7711479959102554
683,9323,2024-04-08 02:45:00,0.064725308174343,11.655014107430752,-0.7711489234944798,0.45,0.0,0.0,1.0,1.0,0.0,-2171.629811811044,11.447265697331405,29.451039618852977,16.0,15.494752520182082,2600.493243612828,10390.296612700824,10717.34237897743,10717.34237897743,0.0,10717.34237897743,77.70073224758637,0.029,-0.7711489234944798,default_mpc,0.029,0.0,0.064725308174343,-0.7711489234944798,0.0,10297.768525580605,optimal_relaxed_modes,0.001290899992454797,False,,3470.170155725159,-0.7711489234944798
684,9324,2024-04-08 03:00:00,0.07288762704976465,11.611508947824754,-0.7711494257651387,0.45,0.0,0.0,1.0,1.0,0.0,-2193.165810376705,11.102743021292072,28.25356171101692,16.0,15.469243281455368,2599.932753284328,9171.048236909683,10723.097061476301,10723.097061476301,0.0,10723.097061476301,77.74245369570319,0.029,-0.7711494257651387,default_mpc,0.029,0.0,0.07288762704976465,-0.7711494257651387,0.0,10297.768525580605,optimal_relaxed_modes,0.0011678999871946871,False,,3470.172415943124,-0.7711494257651387
685,9325,2024-04-08 03:15:00,0.15788040799720343,11.158497425374906,-0.7711497648599452,0.45,0.0,0.0,1.0,1.0,0.0,-2086.614646715575,10.783187237602306,28.174695430491536,16.0,15.443703278246748,2599.2772809586486,9017.558480698202,10711.280986601776,10711.280986601776,0.0,10711.280986601776,77.65678715286288,0.029,-0.7711497648599452,default_mpc,0.029,0.0,0.15788040799720343,-0.7711497648599452,0.0,10297.768525580605,optimal_relaxed_modes,0.0010176999785471708,False,,3470.1739418697534,-0.7711497648599452
686,9326,2024-04-08 03:30:00,0.19869406760694422,10.940960619654987,-0.7711500846791154,0.45,0.0,0.0,1.0,1.0,0.0,-1935.9197285286587,10.486812244530782,28.145026935224717,16.0,15.418145177394226,2598.5743565335365,8844.457925998173,10711.524338486806,10711.524338486806,0.0,10711.524338486806,77.65855145402935,0.029,-0.7711500846791154,default_mpc,0.029,0.0,0.19869406760694422,-0.7711500846791154,0.0,10297.768525580605,optimal_relaxed_modes,0.0010025999799836427,False,,3470.1753810560194,-0.7711500846791154
687,9327,2024-04-08 03:45:00,0.2564463956547257,10.633140711160312,-0.7711504295647565,0.45,0.0,0.0,1.0,1.0,0.0,-1796.1317169685658,10.211936772472356,28.130408410567632,16.0,15.392562826057274,2597.8709023054394,8695.584969117257,10711.872821939874,10711.872821939878,0.0,10711.872821939874,77.66107795906409,0.029,-0.7711504295647565,default_mpc,0.029,0.0,0.2564463956547257,-0.7711504295647565,0.0,10297.768525580605,optimal_relaxed_modes,0.0009868000051937997,False,,3470.1769330414045,-0.7711504295647565
688,9328,2024-04-08 04:00:00,0.31000930637070784,10.347650397044127,-0.7711590637064967,0.45,0.0,0.0,1.0,1.0,0.0,-1666.4626976904185,9.95700043094788,28.12138012355382,15.75,15.298883063730704,2580.3640667639293,8562.01545877697,10700.259683065544,10700.259683065544,0.0,10700.259683065544,77.57688270222519,0.029,-0.7711590637064967,default_mpc,0.029,0.0,0.31000930637070784,-0.7711590637064967,0.0,10297.768525580605,optimal_relaxed_modes,0.001111499994294718,False,,3470.215786679235,-0.7711590637064967
689,9329,2024-04-08 04:15:00,0.3596867527179795,10.08286960801317,0.46910003741424344,0.45,0.0,1.0,1.0,0.0,6426.555794341067,-179.38769545171257,10.916289086396702,28.383660351984656,15.5,15.202201326080296,0.0,0.0,6923.265136219879,6923.265136219879,0.0,6923.265136219879,50.19367223759413,0.029,0.46910003741424344,default_mpc,0.029,0.0,0.3596867527179795,0.46910003741424344,0.0,4716.55201577878,optimal_relaxed_modes,0.001078099972801283,False,,-2110.9501683640956,0.46910003741424344
690,9330,2024-04-08 04:30:00,0.28780920901919804,10.465976915927675,-0.77118277251976,0.45,0.0,1.0,1.0,0.0,6642.732975328099,-42.89592429773923,11.90971214405703,29.91113704130791,15.25,15.102553956813848,0.0,0.0,6926.094861608672,6926.094861608671,0.0,6926.094861608672,50.21418774666287,0.029,-0.77118277251976,default_mpc,0.029,0.0,0.28780920901919804,-0.77118277251976,0.0,10297.768525580605,optimal_relaxed_modes,0.0010477000032551587,False,,3470.32247633892,-0.77118277251976
691,9331,2024-04-08 04:45:00,0.04035813649370679,11.784891132488543,-0.7711958994349494,0.45,0.0,0.0,1.0,1.0,0.0,-2226.680054577698,11.568581067795341,29.493636482757964,15.0,14.99999835023321,2587.593313881133,10517.365859315878,10765.432160192344,10765.432160192344,0.0,10765.432160192344,78.0493831613945,0.029,-0.7711958994349494,default_mpc,0.029,0.0,0.04035813649370679,-0.7711958994349494,0.0,10297.768525580605,optimal_relaxed_modes,0.0016914999869186431,False,,3470.381547457272,-0.7711958994349494
692,9332,2024-04-08 05:00:00,0.049342110497093195,11.737006551050493,-0.7711963145002757,0.45,0.0,0.0,1.0,1.0,0.0,-2248.934062548306,11.215256094463733,28.219178396870745,15.15,15.052063876593323,2588.471753789696,9231.893420804367,10729.362040809148,10729.362040809148,0.0,10729.362040809148,77.78787479586633,0.029,-0.7711963145002757,default_mpc,0.029,0.0,0.049342110497093195,-0.7711963145002757,0.0,10297.768525580605,optimal_relaxed_modes,0.0017464000266045332,False,,3470.383415251241,-0.7711963145002757
693,9333,2024-04-08 05:15:00,0.13650373935211835,11.27243506925321,-0.7711928708691509,0.45,0.0,0.0,1.0,1.0,0.0,-2139.6658305882465,10.887535537226977,28.13654856331294,15.3,15.102927687753134,2589.7738575658923,9072.285865225822,10713.874899621145,10713.874899621145,0.0,10713.874899621145,77.67559302225331,0.029,-0.7711928708691509,default_mpc,0.029,0.0,0.13650373935211835,-0.7711928708691509,0.0,10297.768525580605,optimal_relaxed_modes,0.0010186999861616641,False,,3470.367918911179,-0.7711928708691509
694,9334,2024-04-08 05:30:00,0.1783602134607973,11.04934006225395,-0.771187981083418,0.45,0.0,0.0,1.0,1.0,0.0,-1985.1303389532043,10.583588572711626,28.106486187833795,15.45,15.152580285609172,2591.138948674178,8893.665593755817,10711.912945640412,10711.912945640412,0.0,10711.912945640412,77.66136885589299,0.029,-0.771187981083418,default_mpc,0.029,0.0,0.1783602134607973,-0.771187981083418,0.0,10297.768525580605,optimal_relaxed_modes,0.0010261999850627035,False,,3470.345914875381,-0.771187981083418
695,9335,2024-04-08 05:45:00,0.23758808527067163,10.73365550550732,-0.771182322586829,0.45,0.0,0.0,1.0,1.0,0.0,-1841.7793057543374,10.301690940892685,28.09271324884071,15.6,15.201001001834094,2592.4706783786396,8740.548891025333,10710.334805629453,10710.334805629453,0.0,10710.334805629453,77.64992734081353,0.029,-0.771182322586829,default_mpc,0.029,0.0,0.23758808527067163,-0.771182322586829,0.0,10297.768525580605,optimal_relaxed_modes,0.0010310999932698905,False,,3470.3204516407304,-0.771182322586829
696,9336,2024-04-08 06:00:00,0.2925194034840668,10.440871579429924,-0.7711859160391548,0.45,0.0,0.0,1.0,1.0,0.0,-1708.8049255472401,10.040242310930118,28.082623473477028,15.45,15.152580285609172,2591.3195060791136,8604.593424072653,10719.724023809846,10719.724023809846,256.02,10463.704023809845,75.86185417262138,0.029,-0.7711859160391548,default_mpc,0.029,256.02,0.2925194034840668,-0.7711859160391548,0.0,10297.768525580605,optimal_relaxed_modes,0.0011545000015757978,False,,3470.336622176196,-0.7711859160391548
697,9337,2024-04-08 06:15:00,0.3434658970711792,10.169326768610615,-0.7711920776642461,0.45,0.0,0.0,1.0,1.0,0.0,-1585.4570958572374,9.797758220857219,28.074558165906254,15.3,15.102927687753134,2553.995004386567,8479.617232494722,10674.17390791567,10674.173907915672,0.0,10674.17390791567,77.38776083238862,0.029,-0.7711920776642461,default_mpc,0.029,0.0,0.3434658970711792,-0.7711920776642461,0.0,10297.768525580605,optimal_relaxed_modes,0.0010892999998759478,False,,3470.3643494891076,-0.7711920776642461
698,9338,2024-04-08 06:30:00,0.39071680943528486,9.917479405709932,-0.2302101431483364,0.45,0.0,0.0,1.0,1.0,0.0,-1471.0530126678605,9.572858567678658,28.067405897351023,15.15,15.052063876593323,2518.8925279614505,8364.244457827483,10630.583715686418,10630.583715686418,0.0,10630.583715686418,77.07173193872653,0.029,-0.2302101431483364,default_mpc,0.029,0.0,0.39071680943528486,-0.2302101431483364,0.0,7863.3187224910425,optimal_relaxed_modes,0.0014627999917138368,False,,1035.9456441675138,-0.2302101431483364
699,9339,2024-04-08 06:45:00,0.4345407425967941,9.683897841959087,1.0,0.45,0.0,1.0,1.0,0.0,6601.880015416408,-161.34346022684326,10.561687940045058,28.13383353490369,15.0,14.99999835023321,0.0,0.0,6922.716858582769,6922.716858582769,0.0,6922.716858582769,50.18969722472508,0.029,1.0,default_mpc,0.029,0.0,0.4345407425967941,1.0,0.0,2327.340596884772,optimal_relaxed_modes,0.0012132000119891018,False,,-4500.0,1.0
700,9340,2024-04-08 07:00:00,0.35694029753044737,10.097508214162715,-0.7712086438582003,0.45,0.0,1.0,1.0,0.0,6640.259623630942,-42.77693641907478,11.558798946724036,29.498620682033543,15.0,14.99999835023321,0.0,0.0,6923.437253890623,6923.43725389062,1497.72,5425.7172538906225,39.33645009070702,0.029,-0.7712086438582003,default_mpc,0.029,1497.72,0.35694029753044737,-0.7712086438582003,0.0,10297.768525580605,optimal_relaxed_modes,0.0011651999957393855,False,,3470.4388973619016,-0.7712086438582003
701,9341,2024-04-08 07:15:00,0.11382310329322042,11.393322859447135,-0.7712096573775691,0.45,0.0,0.0,1.0,1.0,0.0,-2079.250603791888,11.24034868015629,29.244301621661936,15.0,14.99999835023321,2587.139299873515,10195.349949245501,10738.198416512525,10738.198416512527,0.0,10738.198416512525,77.85193851971582,0.029,-0.7712096573775691,default_mpc,0.029,0.0,0.11382310329322042,-0.7712096573775691,0.0,10297.768525580605,optimal_relaxed_modes,0.0011272999981883913,False,,3470.443458199061,-0.7712096573775691
702,9342,2024-04-08 07:30:00,0.11302511654158634,11.397576128833345,-0.7712101924978421,0.45,0.0,0.0,1.0,1.0,0.0,-2098.0354919155548,10.910832499520907,28.14733861215181,15.0,14.99999835023321,2587.0435330513883,9067.461306825791,10732.197165875694,10732.197165875694,0.0,10732.197165875694,77.80842945259879,0.029,-0.7712101924978421,default_mpc,0.029,0.0,0.11302511654158634,-0.7712101924978421,0.0,10297.768525580605,optimal_relaxed_modes,0.0010922000219579786,False,,3470.4458662402894,-0.7712101924978421
703,9343,2024-04-08 07:45:00,0.19434177818630893,10.964158322266973,-0.771210504836701,0.45,0.0,0.0,1.0,1.0,0.0,-1996.1169588727798,10.60519578508725,28.074422329406655,15.0,14.99999835023321,2587.043533051384,8922.59555252696,10720.45519973307,10720.45519973307,0.0,10720.45519973307,77.72330019806475,0.029,-0.771210504836701,default_mpc,0.029,0.0,0.19434177818630893,-0.771210504836701,0.0,10297.768525580605,optimal_relaxed_modes,0.000968400010606274,False,,3470.4472717651543,-0.771210504836701
704,9344,2024-04-08 08:00:00,0.23337767574421306,10.756096988283344,-0.7712048801313611,0.45,0.0,0.0,1.0,1.0,0.0,-1851.9704390200511,10.321729318930494,28.04614755432084,15.175,15.101531885402993,2589.642299236666,8758.290005002029,10708.469855546335,10708.469855546335,2768.58,7939.889855546335,297.74586958298755,0.15,-0.7712048801313611,default_mpc,0.15,2768.58,0.23337767574421306,-0.7712048801313611,0.0,10297.768525580605,optimal_relaxed_modes,0.0012734999763779342,False,,3470.421960591125,-0.7712048801313611
705,9345,2024-04-08 08:15:00,0.2886145347752402,10.46168452964797,-0.7711971980855215,0.45,0.0,0.0,1.0,1.0,0.0,-1718.257497051883,10.058825156628531,28.0313933554044,15.35,15.20213288995302,2592.40566727953,8616.43159577411,10705.185845027843,10705.185845027843,0.0,10705.185845027843,77.61259737645187,0.029,-0.7711971980855215,default_mpc,0.029,0.0,0.2886145347752402,-0.7711971980855215,0.0,10297.768525580605,optimal_relaxed_modes,0.0016740000282879919,False,,3470.3873913848465,-0.7711971980855215
706,9346,2024-04-08 08:30:00,0.339844606543709,10.18862824712203,-0.771188339316369,0.45,0.0,0.0,1.0,1.0,0.0,-1594.2242940754097,9.81499100665257,28.02227218188462,15.524999999999999,15.301791325468916,2558.2132519086927,8488.791020799594,10654.326135502188,10654.326135502186,0.0,10654.326135502188,77.24386448239086,0.029,-0.771188339316369,default_mpc,0.029,0.0,0.339844606543709,-0.771188339316369,0.0,10297.768525580605,optimal_relaxed_modes,0.0018493999959900975,False,,3470.3475269236606,-0.771188339316369
707,9347,2024-04-08 08:45:00,0.3873585834022763,9.935378750465867,-0.7711584228334395,0.45,0.0,0.0,1.0,1.0,0.0,-1479.1833065973706,9.588839529428213,28.016218702416992,15.7,15.400507408155644,2523.841433926445,8371.994063315438,10602.996453074422,10602.996453074422,0.0,10602.996453074422,76.87172428478956,0.029,-0.7711584228334395,default_mpc,0.029,0.0,0.3873585834022763,-0.7711584228334395,0.0,10297.768525580605,optimal_relaxed_modes,0.0013830999960191548,False,,3470.212902750478,-0.7711584228334395
708,9348,2024-04-08 09:00:00,0.43142647966030934,9.700496863410551,1.0,0.45,0.0,1.0,1.0,0.0,6598.829324928002,-162.11103236240868,10.577086156072266,28.1308086335237,16.025,15.64664787709887,0.0,0.0,6922.180269314734,6922.180269314733,3753.66,3168.520269314734,118.81951009930252,0.15,1.0,default_mpc,0.15,3753.66,0.43142647966030934,1.0,0.0,2327.846675689201,optimal_relaxed_modes,0.0014597999979741871,False,,-4500.0,1.0
709,9349,2024-04-08 09:15:00,0.3539999992553599,10.113180003968932,-0.771012345959048,0.45,0.0,1.0,1.0,0.0,6653.126930525565,-42.97808219552389,11.573515208193506,29.585788384941175,16.35,15.891166457504193,0.0,0.0,6923.411353556755,6923.411353556754,0.0,6923.411353556755,50.19473231328647,0.029,-0.771012345959048,default_mpc,0.029,0.0,0.3539999992553599,-0.771012345959048,0.0,10297.768525580605,optimal_relaxed_modes,0.0012444999883882701,False,,3469.555556815716,-0.771012345959048
710,9350,2024-04-08 09:30:00,0.10346786382969667,11.448516285787717,-0.7709269293978323,0.45,0.0,0.0,1.0,1.0,0.0,-2084.066534756349,11.254326781988818,29.258065092334075,16.675,16.134060314420392,2616.9082378287903,10251.003323436293,10650.955371758491,10650.955371758491,0.0,10650.955371758491,77.21942644524907,0.029,-0.7709269293978323,default_mpc,0.029,0.0,0.10346786382969667,-0.7709269293978323,0.0,10297.768525580605,optimal_relaxed_modes,0.0012055000115651637,False,,3469.1711822902453,-0.7709269293978323
711,9351,2024-04-08 09:45:00,0.1103342070618732,11.411918676360216,-0.7708438355321612,0.45,0.0,0.0,1.0,1.0,0.0,-2104.461918871234,10.923795830137237,28.105135274327612,17.0,16.375307106932095,2624.9451048467163,9079.839581367361,10677.641571334807,10677.641571334807,0.0,10677.641571334807,77.41290139217736,0.029,-0.7708438355321612,default_mpc,0.029,0.0,0.1103342070618732,-0.7708438355321612,0.0,10297.768525580605,optimal_relaxed_modes,0.0010541999945417047,False,,3468.7972598947254,-0.7708438355321612
712,9352,2024-04-08 10:00:00,0.19187879596654167,10.977286017498333,-0.7707776487326893,0.45,0.0,0.0,1.0,1.0,0.0,-2002.2297923484687,10.61721685946499,28.02849058879001,17.0,16.375307106932095,2624.9451690013834,8932.600098828188,10685.234918989167,10685.234918989167,4395.78,6289.454918989167,235.85455946209373,0.15,-0.7707776487326893,default_mpc,0.15,4395.78,0.19187879596654167,-0.7707776487326893,0.0,10297.768525580605,optimal_relaxed_modes,0.0010164999985136092,False,,3468.4994192971017,-0.7707776487326893
713,9353,2024-04-08 10:15:00,0.2310350323949915,10.768583277334695,-0.7707220056431539,0.45,0.0,0.0,1.0,1.0,0.0,-1857.6398957255658,10.332876404817172,27.999334349119852,17.0,16.375307106932095,2624.9451691511717,8766.639827776797,10684.72682616131,10684.726826161312,0.0,10684.72682616131,77.4642694896695,0.029,-0.7707220056431539,default_mpc,0.029,0.0,0.2310350323949915,-0.7707220056431539,0.0,10297.768525580605,optimal_relaxed_modes,0.001117000007070601,False,,3468.2490253941924,-0.7707220056431539
714,9354,2024-04-08 10:30:00,0.28644219039859165,10.473263125175507,-0.7706743513598123,0.45,0.0,0.0,1.0,1.0,0.0,-1723.515568001104,10.069161674478597,27.984604756438454,17.0,16.375307106932095,2611.1898580549255,8624.007787091767,10666.864444247463,10666.864444247467,0.0,10666.864444247463,77.33476722079412,0.029,-0.7706743513598123,default_mpc,0.029,0.0,0.28644219039859165,-0.7706743513598123,0.0,10297.768525580605,optimal_relaxed_modes,0.0013098000199534,False,,3468.0345811191555,-0.7706743513598123
715,9355,2024-04-08 10:45:00,0.3378302133733882,10.19936496271984,-0.7706337219101986,0.45,0.0,0.0,1.0,1.0,0.0,-1599.1007346588312,9.824575802505848,27.97553762929455,17.0,16.375307106932095,2572.4040594801177,8495.9094690373,10617.14837104599,10617.148371045992,0.0,10617.14837104599,76.97432569008343,0.029,-0.7706337219101986,default_mpc,0.029,0.0,0.3378302133733882,-0.7706337219101986,0.0,10297.768525580605,optimal_relaxed_modes,0.0015543999907094985,False,,3467.8517485958937,-0.7706337219101986
716,9356,2024-04-08 11:00:00,0.38549067718553526,9.945334690601097,1.0,0.45,0.0,1.0,1.0,0.0,6520.8094964707925,-173.30215727131224,10.799210648750714,28.268005895909127,17.025,16.29431776021958,0.0,0.0,6921.716497296676,6921.716497296676,4728.96,2192.7564972966757,45.49969731890602,0.083,1.0,default_mpc,0.083,4728.96,0.38549067718553526,1.0,0.0,2330.0734548092614,optimal_relaxed_modes,0.001138599996920675,False,,-4500.0,1.0
717,9357,2024-04-08 11:15:00,0.3111267418726249,10.34169446581891,-0.7705705668519998,0.45,0.0,1.0,1.0,0.0,6667.577809646342,-43.0782367712977,11.796307510877181,29.80524148790711,17.05,16.212785429077364,0.0,0.0,6924.866896211625,6924.866896211625,0.0,6924.866896211625,50.205284997534285,0.029,-0.7705705668519998,default_mpc,0.029,0.0,0.3111267418726249,-0.7705705668519998,0.0,10297.768525580605,optimal_relaxed_modes,0.0011881999962497503,False,,3467.567550833999,-0.7705705668519998
718,9358,2024-04-08 11:30:00,0.0617211671666874,11.671026179001556,-0.7705483123582871,0.45,0.0,0.0,1.0,1.0,0.0,-2178.5995877405953,11.462574981941948,29.34808437397928,17.075000000000003,16.130699157602752,2618.628864076959,10465.614966708272,10726.822701902023,10726.822701902025,0.0,10726.822701902023,77.76946458878967,0.029,-0.7705483123582871,default_mpc,0.029,0.0,0.0617211671666874,-0.7705483123582871,0.0,10297.768525580605,optimal_relaxed_modes,0.0010588000004645437,False,,3467.467405612292,-0.7705483123582871
719,9359,2024-04-08 11:45:00,0.06991601609952638,11.627347634189524,-0.7705301784438991,0.45,0.0,0.0,1.0,1.0,0.0,-2200.2012488708915,11.116935407661018,28.065947415578833,17.1,16.048055909033607,2615.8909657220706,9185.577674115053,10712.888623256365,10712.888623256365,0.0,10712.888623256365,77.66844251860866,0.029,-0.7705301784438991,default_mpc,0.029,0.0,0.06991601609952638,-0.7705301784438991,0.0,10297.768525580605,optimal_relaxed_modes,0.0009731999889481813,False,,3467.3858029975463,-0.7705301784438991
720,9360,2024-04-08 12:00:00,0.15518371806400674,11.172870782718844,-0.7704988657835484,0.45,0.0,0.0,1.0,1.0,0.0,-2093.304825912284,10.79634208954468,27.981750698456384,17.575000000000003,16.318346090244486,2622.8656204302392,9028.515713713186,10666.041455936762,10666.041455936762,4668.66,5997.381455936762,43.481015555541525,0.029,-0.7704988657835484,default_mpc,0.029,4668.66,0.15518371806400674,-0.7704988657835484,0.0,10297.768525580605,optimal_relaxed_modes,0.000994300004094839,False,,3467.244896025968,-0.7704988657835484
721,9361,2024-04-08 12:15:00,0.1961298823389595,10.954627727133346,-0.7704632778553825,0.45,0.0,0.0,1.0,1.0,0.0,-1942.1217780800037,10.499004688533706,27.950269043367157,18.05,16.582171550063805,2630.189757244359,8853.342673856274,10660.271994189132,10660.271994189132,0.0,10660.271994189132,77.28697195787122,0.029,-0.7704632778553825,default_mpc,0.029,0.0,0.1961298823389595,-0.7704632778553825,0.0,10297.768525580605,optimal_relaxed_modes,0.0011186999909114093,False,,3467.0847503492214,-0.7704632778553825
722,9362,2024-04-08 12:30:00,0.25406973369180536,10.645808319422677,-0.7704263962075092,0.45,0.0,0.0,1.0,1.0,0.0,-1801.8808337358118,10.223236615837049,27.935057943113883,18.525,16.839408965755354,2637.346071792711,8703.52720744151,10655.813904222296,10655.813904222296,0.0,10655.813904222296,77.25465080561165,0.029,-0.7704263962075092,default_mpc,0.029,0.0,0.25406973369180536,-0.7704263962075092,0.0,10297.768525580605,optimal_relaxed_modes,0.0010318999993614852,False,,3466.9187829337916,-0.7704263962075092
723,9363,2024-04-08 12:45:00,0.3078065779546478,10.359390939501727,-0.770389037279905,0.45,0.0,0.0,1.0,1.0,0.0,-1671.7916338100315,9.967472454395384,27.926251811366466,19.0,17.089918686900713,2605.872382089834,8569.32209606419,10604.084117264923,10604.084117264925,0.0,10604.084117264923,76.8796098501707,0.029,-0.770389037279905,default_mpc,0.029,0.0,0.3078065779546478,-0.770389037279905,0.0,10297.768525580605,optimal_relaxed_modes,0.0009519000013824552,False,,3466.750667759573,-0.770389037279905
724,9364,2024-04-08 13:00:00,0.35764533826507,10.093750347047177,0.3918405044516241,0.45,0.0,1.0,1.0,0.0,6629.081354840204,-41.53529775959734,10.90894595961679,28.661275446993173,19.25,17.32717923244447,0.0,0.0,6921.195277143269,6921.195277143268,4293.06,2628.1352771432685,54.533807000722824,0.083,0.3918405044516241,default_mpc,0.083,4293.06,0.35764533826507,0.3918405044516241,0.0,5067.871905702969,optimal_relaxed_modes,0.0009769000171218067,False,,-1763.2822700323086,0.3918405044516241
725,9365,2024-04-08 13:15:00,0.25069919728216844,10.663773278486042,-0.7703304166145946,0.45,0.0,1.0,1.0,0.0,6686.725240199988,-43.227363072919886,11.914722003683414,29.93012188185155,19.5,17.564450729671513,0.0,0.0,6929.197265273057,6929.197265273057,0.0,6929.197265273057,50.236680173229665,0.029,-0.7703304166145946,default_mpc,0.029,0.0,0.25069919728216844,-0.7703304166145946,0.0,10297.768525580605,optimal_relaxed_modes,0.0010996999917551875,False,,3466.4868747656756,-0.7703304166145946
726,9366,2024-04-08 13:30:00,0.03957305314232852,11.789075626751389,-0.7703027510124089,0.45,0.0,0.0,1.0,1.0,0.0,-2228.8513894149482,11.57325742288297,29.38655697853902,19.75,17.801741578315,2663.334928987935,10589.628135711828,10634.140761547234,10634.140761547234,0.0,10634.140761547234,77.09752052121745,0.029,-0.7703027510124089,default_mpc,0.029,0.0,0.03957305314232852,-0.7703027510124089,0.0,10297.768525580605,optimal_relaxed_modes,0.001023100019665435,False,,3466.3623795558397,-0.7703027510124089
727,9367,2024-04-08 13:45:00,0.04843385273790248,11.74184756490698,-0.7702761220483784,0.45,0.0,0.0,1.0,1.0,0.0,-2251.0811963612314,11.219586786541054,28.022458491822448,20.0,18.039043653191065,2671.3128594986483,9243.57274467858,10653.525887690568,10653.525887690568,0.0,10653.525887690568,77.23806268575662,0.029,-0.7702761220483784,default_mpc,0.029,0.0,0.04843385273790248,-0.7702761220483784,0.0,10297.768525580605,optimal_relaxed_modes,0.000990399974398315,False,,3466.2425492177026,-0.7702761220483784
728,9368,2024-04-08 14:00:00,0.13568068542052708,11.27682194670859,-0.7702630724487061,0.45,0.0,0.0,1.0,1.0,0.0,-2141.7057088764973,10.891543810047388,27.93935800128294,19.9,17.853968206338607,2666.4789231565883,9077.306270343252,10669.873334824973,10669.873334824973,3374.28,7295.593334824973,151.3835616976182,0.083,-0.7702630724487061,default_mpc,0.083,3374.28,0.13568068542052708,-0.7702630724487061,0.0,10297.768525580605,optimal_relaxed_modes,0.0010047999967355281,False,,3466.183826019177,-0.7702630724487061
729,9369,2024-04-08 14:15:00,0.17757832624154982,11.05350752113254,-0.7702565495389808,0.45,0.0,0.0,1.0,1.0,0.0,-1987.018547401532,10.58729782311548,27.915215303463633,19.8,17.669045513481606,2661.3058771472342,8895.279473158476,10672.694667337644,10672.694667337646,0.0,10672.694667337644,77.37703633819793,0.029,-0.7702565495389808,default_mpc,0.029,0.0,0.17757832624154982,-0.7702565495389808,0.0,10297.768525580605,optimal_relaxed_modes,0.0019030000257771462,False,,3466.1544729254138,-0.7702565495389808
730,9370,2024-04-08 14:30:00,0.23686446706557354,10.737512390540493,-0.7702539346080914,0.45,0.0,0.0,1.0,1.0,0.0,-1843.5268845672588,10.305123129710289,27.90988068960472,19.700000000000003,17.48427520172904,2656.1423141706928,8740.700001263618,10675.502659428015,10675.502659428017,0.0,10675.502659428015,77.39739428085312,0.029,-0.7702539346080914,default_mpc,0.029,0.0,0.23686446706557354,-0.7702539346080914,0.0,10297.768525580605,optimal_relaxed_modes,0.0019097999902442098,False,,3466.1427057364117,-0.7702539346080914
731,9371,2024-04-08 14:45:00,0.29184980104917285,10.444440560407909,-0.7702548359402824,0.45,0.0,0.0,1.0,1.0,0.0,-1710.4221692842823,10.04341790650087,27.91209100504566,19.6,17.29965440905183,2620.5013953340176,8602.704611060391,10640.606756902933,10640.606756902933,0.0,10640.606756902933,77.14439898754627,0.029,-0.7702548359402824,default_mpc,0.029,0.0,0.29184980104917285,-0.7702548359402824,0.0,10297.768525580605,optimal_relaxed_modes,0.0015383999852929264,False,,3466.146761731271,-0.7702548359402824
732,9372,2024-04-08 15:00:00,0.34284633194665576,10.172629050724325,-0.12215038688446839,0.45,0.0,0.0,1.0,1.0,0.0,-1586.9536414738793,9.800696363947392,27.902288330571075,19.950000000000003,17.568380670724363,2589.2734304691576,8484.715621884923,10559.749180532093,10559.749180532093,2249.64,8310.109180532094,172.43476549604097,0.083,-0.12215038688446839,default_mpc,0.083,2249.64,0.34284633194665576,-0.12215038688446839,0.0,7381.343854785863,optimal_relaxed_modes,0.001029000006383285,False,,549.6767409801078,-0.12215038688446839
733,9373,2024-04-08 15:15:00,0.3901435675126679,9.92053478515748,-0.7702336307350801,0.45,0.0,0.0,1.0,1.0,0.0,-1472.437500787323,9.575576470068887,27.887325029368146,20.3,17.835849541289445,2560.6117326834087,8372.50130688278,10511.098647833396,10511.098647833396,0.0,10511.098647833396,76.20546519679213,0.029,-0.7702336307350801,default_mpc,0.029,0.0,0.3901435675126679,-0.7702336307350801,0.0,10297.768525580605,optimal_relaxed_modes,0.0011912999907508492,False,,3466.0513383078605,-0.7702336307350801
734,9374,2024-04-08 15:30:00,0.4340104159097963,9.686724483200786,-0.5051842816088176,0.45,0.0,0.0,1.0,1.0,0.0,-1366.2119532521522,9.366780496028275,27.870258299462844,20.65,18.102069557935756,2534.201812486513,8266.982673325927,10467.074580816312,10467.074580816312,0.0,10467.074580816312,75.88629071091826,0.029,-0.5051842816088176,default_mpc,0.029,0.0,0.4340104159097963,-0.5051842816088176,0.0,9105.09066759852,optimal_relaxed_modes,0.0010704000014811754,False,,2273.329267239679,-0.5051842816088176
735,9375,2024-04-08 15:45:00,0.4746962582740965,9.469868943399065,0.9089701282542102,0.45,0.0,1.0,1.0,0.0,6117.636629332922,-149.36237651385804,10.283090859362126,27.928769429553448,21.0,18.367024036089532,0.0,0.0,6920.62246550623,6920.622465506229,0.0,6920.62246550623,50.17451287492017,0.029,0.9089701282542102,default_mpc,0.029,0.0,0.4746962582740965,0.9089701282542102,0.0,2741.4318747904504,optimal_relaxed_modes,0.0009905000042635947,False,,-4090.3655771439458,0.9089701282542102
736,9376,2024-04-08 16:00:00,0.40282307149745133,9.852953028918584,0.18629482311101048,0.45,0.0,1.0,0.0,0.0,6454.070005713623,0.0,11.24633760236429,29.212648934526257,21.0,18.367024036089532,0.0,0.0,6883.80121281274,6883.801212812739,1114.14,5769.66121281274,119.72047016586436,0.083,0.18629482311101048,default_mpc,0.083,1114.14,0.40282307149745133,0.18629482311101048,0.0,5993.445306294457,optimal_relaxed_modes,0.0009982999763451517,False,,-838.3267039995471,0.18629482311101048
737,9377,2024-04-08 16:15:00,0.171897696545815,11.083785277410806,-0.7702329321787312,0.45,0.0,1.0,1.0,0.0,6583.206659580393,-42.46664413332964,12.252862873557701,30.27117966656652,21.0,18.367024036089532,0.0,0.0,6934.956002565754,6934.956002565753,0.0,6934.956002565754,50.278431018601715,0.029,-0.7702329321787312,default_mpc,0.029,0.0,0.171897696545815,-0.7702329321787312,0.0,10297.768525580605,optimal_relaxed_modes,0.0011440999805927277,False,,3466.0481948042907,-0.7702329321787312
738,9378,2024-04-08 16:30:00,0.0,12.129141287387894,-0.7702476602301417,0.45,0.0,0.0,1.0,1.0,0.0,-2595.213561377011,11.888600889869393,28.773642447196913,21.0,18.367024036089532,2680.503531096549,10239.75527918563,10656.743612311415,10656.743612311415,0.0,10656.743612311415,77.26139118925776,0.029,-0.7702476602301417,default_mpc,0.029,0.0,0.0,-0.7702476602301417,0.0,10297.768525580605,optimal_relaxed_modes,0.001062900002580136,False,,3466.1144710356375,-0.7702476602301417
739,9379,2024-04-08 16:45:00,0.002361017063722214,11.98741577905036,-0.7702648834675986,0.45,0.0,0.0,1.0,1.0,0.0,-2388.529834567544,11.512039973461162,27.870643106670823,21.0,18.367024036089532,2680.5041067692714,9331.154256118532,10658.813765069368,10658.813765069368,0.0,10658.813765069368,77.27639979675293,0.029,-0.7702648834675986,default_mpc,0.029,0.0,0.002361017063722214,-0.7702648834675986,0.0,10297.768525580605,optimal_relaxed_modes,0.0010249000042676926,False,,3466.1919756041934,-0.7702648834675986
740,9380,2024-04-08 17:00:00,0.08299277860120474,11.557648490055579,-0.7702865569791287,0.45,0.0,0.0,1.0,1.0,0.0,-2279.5834033078686,11.162770827659394,27.829611532412915,20.925,18.327442356486017,2679.4688001933987,9191.111278951423,10652.768317495314,10652.768317495316,360.12,10292.648317495314,385.97431190607426,0.15,-0.7702865569791287,default_mpc,0.15,360.12,0.08299277860120474,-0.7702865569791287,0.0,10297.768525580605,optimal_relaxed_modes,0.001188099995488301,False,,3466.2895064060795,-0.7702865569791287
741,9381,2024-04-08 17:15:00,0.12472525385018954,11.33521439697849,-0.7703107425937532,0.45,0.0,0.0,1.0,1.0,0.0,-2114.914670717294,10.838842098797349,27.82691406543352,20.85,18.28772274268784,2678.3555817691254,9010.990017139777,10653.183981948747,10653.183981948747,0.0,10653.183981948747,77.23558386912842,0.029,-0.7703107425937532,default_mpc,0.029,0.0,0.12472525385018954,-0.7703107425937532,0.0,10297.768525580605,optimal_relaxed_modes,0.0014572999789379537,False,,3466.3983416718893,-0.7703107425937532
742,9382,2024-04-08 17:30:00,0.1878471842098563,10.998774508161466,-0.7703368889350086,0.45,0.0,0.0,1.0,1.0,0.0,-1962.163524221113,10.538414914744585,27.83311317557714,20.775,18.247865226150722,2677.238627523259,8852.204845471677,10653.615354503443,10653.615354503445,0.0,10653.615354503443,77.23871132014996,0.029,-0.7703368889350086,default_mpc,0.029,0.0,0.1878471842098563,-0.7703368889350086,0.0,10297.768525580605,optimal_relaxed_modes,0.0012014000094495714,False,,3466.516000207539,-0.7703368889350086
743,9383,2024-04-08 17:45:00,0.24638948468131655,10.686744046648583,-0.7703645213718676,0.45,0.0,0.0,1.0,1.0,0.0,-1820.4690539485196,10.259782988698063,27.84319291538134,20.7,18.207870353755656,2672.3193161135077,8707.540602317535,10649.565993329441,10649.565993329441,0.0,10649.565993329441,77.20935345163845,0.029,-0.7703645213718676,default_mpc,0.029,0.0,0.24638948468131655,-0.7703645213718676,0.0,10297.768525580605,optimal_relaxed_modes,0.001083899987861514,False,,3466.6403461734044,-0.7703645213718676
744,9384,2024-04-08 18:00:00,0.3006845651629442,10.397351267681508,-0.7703880131494536,0.45,0.0,0.0,1.0,1.0,0.0,-1689.0320425972825,10.001363953722898,27.83258427164117,20.775,18.247865226150722,2635.8171144971293,8585.850494661374,10598.554743545903,10598.554743545903,0.0,10598.554743545903,397.44580288297135,0.15,-0.7703880131494536,default_mpc,0.15,0.0,0.3006845651629442,-0.7703880131494536,0.0,10297.768525580605,optimal_relaxed_modes,0.0011593000090215355,False,,3466.746059172541,-0.7703880131494536
745,9385,2024-04-08 18:15:00,0.35104078343532785,10.128952624289703,-0.7704105822926969,0.45,0.0,0.0,1.0,1.0,0.0,-1567.1106437365388,9.761689502084186,27.81324743648354,20.85,18.28772274268784,2600.5940480633803,8467.967559442082,10553.100489310787,10553.100489310787,0.0,10553.100489310787,76.50997854750321,0.029,-0.7704105822926969,default_mpc,0.029,0.0,0.35104078343532785,-0.7704105822926969,0.0,10297.768525580605,optimal_relaxed_modes,0.0009689999860711396,False,,3466.847620317136,-0.7704105822926969
746,9386,2024-04-08 18:30:00,0.397744184466166,9.880023496795335,-0.7704343089077397,0.45,0.0,0.0,1.0,1.0,0.0,-1454.0318936062342,9.53939449577416,27.790477742084224,20.925,18.327442356486017,2567.201666510256,8356.114307963004,10510.15790668169,10510.15790668169,0.0,10510.15790668169,76.19864482344227,0.029,-0.7704343089077397,default_mpc,0.029,0.0,0.397744184466166,-0.7704343089077397,0.0,10297.768525580605,optimal_relaxed_modes,0.001113000005716458,False,,3466.9543900848284,-0.7704343089077397
747,9387,2024-04-08 18:45:00,0.44106045313795406,9.649147784774705,-0.20311516199188534,0.45,0.0,0.0,1.0,1.0,0.0,-1349.136583520331,9.333218190977226,27.766357812754922,21.0,18.367024036089532,2535.966850129155,8251.34852371169,10470.002209044802,10470.002209044802,0.0,10470.002209044802,75.90751601557481,0.029,-0.20311516199188534,default_mpc,0.029,0.0,0.44106045313795406,-0.20311516199188534,0.0,7744.72030263159,optimal_relaxed_modes,0.0011481000110507011,False,,914.018228963484,-0.20311516199188534
748,9388,2024-04-08 19:00:00,0.4812357906543639,9.43501323581224,1.0,0.45,0.0,1.0,1.0,0.0,6101.273662845974,-147.659362281906,10.24726525067091,27.874069335840982,20.75,18.13381248835194,0.0,0.0,6919.579459728235,6919.579459728235,0.0,6919.579459728235,311.38107568777053,0.18,1.0,default_mpc,0.18,0.0,0.4812357906543639,1.0,0.0,2330.5443264911,optimal_relaxed_modes,0.0009442000009585172,False,,-4500.0,1.0
749,9389,2024-04-08 19:15:00,0.40934524741648154,9.818189831270153,-0.7705308639925748,0.45,0.0,1.0,1.0,0.0,6527.528487131915,-41.91033420393045,11.22586915098146,29.1841248204232,20.5,17.900616021568048,0.0,0.0,6920.751383984527,6920.751383984525,0.0,6920.751383984527,50.17544753388782,0.029,-0.7705308639925748,default_mpc,0.029,0.0,0.40934524741648154,-0.7705308639925748,0.0,10297.768525580605,optimal_relaxed_modes,0.0010009999969042838,False,,3467.3888879665865,-0.7705308639925748
750,9390,2024-04-08 19:30:00,0.1757564708166075,11.063218010547482,-0.7705661951356854,0.45,0.0,0.0,1.0,1.0,0.0,-1937.8407572399678,10.929170465199809,28.887817381479927,20.25,17.6674434336983,2662.226145358469,9994.171921948804,10717.63808976291,10717.63808976291,0.0,10717.63808976291,77.7028761507811,0.029,-0.7705661951356854,default_mpc,0.029,0.0,0.1757564708166075,-0.7705661951356854,0.0,10297.768525580605,optimal_relaxed_modes,0.0012806000013370067,False,,3467.547878110584,-0.7705661951356854
751,9391,2024-04-08 19:45:00,0.17342239234927784,11.075658648778349,-0.8290176917883322,0.45,0.0,0.0,1.0,1.0,0.0,-1954.948592040902,10.622216579541497,27.826819091481184,20.0,17.434283374636617,2654.4004085530523,8921.742441745306,10691.772044400228,10691.772044400228,0.0,10691.772044400228,77.51534732190166,0.029,-0.8290176917883322,default_mpc,0.029,0.0,0.17342239234927784,-0.8290176917883322,0.0,10297.768525580605,optimal_relaxed_modes,0.0011137999827042222,False,,3730.5796130474946,-0.8290176917883322
752,9392,2024-04-08 20:00:00,0.24917610900797144,10.671891338987512,-0.787266765447547,0.45,0.0,0.0,1.0,1.0,0.0,-1859.9959886849706,10.337505009705898,27.763829584487286,19.65,17.197854437452857,2648.2466653849815,8780.943810063414,10682.722524521612,10682.722524521612,0.0,10682.722524521612,480.7225136034725,0.18,-0.787266765447547,default_mpc,0.18,0.0,0.24917610900797144,-0.787266765447547,0.0,10297.768525580605,optimal_relaxed_modes,0.0010540999937802553,False,,3542.700444513962,-0.787266765447547
753,9393,2024-04-08 20:15:00,0.2855394073566245,10.478074958789191,-0.7694818589952863,0.45,0.0,0.0,1.0,1.0,0.0,-1725.6966276036487,10.073444699551978,27.748029656542233,19.3,16.959433109163612,2621.0065392258725,8624.829278648522,10661.739622630339,10661.739622630343,0.0,10661.739622630339,77.29761226406997,0.029,-0.7694818589952863,default_mpc,0.029,0.0,0.2855394073566245,-0.7694818589952863,0.0,10297.768525580605,optimal_relaxed_modes,0.0011647999926935881,False,,3462.6683654787885,-0.7694818589952863
754,9394,2024-04-08 20:30:00,0.33699463241524075,10.203818609226767,-0.7671495862872687,0.45,0.0,0.0,1.0,1.0,0.0,-1601.1190758558446,9.82853829178746,27.747199531462634,18.950000000000003,16.719039293159177,2576.4270318018152,8491.314233420473,10618.203401100574,10618.203401100576,0.0,10618.203401100574,76.98197465797917,0.029,-0.7671495862872687,default_mpc,0.029,0.0,0.33699463241524075,-0.7671495862872687,0.0,10297.768525580605,optimal_relaxed_modes,0.0016211000038310885,False,,3452.173138292709,-0.7671495862872687
755,9395,2024-04-08 20:45:00,0.3847175541124755,9.949455436580505,-0.7633346770085536,0.45,0.0,0.0,1.0,1.0,0.0,-1485.572319969102,9.601392960134461,27.752439490365898,18.6,16.47668205614349,2536.4785271153146,8371.746196079122,10580.383993911393,10580.383993911395,0.0,10580.383993911393,76.70778395585761,0.029,-0.7633346770085536,default_mpc,0.029,0.0,0.3847175541124755,-0.7633346770085536,0.0,10297.768525580605,optimal_relaxed_modes,0.0016608999867457896,False,,3435.0060465384913,-0.7633346770085536
756,9396,2024-04-08 21:00:00,0.428979176889873,9.713540987176977,1.0,0.45,0.0,1.0,1.0,0.0,6654.058095179326,-42.06025104582395,10.558760221506583,28.33620015055151,18.450000000000003,16.393728515832514,0.0,0.0,6919.45994964801,6919.459949648009,0.0,6919.45994964801,259.47974811180035,0.15,1.0,default_mpc,0.15,0.0,0.428979176889873,1.0,0.0,2266.6852017283436,optimal_relaxed_modes,0.001611600018804893,False,,-4500.0,1.0
757,9397,2024-04-08 21:15:00,0.3165643435349345,10.3127120489588,-0.7672184999257254,0.45,0.0,1.0,1.0,0.0,6675.273259553061,-43.148201495152705,11.563901257384428,29.578905153515606,18.3,16.310116898149186,0.0,0.0,6925.848601179403,6925.848601179403,0.0,6925.848601179403,50.212402358550676,0.029,-0.7672184999257254,default_mpc,0.029,0.0,0.3165643435349345,-0.7672184999257254,0.0,10297.768525580605,optimal_relaxed_modes,0.0012425000022631139,False,,3452.4832496657646,-0.7672184999257254
758,9398,2024-04-08 21:30:00,0.10534942082134384,11.438487587022237,-0.7635173062527556,0.45,0.0,0.0,1.0,1.0,0.0,-2080.010885349228,11.245336859386445,29.077777704671643,18.15,16.22587253443362,2621.2732279547367,10331.858810306183,10722.45724054223,10722.45724054223,0.0,10722.45724054223,77.73781499393117,0.029,-0.7635173062527556,default_mpc,0.029,0.0,0.10534942082134384,-0.7635173062527556,0.0,10297.768525580605,optimal_relaxed_modes,0.001178500009700656,False,,3435.8278781374,-0.7635173062527556
759,9399,2024-04-08 21:45:00,0.11207867606191055,11.402620656590017,-0.7621965162794643,0.45,0.0,0.0,1.0,1.0,0.0,-2100.324684957674,10.915447945576098,27.79932141994728,18.0,16.14098511270206,2618.4597075269567,9081.494500532044,10708.109029632784,10708.109029632784,0.0,10708.109029632784,77.63379046483769,0.029,-0.7621965162794643,default_mpc,0.029,0.0,0.11207867606191055,-0.7621965162794643,0.0,10297.768525580605,optimal_relaxed_modes,0.0010935000027529895,False,,3429.884323257589,-0.7621965162794643
760,9400,2024-04-08 22:00:00,0.19346442860724158,10.968834595523402,-0.7626332598635084,0.45,0.0,0.0,1.0,1.0,0.0,-1998.2899297878066,10.609461867497824,27.71439338396753,17.75,16.043813734245287,2615.953788877617,8929.579191245517,10697.01080081884,10697.01080081884,0.0,10697.01080081884,221.96297411699095,0.083,-0.7626332598635084,default_mpc,0.083,0.0,0.19346442860724158,-0.7626332598635084,0.0,10297.768525580605,optimal_relaxed_modes,0.0013856000150553882,False,,3431.849669385788,-0.7626332598635084
761,9401,2024-04-08 22:15:00,0.23254492307439267,10.760535560013487,-0.7628630443066357,0.45,0.0,0.0,1.0,1.0,0.0,-1853.978891574012,10.325670907097825,27.681482384306552,17.5,15.94393391993581,2613.1999727835655,8761.08077597723,10699.35976323944,10699.35976323944,0.0,10699.35976323944,77.57035828348594,0.029,-0.7628630443066357,default_mpc,0.029,0.0,0.23254492307439267,-0.7628630443066357,0.0,10297.768525580605,optimal_relaxed_modes,0.0013886999804526567,False,,3432.8836993798604,-0.7628630443066357
762,9402,2024-04-08 22:30:00,0.2878449664806378,10.4657863286582,-0.7629693613954571,0.45,0.0,0.0,1.0,1.0,0.0,-1720.1131425025455,10.062465618315777,27.66494822976489,17.25,15.84138995271941,2602.379690809009,8617.244915237978,10691.435157924485,10691.435157924485,0.0,10691.435157924485,77.51290489495251,0.029,-0.7629693613954571,default_mpc,0.029,0.0,0.2878449664806378,-0.7629693613954571,0.0,10297.768525580605,optimal_relaxed_modes,0.0011617999989539385,False,,3433.362126279557,-0.7629693613954571
