step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
763,9403,2024-04-08 22:45:00,0.3391336993361844,10.192417382538137,-0.7630320548056233,0.45,0.0,0.0,1.0,1.0,0.0,-1595.938138657322,9.818352129235219,27.654994903002873,17.0,15.736219474858718,2562.3634749770113,8488.538752428842,10645.941425590983,10645.941425590983,0.0,10645.941425590983,77.18307533553464,0.029,-0.7630320548056233,default_mpc,0.029,0.0,0.3391336993361844,-0.7630320548056233,0.0,10297.768525580605,optimal_relaxed_modes,0.0014156000106595457,False,,3433.6442466253047,-0.7630320548056233
764,9404,2024-04-08 23:00:00,0.3867021032059623,9.93887778991222,1.0,0.45,0.0,1.0,1.0,0.0,6570.1819496888875,-41.081286178541674,10.752542681084208,28.496681064957006,16.275,15.194665201225234,0.0,0.0,6918.459115001705,6918.459115001705,0.0,6918.459115001705,143.55802663628538,0.083,1.0,default_mpc,0.083,0.0,0.3867021032059623,1.0,0.0,2363.3476357234294,optimal_relaxed_modes,0.0010514000023249537,False,,-4500.0,1.0
765,9405,2024-04-08 23:15:00,0.2796325301706863,10.509558614190242,-0.7633279908603691,0.45,0.0,1.0,1.0,0.0,6652.873248734849,-42.97496595061936,11.753020936628502,29.760810112836143,15.55,14.645596081870769,0.0,0.0,6927.589657298288,6927.589657298287,0.0,6927.589657298288,50.22502501541259,0.029,-0.7633279908603691,default_mpc,0.029,0.0,0.2796325301706863,-0.7633279908603691,0.0,10297.768525580605,optimal_relaxed_modes,0.001129699987359345,False,,3434.9759588716606,-0.7633279908603691
766,9406,2024-04-08 23:30:00,0.06979030267984007,11.628017686716452,-0.7634267382329732,0.45,0.0,0.0,1.0,1.0,0.0,-2160.221268996733,11.422116077015746,29.144849497267113,14.825,14.089136076828824,2568.47632049066,10512.660338673893,10894.165908958423,10894.165908958425,0.0,10894.165908958423,78.98270283994857,0.029,-0.7634267382329732,default_mpc,0.029,0.0,0.06979030267984007,-0.7634267382329732,0.0,10297.768525580605,optimal_relaxed_modes,0.0011729999969247729,False,,3435.4203220483796,-0.7634267382329732
767,9407,2024-04-08 23:45:00,0.07776873465505663,11.585492644288548,-0.7635159859624194,0.45,0.0,0.0,1.0,1.0,0.0,-2181.597641701869,11.079401659796536,27.772753728977943,14.1,13.52540639453001,2546.7195861042405,9167.521892191593,10834.749307354265,10834.749307354261,0.0,10834.749307354265,78.55193247831842,0.029,-0.7635159859624194,default_mpc,0.029,0.0,0.07776873465505663,-0.7635159859624194,0.0,10297.768525580605,optimal_relaxed_modes,0.0010785000049509108,False,,3435.8219368308874,-0.7635159859624194
768,9408,2024-04-09 00:00:00,0.16231445528837252,11.134863953312975,-0.763377399592506,0.45,0.0,0.0,1.0,1.0,0.0,-2036.7542329367718,10.761526881204851,27.68320370554011,13.825,13.398718197597347,2543.251109888298,8976.711352662709,10784.262074536584,10784.262074536586,0.0,10784.262074536584,78.18590004039024,0.029,-0.763377399592506,default_mpc,0.029,0.0,0.16231445528837252,-0.763377399592506,0.0,10297.768525580605,optimal_relaxed_modes,0.0010051999997813255,False,,3435.198298166277,-0.763377399592506
769,9409,2024-04-09 00:15:00,0.21782150648429954,10.839011370438683,-0.7633340617569405,0.45,0.0,0.0,1.0,1.0,0.0,-1925.6991821311449,10.46670281381062,27.648043120678114,13.55,13.268888913474983,2541.5243580595725,8831.806396356094,10791.022170500053,10791.022170500057,0.0,10791.022170500053,78.23491073612539,0.029,-0.7633340617569405,default_mpc,0.029,0.0,0.21782150648429954,-0.7633340617569405,0.0,10297.768525580605,optimal_relaxed_modes,0.0011081999982707202,False,,3435.003277906232,-0.7633340617569405
770,9410,2024-04-09 00:30:00,0.2603629360806526,10.612265550690122,-0.7633404090799166,0.45,0.0,0.0,1.0,1.0,0.0,-1786.640922315914,10.193265424385523,27.629010422498936,13.275,13.13596447943698,2541.5243580595725,8683.347220811089,10802.147207416683,10802.147207416683,0.0,10802.147207416683,78.31556725377095,0.029,-0.7633404090799166,default_mpc,0.029,0.0,0.2603629360806526,-0.7633404090799166,0.0,10297.768525580605,optimal_relaxed_modes,0.0014261000033002347,False,,3435.031840859625,-0.7633404090799166
771,9411,2024-04-09 00:45:00,0.31364558500489004,10.328269031923936,-0.7633647743182049,0.45,0.0,0.0,1.0,1.0,0.0,-1657.6487955634902,9.939662574804956,27.6183520793188,13.0,12.99999492099266,2541.5243580595725,8549.146586793673,10813.602816438028,10813.602816438031,0.0,10813.602816438028,78.3986204191757,0.029,-0.7633647743182049,default_mpc,0.029,0.0,0.31364558500489004,-0.7633647743182049,0.0,10297.768525580605,optimal_relaxed_modes,0.0011789999844040722,False,,3435.1414844319224,-0.7633647743182049
772,9412,2024-04-09 01:00:00,0.3630631569790906,10.064873373301447,0.5358879868988715,0.45,0.0,1.0,1.0,0.0,6429.967603652315,-39.86399503337483,10.847194837709884,28.58057163281844,13.0,12.862140776255092,0.0,0.0,6918.091720495359,6918.0917204953585,0.0,6918.091720495359,50.15616497359136,0.029,0.5358879868988715,default_mpc,0.029,0.0,0.3630631569790906,0.5358879868988715,0.0,4450.566246131275,optimal_relaxed_modes,0.001058999972883612,False,,-2411.495941044922,0.5358879868988715
773,9413,2024-04-09 01:15:00,0.260906153127768,10.609370203828997,-0.7635642834511065,0.45,0.0,1.0,1.0,0.0,6600.1348567007635,-42.57901174533069,11.838950403487123,29.84497089551968,13.0,12.723628318223097,0.0,0.0,6928.501188009117,6928.501188009117,0.0,6928.501188009117,50.2316336130661,0.029,-0.7635642834511065,default_mpc,0.029,0.0,0.260906153127768,-0.7635642834511065,0.0,10297.768525580605,optimal_relaxed_modes,0.001117300009354949,False,,3436.039275529979,-0.7635642834511065
774,9414,2024-04-09 01:30:00,0.05348370230791348,11.714931866698821,-0.7636112223710825,0.45,0.0,0.0,1.0,1.0,0.0,-2196.6186799923353,11.50244518256261,29.170280519559867,13.0,12.584452833327834,2541.5243580595725,10596.653209556905,10867.895649903281,10867.895649903281,0.0,10867.895649903281,78.79224346179879,0.029,-0.7636112223710825,default_mpc,0.029,0.0,0.05348370230791348,-0.7636112223710825,0.0,10297.768525580605,optimal_relaxed_modes,0.0013506000104825944,False,,3436.250500669871,-0.7636112223710825
775,9415,2024-04-09 01:45:00,0.062178841277783746,11.668586775989413,-0.7636472015958049,0.45,0.0,0.0,1.0,1.0,0.0,-2211.586013458535,11.153895589005863,27.68733092957837,13.0,12.444601581270422,2541.5243580595725,9151.456715999604,10860.220582962194,10860.220582962194,0.0,10860.220582962194,78.73659922647592,0.029,-0.7636472015958049,default_mpc,0.029,0.0,0.062178841277783746,-0.7636472015958049,0.0,10297.768525580605,optimal_relaxed_modes,0.0015414999797940254,False,,3436.412407181122,-0.7636472015958049
776,9416,2024-04-09 02:00:00,0.15082332874782092,11.196111657774114,-0.7640843560263321,0.45,0.0,0.0,1.0,1.0,0.0,-2110.7283979373087,10.830604866385618,27.629692178033416,12.875,12.321688382778916,2541.5243580595725,9024.109553069367,10844.638695155956,10844.638695155956,0.0,10844.638695155956,78.62363053988068,0.029,-0.7640843560263321,default_mpc,0.029,0.0,0.15082332874782092,-0.7640843560263321,0.0,10297.768525580605,optimal_relaxed_modes,0.0010848999954760075,False,,3438.3796021184944,-0.7640843560263321
777,9417,2024-04-09 02:15:00,0.18945173041141838,10.99022227690714,-0.7642917743125665,0.45,0.0,0.0,1.0,1.0,0.0,-1958.2767760612476,10.530767063467444,27.614186305433325,12.75,12.198780452888359,2541.5243580595725,8854.210926779633,10844.417112913774,10844.417112913772,0.0,10844.417112913774,78.62202406862487,0.029,-0.7642917743125665,default_mpc,0.029,0.0,0.18945173041141838,-0.7642917743125665,0.0,10297.768525580605,optimal_relaxed_modes,0.0011032000184059143,False,,3439.312984406549,-0.7642917743125665
778,9418,2024-04-09 02:30:00,0.24787894866428048,10.678805203619385,-0.7643833896185188,0.45,0.0,0.0,1.0,1.0,0.0,-1816.8593808298917,10.25268081703877,27.609284671238555,12.625,12.075873705723179,2541.5243580595725,8705.812019344025,10844.19566183471,10844.19566183471,0.0,10844.19566183471,78.62041854830166,0.029,-0.7643833896185188,default_mpc,0.029,0.0,0.24787894866428048,-0.7643833896185188,0.0,10297.768525580605,optimal_relaxed_modes,0.0012079000007361174,False,,3439.7252532833345,-0.7643833896185188
779,9419,2024-04-09 02:45:00,0.30206760215310496,10.38997968052395,-0.7644287238738404,0.45,0.0,0.0,1.0,1.0,0.0,-1685.6790886858578,9.994767219155136,27.609022996600626,12.5,11.952963585542786,2541.5243580595725,8571.256453919004,10844.149350331087,10844.149350331087,0.0,10844.149350331087,78.62008278990038,0.029,-0.7644287238738404,default_mpc,0.029,0.0,0.30206760215310496,-0.7644287238738404,0.0,10297.768525580605,optimal_relaxed_modes,0.001799999998183921,False,,3439.9292574322817,-0.7644287238738404
780,9420,2024-04-09 03:00:00,0.3523252640258984,10.122106342741962,0.1597643054230547,0.45,0.0,1.0,1.0,0.0,6497.5540661312825,-41.317634531689414,10.887382172459496,28.813931080054083,12.375,11.83021629103172,0.0,0.0,6918.007493168866,6918.007493168865,0.0,6918.007493168866,50.15555432547428,0.029,0.1597643054230547,default_mpc,0.029,0.0,0.3523252640258984,0.1597643054230547,0.0,6142.444978647475,optimal_relaxed_modes,0.0011545000015757978,False,,-718.9393744037461,0.1597643054230547
781,9421,2024-04-09 03:15:00,0.2391199807834467,10.725490502424229,-0.7632974986925785,0.45,0.0,1.0,1.0,0.0,6600.932193415651,-42.64147754288017,11.882674568677237,29.93303156701674,12.25,11.707472668896303,0.0,0.0,6930.821405818081,6930.821405818081,0.0,6930.821405818081,50.24845519218109,0.029,-0.7632974986925785,default_mpc,0.029,0.0,0.2391199807834467,-0.7632974986925785,0.0,10297.768525580605,optimal_relaxed_modes,0.0011001999955624342,False,,3434.8387441166033,-0.7632974986925785
782,9422,2024-04-09 03:30:00,0.04068747596187735,11.783135753123194,-0.7631793346087615,0.45,0.0,0.0,1.0,1.0,0.0,-2214.4380877615276,11.543429114331104,29.203964710390306,12.125,11.584730012512125,2541.5243580595725,10656.450547386929,10868.688962391716,10868.688962391716,0.0,10868.688962391716,78.79799497733994,0.029,-0.7631793346087615,default_mpc,0.029,0.0,0.04068747596187735,-0.7631793346087615,0.0,10297.768525580605,optimal_relaxed_modes,0.0015168000245466828,False,,3434.307005739427,-0.7631793346087615
783,9423,2024-04-09 03:45:00,0.05423571804438238,11.710923622823442,-0.7631506777575094,0.45,0.0,0.0,1.0,1.0,0.0,-2230.3671087304133,11.19190583826402,27.66793395568155,12.0,11.46198421721065,2541.5243580595725,9171.473444283369,10860.465283939624,10860.465283939624,0.0,10860.465283939624,78.73837330856227,0.029,-0.7631506777575094,default_mpc,0.029,0.0,0.05423571804438238,-0.7631506777575094,0.0,10297.768525580605,optimal_relaxed_modes,0.0016809000226203352,False,,3434.1780499087927,-0.7631506777575094
784,9424,2024-04-09 04:00:00,0.14362436356334835,11.234482142207353,-0.7635551221489334,0.45,0.0,0.0,1.0,1.0,0.0,-2128.6504243480567,10.865856479551383,27.604890929826123,12.0,11.46198421721065,2541.5243580595725,9044.282697133469,10844.342581616655,10844.342581616656,0.0,10844.342581616655,78.62148371672075,0.029,-0.7635551221489334,default_mpc,0.029,0.0,0.14362436356334835,-0.7635551221489334,0.0,10297.768525580605,optimal_relaxed_modes,0.0013135999906808138,False,,3435.9980496702,-0.7635551221489334
785,9425,2024-04-09 04:15:00,0.18258238380979028,11.026835894293818,-0.7637461307024039,0.45,0.0,0.0,1.0,1.0,0.0,-1974.901160527249,10.563460159882617,27.583788051994414,12.0,11.46198421721065,2541.5243580595725,8873.283764074702,10844.088183604947,10844.088183604947,0.0,10844.088183604947,78.61963933113587,0.029,-0.7637461307024039,default_mpc,0.029,0.0,0.18258238380979028,-0.7637461307024039,0.0,10297.768525580605,optimal_relaxed_modes,0.001057099987519905,False,,3436.8575881608176,-0.7637461307024039
786,9426,2024-04-09 04:30:00,0.2415081610071064,10.712761501832123,-0.7638273096216373,0.45,0.0,0.0,1.0,1.0,0.0,-1832.2798426845882,10.28300094759588,27.573015231781472,12.0,11.46198421721065,2541.5243580595725,8723.781244408596,10843.818631327296,10843.818631327298,0.0,10843.818631327296,78.6176850771229,0.029,-0.7638273096216373,default_mpc,0.029,0.0,0.2415081610071064,-0.7638273096216373,0.0,10297.768525580605,optimal_relaxed_modes,0.0010181999823544174,False,,3437.2228932973676,-0.7638273096216373
787,9427,2024-04-09 04:45:00,0.2961592114485979,10.421471402978973,-0.7638650019770519,0.45,0.0,0.0,1.0,1.0,0.0,-1699.9824965981334,10.022886426652905,27.566752000688133,12.0,11.46198421721065,2541.5243580595725,8588.14558088696,10843.72322463861,10843.723224638612,0.0,10843.72322463861,78.61699337862993,0.029,-0.7638650019770519,default_mpc,0.029,0.0,0.2961592114485979,-0.7638650019770519,0.0,10297.768525580605,optimal_relaxed_modes,0.0011426999990362674,False,,3437.3925088967335,-0.7638650019770519
788,9428,2024-04-09 05:00:00,0.3468457408475065,10.15131220128279,-0.027430843053097002,0.45,0.0,0.0,1.0,1.0,0.0,-1577.2628353529244,9.781639755048104,27.563907102078506,11.9,11.318563146660209,2541.5243580595725,8463.090471274727,10843.659222741437,10843.659222741438,0.0,10843.659222741437,78.61652936487542,0.029,-0.027430843053097002,default_mpc,0.029,0.0,0.3468457408475065,-0.027430843053097002,0.0,6983.247527695357,optimal_relaxed_modes,0.0010238999966531992,False,,123.43879373893651,-0.027430843053097002
789,9429,2024-04-09 05:15:00,0.39385553566392534,9.900749994911278,1.0,0.45,0.0,1.0,1.0,0.0,6383.095119967527,-39.682984528716986,10.687704419776132,28.43928681593722,11.8,11.175370290035335,0.0,0.0,6917.54692987982,6917.546929879819,0.0,6917.54692987982,50.152215241628696,0.029,1.0,default_mpc,0.029,0.0,0.39385553566392534,1.0,0.0,2359.507706327924,optimal_relaxed_modes,0.001006099977530539,False,,-4500.0,1.0
790,9430,2024-04-09 05:30:00,0.2905008488388866,10.451630475688734,-0.7640957737778232,0.45,0.0,1.0,1.0,0.0,6572.113614456716,-42.37270625378218,11.675648520475718,29.685023251887657,11.7,11.032402924138248,0.0,0.0,6927.026567286123,6927.026567286123,0.0,6927.026567286123,50.220942612824395,0.029,-0.7640957737778232,default_mpc,0.029,0.0,0.2905008488388866,-0.7640957737778232,0.0,10297.768525580605,optimal_relaxed_modes,0.00122969999210909,False,,3438.4309820002045,-0.7640957737778232
791,9431,2024-04-09 05:45:00,0.08402181843775793,11.55216370772675,-0.7641220499688982,0.45,0.0,0.0,1.0,1.0,0.0,-2127.3126398607797,11.34980683203924,29.061520089526397,11.6,10.88966240343544,2541.5243580595725,10460.950318706504,10866.075346269834,10866.075346269834,0.0,10866.075346269834,78.7790462604563,0.029,-0.7641220499688982,default_mpc,0.029,0.0,0.08402181843775793,-0.7641220499688982,0.0,10297.768525580605,optimal_relaxed_modes,0.0016940000059548765,False,,3438.549224860042,-0.7641220499688982
792,9432,2024-04-09 06:00:00,0.0918042034743461,11.510683595481735,-0.7639314594152383,0.45,0.0,0.0,1.0,1.0,0.0,-2148.3537759930987,11.012335628436428,27.700276121815616,11.7,11.032402924138248,2541.5243580595725,9131.179567523679,10858.976311394525,10858.976311394526,254.76,10604.216311394524,76.8805682576103,0.029,-0.7639314594152383,default_mpc,0.029,254.76,0.0918042034743461,-0.7639314594152383,0.0,10297.768525580605,optimal_relaxed_modes,0.001704599999357015,False,,3437.6915673685726,-0.7639314594152383
793,9433,2024-04-09 06:15:00,0.17505638730304002,11.066949455674797,-0.763840074295168,0.45,0.0,0.0,1.0,1.0,0.0,-2005.720949535581,10.699323516321599,27.612578455967057,11.8,11.175370290035335,2541.5243580595725,8942.985316976734,10844.694012768086,10844.694012768086,0.0,10844.694012768086,78.62403159256863,0.029,-0.763840074295168,default_mpc,0.029,0.0,0.17505638730304002,-0.763840074295168,0.0,10297.768525580605,optimal_relaxed_modes,0.001084199990145862,False,,3437.280334328256,-0.763840074295168
794,9434,2024-04-09 06:30:00,0.22971431084263969,10.77562272320873,-0.7637990115145935,0.45,0.0,0.0,1.0,1.0,0.0,-1896.3613498832935,10.409009196805354,27.578864653121315,11.9,11.318563146660209,2541.5243580595725,8800.062004262138,10844.166697984401,10844.166697984403,0.0,10844.166697984401,78.62020856038691,0.029,-0.7637990115145935,default_mpc,0.029,0.0,0.22971431084263969,-0.7637990115145935,0.0,10297.768525580605,optimal_relaxed_modes,0.0013082000077702105,False,,3437.0955518156707,-0.7637990115145935
795,9435,2024-04-09 06:45:00,0.2716049979455704,10.55234536095011,-0.7637777178005604,0.45,0.0,0.0,1.0,1.0,0.0,-1759.4253913326604,10.139754162020429,27.56121083380512,12.0,11.46198421721065,2541.5243580595725,8653.910299220155,10843.761687235561,10843.761687235563,0.0,10843.761687235561,78.61727223245782,0.029,-0.7637777178005604,default_mpc,0.029,0.0,0.2716049979455704,-0.7637777178005604,0.0,10297.768525580605,optimal_relaxed_modes,0.0011396000045351684,False,,3436.9997301025214,-0.7637777178005604
796,9436,2024-04-09 07:00:00,0.32407263845754763,10.272692837021271,-0.7638776759486041,0.45,0.0,0.0,1.0,1.0,0.0,-1632.4021804893207,9.890030082657285,27.552812944384037,12.0,11.325925471400652,2541.5243580595725,8521.372206804024,10843.59941584638,10843.599415846382,1456.32,9387.27941584638,68.05777576488626,0.029,-0.7638776759486041,default_mpc,0.029,1456.32,0.32407263845754763,-0.7638776759486041,0.0,10297.768525580605,optimal_relaxed_modes,0.0010491999855730683,False,,3437.4495417687185,-0.7638776759486041
797,9437,2024-04-09 07:15:00,0.37273436506348345,10.013325834211633,-0.7639326693602535,0.45,0.0,0.0,1.0,1.0,0.0,-1514.5825805305103,9.658417519757325,27.548265235506047,12.0,11.189240454508735,2526.091182548562,8400.931108618819,10828.072607200138,10828.072607200138,0.0,10828.072607200138,78.503526402201,0.029,-0.7639326693602535,default_mpc,0.029,0.0,0.37273436506348345,-0.7639326693602535,0.0,10297.768525580605,optimal_relaxed_modes,0.0011334000155329704,False,,3437.6970121211407,-0.7639326693602535
798,9438,2024-04-09 07:30:00,0.41786657773217645,9.7727711406875,-0.7639644018391639,0.45,0.0,0.0,1.0,1.0,0.0,-1405.2998026376747,9.443600239102597,27.54554004416951,12.0,11.05191639045399,2492.8116768367872,8290.254646603127,10794.734277242062,10794.734277242062,0.0,10794.734277242062,78.26182351000494,0.029,-0.7639644018391639,default_mpc,0.029,0.0,0.41786657773217645,-0.7639644018391639,0.0,10297.768525580605,optimal_relaxed_modes,0.0010827000078279525,False,,3437.839808276238,-0.7639644018391639
799,9439,2024-04-09 07:45:00,0.4597257841488434,9.549661570486665,0.3572899746122376,0.45,0.0,1.0,1.0,0.0,6436.1895130197145,-40.50358288925924,10.371276296513328,28.161973166278155,12.0,10.913956595838089,0.0,0.0,6917.3638595733855,6917.363859573385,0.0,6917.3638595733855,50.15088798190705,0.029,0.3572899746122376,default_mpc,0.029,0.0,0.4597257841488434,0.3572899746122376,0.0,5252.021893245599,optimal_relaxed_modes,0.0011306999949738383,False,,-1607.8048857550693,0.3572899746122376
800,9440,2024-04-09 08:00:00,0.35022759170058604,10.133286936235876,0.09059564983096587,0.45,0.0,1.0,0.0,0.0,6498.097567310444,0.0,11.344854045681208,29.363729954000345,11.925,10.864755084559606,0.0,0.0,6886.632269341578,6886.632269341577,2734.32,4152.312269341577,155.71171010030915,0.15,0.09059564983096587,default_mpc,0.15,2734.32,0.35022759170058604,0.09059564983096587,0.0,6453.78289893894,optimal_relaxed_modes,0.0014477000222541392,False,,-407.6804242393464,0.09059564983096587
801,9441,2024-04-09 08:15:00,0.14604269080992469,11.221592457983101,-0.76346812602114,0.45,0.0,1.0,1.0,1.0,209.396994198388,-1922.7395819712958,11.113730993649753,29.232783294012425,11.85,10.815419143621932,2541.5243580595725,8981.14562133664,10862.698838051589,10862.698838051589,0.0,10862.698838051589,78.75456657587402,0.029,-0.76346812602114,default_mpc,0.029,0.0,0.14604269080992469,-0.76346812602114,0.0,10297.768525580605,optimal_relaxed_modes,0.0010172000038437545,False,,3435.6065670951302,-0.76346812602114
802,9442,2024-04-09 08:30:00,0.15409506781237428,11.178673288560045,-0.7634179160193445,0.45,0.0,0.0,1.0,1.0,0.0,-2031.5426621828478,10.79736084743327,27.6124841246569,11.774999999999999,10.765933537231694,2541.5243580595725,8965.618816610406,10860.61738597184,10860.61738597184,0.0,10860.61738597184,78.73947604829584,0.029,-0.7634179160193445,default_mpc,0.029,0.0,0.15409506781237428,-0.7634179160193445,0.0,10297.768525580605,optimal_relaxed_modes,0.0011673000117298216,False,,3435.38062208705,-0.7634179160193445
803,9443,2024-04-09 08:45:00,0.21981388535193672,10.828391991074177,-0.7634099260962206,0.45,0.0,0.0,1.0,1.0,0.0,-1906.2424942667633,10.499946000261943,27.5825379006172,11.7,10.716316391479939,2541.5243580595725,8854.597348554851,10843.702829883247,10843.702829883247,0.0,10843.702829883247,78.61684551665354,0.029,-0.7634099260962206,default_mpc,0.029,0.0,0.21981388535193672,-0.7634099260962206,0.0,10297.768525580605,optimal_relaxed_modes,0.0017241000023204833,False,,3435.3446674329925,-0.7634099260962206
804,9444,2024-04-09 09:00:00,0.267834198560492,10.572443721672578,-0.7641674479190487,0.45,0.0,0.0,1.0,1.0,0.0,-1802.3210417277874,10.224094311176701,27.54815752898536,11.774999999999999,10.765933537231694,2541.5243580595725,8706.459415890287,10843.84815494676,10843.84815494676,3748.32,7095.52815494676,266.0823058105035,0.15,-0.7641674479190487,default_mpc,0.15,3748.32,0.267834198560492,-0.7641674479190487,0.0,10297.768525580605,optimal_relaxed_modes,0.0011891000031027943,False,,3438.753515635719,-0.7641674479190487
805,9445,2024-04-09 09:15:00,0.3076379140020564,10.36028991836904,-0.7645038676768422,0.45,0.0,0.0,1.0,1.0,0.0,-1672.192258995021,9.968251805781502,27.53440167612614,11.85,10.815419143621932,2541.5243580595725,8564.237062101867,10843.381197203924,10843.381197203922,0.0,10843.381197203924,78.61451367972845,0.029,-0.7645038676768422,default_mpc,0.029,0.0,0.3076379140020564,-0.7645038676768422,0.0,10297.768525580605,optimal_relaxed_modes,0.0010616000217851251,False,,3440.2674045457898,-0.7645038676768422
806,9446,2024-04-09 09:30:00,0.35749186137700273,10.094568378860576,-0.764626241068094,0.45,0.0,0.0,1.0,1.0,0.0,-1551.4862274256561,9.730966129914218,27.531444131425992,11.925,10.864755084559606,2537.0257506889925,8437.295810845275,10838.776351563907,10838.776351563907,0.0,10838.776351563907,78.58112854883834,0.029,-0.764626241068094,default_mpc,0.029,0.0,0.35749186137700273,-0.764626241068094,0.0,10297.768525580605,optimal_relaxed_modes,0.0014019000227563083,False,,3440.818084806423,-0.764626241068094
807,9447,2024-04-09 09:45:00,0.40372969583223245,9.848120721214201,-0.7646628312027776,0.45,0.0,0.0,1.0,1.0,0.0,-1439.5323831651665,9.510887290951855,27.532863489244804,12.0,10.913956595838089,2502.5235163458747,8322.552963947119,10804.24929628892,10804.24929628892,0.0,10804.24929628892,78.33080739809466,0.029,-0.7646628312027776,default_mpc,0.029,0.0,0.40372969583223245,-0.7646628312027776,0.0,10297.768525580605,optimal_relaxed_modes,0.0010707000037655234,False,,3440.982740412499,-0.7646628312027776
808,9448,2024-04-09 10:00:00,0.44661418431816735,9.619546397584168,1.0,0.45,0.0,1.0,1.0,0.0,6417.705632532057,-40.267639513805804,10.432769758198802,28.215366207345628,12.0,10.913956595838089,0.0,0.0,6917.229778674392,6917.22977867439,4417.8,2499.429778674392,93.72861670028969,0.15,1.0,default_mpc,0.15,4417.8,0.44661418431816735,1.0,0.0,2358.4761933722157,optimal_relaxed_modes,0.0011652999965008348,False,,-4500.0,1.0
809,9449,2024-04-09 10:15:00,0.33856404435797677,10.195453643571984,-0.7641072858071273,0.45,0.0,1.0,1.0,0.0,6570.0738274146,-42.36256746316771,11.421439462274188,29.437554817698544,12.0,10.913956595838089,0.0,0.0,6924.655886226391,6924.65588622639,0.0,6924.655886226391,50.20375517514134,0.029,-0.7641072858071273,default_mpc,0.029,0.0,0.33856404435797677,-0.7641072858071273,0.0,10297.768525580605,optimal_relaxed_modes,0.0011005999986082315,False,,3438.4827861320728,-0.7641072858071273
810,9450,2024-04-09 10:30:00,0.13170625602272287,11.298005655398887,-0.7640275425783649,0.45,0.0,0.0,1.0,1.0,0.0,-2019.4556033012295,11.11219008197151,28.90844823198424,12.0,10.913956595838089,2541.5243580595725,10245.114166220714,10863.474317284643,10863.474317284645,0.0,10863.474317284643,78.76018880031367,0.029,-0.7640275425783649,default_mpc,0.029,0.0,0.13170625602272287,-0.7640275425783649,0.0,10297.768525580605,optimal_relaxed_modes,0.0010187000152654946,False,,3438.123941602642,-0.7640275425783649
811,9451,2024-04-09 10:45:00,0.13792216922388262,11.264874838036706,-0.7639865658208432,0.45,0.0,0.0,1.0,1.0,0.0,-2039.1037456722383,10.791954876286923,27.660345386798767,12.0,10.913956595838089,2541.5243580595725,9013.665012911286,10857.401564815265,10857.401564815264,0.0,10857.401564815265,78.71616134491067,0.029,-0.7639865658208432,default_mpc,0.029,0.0,0.13792216922388262,-0.7639865658208432,0.0,10297.768525580605,optimal_relaxed_modes,0.0010967999987769872,False,,3437.9395461937947,-0.7639865658208432
812,9452,2024-04-09 11:00:00,0.21692695812773524,10.843779313179171,-0.7631497616822754,0.45,0.0,0.0,1.0,1.0,0.0,-1940.0493745052386,10.494922360312327,27.572459107509243,11.95,10.635176834735795,2541.5243580595725,8869.331139099178,10844.267171235544,10844.267171235546,4744.44,6099.8271712355445,126.57141380313756,0.083,-0.7631497616822754,default_mpc,0.083,4744.44,0.21692695812773524,-0.7631497616822754,0.0,10297.768525580605,optimal_relaxed_modes,0.0012544000055640936,False,,3434.1739275702394,-0.7631497616822754
813,9453,2024-04-09 11:15:00,0.25486389079207633,10.641575462078233,-0.7627891289172459,0.45,0.0,0.0,1.0,1.0,0.0,-1799.9513078782425,10.219434683415356,27.532492947056937,11.9,10.355533325957529,2541.5243580595725,8707.168582031385,10843.642324924542,10843.642324924538,0.0,10843.642324924542,78.61640685570293,0.029,-0.7627891289172459,default_mpc,0.029,0.0,0.25486389079207633,-0.7627891289172459,0.0,10297.768525580605,optimal_relaxed_modes,0.0010353999969083816,False,,3432.551080127607,-0.7627891289172459
814,9454,2024-04-09 11:30:00,0.30854585951831565,10.355450568767377,-0.7626810781334116,0.45,0.0,0.0,1.0,1.0,0.0,-1669.9938253167081,9.963929529139875,27.507411353883402,11.850000000000001,10.075043105494641,2541.5243580595725,8568.024290348434,10843.168473444297,10843.168473444299,0.0,10843.168473444297,78.61297143247116,0.029,-0.7626810781334116,default_mpc,0.029,0.0,0.30854585951831565,-0.7626810781334116,0.0,10297.768525580605,optimal_relaxed_modes,0.0011249000090174377,False,,3432.064851600352,-0.7626810781334116
815,9455,2024-04-09 11:45:00,0.3583340443772105,10.090079543469468,-0.76268452320968,0.45,0.0,0.0,1.0,1.0,0.0,-1549.4468017941565,9.726956164487254,27.48844250365725,11.8,9.793696975320218,2538.793104728672,8443.173436971545,10840.163253501883,10840.163253501883,0.0,10840.163253501883,78.59118358788866,0.029,-0.76268452320968,default_mpc,0.029,0.0,0.3583340443772105,-0.76268452320968,0.0,10297.768525580605,optimal_relaxed_modes,0.001063899981090799,False,,3432.0803544435603,-0.76268452320968
816,9456,2024-04-09 12:00:00,0.4045109644949255,9.843956559242047,0.21218431027766826,0.45,0.0,1.0,1.0,0.0,6325.905996963907,-39.274697578979705,10.625414952619629,28.382116739456386,11.850000000000001,9.792357284185961,0.0,0.0,6916.758002136953,6916.758002136952,4737.0,2179.758002136953,15.803245515492911,0.029,0.21218431027766826,default_mpc,0.029,4737.0,0.4045109644949255,0.21218431027766826,0.0,5903.2948080232845,optimal_relaxed_modes,0.001129900017986074,False,,-954.8293962495072,0.21218431027766826
817,9457,2024-04-09 12:15:00,0.3017902612212,10.391457907691004,-0.7651368038609593,0.45,0.0,1.0,1.0,0.0,6187.955557720783,-40.94179286827645,11.596056549046764,29.618402637048973,11.9,9.790737583371778,0.0,0.0,6957.414677294761,6957.414677294761,0.0,6957.414677294761,50.44125641038702,0.029,-0.7651368038609593,default_mpc,0.029,0.0,0.3017902612212,-0.7651368038609593,0.0,10297.768525580605,optimal_relaxed_modes,0.0012909999932162464,False,,3443.1156173743166,-0.7651368038609593
818,9458,2024-04-09 12:30:00,0.09759719404268105,11.47980695575251,-0.7654472091276115,0.45,0.0,0.0,1.0,1.0,0.0,-2093.1732529547003,11.27546745666708,28.997341709910078,11.95,9.788840978500893,2541.5243580595725,10407.967614360332,10865.25326010655,10865.253260106552,0.0,10865.25326010655,78.77308613577249,0.029,-0.7654472091276115,default_mpc,0.029,0.0,0.09759719404268105,-0.7654472091276115,0.0,10297.768525580605,optimal_relaxed_modes,0.001260399993043393,False,,3444.512441074252,-0.7654472091276115
819,9459,2024-04-09 12:45:00,0.10623810655164458,11.433750892079734,-0.7655714412408066,0.45,0.0,0.0,1.0,1.0,0.0,-2114.175722480407,10.94338793185172,27.667987884754535,12.0,9.786668475498717,2541.5243580595725,9093.98560522487,10858.19615166078,10858.196151660784,0.0,10858.19615166078,78.72192209954066,0.029,-0.7655714412408066,default_mpc,0.029,0.0,0.10623810655164458,-0.7655714412408066,0.0,10297.768525580605,optimal_relaxed_modes,0.0010403000051155686,False,,3445.0714855836295,-0.7655714412408066
820,9460,2024-04-09 13:00:00,0.1881558707047369,10.997129209143752,-0.7647898125842193,0.45,0.0,0.0,1.0,1.0,0.0,-2011.4644471700371,10.635369310948853,27.58301158946346,12.0,9.786668475498717,2541.5243580595725,8939.134155688736,10844.244909187584,10844.244909187584,4397.7,6446.544909187584,133.7658068656424,0.083,-0.7647898125842193,default_mpc,0.083,4397.7,0.1881558707047369,-0.7647898125842193,0.0,10297.768525580605,optimal_relaxed_modes,0.0012534999987110496,False,,3441.5541566289867,-0.7647898125842193
821,9461,2024-04-09 13:15:00,0.22749596267557287,10.787446518939197,-0.7644342460360555,0.45,0.0,0.0,1.0,1.0,0.0,-1866.197090542522,10.349693402411999,27.552221723786346,12.0,9.786668475498717,2541.5243580595725,8768.62507571593,10843.700350659268,10843.70035065927,0.0,10843.700350659268,78.6168275422797,0.029,-0.7644342460360555,default_mpc,0.029,0.0,0.22749596267557287,-0.7644342460360555,0.0,10297.768525580605,optimal_relaxed_modes,0.0010320000001229346,False,,3439.95410716225,-0.7644342460360555
822,9462,2024-04-09 13:30:00,0.2831633265932346,10.49073946925806,-0.7642955194047956,0.45,0.0,0.0,1.0,1.0,0.0,-1731.4441782257597,10.084740114059041,27.538779011450348,12.0,9.786668475498717,2541.5243580595725,8623.483707089683,10843.34825433482,10843.348254334824,0.0,10843.34825433482,78.61427484392745,0.029,-0.7642955194047956,default_mpc,0.029,0.0,0.2831633265932346,-0.7642955194047956,0.0,10297.768525580605,optimal_relaxed_modes,0.0010070999851450324,False,,3439.3298373215803,-0.7642955194047956
823,9463,2024-04-09 13:45:00,0.33479269991749144,10.21555490943977,-0.764241647894915,0.45,0.0,0.0,1.0,1.0,0.0,-1606.4462241919948,9.83900565489338,27.532324480479502,12.0,9.786668475498717,2541.5243580595725,8493.854947070477,10843.221318778478,10843.221318778478,0.0,10843.221318778478,78.61335456114396,0.029,-0.764241647894915,default_mpc,0.029,0.0,0.33479269991749144,-0.764241647894915,0.0,10297.768525580605,optimal_relaxed_modes,0.0010063000081572682,False,,3439.0874155271176,-0.764241647894915
824,9464,2024-04-09 14:00:00,0.38267699254488047,9.960331629735787,1.0,0.45,0.0,1.0,1.0,0.0,6306.555875771231,-39.02070709461557,10.73068472371284,28.47688660524474,11.675,9.792041390048771,0.0,0.0,6917.225002084888,6917.225002084888,3750.48,3166.745002084888,65.70995879326142,0.083,1.0,default_mpc,0.083,3750.48,0.38267699254488047,1.0,0.0,2359.9546173367335,optimal_relaxed_modes,0.0011625000042840838,False,,-4500.0,1.0
825,9465,2024-04-09 14:15:00,0.28190842126607374,10.497428114651827,-0.7638370360775512,0.45,0.0,1.0,1.0,0.0,5647.151210192367,-38.33974210320882,11.672703398560778,29.710895285178886,11.35,9.78727243339299,0.0,0.0,6986.7272946195635,6986.727294619563,0.0,6986.7272946195635,50.653772885991835,0.029,-0.7638370360775512,default_mpc,0.029,0.0,0.28190842126607374,-0.7638370360775512,0.0,10297.768525580605,optimal_relaxed_modes,0.001221399987116456,False,,3437.2666623489804,-0.7638370360775512
826,9466,2024-04-09 14:30:00,0.08130967115596538,11.566619452738705,-0.7637958727374817,0.45,0.0,0.0,1.0,1.0,0.0,-2125.1552122985386,11.347194592766492,29.047675740800802,11.024999999999999,9.77267595611321,2541.5243580595725,10482.414770050897,10866.207946322334,10866.207946322338,0.0,10866.207946322334,78.78000761083693,0.029,-0.7637958727374817,default_mpc,0.029,0.0,0.08130967115596538,-0.7637958727374817,0.0,10297.768525580605,optimal_relaxed_modes,0.0011766999959945679,False,,3437.081427318668,-0.7637958727374817
827,9467,2024-04-09 14:45:00,0.09232513998853771,11.507907003861094,-0.7637872311201334,0.45,0.0,0.0,1.0,1.0,0.0,-2147.152398332518,11.009911707999866,27.657281203843336,10.7,9.748560795513406,2541.5243580595725,9131.03482942336,10858.702620546277,10858.702620546277,0.0,10858.702620546277,78.72559399896052,0.029,-0.7637872311201334,default_mpc,0.029,0.0,0.09232513998853771,-0.7637872311201334,0.0,10297.768525580605,optimal_relaxed_modes,0.0015773999912198633,False,,3437.0425400406,-0.7637872311201334
828,9468,2024-04-09 15:00:00,0.175516858020397,11.064495146751284,-0.7643134896139158,0.45,0.0,0.0,1.0,1.0,0.0,-2004.598747479612,10.697073826460727,27.573254141541373,11.024999999999999,9.77267595611321,2541.5243580595725,8941.140094616054,10844.11712594807,10844.11712594807,2798.7,8045.417125948071,166.94240536342247,0.083,-0.7643134896139158,default_mpc,0.083,2798.7,0.175516858020397,-0.7643134896139158,0.0,10297.768525580605,optimal_relaxed_modes,0.0014441999956034124,False,,3439.4107032626207,-0.7643134896139158
829,9469,2024-04-09 15:15:00,0.23014435879950906,10.773330567598617,-0.7645508235451026,0.45,0.0,0.0,1.0,1.0,0.0,-1895.2998961861751,10.406921075360609,27.543689309547474,11.35,9.78727243339299,2541.5243580595725,8796.30466145022,10843.625795975899,10843.6257959759,0.0,10843.625795975899,78.61628702082527,0.029,-0.7645508235451026,default_mpc,0.029,0.0,0.23014435879950906,-0.7645508235451026,0.0,10297.768525580605,optimal_relaxed_modes,0.0012594999861903489,False,,3440.4787059529617,-0.7645508235451026
830,9470,2024-04-09 15:30:00,0.2720117318523905,10.550177469226758,-0.7646425119961882,0.45,0.0,0.0,1.0,1.0,0.0,-1758.4400337086834,10.137816050678655,27.5317803189534,11.675,9.792041390048771,2541.5243580595725,8649.41144919169,10843.250303494182,10843.250303494182,0.0,10843.250303494182,78.61356470033282,0.029,-0.7646425119961882,default_mpc,0.029,0.0,0.2720117318523905,-0.7646425119961882,0.0,10297.768525580605,optimal_relaxed_modes,0.001073699997505173,False,,3440.8913039828467,-0.7646425119961882
831,9471,2024-04-09 15:45:00,0.32445015723139575,10.27068066195666,-0.7646759254734224,0.45,0.0,0.0,1.0,1.0,0.0,-1631.4874867061394,9.888231330254168,27.528958610157794,12.0,9.786668475498717,2541.5243580595725,8517.096882977776,10843.153869573885,10843.153869573884,0.0,10843.153869573885,78.61286555441067,0.029,-0.7646759254734224,default_mpc,0.029,0.0,0.32445015723139575,-0.7646759254734224,0.0,10297.768525580605,optimal_relaxed_modes,0.0014531000051647425,False,,3441.041664630401,-0.7646759254734224
832,9472,2024-04-09 16:00:00,0.37308475107438865,10.011458276773508,-0.764433813978163,0.45,0.0,0.0,1.0,1.0,0.0,-1513.733683765613,9.656748211498757,27.527503449514445,12.0,9.570510005689831,2525.2083250885116,8397.995021136367,10826.799664775795,10826.799664775795,1587.6,9239.199664775795,191.71339304409776,0.083,-0.764433813978163,default_mpc,0.083,1587.6,0.37308475107438865,-0.764433813978163,0.0,10297.768525580605,optimal_relaxed_modes,0.0016772000235505402,False,,3439.9521629017336,-0.764433813978163
833,9473,2024-04-09 16:15:00,0.41819175941317577,9.771037922327773,-0.7643343878654683,0.45,0.0,0.0,1.0,1.0,0.0,-1404.511898824576,9.442051115006857,27.526857617768638,12.0,9.352794906983897,2492.1138381183423,8287.93386933306,10793.671861090354,10793.671861090355,0.0,10793.671861090354,78.25412099290507,0.029,-0.7643343878654683,default_mpc,0.029,0.0,0.41819175941317577,-0.7643343878654683,0.0,10297.768525580605,optimal_relaxed_modes,0.0013550999865401536,False,,3439.504745394607,-0.7643343878654683
834,9474,2024-04-09 16:30:00,0.46002755944072665,9.548053108180927,0.36800580739781213,0.45,0.0,1.0,1.0,0.0,6362.176965790033,-39.9476752862319,10.358368100829454,28.152452277165892,12.0,9.133510541474699,0.0,0.0,6917.177838347602,6917.177838347601,0.0,6917.177838347602,50.14953932802012,0.029,0.36800580739781213,default_mpc,0.029,0.0,0.46002755944072665,0.36800580739781213,0.0,5202.357437132057,optimal_relaxed_modes,0.0009961000178009272,False,,-1656.0261332901546,0.36800580739781213
835,9475,2024-04-09 16:45:00,0.3521368370438695,10.123110658556175,-0.7643106697466612,0.45,0.0,1.0,1.0,0.0,5211.183354089023,-36.26705220885944,11.279324586640366,29.341687158105934,12.0,8.912635364783181,0.0,0.0,6990.041283639667,6990.041283639667,0.0,6990.041283639667,50.67779930638759,0.029,-0.7643106697466612,default_mpc,0.029,0.0,0.3521368370438695,-0.7643106697466612,0.0,10297.768525580605,optimal_relaxed_modes,0.0010077999904751778,False,,3439.3980138599754,-0.7643106697466612
836,9476,2024-04-09 17:00:00,0.15357323449476934,11.18145466014288,-0.7642918921343199,0.45,0.0,0.0,1.0,1.0,0.0,-1957.8152033436165,10.97955763840151,28.854934493014028,11.975,9.086535196988718,2541.5243580595725,10134.967009349368,10862.281866722431,10862.281866722433,400.2,10462.08186672243,392.3280700020911,0.15,-0.7642918921343199,default_mpc,0.15,400.2,0.15357323449476934,-0.7642918921343199,0.0,10297.768525580605,optimal_relaxed_modes,0.0010904000082518905,False,,3439.3135146044397,-0.7642918921343199
837,9477,2024-04-09 17:15:00,0.16368467274998685,11.12756069424257,-0.76427725222167,0.45,0.0,0.0,1.0,1.0,0.0,-1978.1169244377934,10.668943868089219,27.659315267269665,11.95,9.258820953521006,2541.5243580595725,8947.606050160419,10856.707033985236,10856.707033985236,0.0,10856.707033985236,78.71112599639297,0.029,-0.76427725222167,default_mpc,0.029,0.0,0.16368467274998685,-0.76427725222167,0.0,10297.768525580605,optimal_relaxed_modes,0.00104599999031052,False,,3439.247634997515,-0.76427725222167
838,9478,2024-04-09 17:30:00,0.24029807722332175,10.719211248399695,-0.7642636168888287,0.45,0.0,0.0,1.0,1.0,0.0,-1882.0334301957407,10.380835438106761,27.5829933367301,11.925,9.429512313397126,2541.5243580595725,8804.54920835647,10844.159204747963,10844.159204747963,0.0,10844.159204747963,78.62015423442273,0.029,-0.7642636168888287,default_mpc,0.029,0.0,0.24029807722332175,-0.7642636168888287,0.0,10297.768525580605,optimal_relaxed_modes,0.0010263000149279833,False,,3439.1862759997293,-0.7642636168888287
839,9479,2024-04-09 17:45:00,0.2770952156626897,10.523082500517864,-0.7642499426299519,0.45,0.0,0.0,1.0,1.0,0.0,-1746.1351890665458,10.113624349701587,27.555569799447543,11.9,9.598625130906225,2541.5243580595725,8646.069053378087,10843.684616238388,10843.684616238388,0.0,10843.684616238388,78.61671346772832,0.029,-0.7642499426299519,default_mpc,0.029,0.0,0.2770952156626897,-0.7642499426299519,0.0,10297.768525580605,optimal_relaxed_modes,0.001021600008243695,False,,3439.124741834784,-0.7642499426299519
840,9480,2024-04-09 18:00:00,0.3291643757247259,10.245553877387211,-0.7642919719127197,0.45,0.0,0.0,1.0,1.0,0.0,-1620.0741321164505,9.865795420311255,27.544033057172424,11.925,9.211871814371317,2541.5243580595725,8510.556592994706,10843.348076969707,10843.348076969709,0.0,10843.348076969707,406.625552886364,0.15,-0.7642919719127197,default_mpc,0.15,0.0,0.3291643757247259,-0.7642919719127197,0.0,10297.768525580605,optimal_relaxed_modes,0.0010879000183194876,False,,3439.3138736072387,-0.7642919719127197
841,9481,2024-04-09 18:15:00,0.37745675641970106,9.988155488282993,-0.7643311790040581,0.45,0.0,0.0,1.0,1.0,0.0,-1503.148541017773,9.63593989120635,27.539055131296216,11.95,8.81876769904671,2522.6046831348553,8389.336182201618,10824.284995422217,10824.284995422217,0.0,10824.284995422217,78.47606621681108,0.029,-0.7643311790040581,default_mpc,0.029,0.0,0.37745675641970106,-0.7643311790040581,0.0,10297.768525580605,optimal_relaxed_modes,0.0010200999968219548,False,,3439.4903055182613,-0.7643311790040581
842,9482,2024-04-09 18:30:00,0.42224652595551554,9.749426016657102,-0.7643687308914932,0.45,0.0,0.0,1.0,1.0,0.0,-1394.6930959224092,9.42275218434274,27.53747547996401,11.975,8.419165814481333,2489.315635912439,8278.627988325208,10790.914509178458,10790.914509178461,0.0,10790.914509178458,78.23413019154383,0.029,-0.7643687308914932,default_mpc,0.029,0.0,0.42224652595551554,-0.7643687308914932,0.0,10297.768525580605,optimal_relaxed_modes,0.0017592000076547265,False,,3439.659289011719,-0.7643687308914932
843,9483,2024-04-09 18:45:00,0.46378818939283656,9.528008950536181,0.5002812714538646,0.45,0.0,1.0,1.0,0.0,6044.404289439264,-38.636909194683575,10.313111941039146,28.128560810520906,12.0,8.012902648694034,0.0,0.0,6986.173655583644,6986.173655583644,0.0,6986.173655583644,50.649759002981426,0.029,0.5002812714538646,default_mpc,0.029,0.0,0.46378818939283656,0.5002812714538646,0.0,4606.671817061932,optimal_relaxed_modes,0.0014078000094741583,False,,-2251.2657215423906,0.5002812714538646
844,9484,2024-04-09 19:00:00,0.3584197414162954,10.089622778251146,0.37630864621981425,0.45,0.0,1.0,0.0,0.0,3460.204608478924,0.0,10.92991608781274,29.096658027661693,12.0,7.962141646622162,0.0,0.0,7009.852907371493,7009.852907371492,0.0,7009.852907371493,315.44338083171715,0.18,0.37630864621981425,default_mpc,0.18,0.0,0.3584197414162954,0.37630864621981425,0.0,5164.511440266405,optimal_relaxed_modes,0.0012545999779831618,False,,-1693.3889079891642,0.37630864621981425
845,9485,2024-04-09 19:15:00,0.21308777837972473,10.864242141236067,-0.7644240002780289,0.45,0.0,1.0,1.0,0.0,2620.01179991865,-14.530607925099874,11.364902803104052,29.49091154467095,12.0,7.91129481702208,0.0,0.0,7069.634105456417,7069.634105456415,0.0,7069.634105456417,51.254847264559025,0.029,-0.7644240002780289,default_mpc,0.029,0.0,0.21308777837972473,-0.7644240002780289,0.0,10297.768525580605,optimal_relaxed_modes,0.0011728999961633235,False,,3439.9080012511304,-0.7644240002780289
846,9486,2024-04-09 19:30:00,0.13737587483348493,11.267786587137525,-0.7644340034886247,0.45,0.0,0.0,1.0,1.0,0.0,-2182.097091206898,11.059061989008747,28.365723940088337,12.0,7.86036629768504,2541.5243580595725,9708.702201194677,10863.451271647617,10863.451271647617,0.0,10863.451271647617,78.76002171944522,0.029,-0.7644340034886247,default_mpc,0.029,0.0,0.13737587483348493,-0.7644340034886247,0.0,10297.768525580605,optimal_relaxed_modes,0.0010058000043500215,False,,3439.953015698811,-0.7644340034886247
847,9487,2024-04-09 19:45:00,0.16095978450696435,11.14208434857788,-0.7644434483619503,0.45,0.0,0.0,1.0,1.0,0.0,-2008.373929040647,10.74267557560875,27.61851952279717,12.0,7.809355802228275,2541.5243580595725,8932.25323305569,10851.187482135876,10851.187482135878,0.0,10851.187482135876,78.6711092454851,0.029,-0.7644434483619503,default_mpc,0.029,0.0,0.16095978450696435,-0.7644434483619503,0.0,10297.768525580605,optimal_relaxed_modes,0.000997399998595938,False,,3439.9955176287767,-0.7644434483619503
848,9488,2024-04-09 20:00:00,0.22870617799190096,10.780996071303168,-0.764183970069991,0.45,0.0,0.0,1.0,1.0,0.0,-1916.8077548018766,10.449216431473495,27.576928578331753,11.9,7.800793937592232,2541.5243580595725,8820.07528815991,10843.70405368635,10843.70405368635,0.0,10843.70405368635,487.9666824158857,0.18,-0.764183970069991,default_mpc,0.18,0.0,0.22870617799190096,-0.764183970069991,0.0,10297.768525580605,optimal_relaxed_modes,0.0009994000138249248,False,,3438.827865314959,-0.764183970069991
849,9489,2024-04-09 20:15:00,0.263770117742073,10.594105272434751,-0.7640711805842275,0.45,0.0,0.0,1.0,1.0,0.0,-1778.3917385017098,10.177044588996917,27.56285038971052,11.8,7.791426486791857,2541.5243580595725,8671.133821492083,10843.488091684878,10843.488091684878,0.0,10843.488091684878,78.61528866471537,0.029,-0.7640711805842275,default_mpc,0.029,0.0,0.263770117742073,-0.7640711805842275,0.0,10297.768525580605,optimal_relaxed_modes,0.0016168000001925975,False,,3438.3203126290236,-0.7640711805842275
850,9490,2024-04-09 20:30:00,0.31680612297074334,10.311423364565938,-0.764032131425196,0.45,0.0,0.0,1.0,1.0,0.0,-1649.9954171740972,9.924615612560412,27.554416877736898,11.7,7.781257847039859,2541.5243580595725,8538.585880977178,10843.298623257211,10843.298623257213,0.0,10843.298623257211,78.61391501861479,0.029,-0.764032131425196,default_mpc,0.029,0.0,0.31680612297074334,-0.764032131425196,0.0,10297.768525580605,optimal_relaxed_modes,0.0010097000049427152,False,,3438.144591413382,-0.764032131425196
851,9491,2024-04-09 20:45:00,0.3659949643078885,10.049246840238954,-0.7640223367019555,0.45,0.0,0.0,1.0,1.0,0.0,-1530.8997795769612,9.69049510800799,27.548536782052864,11.6,7.770300371764108,2531.0259626362204,8417.342530280477,10832.7240275129,10832.724027512902,0.0,10832.7240275129,78.53724919946853,0.029,-0.7640223367019555,default_mpc,0.029,0.0,0.3659949643078885,-0.7640223367019555,0.0,10297.768525580605,optimal_relaxed_modes,0.0010577000211924314,False,,3438.1005151587997,-0.7640223367019555
852,9492,2024-04-09 21:00:00,0.4116159534598701,9.806086968058892,1.0,0.45,0.0,1.0,1.0,0.0,4386.446141528739,-31.430905981972344,10.432708445647648,28.306328529779947,11.45,7.812905219715414,0.0,0.0,7041.506833303264,7041.506833303263,0.0,7041.506833303264,264.0565062488724,0.15,1.0,default_mpc,0.15,0.0,0.4116159534598701,1.0,0.0,2357.274755462845,optimal_relaxed_modes,0.0015710000006947666,False,,-4500.0,1.0
853,9493,2024-04-09 21:15:00,0.3244685469436658,10.270582644790261,-0.7647930643542572,0.45,0.0,1.0,1.0,0.0,3157.959855704791,-18.096966241729103,10.96123021765813,29.108584223447945,11.3,7.852596735911271,0.0,0.0,7049.543960958728,7049.543960958728,0.0,7049.543960958728,51.109193716950784,0.029,-0.7647930643542572,default_mpc,0.029,0.0,0.3244685469436658,-0.7647930643542572,0.0,10297.768525580605,optimal_relaxed_modes,0.0017503999988548458,False,,3441.5687895941574,-0.7647930643542572
854,9494,2024-04-09 21:30:00,0.20967677264851736,10.882422801783402,-0.7648836543174138,0.45,0.0,0.0,1.0,1.0,0.0,-1821.2918324511686,10.682461020499833,28.740348187880247,11.15,7.889420156889745,2541.5243580595725,9872.71766362949,10859.65098702056,10859.65098702056,0.0,10859.65098702056,78.73246965589905,0.029,-0.7648836543174138,default_mpc,0.029,0.0,0.20967677264851736,-0.7648836543174138,0.0,10297.768525580605,optimal_relaxed_modes,0.001150299998698756,False,,3441.976444428362,-0.7648836543174138
855,9495,2024-04-09 21:45:00,0.22137017163902578,10.820096985163993,-0.7649134039721877,0.45,0.0,0.0,1.0,1.0,0.0,-1841.4902747747453,10.393398933827424,27.683399376844392,11.0,7.923427526102786,2541.5243580595725,8800.399633717974,10855.444629381602,10855.4446293816,0.0,10855.444629381602,78.70197356301662,0.029,-0.7649134039721877,default_mpc,0.029,0.0,0.22137017163902578,-0.7649134039721877,0.0,10297.768525580605,optimal_relaxed_modes,0.0015516999992541969,False,,3442.1103178748444,-0.7649134039721877
856,9496,2024-04-09 22:00:00,0.2926494388730531,10.440178490806627,-0.7646433153982685,0.45,0.0,0.0,1.0,1.0,0.0,-1752.0627712389169,10.125280654587353,27.61685117380056,11.0,8.042192330026761,2541.5243580595725,8669.257509395953,10844.326292865471,10844.326292865471,0.0,10844.326292865471,225.01977057695854,0.083,-0.7646433153982685,default_mpc,0.083,0.0,0.2926494388730531,-0.7646433153982685,0.0,10297.768525580605,optimal_relaxed_modes,0.0012418999976944178,False,,3440.894919292208,-0.7646433153982685
857,9497,2024-04-09 22:15:00,0.3268934174451296,10.257658085017459,-0.7645072996798895,0.45,0.0,0.0,1.0,1.0,0.0,-1625.574205716233,9.876608764517025,27.593552232998498,11.0,8.160500134123605,2541.5243580595725,8522.85865162695,10843.909543913174,10843.909543913174,0.0,10843.909543913174,78.61834419337052,0.029,-0.7645072996798895,default_mpc,0.029,0.0,0.3268934174451296,-0.7645072996798895,0.0,10297.768525580605,optimal_relaxed_modes,0.001189000002341345,False,,3440.282848559503,-0.7645072996798895
