step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
858,9498,2024-04-09 22:30:00,0.37534990177336514,9.999385023547964,-0.7644397578592423,0.45,0.0,0.0,1.0,1.0,0.0,-1508.2508360201539,9.64597115970653,27.583945468893845,11.0,8.278362294521907,2525.0204459275164,8397.370198129514,10827.14136442968,10827.14136442968,0.0,10827.14136442968,78.49677489211518,0.029,-0.7644397578592423,default_mpc,0.029,0.0,0.37534990177336514,-0.7644397578592423,0.0,10297.768525580605,optimal_relaxed_modes,0.0010164999985136092,False,,3439.9789103665908,-0.7644397578592423
859,9499,2024-04-09 22:45:00,0.42029204179122226,9.759843417252785,0.759497635979192,0.45,0.0,1.0,1.0,0.0,5780.800809854932,-37.24126937189868,10.505075425085252,28.310233173871485,11.0,8.395777205105503,0.0,0.0,6980.252741313073,6980.252741313073,0.0,6980.252741313073,50.60683237451978,0.029,0.759497635979192,default_mpc,0.029,0.0,0.42029204179122226,0.759497635979192,0.0,3440.2283025809943,optimal_relaxed_modes,0.0010801000171341002,False,,-3417.7393619063637,0.759497635979192
860,9500,2024-04-09 23:00:00,0.3205780336032387,10.291319080894738,-0.7639356070329767,0.45,0.0,1.0,1.0,0.0,3434.0303593636254,-20.41803706892595,11.116863009934876,29.282372732755352,10.575,8.125139119911445,0.0,0.0,7049.377138116363,7049.377138116364,0.0,7049.377138116363,146.27457561591456,0.083,-0.7639356070329767,default_mpc,0.083,0.0,0.3205780336032387,-0.7639356070329767,0.0,10297.768525580605,optimal_relaxed_modes,0.0014682000037282705,False,,3437.710231648395,-0.7639356070329767
861,9501,2024-04-09 23:15:00,0.17781000200370692,11.052272689320242,-0.7637407691641563,0.45,0.0,0.0,1.0,1.0,0.0,-1886.9612128302094,10.827996566415102,28.8357990420338,10.15,7.8502708730571,2541.5243580595725,10018.175590824678,10861.495938166036,10861.495938166037,0.0,10861.495938166036,78.74584555170377,0.029,-0.7637407691641563,default_mpc,0.029,0.0,0.17781000200370692,-0.7637407691641563,0.0,10297.768525580605,optimal_relaxed_modes,0.0012678999919444323,False,,3436.8334612387034,-0.7637407691641563
862,9502,2024-04-09 23:30:00,0.19312987177734856,10.970617783426732,-0.7636855574146405,0.45,0.0,0.0,1.0,1.0,0.0,-1908.421432919147,10.528378446049652,27.684822697585016,9.725000000000001,7.571242113540406,2541.5243580595725,8874.08523915074,10856.38985834457,10856.38985834457,0.0,10856.38985834457,78.70882647299814,0.029,-0.7636855574146405,default_mpc,0.029,0.0,0.19312987177734856,-0.7636855574146405,0.0,10297.768525580605,optimal_relaxed_modes,0.001094500010367483,False,,3436.5850083658825,-0.7636855574146405
863,9503,2024-04-09 23:45:00,0.26700442414778824,10.576866419292289,-0.7636907115179777,0.45,0.0,0.0,1.0,1.0,0.0,-1815.7334559098822,10.25046842440483,27.607851084443297,9.3,7.288110727247319,2541.5243580595725,8738.084434104609,10844.274648335251,10844.274648335251,0.0,10844.274648335251,78.62099120043058,0.029,-0.7636907115179777,default_mpc,0.029,0.0,0.26700442414778824,-0.7636907115179777,0.0,10297.768525580605,optimal_relaxed_modes,0.0011762999929487705,False,,3436.6082018309,-0.7636907115179777
864,9504,2024-04-10 00:00:00,0.3024990091284245,10.387680281345498,-0.7646241264212713,0.45,0.0,0.0,1.0,1.0,0.0,-1684.6353358742467,9.992715252314323,27.584500905692767,9.225000000000001,7.325991732794531,2541.5243580595725,8581.879312443149,10843.764081857278,10843.764081857278,0.0,10843.764081857278,78.61728959346527,0.029,-0.7646241264212713,default_mpc,0.029,0.0,0.3024990091284245,-0.7646241264212713,0.0,10297.768525580605,optimal_relaxed_modes,0.001129699987359345,False,,3440.808568895721,-0.7646241264212713
865,9505,2024-04-10 00:15:00,0.35272510888354947,10.119975169650681,0.18243702533593065,0.45,0.0,1.0,1.0,0.0,3367.374192286902,-23.685526475733894,10.57220069358303,28.485709446876093,9.15,7.362926661350799,0.0,0.0,7053.749763895256,7053.7497638952555,0.0,7053.749763895256,51.13968578824061,0.029,0.18243702533593065,default_mpc,0.029,0.0,0.35272510888354947,0.18243702533593065,0.0,6034.079757165349,optimal_relaxed_modes,0.0011208000069018453,False,,-820.9666140116879,0.18243702533593065
866,9506,2024-04-10 00:30:00,0.2912437157980104,10.447670994796605,-0.7652172553891926,0.45,0.0,1.0,1.0,0.0,2354.33755981345,-11.834048479870127,10.968244509296563,29.16655664011396,9.075,7.398931478763541,0.0,0.0,7067.0921093944135,7067.092109394413,0.0,7067.0921093944135,51.2364177931095,0.029,-0.7652172553891926,default_mpc,0.029,0.0,0.2912437157980104,-0.7652172553891926,0.0,10297.768525580605,optimal_relaxed_modes,0.0014559999981429428,False,,3443.4776492513665,-0.7652172553891926
867,9507,2024-04-10 00:45:00,0.20461238136521429,10.909416007323408,-0.7652817918665061,0.45,0.0,0.0,1.0,1.0,0.0,-1823.2516375863997,10.689175906940733,28.784347742870775,9.0,7.434020169704089,2541.5243580595725,9889.963762167357,10860.192871781355,10860.192871781357,0.0,10860.192871781355,78.73639832041484,0.029,-0.7652817918665061,default_mpc,0.029,0.0,0.20461238136521429,-0.7652817918665061,0.0,10297.768525580605,optimal_relaxed_modes,0.0011249000090174377,False,,3443.7680633992777,-0.7652817918665061
868,9508,2024-04-10 01:00:00,0.2200826088835576,10.826959694650638,-0.7648470589600741,0.45,0.0,0.0,1.0,1.0,0.0,-1844.5791173502055,10.399628126447663,27.70820664706793,8.75,7.323618130321481,2541.5243580595725,8804.72534173629,10855.862754549129,10855.862754549129,0.0,10855.862754549129,78.70500497048118,0.029,-0.7648470589600741,default_mpc,0.029,0.0,0.2200826088835576,-0.7648470589600741,0.0,10297.768525580605,optimal_relaxed_modes,0.0013248999894130975,False,,3441.8117653203335,-0.7648470589600741
869,9509,2024-04-10 01:15:00,0.2914659787498896,10.446486333263088,-0.7646551227549385,0.45,0.0,0.0,1.0,1.0,0.0,-1755.0014766682239,10.1310590045585,27.640049257460262,8.5,7.210327604864933,2541.5243580595725,8672.734725467239,10844.529595106775,10844.529595106778,0.0,10844.529595106775,78.62283956452411,0.029,-0.7646551227549385,default_mpc,0.029,0.0,0.2914659787498896,-0.7646551227549385,0.0,10297.768525580605,optimal_relaxed_modes,0.0011439000081736594,False,,3440.9480523972234,-0.7646551227549385
870,9510,2024-04-10 01:30:00,0.3257675371018832,10.263659027246963,-0.7559650182167451,0.45,0.0,0.0,1.0,1.0,0.0,-1628.300654787196,9.88196893561189,27.615713681701873,8.25,7.094200118682294,2541.5243580595725,8525.65112538073,10844.089665857502,10844.089665857504,0.0,10844.089665857502,78.6196500774669,0.029,-0.7559650182167451,default_mpc,0.029,0.0,0.3257675371018832,-0.7559650182167451,0.0,10258.96953495054,optimal_relaxed_modes,0.0011187000200152397,False,,3401.842581975353,-0.7559650182167451
871,9511,2024-04-10 01:45:00,0.3743055046620319,10.00495166015137,0.9293789060955814,0.45,0.0,1.0,1.0,0.0,3025.3506979280137,-21.569451852501153,10.41990335494076,28.374898641963938,8.0,6.975274041901643,0.0,0.0,7064.871032136314,7064.871032136313,0.0,7064.871032136314,51.22031498298828,0.029,0.9293789060955814,default_mpc,0.029,0.0,0.3743055046620319,0.9293789060955814,0.0,2675.009388668157,optimal_relaxed_modes,0.0011085000005550683,False,,-4182.205077430116,0.9293789060955814
872,9512,2024-04-10 02:00:00,0.31744479621901617,10.308019236152644,-0.7642453611785295,0.45,0.0,1.0,1.0,0.0,1892.3675036327318,-8.396154692579309,10.748352141677676,28.979974891698056,7.875,6.895004797485102,0.0,0.0,7081.122268012848,7081.122268012846,0.0,7081.122268012848,51.33813644309315,0.029,-0.7642453611785295,default_mpc,0.029,0.0,0.31744479621901617,-0.7642453611785295,0.0,10297.768525580605,optimal_relaxed_modes,0.0009911999804899096,False,,3439.1041253033827,-0.7642453611785295
873,9513,2024-04-10 02:15:00,0.24371155833544197,10.701017394072094,-0.7641093514117762,0.45,0.0,0.0,1.0,1.0,0.0,-1729.3359304112912,10.483724034274111,28.67908685243213,7.75,6.814291776723993,2541.5243580595725,9706.150801832675,10858.190933259144,10858.190933259144,0.0,10858.190933259144,78.7218842661288,0.029,-0.7641093514117762,default_mpc,0.029,0.0,0.24371155833544197,-0.7641093514117762,0.0,10297.768525580605,optimal_relaxed_modes,0.001091100013582036,False,,3438.4920813529925,-0.7641093514117762
874,9514,2024-04-10 02:30:00,0.2599665667425366,10.61437819926228,-0.7640661033345487,0.45,0.0,0.0,1.0,1.0,0.0,-1750.0839518287796,10.2090778897969,27.692194600921766,7.625,6.7331411984914,2541.5243580595725,8703.195221469632,10854.760635147633,10854.760635147633,0.0,10854.760635147633,78.69701460482034,0.029,-0.7640661033345487,default_mpc,0.029,0.0,0.2599665667425366,-0.7640661033345487,0.0,10297.768525580605,optimal_relaxed_modes,0.0010766000195872039,False,,3438.2974650054693,-0.7640661033345487
875,9515,2024-04-10 02:45:00,0.3276689506064038,10.253524493267868,-0.6866868206036644,0.45,0.0,0.0,1.0,1.0,0.0,-1665.1094119308764,9.954330661316938,27.62685418214262,7.5,6.651546157194681,2541.5243580595725,8580.691371874545,10844.355113367516,10844.355113367517,0.0,10844.355113367516,78.6215745719145,0.029,-0.6866868206036644,default_mpc,0.029,0.0,0.3276689506064038,-0.6866868206036644,0.0,9949.58792931114,optimal_relaxed_modes,0.0012836999958381057,False,,3090.0906927164897,-0.6866868206036644
876,9516,2024-04-10 03:00:00,0.36020516537515695,10.080106468550413,0.44257609082065597,0.45,0.0,1.0,1.0,0.0,2572.0593697081404,-17.705195021387155,10.411908369341372,28.39514901843628,7.625,6.7331411984914,0.0,0.0,7070.444892050086,7070.444892050086,0.0,7070.444892050086,51.26072546736313,0.029,0.44257609082065597,default_mpc,0.029,0.0,0.36020516537515695,0.44257609082065597,0.0,4865.027235132429,optimal_relaxed_modes,0.0014469000161625445,False,,-1991.5924086929517,0.44257609082065597
877,9517,2024-04-10 03:15:00,0.3158094184265092,10.316735799786706,-0.7649855393971283,0.45,0.0,1.0,1.0,0.0,1774.3428947754817,-7.26320622380446,10.709657296942126,28.952658148587428,7.75,6.814291776723993,0.0,0.0,7083.8496374434535,7083.8496374434535,0.0,7083.8496374434535,51.35790987146504,0.029,-0.7649855393971283,default_mpc,0.029,0.0,0.3158094184265092,-0.7649855393971283,0.0,10297.768525580605,optimal_relaxed_modes,0.001167700014775619,False,,3442.4349272870777,-0.7649855393971283
878,9518,2024-04-10 03:30:00,0.25042177417015404,10.665251943673079,-0.7650921901678804,0.45,0.0,0.0,1.0,1.0,0.0,-1712.7591312665065,10.44757799712822,28.67108815221325,7.875,6.895004797485102,2541.5243580595725,9671.763247584806,10857.894122563956,10857.894122563956,0.0,10857.894122563956,78.71973238858868,0.029,-0.7650921901678804,default_mpc,0.029,0.0,0.25042177417015404,-0.7650921901678804,0.0,10297.768525580605,optimal_relaxed_modes,0.0016513000009581447,False,,3442.9148557554618,-0.7650921901678804
879,9519,2024-04-10 03:45:00,0.2669842864074644,10.576973753448215,-0.7651269670186128,0.45,0.0,0.0,1.0,1.0,0.0,-1733.4581725116554,10.175554209116015,27.712779390541794,8.0,6.975274041901643,2541.5243580595725,8684.782204425454,10854.694176742565,10854.694176742565,0.0,10854.694176742565,78.6965327813836,0.029,-0.7651269670186128,default_mpc,0.029,0.0,0.2669842864074644,-0.7651269670186128,0.0,10297.768525580605,optimal_relaxed_modes,0.001499700010754168,False,,3443.071351583758,-0.7651269670186128
880,9520,2024-04-10 04:00:00,0.33403820120328737,10.219576387586478,-0.4659733325236072,0.45,0.0,0.0,1.0,1.0,0.0,-1649.2938314075939,9.923239591636301,27.65214483104042,8.0,6.975274041901643,2541.5243580595725,8562.758655611222,10844.592921341673,10844.592921341673,0.0,10844.592921341673,78.62329867972713,0.029,-0.4659733325236072,default_mpc,0.029,0.0,0.33403820120328737,-0.4659733325236072,0.0,8952.975428090065,optimal_relaxed_modes,0.00122819998068735,False,,2096.8799963562324,-0.4659733325236072
881,9521,2024-04-10 04:15:00,0.3662637228159363,10.04781435739106,0.6524786170735094,0.45,0.0,1.0,1.0,0.0,2947.595641627263,-20.646635050444893,10.441526218539561,28.40204658015543,8.0,6.975274041901643,0.0,0.0,7063.874752897095,7063.874752897094,0.0,7063.874752897095,51.213091958503945,0.029,0.6524786170735094,default_mpc,0.029,0.0,0.3662637228159363,0.6524786170735094,0.0,3920.589025926664,optimal_relaxed_modes,0.0011131000064779073,False,,-2936.153776830792,0.6524786170735094
882,9522,2024-04-10 04:30:00,0.31285216315146264,10.332497970402704,-0.7646136031469493,0.45,0.0,1.0,1.0,0.0,1961.6927164910721,-8.825201967419808,10.77554050703756,29.004014881158493,8.0,6.975274041901643,0.0,0.0,7078.352400343028,7078.3524003430275,0.0,7078.352400343028,51.318054902486956,0.029,-0.7646136031469493,default_mpc,0.029,0.0,0.31285216315146264,-0.7646136031469493,0.0,10297.768525580605,optimal_relaxed_modes,0.0013558999926317483,False,,3440.7612141612717,-0.7646136031469493
883,9523,2024-04-10 04:45:00,0.23893452451333144,10.726478984343943,-0.7645886994738551,0.45,0.0,0.0,1.0,1.0,0.0,-1740.9631891081533,10.509124777486727,28.708217193371464,8.0,6.975274041901643,2541.5243580595725,9721.339260094099,10858.445038289527,10858.445038289523,0.0,10858.445038289527,78.72372652759907,0.029,-0.7645886994738551,default_mpc,0.029,0.0,0.23893452451333144,-0.7645886994738551,0.0,10297.768525580605,optimal_relaxed_modes,0.0013020999904256314,False,,3440.649147632348,-0.7645886994738551
884,9524,2024-04-10 05:00:00,0.2550353592555916,10.640661535167697,-0.7648245572452587,0.45,0.0,0.0,1.0,1.0,0.0,-1761.7677189126925,10.232637367050753,27.727343619556496,7.85,6.810945194391751,2541.5243580595725,8714.835178556898,10855.069192083532,10855.069192083532,0.0,10855.069192083532,78.69925164260562,0.029,-0.7648245572452587,default_mpc,0.029,0.0,0.2550353592555916,-0.7648245572452587,0.0,10297.768525580605,optimal_relaxed_modes,0.0011639999866019934,False,,3441.710507603664,-0.7648245572452587
885,9525,2024-04-10 05:15:00,0.32319288856621614,10.277381903942068,-0.7649371727634817,0.45,0.0,0.0,1.0,1.0,0.0,-1676.2244751719913,9.976182626511543,27.667508090768028,7.7,6.646819998984432,2541.5243580595725,8589.430275316601,10844.721506652195,10844.721506652195,0.0,10844.721506652195,78.62423092322841,0.029,-0.7649371727634817,default_mpc,0.029,0.0,0.32319288856621614,-0.7649371727634817,0.0,10297.768525580605,optimal_relaxed_modes,0.0009386999881826341,False,,3442.2172774356677,-0.7649371727634817
886,9526,2024-04-10 05:30:00,0.355947190340049,10.102801475487539,0.2920487975238864,0.45,0.0,1.0,1.0,0.0,2242.0747993460986,-15.776555955975118,10.394292950646346,28.400244391286876,7.550000000000001,6.482906242253353,0.0,0.0,7083.935147297486,7083.935147297486,0.0,7083.935147297486,51.35852981790678,0.029,0.2920487975238864,default_mpc,0.029,0.0,0.355947190340049,0.2920487975238864,0.0,5541.107038820555,optimal_relaxed_modes,0.0011227999930270016,False,,-1314.2195888574888,0.2920487975238864
887,9527,2024-04-10 05:45:00,0.31682563087575866,10.311319387432206,-0.7650106827374037,0.45,0.0,1.0,1.0,0.0,1156.2175697390824,-2.7651567445356062,10.606989790574875,28.888516013730367,7.4,6.3191925372401485,0.0,0.0,7110.438790154792,7110.43879015479,0.0,7110.438790154792,51.55068122862224,0.029,-0.7650106827374037,default_mpc,0.029,0.0,0.31682563087575866,-0.7650106827374037,0.0,10297.768525580605,optimal_relaxed_modes,0.0011221000168006867,False,,3442.5480723183164,-0.7650106827374037
888,9528,2024-04-10 06:00:00,0.26679918877672293,10.577960323820067,-0.7645349407720068,0.45,0.0,0.0,1.0,1.0,0.0,-1668.3981162698894,10.351731201042094,28.653641367592133,7.550000000000001,6.364298102435025,2541.5243580595725,9584.63562705621,10857.172290036384,10857.172290036384,205.62,10651.552290036383,77.22375410276378,0.029,-0.7645349407720068,default_mpc,0.029,205.62,0.26679918877672293,-0.7645349407720068,0.0,10297.768525580605,optimal_relaxed_modes,0.0013764000032097101,False,,3440.4072334740304,-0.7645349407720068
889,9529,2024-04-10 06:15:00,0.28559861071031994,10.477759404913995,-0.7643153520965954,0.45,0.0,0.0,1.0,1.0,0.0,-1699.9994917922795,10.086666969861955,27.823011323053397,7.7,6.407962279346461,2541.5243580595725,8727.714559156688,10854.49326261522,10854.49326261522,0.0,10854.49326261522,78.69507615396036,0.029,-0.7643153520965954,default_mpc,0.029,0.0,0.28559861071031994,-0.7643153520965954,0.0,10297.768525580605,optimal_relaxed_modes,0.0009984000062104315,False,,3439.4190844346795,-0.7643153520965954
890,9530,2024-04-10 06:30:00,0.3468515372096753,10.15128130667243,-0.7642261577913699,0.45,0.0,0.0,1.0,1.0,0.0,-1607.358267752526,9.84080459062364,27.71119243086263,7.85,6.450161859589593,2541.5243580595725,8550.023919188317,10845.792206132282,10845.79220613228,0.0,10845.792206132282,78.63199349445905,0.029,-0.7642261577913699,default_mpc,0.029,0.0,0.3468515372096753,-0.7642261577913699,0.0,10297.768525580605,optimal_relaxed_modes,0.0011550999770406634,False,,3439.0177100611645,-0.7642261577913699
891,9531,2024-04-10 06:45:00,0.38232763173990564,9.962193722826303,-0.5607414328301371,0.45,0.0,0.0,1.0,1.0,0.0,-1491.3593668232907,9.61276825888363,27.665807845093234,8.0,6.490881759106995,2525.7551026563783,8399.813419740156,10828.999561019842,10828.999561019842,0.0,10828.999561019842,78.51024681739386,0.029,-0.5607414328301371,default_mpc,0.029,0.0,0.38232763173990564,-0.5607414328301371,0.0,9382.257259367982,optimal_relaxed_modes,0.0011788999836426228,False,,2523.336447735617,-0.5607414328301371
892,9532,2024-04-10 07:00:00,0.42676243959145094,9.725356196977566,0.9826994849710633,0.45,0.0,1.0,1.0,0.0,3490.4680759869684,-150.9218405585781,10.125869737169364,27.881041918644073,8.25,6.623864805944647,0.0,0.0,7069.8356345141265,7069.8356345141265,1149.3,5920.535634514126,42.92388335022742,0.029,0.9826994849710633,default_mpc,0.029,1149.3,0.42676243959145094,0.9826994849710633,0.0,2435.7997817536284,optimal_relaxed_modes,0.0011566999892238528,False,,-4422.147682369785,0.9826994849710633
893,9533,2024-04-10 07:15:00,0.3968090281051943,9.885007880199314,-0.764493184140523,0.45,0.0,1.0,1.0,0.0,2114.245730433692,-10.146277268998267,10.46842032974186,28.6257332308419,8.5,6.754489999686753,0.0,0.0,7068.754609964708,7068.754609964707,0.0,7068.754609964708,51.24847092224414,0.029,-0.764493184140523,default_mpc,0.029,0.0,0.3968090281051943,-0.764493184140523,0.0,10297.768525580605,optimal_relaxed_modes,0.0010288000048603863,False,,3440.2193286323536,-0.764493184140523
894,9534,2024-04-10 07:30:00,0.3020669293061534,10.389983266798202,-0.7645197584032862,0.45,0.0,0.0,1.0,1.0,0.0,-1611.846085077316,10.221849313694895,28.51893654357804,8.75,6.882719758817371,2541.5243580595725,9414.078449701436,10854.46791285963,10854.46791285963,0.0,10854.46791285963,78.69489236823233,0.029,-0.7645197584032862,default_mpc,0.029,0.0,0.3020669293061534,-0.7645197584032862,0.0,10297.768525580605,optimal_relaxed_modes,0.0011517000093590468,False,,3440.3389128147883,-0.7645197584032862
895,9535,2024-04-10 07:45:00,0.31077143550615555,10.34358824875219,-0.7645243126375147,0.45,0.0,0.0,1.0,1.0,0.0,-1639.8742990317928,9.966202544590823,27.80021045486888,9.0,7.008530034025559,2541.5243580595725,8647.970043423327,10853.168742110975,10853.168742110975,0.0,10853.168742110975,78.68547338030457,0.029,-0.7645243126375147,default_mpc,0.029,0.0,0.31077143550615555,-0.7645243126375147,0.0,10297.768525580605,optimal_relaxed_modes,0.0010455999872647226,False,,3440.359406868816,-0.7645243126375147
896,9536,2024-04-10 08:00:00,0.36988350293128464,10.028520929376253,0.7758707198480833,0.45,0.0,1.0,1.0,0.0,3607.1521345213396,-168.6283766103633,10.494548544095206,28.14523215766385,8.925,7.109383792795979,0.0,0.0,7062.590425653505,7062.590425653505,2395.44,4667.1504256535045,175.0181409620064,0.15,0.7758707198480833,default_mpc,0.15,2395.44,0.36988350293128464,0.7758707198480833,0.0,3365.8099256766277,optimal_relaxed_modes,0.0009771999903023243,False,,-3491.418239316375,0.7758707198480833
897,9537,2024-04-10 08:15:00,0.32898109206214005,10.246530779308793,-0.7645781562020572,0.45,0.0,1.0,1.0,0.0,2195.0538670596757,-10.525241700046637,10.858422352102256,29.06296585630954,8.85,7.208353223802787,0.0,0.0,7065.6899250934375,7065.689925093437,0.0,7065.6899250934375,51.22625195692743,0.029,-0.7645781562020572,default_mpc,0.029,0.0,0.32898109206214005,-0.7645781562020572,0.0,10297.768525580605,optimal_relaxed_modes,0.0009842999861575663,False,,3440.6017029092573,-0.7645781562020572
898,9538,2024-04-10 08:30:00,0.22447378460926,10.803554728032644,-0.7645788711929342,0.45,0.0,0.0,1.0,1.0,0.0,-1776.4370315813746,10.586551869423433,28.759466115416753,8.774999999999999,7.305462132260414,2541.5243580595725,9778.579342426961,10859.134911168698,10859.134911168698,0.0,10859.134911168698,78.72872810597306,0.029,-0.7645788711929342,default_mpc,0.029,0.0,0.22447378460926,-0.7645788711929342,0.0,10297.768525580605,optimal_relaxed_modes,0.0010683000145945698,False,,3440.604920368204,-0.7645788711929342
899,9539,2024-04-10 08:45:00,0.2400034199913321,10.7207817714462,-0.7645701827451982,0.45,0.0,0.0,1.0,1.0,0.0,-1797.3804489989977,10.304449353462328,27.755636302001356,8.7,7.400744313447266,2541.5243580595725,8752.673071026216,10855.625269814753,10855.625269814755,0.0,10855.625269814753,78.70328320615697,0.029,-0.7645701827451982,default_mpc,0.029,0.0,0.2400034199913321,-0.7645701827451982,0.0,10297.768525580605,optimal_relaxed_modes,0.0010624999995343387,False,,3440.565822353392,-0.7645701827451982
900,9540,2024-04-10 09:00:00,0.30954923460475986,10.35010257955663,-0.7644618005826789,0.45,0.0,0.0,1.0,1.0,0.0,-1710.102719127978,10.042786576433027,27.69187341014513,9.024999999999999,7.542004463716687,2541.5243580595725,8626.012386305547,10845.051914097561,10845.051914097563,3533.1,7311.951914097561,274.19819677865854,0.15,-0.7644618005826789,default_mpc,0.15,3533.1,0.30954923460475986,-0.7644618005826789,0.0,10297.768525580605,optimal_relaxed_modes,0.0010180000099353492,False,,3440.0781026220548,-0.7644618005826789
901,9541,2024-04-10 09:15:00,0.34296871220821135,10.171976763930234,-0.7643950503668463,0.45,0.0,0.0,1.0,1.0,0.0,-1586.6534835262812,9.800101648989886,27.669101621486497,9.35,7.678210450227854,2541.5243580595725,8483.827088121232,10844.651513675162,10844.651513675162,0.0,10844.651513675162,78.62372347414492,0.029,-0.7643950503668463,default_mpc,0.029,0.0,0.34296871220821135,-0.7643950503668463,0.0,10297.768525580605,optimal_relaxed_modes,0.001520699996035546,False,,3439.7777266508083,-0.7643950503668463
902,9542,2024-04-10 09:30:00,0.3902585380093162,9.919921992410345,-0.7643497892763729,0.45,0.0,0.0,1.0,1.0,0.0,-1472.154503849039,9.575015162527452,27.659352109842754,9.675,7.809236592783737,2514.2790118349144,8361.647794899127,10817.148136758196,10817.148136758196,0.0,10817.148136758196,78.42432399149693,0.029,-0.7643497892763729,default_mpc,0.029,0.0,0.3902585380093162,-0.7643497892763729,0.0,10297.768525580605,optimal_relaxed_modes,0.001184699998702854,False,,3439.574051743678,-0.7643497892763729
903,9543,2024-04-10 09:45:00,0.43411882147960773,9.68614668151369,-0.5290914821611653,0.45,0.0,0.0,1.0,1.0,0.0,-1365.9447128552347,9.366250390742294,27.654870525770697,10.0,7.934993416192438,2481.333443659989,8252.08189700758,10784.11327687616,10784.113276876164,0.0,10784.11327687616,78.18482125735217,0.029,-0.5290914821611653,default_mpc,0.029,0.0,0.43411882147960773,-0.5290914821611653,0.0,9239.2705052448,optimal_relaxed_modes,0.0013967999839223921,False,,2380.911669725244,-0.5290914821611653
904,9544,2024-04-10 10:00:00,0.4747986054950932,9.469323432711153,1.0,0.45,0.0,1.0,1.0,0.0,6128.9038369857935,-149.3810549076943,10.284276757635064,27.858282726927172,10.0,7.8235485668833915,0.0,0.0,6918.493261910439,6918.493261910439,4291.74,2626.7532619104395,98.50324732164148,0.15,1.0,default_mpc,0.15,4291.74,0.4747986054950932,1.0,0.0,2358.252441778999,optimal_relaxed_modes,0.0016900000046007335,False,,-4500.0,1.0
905,9545,2024-04-10 10:15:00,0.40275170847965064,9.853333393803462,0.14896184968174567,0.45,0.0,1.0,0.0,0.0,3280.546525845225,0.0,10.906464284593785,29.025866424016765,10.0,7.711709022222204,0.0,0.0,7020.566753979318,7020.566753979315,0.0,7020.566753979318,50.899108966350056,0.029,0.14896184968174567,default_mpc,0.029,0.0,0.40275170847965064,0.14896184968174567,0.0,6187.901042237428,optimal_relaxed_modes,0.0010717000113800168,False,,-670.3283235678555,0.14896184968174567
906,9546,2024-04-10 10:30:00,0.2206786147514317,10.823782983374869,-0.7643369082474735,0.45,0.0,1.0,1.0,0.0,2243.099263290845,-11.862265424399169,11.286746195198663,29.438390024525717,10.0,7.599468243371594,0.0,0.0,7079.389949541344,7079.389949541344,0.0,7079.389949541344,51.32557713417475,0.029,-0.7643369082474735,default_mpc,0.029,0.0,0.2206786147514317,-0.7643369082474735,0.0,10297.768525580605,optimal_relaxed_modes,0.001112400001147762,False,,3439.5160871136304,-0.7643369082474735
907,9547,2024-04-10 10:45:00,0.14942704394072248,11.203553855795949,-0.7643279088844817,0.45,0.0,0.0,1.0,1.0,0.0,-2145.7555302694345,10.986121568998023,28.440075191899258,10.0,7.48682422646407,2541.5243580595725,9645.59781211675,10862.86574254554,10862.86574254554,0.0,10862.86574254554,78.75577663345517,0.029,-0.7643279088844817,default_mpc,0.029,0.0,0.14942704394072248,-0.7643279088844817,0.0,10297.768525580605,optimal_relaxed_modes,0.0014430999872274697,False,,3439.4755899801676,-0.7643279088844817
908,9548,2024-04-10 11:00:00,0.1749053750807398,11.067754350819657,-0.7644268415304892,0.45,0.0,0.0,1.0,1.0,0.0,-1974.940910438645,10.675030589560716,27.726838761290942,10.175,7.668508869971991,2541.5243580595725,8898.147885703569,10851.953531074541,10851.953531074543,4600.38,6251.573531074541,129.72015076979673,0.083,-0.7644268415304892,default_mpc,0.083,4600.38,0.1749053750807398,-0.7644268415304892,0.0,10297.768525580605,optimal_relaxed_modes,0.0014532000059261918,False,,3439.9207868872018,-0.7644268415304892
909,9549,2024-04-10 11:15:00,0.24151788778849165,10.71270965808734,-0.7644498256627944,0.45,0.0,0.0,1.0,1.0,0.0,-1884.904919898553,10.386483404907693,27.690322593830967,10.35,7.850467098513714,2541.5243580595725,8786.75561159307,10844.81658374679,10844.816583746791,0.0,10844.81658374679,78.62492023216423,0.029,-0.7644498256627944,default_mpc,0.029,0.0,0.24151788778849165,-0.7644498256627944,0.0,10297.768525580605,optimal_relaxed_modes,0.0011583000014070421,False,,3440.0242154825746,-0.7644498256627944
910,9550,2024-04-10 11:30:00,0.2759949172133454,10.528947091252869,-0.764436110867222,0.45,0.0,0.0,1.0,1.0,0.0,-1748.8005991170926,10.118867078316303,27.681773484600473,10.524999999999999,8.032697356027132,2541.5243580595725,8640.038082027893,10844.6542500942,10844.6542500942,0.0,10844.6542500942,78.62374331318296,0.029,-0.764436110867222,default_mpc,0.029,0.0,0.2759949172133454,-0.764436110867222,0.0,10297.768525580605,optimal_relaxed_modes,0.0011323000071570277,False,,3439.9624989024987,-0.764436110867222
911,9551,2024-04-10 11:45:00,0.3281432115951689,10.25099668219775,-0.7644075567421554,0.45,0.0,0.0,1.0,1.0,0.0,-1622.5489525398016,9.87066311715294,27.679036941857518,10.7,8.215199171920517,2541.5243580595725,8509.770363395139,10844.531852714837,10844.53185271484,0.0,10844.531852714837,78.62285593218257,0.029,-0.7644075567421554,default_mpc,0.029,0.0,0.3281432115951689,-0.7644075567421554,0.0,10297.768525580605,optimal_relaxed_modes,0.0012468000059016049,False,,3439.8340053396996,-0.7644075567421554
912,9552,2024-04-10 12:00:00,0.37650875275603246,9.993208347810347,-0.7641314500469192,0.45,0.0,0.0,1.0,1.0,0.0,-1505.4465551903274,9.640460229381294,27.676601837016506,10.774999999999999,8.260560880499652,2523.3520157801677,8391.821559654287,10826.345558229945,10826.345558229947,3966.18,6860.1655582299445,49.7362002971671,0.029,-0.7641314500469192,default_mpc,0.029,3966.18,0.37650875275603246,-0.7641314500469192,0.0,10297.768525580605,optimal_relaxed_modes,0.0010537999914959073,False,,3438.5915252111363,-0.7641314500469192
913,9553,2024-04-10 12:15:00,0.4213662560465868,9.754117855271693,-0.7639976346728478,0.45,0.0,0.0,1.0,1.0,0.0,-1396.8275776890482,9.426950464205584,27.67473295535738,10.85,8.305784791983754,2490.500429975758,8282.568215571398,10793.475602823957,10793.475602823957,0.0,10793.475602823957,78.2526981204737,0.029,-0.7639976346728478,default_mpc,0.029,0.0,0.4213662560465868,-0.7639976346728478,0.0,10297.768525580605,optimal_relaxed_modes,0.0011277999728918076,False,,3437.989356027815,-0.7639976346728478
914,9554,2024-04-10 12:30:00,0.4629706867914819,9.532366239401401,0.46997943138350357,0.45,0.0,1.0,1.0,0.0,6145.117572042018,-152.40762889303983,10.347018814885763,27.904466553678997,10.925,8.350851336430003,0.0,0.0,6918.68536145461,6918.685361454609,0.0,6918.68536145461,50.16046887054593,0.029,0.46997943138350357,default_mpc,0.029,0.0,0.4629706867914819,0.46997943138350357,0.0,4745.14860200365,optimal_relaxed_modes,0.0009624999947845936,False,,-2114.907441225766,0.46997943138350357
915,9555,2024-04-10 12:45:00,0.39116004437394625,9.915116963486867,-0.7639047204236251,0.45,0.0,1.0,1.0,0.0,4092.6238979288196,-26.291480468260186,11.074718835292645,29.148243586890676,11.0,8.395777205105503,0.0,0.0,7044.964862527935,7044.964862527935,0.0,7044.964862527935,51.075995253327534,0.029,-0.7639047204236251,default_mpc,0.029,0.0,0.39116004437394625,-0.7639047204236251,0.0,10297.768525580605,optimal_relaxed_modes,0.0011172000085934997,False,,3437.571241906313,-0.7639047204236251
916,9556,2024-04-10 13:00:00,0.19274039676162352,10.972693685260547,-0.7640145210267353,0.45,0.0,0.0,1.0,1.0,0.0,-1870.6499358756184,10.788357133145706,28.83164076687889,11.0,8.395777205105503,2541.5243580595725,9915.7151268017,10860.15347750086,10860.15347750086,3124.02,7736.13347750086,160.52476965814284,0.083,-0.7640145210267353,default_mpc,0.083,3124.02,0.19274039676162352,-0.7640145210267353,0.0,10297.768525580605,optimal_relaxed_modes,0.0010522999800741673,False,,3438.0653446203087,-0.7640145210267353
917,9557,2024-04-10 13:15:00,0.20079893051773978,10.929741700340447,-0.76406055571804,0.45,0.0,0.0,1.0,1.0,0.0,-1890.1929391280366,10.491616812407553,27.7863129557372,11.0,8.395777205105503,2541.5243580595725,8850.281340017875,10856.414387332463,10856.414387332463,0.0,10856.414387332463,78.70900430816036,0.029,-0.76406055571804,default_mpc,0.029,0.0,0.20079893051773978,-0.76406055571804,0.0,10297.768525580605,optimal_relaxed_modes,0.0009683000098448247,False,,3438.27250073118,-0.76406055571804
918,9558,2024-04-10 13:30:00,0.2739889669140953,10.539638806347872,-0.7640751408341123,0.45,0.0,0.0,1.0,1.0,0.0,-1798.394303775952,10.216377846646038,27.720225401855515,11.0,8.395777205105503,2541.5243580595725,8717.131407632285,10845.399443078999,10845.399443078999,0.0,10845.399443078999,78.62914596232275,0.029,-0.7640751408341123,default_mpc,0.029,0.0,0.2739889669140953,-0.7640751408341123,0.0,10297.768525580605,optimal_relaxed_modes,0.0009929999941959977,False,,3438.3381337535056,-0.7640751408341123
919,9559,2024-04-10 13:45:00,0.309142413298753,10.352270937117646,-0.7640771866103702,0.45,0.0,0.0,1.0,1.0,0.0,-1668.5536266077465,9.961102257115542,27.697296447159214,11.0,8.395777205105503,2541.5243580595725,8567.607184156248,10844.977493535003,10844.977493535003,0.0,10844.977493535003,78.62608682812878,0.029,-0.7640771866103702,default_mpc,0.029,0.0,0.309142413298753,-0.7640771866103702,0.0,10297.768525580605,optimal_relaxed_modes,0.0011577999975997955,False,,3438.347339746666,-0.7640771866103702
920,9560,2024-04-10 14:00:00,0.35888575431108705,10.087138929521906,0.3915880080357959,0.45,0.0,1.0,1.0,0.0,5375.865687914495,-35.20103676955495,10.774735280594282,28.57403343732595,10.375,8.326781742410084,0.0,0.0,6984.645353758853,6984.645353758853,1507.56,5477.085353758854,113.64952109049622,0.083,0.3915880080357959,default_mpc,0.083,1507.56,0.35888575431108705,0.3915880080357959,0.0,5094.020431055445,optimal_relaxed_modes,0.0014709999959450215,False,,-1762.1460361610816,0.3915880080357959
921,9561,2024-04-10 14:15:00,0.2671787312993987,10.575937362174205,-0.7651273966118186,0.45,0.0,1.0,1.0,0.0,3199.2997936243164,-18.50573485467841,11.339452384383153,29.516865120803924,9.75,8.227042923132515,0.0,0.0,7054.655462009976,7054.655462009974,0.0,7054.655462009976,51.14625209957233,0.029,-0.7651273966118186,default_mpc,0.029,0.0,0.2671787312993987,-0.7651273966118186,0.0,10297.768525580605,optimal_relaxed_modes,0.0011990999919362366,False,,3443.0732847531835,-0.7651273966118186
922,9562,2024-04-10 14:30:00,0.13522420084576275,11.279255009492084,-0.7652565627484395,0.45,0.0,0.0,1.0,1.0,0.0,-1981.169604848952,11.036097810105133,29.04970292217823,9.125,8.098171095505487,2541.5243580595725,10178.970741324276,10863.909363123968,10863.909363123968,0.0,10863.909363123968,78.76334288264877,0.029,-0.7652565627484395,default_mpc,0.029,0.0,0.13522420084576275,-0.7652565627484395,0.0,10297.768525580605,optimal_relaxed_modes,0.0010103000095114112,False,,3443.6545323679775,-0.7652565627484395
923,9563,2024-04-10 14:45:00,0.15274443522108114,11.185872160271638,-0.7653102094967781,0.45,0.0,0.0,1.0,1.0,0.0,-2004.118799641672,10.72139019255934,27.854110871728157,8.5,7.941643210178221,2541.5243580595725,8975.524444666418,10858.594885616765,10858.594885616765,0.0,10858.594885616765,78.72481292072155,0.029,-0.7653102094967781,default_mpc,0.029,0.0,0.15274443522108114,-0.7653102094967781,0.0,10297.768525580605,optimal_relaxed_modes,0.001304799981880933,False,,3443.895942735501,-0.7653102094967781
924,9564,2024-04-10 15:00:00,0.23033395254967512,10.772320032910232,-0.7638786785005948,0.45,0.0,0.0,1.0,1.0,0.0,-1906.7713129481408,10.429485070674211,27.771425525816493,8.625,8.064291580450604,2541.5243580595725,8834.497784532023,10846.030066372661,10846.030066372663,904.74,9941.290066372661,206.28176887723274,0.083,-0.7638786785005948,default_mpc,0.083,904.74,0.23033395254967512,-0.7638786785005948,0.0,10297.768525580605,optimal_relaxed_modes,0.0014602000010199845,False,,3437.454053252676,-0.7638786785005948
925,9565,2024-04-10 15:15:00,0.2676160125994839,10.57360665284475,-0.7632314837949303,0.45,0.0,0.0,1.0,1.0,0.0,-1769.086219292403,10.158752698868653,27.7344845655255,8.75,8.186938208129762,2541.5243580595725,8675.669834413873,10845.479756768755,10845.479756768756,0.0,10845.479756768755,78.62972823657347,0.029,-0.7632314837949303,default_mpc,0.029,0.0,0.2676160125994839,-0.7632314837949303,0.0,10297.768525580605,optimal_relaxed_modes,0.0012258999922778457,False,,3434.5416770771863,-0.7632314837949303
926,9566,2024-04-10 15:30:00,0.3203713373484604,10.292420771932706,-0.7629926549040554,0.45,0.0,0.0,1.0,1.0,0.0,-1641.3673149970853,9.907657733034515,27.711755732381828,8.875,8.309585196158926,2541.5243580595725,8539.141989162597,10845.076171540813,10845.076171540813,0.0,10845.076171540813,78.6268022436709,0.029,-0.7629926549040554,default_mpc,0.029,0.0,0.3203713373484604,-0.7629926549040554,0.0,10297.768525580605,optimal_relaxed_modes,0.0009831000061240047,False,,3433.4669470682493,-0.7629926549040554
927,9567,2024-04-10 15:45:00,0.369300126467938,10.03163032592589,-0.7629247351767299,0.45,0.0,0.0,1.0,1.0,0.0,-1522.9008528580578,9.674773506735075,27.694741854265317,9.0,8.43222558677253,2530.8051119914926,8416.608055189286,10834.144417901709,10834.144417901709,0.0,10834.144417901709,78.5475470297874,0.029,-0.7629247351767299,default_mpc,0.029,0.0,0.369300126467938,-0.7629247351767299,0.0,10297.768525580605,optimal_relaxed_modes,0.001186500012408942,False,,3433.1613082952845,-0.7629247351767299
928,9568,2024-04-10 16:00:00,0.4146801158478092,9.789754982531177,0.5649315294696127,0.45,0.0,1.0,1.0,0.0,5803.621885348544,-37.412423326312236,10.536991008340676,28.34758384633689,8.75,8.328919233067198,0.0,0.0,6983.34834070188,6983.348340701878,542.58,6440.76834070188,133.64594306956403,0.083,0.5649315294696127,default_mpc,0.083,542.58,0.4146801158478092,0.5649315294696127,0.0,4319.155277877377,optimal_relaxed_modes,0.0014357000181917101,False,,-2542.191882613257,0.5649315294696127
929,9569,2024-04-10 16:15:00,0.3147486635952051,10.322389623037557,-0.764005772337822,0.45,0.0,1.0,1.0,0.0,3512.8416214161193,-20.940968536685745,11.154719361204336,29.31783984225176,8.5,8.222408324517147,0.0,0.0,7048.364454992065,7048.364454992065,0.0,7048.364454992065,51.10064229869247,0.029,-0.764005772337822,default_mpc,0.029,0.0,0.3147486635952051,-0.764005772337822,0.0,10297.768525580605,optimal_relaxed_modes,0.001642499992158264,False,,3438.0259755201987,-0.764005772337822
930,9570,2024-04-10 16:30:00,0.17098517683389733,11.088649007475327,-0.7641724470900325,0.45,0.0,0.0,1.0,1.0,0.0,-1903.1077282700144,10.86336980713369,28.9214794179781,8.25,8.112752502027076,2541.5243580595725,10017.727653378523,10861.85818648187,10861.85818648187,0.0,10861.85818648187,78.74847185199356,0.029,-0.7641724470900325,default_mpc,0.029,0.0,0.17098517683389733,-0.7641724470900325,0.0,10297.768525580605,optimal_relaxed_modes,0.0013929999840911478,False,,3438.7760119051463,-0.7641724470900325
931,9571,2024-04-10 16:45:00,0.18626322795110248,11.007216995020624,-0.7642605460433131,0.45,0.0,0.0,1.0,1.0,0.0,-1924.6900660704923,10.561189670280656,27.799675696818667,8.0,7.999998115571257,2541.5243580595725,8889.262643814813,10857.304466128666,10857.304466128668,0.0,10857.304466128666,78.71545737943283,0.029,-0.7642605460433131,default_mpc,0.029,0.0,0.18626322795110248,-0.7642605460433131,0.0,10297.768525580605,optimal_relaxed_modes,0.0013988999999128282,False,,3439.172457194909,-0.7642605460433131
932,9572,2024-04-10 17:00:00,0.2607707056563655,10.610092138851572,-0.7650257156888367,0.45,0.0,0.0,1.0,1.0,0.0,-1831.211131443569,10.280904170135324,27.73449354771245,8.075,7.997116590463793,2541.5243580595725,8748.423950495913,10845.501714924065,10845.501714924067,203.34,10642.161714924065,399.0810643096524,0.15,-0.7650257156888367,default_mpc,0.15,203.34,0.2607707056563655,-0.7650257156888367,0.0,10297.768525580605,optimal_relaxed_modes,0.001033000007737428,False,,3442.615720599765,-0.7650257156888367
933,9573,2024-04-10 17:15:00,0.29656869427420285,10.419288859518499,-0.7653732010489331,0.45,0.0,0.0,1.0,1.0,0.0,-1698.995006699784,10.020948480429285,27.717926837432582,8.15,7.993566466866308,2541.5243580595725,8593.602282616925,10845.112871542953,10845.112871542953,0.0,10845.112871542953,78.62706831868641,0.029,-0.7653732010489331,default_mpc,0.029,0.0,0.29656869427420285,-0.7653732010489331,0.0,10297.768525580605,optimal_relaxed_modes,0.001125000009778887,False,,3444.1794047201993,-0.7653732010489331
934,9574,2024-04-10 17:30:00,0.34722404576545185,10.149295836070142,-0.7655096100378275,0.45,0.0,0.0,1.0,1.0,0.0,-1576.3500142645923,9.779848679848053,27.717017361666954,8.225000000000001,7.989347257455513,2541.5243580595725,8461.69720675401,10844.913284338742,10844.913284338743,0.0,10844.913284338742,78.62562131145587,0.029,-0.7655096100378275,default_mpc,0.029,0.0,0.34722404576545185,-0.7655096100378275,0.0,10297.768525580605,optimal_relaxed_modes,0.0010642000124789774,False,,3444.7932451702236,-0.7655096100378275
935,9575,2024-04-10 17:45:00,0.394205177162338,9.898886405724738,-0.7655610436171254,0.45,0.0,0.0,1.0,1.0,0.0,-1462.5990481610356,9.556232843782274,27.72246011472122,8.3,7.984447573313697,2508.9288613315935,8343.85499070043,10812.317008241944,10812.317008241944,0.0,10812.317008241944,78.3892983097541,0.029,-0.7655610436171254,default_mpc,0.029,0.0,0.394205177162338,-0.7655610436171254,0.0,10297.768525580605,optimal_relaxed_modes,0.0012584999785758555,False,,3445.0246962770643,-0.7655610436171254
936,9576,2024-04-10 18:00:00,0.43777893761494796,9.666638262512327,1.0,0.45,0.0,1.0,1.0,0.0,6050.732198710018,-158.3409287191689,10.460952565204098,27.992823907273756,8.225000000000001,7.851054426223593,0.0,0.0,6919.198754349848,6919.198754349848,0.0,6919.198754349848,259.4699532881193,0.15,1.0,default_mpc,0.15,0.0,0.43777893761494796,1.0,0.0,2359.1253100271697,optimal_relaxed_modes,0.0010415000142529607,False,,-4500.0,1.0
937,9577,2024-04-10 18:15:00,0.3684322952910508,10.0362558660987,-0.7635132355981513,0.45,0.0,1.0,1.0,0.0,3069.976787493685,-18.870056615501067,11.048755133945695,29.176314585905736,8.15,7.717907896959821,0.0,0.0,7065.379245372823,7065.379245372822,0.0,7065.379245372823,51.223999528952966,0.029,-0.7635132355981513,default_mpc,0.029,0.0,0.3684322952910508,-0.7635132355981513,0.0,10297.768525580605,optimal_relaxed_modes,0.0012540999741759151,False,,3435.809560191681,-0.7635132355981513
938,9578,2024-04-10 18:30:00,0.19283877686928383,10.972169319286717,-0.7632821778180487,0.45,0.0,0.0,1.0,1.0,0.0,-1858.342349173659,10.764287983662374,28.855178326639248,8.075,7.585016048029233,2541.5243580595725,9906.346851904289,10860.404356955074,10860.404356955074,0.0,10860.404356955074,78.7379315879243,0.029,-0.7632821778180487,default_mpc,0.029,0.0,0.19283877686928383,-0.7632821778180487,0.0,10297.768525580605,optimal_relaxed_modes,0.000955100025748834,False,,3434.7698001812196,-0.7632821778180487
939,9579,2024-04-10 18:45:00,0.20549021302057655,10.904737164600327,-0.7632092791203785,0.45,0.0,0.0,1.0,1.0,0.0,-1879.1242273262,10.469294469802628,27.795297752407,8.0,7.452375669366796,2541.5243580595725,8838.695421814777,10856.622773828212,10856.62277382821,0.0,10856.622773828212,78.71051511025455,0.029,-0.7632092791203785,default_mpc,0.029,0.0,0.20549021302057655,-0.7632092791203785,0.0,10297.768525580605,optimal_relaxed_modes,0.001121900015277788,False,,3434.4417560417032,-0.7632092791203785
940,9580,2024-04-10 19:00:00,0.2782300483319531,10.51703384239069,-0.7639038936844111,0.45,0.0,0.0,1.0,1.0,0.0,-1787.8649348470606,10.195675212783778,27.727876905918727,8.0,7.59018043576103,2541.5243580595725,8705.653569116826,10845.453586755155,10845.453586755155,0.0,10845.453586755155,488.045411403982,0.18,-0.7639038936844111,default_mpc,0.18,0.0,0.2782300483319531,-0.7639038936844111,0.0,10297.768525580605,optimal_relaxed_modes,0.0010308999917469919,False,,3437.56752157985,-0.7639038936844111
941,9581,2024-04-10 19:15:00,0.31317662047795325,10.33076861285251,-0.7642199603299539,0.45,0.0,0.0,1.0,1.0,0.0,-1658.7867126965602,9.941901682140529,27.70389609406372,8.0,7.727383361685128,2541.5243580595725,8556.641805571051,10845.029711443774,10845.029711443774,0.0,10845.029711443774,78.62646540796737,0.029,-0.7642199603299539,default_mpc,0.029,0.0,0.31317662047795325,-0.7642199603299539,0.0,10297.768525580605,optimal_relaxed_modes,0.0012292999890632927,False,,3438.9898214847926,-0.7642199603299539
942,9582,2024-04-10 19:30:00,0.36262725137408874,10.067196750176107,-0.764341207580994,0.45,0.0,0.0,1.0,1.0,0.0,-1539.056603424464,9.706533886596397,27.693479904715577,8.0,7.863987877529385,2534.462243688474,8428.770447288885,10837.697021292452,10837.697021292452,0.0,10837.697021292452,78.57330340437028,0.029,-0.764341207580994,default_mpc,0.029,0.0,0.36262725137408874,-0.764341207580994,0.0,10297.768525580605,optimal_relaxed_modes,0.0012777999800164253,False,,3439.535434114473,-0.764341207580994
943,9583,2024-04-10 19:45:00,0.40849126300750327,9.822741568170008,-0.7643854484795508,0.45,0.0,0.0,1.0,1.0,0.0,-1428.00566455843,9.488233506318702,27.68846244356768,8.0,7.999998115571257,2499.9870218207357,8314.117434814087,10803.128131042216,10803.128131042216,0.0,10803.128131042216,78.32267895005607,0.029,-0.7643854484795508,default_mpc,0.029,0.0,0.40849126300750327,-0.7643854484795508,0.0,10297.768525580605,optimal_relaxed_modes,0.0010754999821074307,False,,3439.7345181579785,-0.7643854484795508
944,9584,2024-04-10 20:00:00,0.4510291671160625,9.596014539271387,1.0,0.45,0.0,1.0,1.0,0.0,6082.016891653243,-155.14723600686565,10.398220777856125,27.94160466955951,8.025,7.9472633056380415,0.0,0.0,6918.8447898887825,6918.844789888782,0.0,6918.8447898887825,311.3480155449952,0.18,1.0,default_mpc,0.18,0.0,0.4510291671160625,1.0,0.0,2356.1057287651774,optimal_relaxed_modes,0.001309399987803772,False,,-4500.0,1.0
945,9585,2024-04-10 20:15:00,0.3806657989686736,9.97105129149697,-0.7650062020679022,0.45,0.0,1.0,1.0,0.0,3371.6205680892044,-20.97830016710931,11.022944691438905,29.134894612090292,8.05,7.894173882542218,0.0,0.0,7057.140248959238,7057.1402489592365,0.0,7057.140248959238,51.16426680495448,0.029,-0.7650062020679022,default_mpc,0.029,0.0,0.3806657989686736,-0.7650062020679022,0.0,10297.768525580605,optimal_relaxed_modes,0.0011217000137548894,False,,3442.5279093055597,-0.7650062020679022
946,9586,2024-04-10 20:30:00,0.19908926055217072,10.93885424125693,-0.7650806714907452,0.45,0.0,0.0,1.0,1.0,0.0,-1847.7675571013128,10.740103041687938,28.839992303808142,8.075,7.840716242595001,2541.5243580595725,9873.868466322041,10859.990629792881,10859.990629792883,0.0,10859.990629792881,78.7349320659984,0.029,-0.7650806714907452,default_mpc,0.029,0.0,0.19908926055217072,-0.7650806714907452,0.0,10297.768525580605,optimal_relaxed_modes,0.0011898000084329396,False,,3442.8630217083537,-0.7650806714907452
947,9587,2024-04-10 20:45:00,0.2101782975162039,10.879749674238633,-0.7651081499857646,0.45,0.0,0.0,1.0,1.0,0.0,-1868.0018552055121,10.446864253164685,27.81911599265596,8.1,7.786892930007817,2541.5243580595725,8825.047605281305,10856.493082056237,10856.493082056235,0.0,10856.493082056237,78.70957484490772,0.029,-0.7651081499857646,default_mpc,0.029,0.0,0.2101782975162039,-0.7651081499857646,0.0,10297.768525580605,optimal_relaxed_modes,0.0010913000151049346,False,,3442.9866749359408,-0.7651081499857646
948,9588,2024-04-10 21:00:00,0.2824916379622359,10.494319569661283,-0.7642881542210089,0.45,0.0,0.0,1.0,1.0,0.0,-1777.2846958752677,10.174873140359137,27.750362725395625,8.325,7.949844942037134,2541.5243580595725,8695.890390047969,10845.733920585955,10845.733920585955,0.0,10845.733920585955,406.7150220219733,0.15,-0.7642881542210089,default_mpc,0.15,0.0,0.2824916379622359,-0.7642881542210089,0.0,10297.768525580605,optimal_relaxed_modes,0.0011054999777115881,False,,3439.29669399454,-0.7642881542210089
949,9589,2024-04-10 21:15:00,0.31723026544707006,10.309162685167117,-0.7639096882980547,0.45,0.0,0.0,1.0,1.0,0.0,-1648.9728981985013,9.922609492839598,27.722027607872217,8.55,8.111723223614929,2541.5243580595725,8549.251062807916,10845.285804493169,10845.28580449317,0.0,10845.285804493169,78.62832208257548,0.029,-0.7639096882980547,default_mpc,0.029,0.0,0.31723026544707006,-0.7639096882980547,0.0,10297.768525580605,optimal_relaxed_modes,0.0009981000039260834,False,,3437.593597341246,-0.7639096882980547
950,9590,2024-04-10 21:30:00,0.36638666164492406,10.047159093432555,-0.7637542977386236,0.45,0.0,0.0,1.0,1.0,0.0,-1529.955044195452,9.688641450410454,27.706152262759346,8.775,8.272520775472803,2532.6466938727885,8422.732538193912,10836.09323876874,10836.093238768743,0.0,10836.09323876874,78.56167598107338,0.029,-0.7637542977386236,default_mpc,0.029,0.0,0.36638666164492406,-0.7637542977386236,0.0,10297.768525580605,optimal_relaxed_modes,0.0011835999903269112,False,,3436.894339823806,-0.7637542977386236
951,9591,2024-04-10 21:45:00,0.41197785445535845,9.80415803575294,-0.7636876865747902,0.45,0.0,0.0,1.0,1.0,0.0,-1419.563100031549,9.471639067238124,27.695245920859186,9.0,8.43222558677253,2498.4481194861005,8308.999562353472,10801.746608936144,10801.746608936146,0.0,10801.746608936144,78.31266291478705,0.029,-0.7636876865747902,default_mpc,0.029,0.0,0.41197785445535845,-0.7636876865747902,0.0,10297.768525580605,optimal_relaxed_modes,0.0010765000188257545,False,,3436.594589586556,-0.7636876865747902
952,9592,2024-04-10 22:00:00,0.45426280609394765,9.578779243519259,1.0,0.45,0.0,1.0,1.0,0.0,6128.719918580234,-154.52314990680287,10.388881782249936,27.935549834744,8.75,8.328919233067198,0.0,0.0,6918.9130581553945,6918.9130581553945,0.0,6918.9130581553945,143.56744595672444,0.083,1.0,default_mpc,0.083,0.0,0.45426280609394765,1.0,0.0,2359.4129570765363,optimal_relaxed_modes,0.0011752999853342772,False,,-4500.0,1.0
953,9593,2024-04-10 22:15:00,0.3830569604023002,9.95830640105574,-0.5350114461746788,0.45,0.0,1.0,1.0,0.0,3828.866124885268,-24.543040547155975,11.089387273353061,29.17259345348222,8.5,8.222408324517147,0.0,0.0,7051.135524969578,7051.135524969578,0.0,7051.135524969578,51.120732556029445,0.029,-0.5350114461746788,default_mpc,0.029,0.0,0.3830569604023002,-0.5350114461746788,0.0,9266.127467381966,optimal_relaxed_modes,0.0011252999829594046,False,,2407.5515077860546,-0.5350114461746788
