step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
954,9594,2024-04-10 22:30:00,0.18875672123495,10.993926675817717,-0.7643456617504613,0.45,0.0,0.0,1.0,1.0,0.0,-1876.5444639705574,10.802119469141516,28.85231040754137,8.25,8.112752502027076,2541.5243580595725,9927.428768048498,10860.41207180103,10860.412071801033,0.0,10860.41207180103,78.73798752055748,0.029,-0.7643456617504613,default_mpc,0.029,0.0,0.18875672123495,-0.7643456617504613,0.0,10297.768525580605,optimal_relaxed_modes,0.0020185000030323863,False,,3439.5554778770756,-0.7643456617504613
955,9595,2024-04-10 22:45:00,0.1981329455135203,10.943951400412937,-0.7643850674108847,0.45,0.0,0.0,1.0,1.0,0.0,-1896.5222453944468,10.504381439737282,27.798662500968337,8.0,7.999998115571257,2541.5243580595725,8855.870394340707,10856.625830833214,10856.625830833213,0.0,10856.625830833214,78.71053727354081,0.029,-0.7643850674108847,default_mpc,0.029,0.0,0.1981329455135203,-0.7643850674108847,0.0,10297.768525580605,optimal_relaxed_modes,0.0016645000141579658,False,,3439.732803348981,-0.7643850674108847
956,9596,2024-04-10 23:00:00,0.27156380796753893,10.552564903533018,-0.7642297726191144,0.45,0.0,0.0,1.0,1.0,0.0,-1804.4154523023753,10.228216998133801,27.72978432443287,7.925,7.828181926239328,2541.5243580595725,8722.974075242224,10845.510072926852,10845.510072926852,0.0,10845.510072926852,225.0443340132322,0.083,-0.7642297726191144,default_mpc,0.083,0.0,0.27156380796753893,-0.7642297726191144,0.0,10297.768525580605,optimal_relaxed_modes,0.0017183999880217016,False,,3439.033976786015,-0.7642297726191144
957,9597,2024-04-10 23:15:00,0.3068354561032398,10.364567018969732,-0.7641696905807592,0.45,0.0,0.0,1.0,1.0,0.0,-1674.1391099778225,9.972083008421826,27.70361268445641,7.85,7.656606645974887,2541.5243580595725,8573.17705581531,10845.051299221459,10845.05129922146,0.0,10845.051299221459,78.62662191935559,0.029,-0.7641696905807592,default_mpc,0.029,0.0,0.3068354561032398,-0.7641696905807592,0.0,10297.768525580605,optimal_relaxed_modes,0.0011992000218015164,False,,3438.7636076134168,-0.7641696905807592
958,9598,2024-04-10 23:30:00,0.35674606104440487,10.098543494633322,0.32061874287113623,0.45,0.0,1.0,1.0,0.0,3594.1052060729244,-25.91099706085549,10.597707999996782,28.504565008305825,7.775,7.485281931420179,0.0,0.0,7054.947594022457,7054.947594022457,0.0,7054.947594022457,51.14837005666282,0.029,0.32061874287113623,default_mpc,0.029,0.0,0.35674606104440487,0.32061874287113623,0.0,5416.27688656695,optimal_relaxed_modes,0.001241500023752451,False,,-1442.784342920113,0.32061874287113623
959,9599,2024-04-10 23:45:00,0.2880246511834916,10.46482860919199,-0.7641635982150216,0.45,0.0,1.0,1.0,0.0,2229.6254367735096,-11.133598528221984,10.987518432310951,29.191442103071008,7.7,7.314213063163325,0.0,0.0,7071.857732349842,7071.857732349841,0.0,7071.857732349842,51.27096855953636,0.029,-0.7641635982150216,default_mpc,0.029,0.0,0.2880246511834916,-0.7641635982150216,0.0,10297.768525580605,optimal_relaxed_modes,0.0012454999960027635,False,,3438.736191967597,-0.7641635982150216
960,9600,2024-04-11 00:00:00,0.20041333530989938,10.931796922798236,-0.7645264851168676,0.45,0.0,0.0,1.0,1.0,0.0,-1831.2768495652292,10.707216063338855,28.85015122378939,7.775,7.349163800100065,2541.5243580595725,9883.105224446339,10860.432662313826,10860.432662313824,0.0,10860.432662313826,78.73813680177524,0.029,-0.7645264851168676,default_mpc,0.029,0.0,0.20041333530989938,-0.7645264851168676,0.0,10297.768525580605,optimal_relaxed_modes,0.0012140000180806965,False,,3440.369183025904,-0.7645264851168676
961,9601,2024-04-11 00:15:00,0.21658367894247674,10.845608991236599,-0.7646885150787774,0.45,0.0,0.0,1.0,1.0,0.0,-1852.8771465141372,10.416362822871546,27.79788602883115,7.85,7.3838427254784476,2541.5243580595725,8812.015689093005,10856.547361837796,10856.547361837796,0.0,10856.547361837796,78.70996837332403,0.029,-0.7646885150787774,default_mpc,0.029,0.0,0.21658367894247674,-0.7646885150787774,0.0,10297.768525580605,optimal_relaxed_modes,0.0012735999771393836,False,,3441.0983178544984,-0.7646885150787774
962,9602,2024-04-11 00:30:00,0.28828664002686755,10.463432208656796,-0.7647495798612096,0.45,0.0,0.0,1.0,1.0,0.0,-1762.896515334364,10.146583471391668,27.732723755616504,7.925,7.418246326249492,2541.5243580595725,8679.797244560636,10845.46624736459,10845.46624736459,0.0,10845.46624736459,78.62963029339328,0.029,-0.7647495798612096,default_mpc,0.029,0.0,0.28828664002686755,-0.7647495798612096,0.0,10297.768525580605,optimal_relaxed_modes,0.0013261999993119389,False,,3441.373109375443,-0.7647495798612096
963,9603,2024-04-11 00:45:00,0.32274277399915297,10.279781014584515,-0.7647696539265546,0.45,0.0,0.0,1.0,1.0,0.0,-1635.625978045635,9.896371159901,27.711173043311426,8.0,7.452375669366796,2541.5243580595725,8532.367219412687,10845.059923497867,10845.059923497867,0.0,10845.059923497867,78.62668444535954,0.029,-0.7647696539265546,default_mpc,0.029,0.0,0.32274277399915297,-0.7647696539265546,0.0,10297.768525580605,optimal_relaxed_modes,0.001439799991203472,False,,3441.4634426694956,-0.7647696539265546
964,9604,2024-04-11 01:00:00,0.37149944390194983,10.019907964002607,0.8320021410168659,0.45,0.0,1.0,1.0,0.0,3624.408439220341,-25.714080293506402,10.518754299148695,28.437488821875213,8.0,7.452375669366796,0.0,0.0,7052.504506475855,7052.504506475854,0.0,7052.504506475855,51.130657671949955,0.029,0.8320021410168659,default_mpc,0.029,0.0,0.37149944390194983,0.8320021410168659,0.0,3113.0762809444495,optimal_relaxed_modes,0.0012935000122524798,False,,-3744.0096345758966,0.8320021410168659
965,9605,2024-04-11 01:15:00,0.30304978964694207,10.384744621181799,-0.7645162132562412,0.45,0.0,1.0,1.0,0.0,2503.4053684760793,-13.044435479552078,10.941940872004865,29.133003647780004,8.0,7.452375669366796,0.0,0.0,7063.713005193235,7063.713005193234,0.0,7063.713005193235,51.21191928765096,0.029,-0.7645162132562412,default_mpc,0.029,0.0,0.30304978964694207,-0.7645162132562412,0.0,10297.768525580605,optimal_relaxed_modes,0.0015333000046666712,False,,3440.3229596530855,-0.7645162132562412
966,9606,2024-04-11 01:30:00,0.2102423710829749,10.879408162127744,-0.7644849573480995,0.45,0.0,0.0,1.0,1.0,0.0,-1812.2769937378089,10.664559452585998,28.827091586232044,8.0,7.452375669366796,2541.5243580595725,9833.290803623755,10859.829141161135,10859.829141161137,0.0,10859.829141161135,78.73376127341824,0.029,-0.7644849573480995,default_mpc,0.029,0.0,0.2102423710829749,-0.7644849573480995,0.0,10297.768525580605,optimal_relaxed_modes,0.001054599997587502,False,,3440.182308066448,-0.7644849573480995
967,9607,2024-04-11 01:45:00,0.2248573663190159,10.801510237519645,-0.764472741625104,0.45,0.0,0.0,1.0,1.0,0.0,-1833.2589201185647,10.376800411815651,27.805230203208843,8.0,7.452375669366796,2541.5243580595725,8790.282503381912,10856.323395938947,10856.323395938949,0.0,10856.323395938947,78.70834462055737,0.029,-0.764472741625104,default_mpc,0.029,0.0,0.2248573663190159,-0.764472741625104,0.0,10297.768525580605,optimal_relaxed_modes,0.0010230000189039856,False,,3440.127337312968,-0.764472741625104
968,9608,2024-04-11 02:00:00,0.29580318677274475,10.42336901450127,-0.7644560924520413,0.45,0.0,0.0,1.0,1.0,0.0,-1744.2340698749738,10.1098912946888,27.740117837067213,7.925,7.457487037436253,2541.5243580595725,8661.028646322637,10845.554305537526,10845.554305537526,0.0,10845.554305537526,78.63026871514707,0.029,-0.7644560924520413,default_mpc,0.029,0.0,0.29580318677274475,-0.7644560924520413,0.0,10297.768525580605,optimal_relaxed_modes,0.0011140000133309513,False,,3440.0524160341856,-0.7644560924520413
969,9609,2024-04-11 02:15:00,0.3298927332854643,10.241671731588475,-0.612098658134005,0.45,0.0,0.0,1.0,1.0,0.0,-1618.3147789460108,9.862340842373182,27.71669020571502,7.85,7.4619637589195325,2541.5243580595725,8515.88975538765,10845.138810738228,10845.13881073823,0.0,10845.138810738228,78.62725637785216,0.029,-0.612098658134005,default_mpc,0.029,0.0,0.3298927332854643,-0.612098658134005,0.0,9612.18369495508,optimal_relaxed_modes,0.001341299997875467,False,,2754.443961603022,-0.612098658134005
970,9610,2024-04-11 02:30:00,0.3781306905951737,9.984563419127724,1.0,0.45,0.0,1.0,1.0,0.0,3690.2050772185003,-26.235497638103904,10.49587746710467,28.414491557502423,7.775,7.465806073656381,0.0,0.0,7052.002515022307,7052.002515022307,0.0,7052.002515022307,51.127018233911734,0.029,1.0,default_mpc,0.029,0.0,0.3781306905951737,1.0,0.0,2357.737538980794,optimal_relaxed_modes,0.001257299998542294,False,,-4500.0,1.0
971,9611,2024-04-11 02:45:00,0.3077970385486867,10.3594417845355,-0.7644542601995963,0.45,0.0,1.0,1.0,0.0,2556.702237956948,-13.45739633694663,10.927722341366207,29.115670343419303,7.7,7.469027687285688,0.0,0.0,7062.392381351246,7062.392381351243,0.0,7062.392381351246,51.202344764796536,0.029,-0.7644542601995963,default_mpc,0.029,0.0,0.3077970385486867,-0.7644542601995963,0.0,10297.768525580605,optimal_relaxed_modes,0.00107709999429062,False,,3440.0441708981834,-0.7644542601995963
972,9612,2024-04-11 03:00:00,0.2131585545908296,10.863864904030878,-0.7644852626450962,0.45,0.0,0.0,1.0,1.0,0.0,-1806.309680898657,10.651258315098268,28.81982084211232,7.775,7.465806073656381,2541.5243580595725,9818.288201137544,10859.651442729537,10859.651442729537,0.0,10859.651442729537,78.73247295978915,0.029,-0.7644852626450962,default_mpc,0.029,0.0,0.2131585545908296,-0.7644852626450962,0.0,10297.768525580605,optimal_relaxed_modes,0.0015897999983280897,False,,3440.183681902933,-0.7644852626450962
973,9613,2024-04-11 03:15:00,0.22743786849280118,10.78775616093337,-0.7645004703416061,0.45,0.0,0.0,1.0,1.0,0.0,-1827.141480596869,10.364464100419553,27.807637573389115,7.85,7.4619637589195325,2541.5243580595725,8783.391767767758,10856.252928198277,10856.252928198277,0.0,10856.252928198277,78.70783372943751,0.029,-0.7645004703416061,default_mpc,0.029,0.0,0.22743786849280118,-0.7645004703416061,0.0,10297.768525580605,optimal_relaxed_modes,0.0016967000265140086,False,,3440.2521165372273,-0.7645004703416061
974,9614,2024-04-11 03:30:00,0.2981469888368178,10.410876549499761,-0.7645077381081437,0.45,0.0,0.0,1.0,1.0,0.0,-1738.4146622374828,10.098449976414232,27.743422447416958,7.925,7.457487037436253,2541.5243580595725,8654.682023980085,10845.583521031142,10845.583521031145,0.0,10845.583521031142,78.63048052747578,0.029,-0.7645077381081437,default_mpc,0.029,0.0,0.2981469888368178,-0.7645077381081437,0.0,10297.768525580605,optimal_relaxed_modes,0.0013631000183522701,False,,3440.2848214866463,-0.7645077381081437
975,9615,2024-04-11 03:45:00,0.3321222264820464,10.229788532850693,-0.5356076365403577,0.45,0.0,0.0,1.0,1.0,0.0,-1612.916739200875,9.851729579417164,27.72069944060389,8.0,7.452375669366796,2541.5243580595725,8510.106776088865,10845.174187695286,10845.174187695286,0.0,10845.174187695286,78.62751286079083,0.029,-0.5356076365403577,default_mpc,0.029,0.0,0.3321222264820464,-0.5356076365403577,0.0,9267.70374295373,optimal_relaxed_modes,0.0017764999938663095,False,,2410.2343644316097,-0.5356076365403577
976,9616,2024-04-11 04:00:00,0.380198435874183,9.973542336790604,1.0,0.45,0.0,1.0,1.0,0.0,3687.804607602367,-26.23758884162963,10.48546502368177,28.40593894656319,8.0,7.452375669366796,0.0,0.0,7052.302039307815,7052.302039307815,0.0,7052.302039307815,51.12918978498166,0.029,1.0,default_mpc,0.029,0.0,0.380198435874183,1.0,0.0,2357.52343215946,optimal_relaxed_modes,0.0016276999958790839,False,,-4500.0,1.0
977,9617,2024-04-11 04:15:00,0.30973373580564434,10.349119188155916,-0.7644936804430219,0.45,0.0,1.0,1.0,0.0,2548.682456490335,-13.399821625316584,10.916247187969585,29.10498116322052,8.0,7.452375669366796,0.0,0.0,7062.578414543221,7062.578414543217,0.0,7062.578414543221,51.20369350543835,0.029,-0.7644936804430219,default_mpc,0.029,0.0,0.30973373580564434,-0.7644936804430219,0.0,10297.768525580605,optimal_relaxed_modes,0.001668699987931177,False,,3440.2215619935987,-0.7644936804430219
978,9618,2024-04-11 04:30:00,0.21527400595122698,10.85258954827996,-0.7644921138387208,0.45,0.0,0.0,1.0,1.0,0.0,-1801.4291752501397,10.64053359389978,28.81711048495228,8.0,7.452375669366796,2541.5243580595725,9806.757148360417,10859.538484098452,10859.538484098453,0.0,10859.538484098452,78.73165400971378,0.029,-0.7644921138387208,default_mpc,0.029,0.0,0.21527400595122698,-0.7644921138387208,0.0,10297.768525580605,optimal_relaxed_modes,0.001813599985325709,False,,3440.214512274244,-0.7644921138387208
979,9619,2024-04-11 04:45:00,0.2295195247216093,10.776660933233822,-0.7644915472918433,0.45,0.0,0.0,1.0,1.0,0.0,-1822.2090030052616,10.354517435849592,27.812215568039072,8.0,7.452375669366796,2541.5243580595725,8777.957749873622,10856.226740128419,10856.226740128419,0.0,10856.226740128419,78.70764386593105,0.029,-0.7644915472918433,default_mpc,0.029,0.0,0.2295195247216093,-0.7644915472918433,0.0,10297.768525580605,optimal_relaxed_modes,0.0012678999919444323,False,,3440.211962813295,-0.7644915472918433
980,9620,2024-04-11 05:00:00,0.3000367803036808,10.400803960981381,-0.7642580268560308,0.45,0.0,0.0,1.0,1.0,0.0,-1733.7225330792498,10.08922504536128,27.74620014178153,7.9,7.4133490966014906,2541.5243580595725,8650.879923349019,10845.631129272419,10845.631129272419,0.0,10845.631129272419,78.63082568722504,0.029,-0.7642580268560308,default_mpc,0.029,0.0,0.3000367803036808,-0.7642580268560308,0.0,10297.768525580605,optimal_relaxed_modes,0.0010762999881990254,False,,3439.161120852139,-0.7642580268560308
981,9621,2024-04-11 05:15:00,0.3339198379141995,10.220207263917317,-0.4716437244296471,0.45,0.0,0.0,1.0,1.0,0.0,-1608.5643963380921,9.84317391028415,27.720400988668974,7.8,7.37375949844435,2541.5243580595725,8507.263977684948,10845.198413080396,10845.198413080396,0.0,10845.198413080396,78.62768849483287,0.029,-0.4716437244296471,default_mpc,0.029,0.0,0.3339198379141995,-0.4716437244296471,0.0,8981.458489108521,optimal_relaxed_modes,0.0011540999985300004,False,,2122.396759933412,-0.4716437244296471
982,9622,2024-04-11 05:30:00,0.38186562175448624,9.964656236048588,1.0,0.45,0.0,1.0,1.0,0.0,3547.0336432774616,-25.29295470898375,10.457751928354115,28.389457540593817,7.699999999999999,7.333610011854487,0.0,0.0,7055.364864616107,7055.364864616107,0.0,7055.364864616107,51.15139526846678,0.029,1.0,default_mpc,0.029,0.0,0.38186562175448624,1.0,0.0,2359.215591693419,optimal_relaxed_modes,0.0011778000043705106,False,,-4500.0,1.0
983,9623,2024-04-11 05:45:00,0.31395749090441294,10.326606573479479,-0.7641155840618417,0.45,0.0,1.0,1.0,0.0,2375.073909974762,-12.10123483323329,10.862783725446404,29.06324984657632,7.6,7.292915253596577,0.0,0.0,7067.0140948008675,7067.014094800867,0.0,7067.0140948008675,51.23585218730629,0.029,-0.7641155840618417,default_mpc,0.029,0.0,0.31395749090441294,-0.7641155840618417,0.0,10297.768525580605,optimal_relaxed_modes,0.0011911999899894,False,,3438.5201282782873,-0.7641155840618417
984,9624,2024-04-11 06:00:00,0.22449440248659866,10.80344483474643,-0.764585978933874,0.45,0.0,0.0,1.0,1.0,0.0,-1778.5179972172186,10.590593184007709,28.789615246803574,7.699999999999999,7.333610011854487,2541.5243580595725,9765.27447771081,10859.088419695754,10859.088419695756,5.64,10853.448419695755,78.68750104279422,0.029,-0.764585978933874,default_mpc,0.029,5.64,0.22449440248659866,-0.764585978933874,0.0,10297.768525580605,optimal_relaxed_modes,0.0012790999899152666,False,,3440.636905202433,-0.764585978933874
985,9625,2024-04-11 06:15:00,0.23921555217457527,10.724981106909514,-0.764796736956539,0.45,0.0,0.0,1.0,1.0,0.0,-1799.2398533442042,10.308199216779876,27.807163146826426,7.8,7.37375949844435,2541.5243580595725,8753.241804103662,10855.939546886097,10855.939546886097,0.0,10855.939546886097,78.7055617149242,0.029,-0.764796736956539,default_mpc,0.029,0.0,0.23921555217457527,-0.764796736956539,0.0,10297.768525580605,optimal_relaxed_modes,0.0012497999996412545,False,,3441.5853163044258,-0.764796736956539
986,9626,2024-04-11 06:30:00,0.30883685857059795,10.353899543818713,-0.7648762589131026,0.45,0.0,0.0,1.0,1.0,0.0,-1711.8722457656322,10.046266571560714,27.746904689943477,7.9,7.4133490966014906,2541.5243580595725,8626.036196596331,10845.582757571237,10845.582757571237,0.0,10845.582757571237,78.63047499239147,0.029,-0.7648762589131026,default_mpc,0.029,0.0,0.30883685857059795,-0.7648762589131026,0.0,10297.768525580605,optimal_relaxed_modes,0.0016061000060290098,False,,3441.9431651089617,-0.7648762589131026
987,9627,2024-04-11 06:45:00,0.3422908068019791,10.175589999745451,-0.7649028484890158,0.45,0.0,0.0,1.0,1.0,0.0,-1588.2959751398248,9.803331513383231,27.727792476760808,8.0,7.452375669366796,2541.5243580595725,8483.53861845189,10845.210125650605,10845.210125650603,0.0,10845.210125650605,78.6277734109669,0.029,-0.7649028484890158,default_mpc,0.029,0.0,0.3422908068019791,-0.7649028484890158,0.0,10297.768525580605,optimal_relaxed_modes,0.0011450000165496022,False,,3442.062818200571,-0.7649028484890158
988,9628,2024-04-11 07:00:00,0.3896293897348594,9.9232753527132,-0.31003991827977145,0.45,0.0,0.0,1.0,1.0,0.0,-1473.6790408496433,9.578013257693451,27.719587169773373,8.0,7.452375669366796,2514.440752205675,8362.185689066066,10817.901070177059,10817.901070177057,70.5,10747.401070177059,77.91865775878368,0.029,-0.31003991827977145,default_mpc,0.029,70.5,0.3896293897348594,-0.31003991827977145,0.0,8251.913012146459,optimal_relaxed_modes,0.001211800001328811,False,,1395.1796322589717,-0.31003991827977145
989,9629,2024-04-11 07:15:00,0.4335348578851715,9.689259207472036,-0.55589466915125,0.45,0.0,0.0,1.0,1.0,0.0,-1367.3601354115647,9.369033591480928,27.715733314582817,8.0,7.452375669366796,2481.5704962180394,8252.8702542225,10784.950897651459,10784.95089765146,0.0,10784.950897651459,78.19089400797309,0.029,-0.55589466915125,default_mpc,0.029,0.0,0.4335348578851715,-0.55589466915125,0.0,9358.733599076506,optimal_relaxed_modes,0.0013267000031191856,False,,2501.5260111806247,-0.55589466915125
990,9630,2024-04-11 07:30:00,0.4742565229423557,9.472212732717244,0.860072740029307,0.45,0.0,1.0,1.0,0.0,5008.002977002364,-145.06115988640852,10.115784125047337,27.818862344333056,8.0,7.452375669366796,0.0,0.0,7047.938730257662,7047.938730257662,0.0,7047.938730257662,51.097555794368056,0.029,0.860072740029307,default_mpc,0.029,0.0,0.4742565229423557,0.860072740029307,0.0,2987.0734795261296,optimal_relaxed_modes,0.0012541000032797456,False,,-3870.3273301318814,0.860072740029307
991,9631,2024-04-11 07:45:00,0.41927922987902555,9.765241704744794,-0.7645077498656611,0.45,0.0,1.0,1.0,0.0,3052.1327618699042,-17.35436125637342,10.628044430545959,28.784641834625965,8.0,7.452375669366796,0.0,0.0,7046.545651061644,7046.545651061643,0.0,7046.545651061644,51.08745597019692,0.029,-0.7645077498656611,default_mpc,0.029,0.0,0.41927922987902555,-0.7645077498656611,0.0,10297.768525580605,optimal_relaxed_modes,0.0010402000043541193,False,,3440.2848743954746,-0.7645077498656611
992,9632,2024-04-11 08:00:00,0.2716922518072759,10.55188029786722,-0.7637477626447742,0.45,0.0,0.0,1.0,1.0,0.0,-1679.7336973589418,10.371038558283152,28.643416510929693,8.175,7.604171785882116,2541.5243580595725,9537.468189129946,10856.25675154082,10856.25675154082,117.84,10738.416751540819,402.6906281827807,0.15,-0.7637477626447742,default_mpc,0.15,117.84,0.2716922518072759,-0.7637477626447742,0.0,10297.768525580605,optimal_relaxed_modes,0.001409899996360764,False,,3436.864931901484,-0.7637477626447742
993,9633,2024-04-11 08:15:00,0.28181436402678567,10.497929439737232,-0.7634037050951461,0.45,0.0,0.0,1.0,1.0,0.0,-1708.9367007280684,10.104574114250275,27.866490618797,8.35,7.755709233518421,2541.5243580595725,8727.5409879509,10854.490180241937,10854.490180241937,0.0,10854.490180241937,78.69505380675405,0.029,-0.7634037050951461,default_mpc,0.029,0.0,0.28181436402678567,-0.7634037050951461,0.0,10297.768525580605,optimal_relaxed_modes,0.0011744999792426825,False,,3435.3166729281575,-0.7634037050951461
994,9634,2024-04-11 08:30:00,0.3434278511162185,10.169529553550555,-0.7632679774699355,0.45,0.0,0.0,1.0,1.0,0.0,-1615.8074192811605,9.857414621484693,27.756424449193347,8.524999999999999,7.906983804967907,2541.5243580595725,8557.662229071622,10846.323931014258,10846.323931014258,0.0,10846.323931014258,78.63584849985338,0.029,-0.7632679774699355,default_mpc,0.029,0.0,0.3434278511162185,-0.7632679774699355,0.0,10297.768525580605,optimal_relaxed_modes,0.001070600003004074,False,,3434.7058986147094,-0.7632679774699355
995,9635,2024-04-11 08:45:00,0.37909114979857633,9.979444171573588,-0.7631991560480488,0.45,0.0,0.0,1.0,1.0,0.0,-1499.1966247717965,9.628175685387417,27.707571984819094,8.7,8.057997359144741,2528.864432105028,8410.154005492785,10832.664235229515,10832.664235229518,0.0,10832.664235229515,78.53681570541399,0.029,-0.7631991560480488,default_mpc,0.029,0.0,0.37909114979857633,-0.7631991560480488,0.0,10297.768525580605,optimal_relaxed_modes,0.0009674000029917806,False,,3434.3962022162195,-0.7631991560480488
996,9636,2024-04-11 09:00:00,0.42376034107872235,9.74135738205041,1.0,0.45,0.0,1.0,1.0,0.0,5487.259679511844,-36.270709935200145,10.46835670123163,28.304149344938708,8.774999999999999,8.151388462599167,0.0,0.0,6983.447676999229,6983.447676999228,211.44,6772.007676999229,253.9502878874711,0.15,1.0,default_mpc,0.15,211.44,0.42376034107872235,1.0,0.0,2356.9703382146336,optimal_relaxed_modes,0.0010060000058729202,False,,-4500.0,1.0
997,9637,2024-04-11 09:15:00,0.32542585341166286,10.265480201315837,-0.7652176519540026,0.45,0.0,1.0,1.0,0.0,3615.037945369142,-21.53461185360725,11.08698386268638,29.250880598803942,8.85,8.24489269073613,0.0,0.0,7045.433032897757,7045.433032897757,0.0,7045.433032897757,51.07938948850874,0.029,-0.7652176519540026,default_mpc,0.029,0.0,0.32542585341166286,-0.7652176519540026,0.0,10297.768525580605,optimal_relaxed_modes,0.001126200018916279,False,,3443.4794337930116,-0.7652176519540026
998,9638,2024-04-11 09:30:00,0.18405331245445053,11.018995844617779,-0.7653970871836007,0.45,0.0,0.0,1.0,1.0,0.0,-1874.4653755496552,10.8000389737438,28.901834935454943,8.925,8.33850377750583,2541.5243580595725,9949.695454975545,10861.145342533244,10861.145342533244,0.0,10861.145342533244,78.74330373336602,0.029,-0.7653970871836007,default_mpc,0.029,0.0,0.18405331245445053,-0.7653970871836007,0.0,10297.768525580605,optimal_relaxed_modes,0.0010091000003740191,False,,3444.286892326203,-0.7653970871836007
999,9639,2024-04-11 09:45:00,0.19855319446892686,10.94171147348062,-0.7654122770007151,0.45,0.0,0.0,1.0,1.0,0.0,-1895.5662452793492,10.502453692802796,27.836311732073185,9.0,8.43222558677253,2541.5243580595725,8857.87404483019,10857.113727841193,10857.113727841192,0.0,10857.113727841193,78.71407452684866,0.029,-0.7654122770007151,default_mpc,0.029,0.0,0.19855319446892686,-0.7654122770007151,0.0,10297.768525580605,optimal_relaxed_modes,0.0012023999879602343,False,,3444.355246503218,-0.7654122770007151
1000,9640,2024-04-11 10:00:00,0.2719301172738278,10.550612474930498,-0.7646020457150275,0.45,0.0,0.0,1.0,1.0,0.0,-1803.5065314978647,10.22643066643595,27.76884093456836,9.5,8.692075396716058,2541.5243580595725,8723.923691503662,10845.914715289478,10845.91471528948,335.94,10509.974715289478,394.1240518233554,0.15,-0.7646020457150275,default_mpc,0.15,335.94,0.2719301172738278,-0.7646020457150275,0.0,10297.768525580605,optimal_relaxed_modes,0.001430800009984523,False,,3440.709205717624,-0.7646020457150275
1001,9641,2024-04-11 10:15:00,0.30718370224005465,10.362710867060509,-0.7641784079713096,0.45,0.0,0.0,1.0,1.0,0.0,-1673.2967821983707,9.970427883400145,27.745362899935735,10.0,8.9418685453015,2541.5243580595725,8573.922298110316,10845.500692945956,10845.500692945958,0.0,10845.500692945956,78.62988002385818,0.029,-0.7641784079713096,default_mpc,0.029,0.0,0.30718370224005465,-0.7641784079713096,0.0,10297.768525580605,optimal_relaxed_modes,0.0011726999946404248,False,,3438.8028358708934,-0.7641784079713096
1002,9642,2024-04-11 10:30:00,0.3570687449221148,10.096823589565128,-0.7639537743533165,0.45,0.0,0.0,1.0,1.0,0.0,-1552.5150347142855,9.732993198951913,27.735663131745103,10.5,9.1813155198258,2539.4257974859615,8445.277560648326,10843.144678839788,10843.14467883979,0.0,10843.144678839788,78.61279892158846,0.029,-0.7639537743533165,default_mpc,0.029,0.0,0.3570687449221148,-0.7639537743533165,0.0,10297.768525580605,optimal_relaxed_modes,0.0014922000118531287,False,,3437.791984589924,-0.7639537743533165
1003,9643,2024-04-11 10:45:00,0.40333557976810064,9.850221359836024,0.1641557395750551,0.45,0.0,1.0,1.0,0.0,6329.176736603027,-39.49043102697333,10.635895813112985,28.41919229202429,11.0,9.410123481919149,0.0,0.0,6919.26995341927,6919.269953419269,0.0,6919.26995341927,50.16470716228971,0.029,0.1641557395750551,default_mpc,0.029,0.0,0.40333557976810064,0.1641557395750551,0.0,6121.924135342684,optimal_relaxed_modes,0.0013433000131044537,False,,-738.700828087748,0.1641557395750551
1004,9644,2024-04-11 11:00:00,0.29984550559699885,10.401823455167996,-0.7626904355498156,0.45,0.0,1.0,1.0,0.0,5097.977192723319,-33.424278669387824,11.514534842563265,29.595611353401765,11.2,9.462621234090358,0.0,0.0,7013.130577038536,7013.130577038535,297.36,6715.770577038536,139.35223947354964,0.083,-0.7626904355498156,default_mpc,0.083,297.36,0.29984550559699885,-0.7626904355498156,0.0,10297.768525580605,optimal_relaxed_modes,0.0010212000051978976,False,,3432.1069599741704,-0.7626904355498156
1005,9645,2024-04-11 11:15:00,0.10905428273031784,11.418740673047406,-0.7621600821022682,0.45,0.0,0.0,1.0,1.0,0.0,-2057.4588343705213,11.199442046607972,29.088085501872854,11.4,9.51265124250383,2541.5243580595725,10306.496720212806,10864.860893468494,10864.860893468494,0.0,10864.860893468494,78.7702414776466,0.029,-0.7621600821022682,default_mpc,0.029,0.0,0.10905428273031784,-0.7621600821022682,0.0,10297.768525580605,optimal_relaxed_modes,0.0013882000057492405,False,,3429.7203694602067,-0.7621600821022682
1006,9646,2024-04-11 11:30:00,0.12101091324680664,11.35501183239452,-0.7619257317849852,0.45,0.0,0.0,1.0,1.0,0.0,-2079.2238957484933,10.872883492199783,27.81774748848402,11.600000000000001,9.560174871799306,2541.5243580595725,9058.593299086297,10859.062398780068,10859.062398780068,0.0,10859.062398780068,78.72820239115549,0.029,-0.7619257317849852,default_mpc,0.029,0.0,0.12101091324680664,-0.7619257317849852,0.0,10297.768525580605,optimal_relaxed_modes,0.0015115000132936984,False,,3428.6657930324336,-0.7619257317849852
1007,9647,2024-04-11 11:45:00,0.20155136598130005,10.92573121931967,-0.7618131179657325,0.45,0.0,0.0,1.0,1.0,0.0,-1978.2172614136705,10.569986239803526,27.72790005730913,11.8,9.605146977743207,2541.5243580595725,8912.362243717698,10845.719145607056,10845.719145607058,0.0,10845.719145607056,78.63146380565117,0.029,-0.7618131179657325,default_mpc,0.029,0.0,0.20155136598130005,-0.7618131179657325,0.0,10297.768525580605,optimal_relaxed_modes,0.00112310002441518,False,,3428.159030845796,-0.7618131179657325
1008,9648,2024-04-11 12:00:00,0.2402373537804247,10.719534904350336,-0.763781251676969,0.45,0.0,0.0,1.0,1.0,0.0,-1835.3595294778308,10.289059603367502,27.704962022349584,12.100000000000001,9.785818938277352,2541.5243580595725,8738.405720835808,10845.114722795633,10845.114722795633,355.14,10489.974722795634,76.05231674026835,0.029,-0.763781251676969,default_mpc,0.029,355.14,0.2402373537804247,-0.763781251676969,0.0,10297.768525580605,optimal_relaxed_modes,0.0011618999997153878,False,,3437.0156325463604,-0.763781251676969
1009,9649,2024-04-11 12:15:00,0.294979204957863,10.42776083757459,-0.7646393961474399,0.45,0.0,0.0,1.0,1.0,0.0,-1702.8420732717807,10.028511088153543,27.704632412331286,12.4,9.96401346891131,2541.5243580595725,8593.070569109912,10844.858913094211,10844.858913094211,0.0,10844.858913094211,78.62522711993303,0.029,-0.7646393961474399,default_mpc,0.029,0.0,0.294979204957863,-0.7646393961474399,0.0,10297.768525580605,optimal_relaxed_modes,0.0009855000243987888,False,,3440.8772826634795,-0.7646393961474399
1010,9650,2024-04-11 12:30:00,0.3457502557903263,10.15715113663756,-0.7649397621592074,0.45,0.0,0.0,1.0,1.0,0.0,-1579.9181104520644,9.786862175536555,27.71324403649097,12.7,10.139707907424008,2541.5243580595725,8464.79925275592,10844.880890925862,10844.880890925866,0.0,10844.880890925862,78.6253864592125,0.029,-0.7649397621592074,default_mpc,0.029,0.0,0.3457502557903263,-0.7649397621592074,0.0,10297.768525580605,optimal_relaxed_modes,0.0011056999792344868,False,,3442.2289297164334,-0.7649397621592074
1011,9651,2024-04-11 12:45:00,0.3928384592812388,9.906171012030997,-0.765022713503221,0.45,0.0,0.0,1.0,1.0,0.0,-1465.9082015944603,9.562737595596866,27.726000641039573,13.0,10.312861802174861,2510.283334982234,8348.359515282158,10813.751267933205,10813.751267933209,0.0,10813.751267933205,78.39969669251573,0.029,-0.765022713503221,default_mpc,0.029,0.0,0.3928384592812388,-0.765022713503221,0.0,10297.768525580605,optimal_relaxed_modes,0.0009974999993573874,False,,3442.602210764495,-0.765022713503221
1012,9652,2024-04-11 13:00:00,0.43651140805445676,9.673394195069745,1.0,0.45,0.0,1.0,1.0,0.0,6212.276325899835,-159.30049157093157,10.492094235406672,28.0152007862158,13.25,10.413737806810415,0.0,0.0,6919.148594824572,6919.148594824572,290.16,6628.988594824572,137.55151334260987,0.083,1.0,default_mpc,0.083,290.16,0.43651140805445676,1.0,0.0,2359.762001539092,optimal_relaxed_modes,0.0010240999981760979,False,,-4500.0,1.0
1013,9653,2024-04-11 13:15:00,0.364759400527934,10.055832395186112,-0.7635217035737031,0.45,0.0,1.0,1.0,0.0,6560.20978755527,-42.282312060771716,11.473095199542861,29.493383417595446,13.5,10.511820360166116,0.0,0.0,6922.256924169817,6922.256924169816,0.0,6922.256924169817,50.18636270023117,0.029,-0.7635217035737031,default_mpc,0.029,0.0,0.364759400527934,-0.7635217035737031,0.0,10297.768525580605,optimal_relaxed_modes,0.0010237999958917499,False,,3435.847666081664,-0.7635217035737031
1014,9654,2024-04-11 13:30:00,0.12198055396801055,11.349843647350504,-0.7633226484925635,0.45,0.0,0.0,1.0,1.0,0.0,-2041.3628341638453,11.160476210712158,29.057102797539198,13.75,10.607067482057248,2541.5243580595725,10236.369676731425,10863.96691110289,10863.96691110289,0.0,10863.96691110289,78.76376010549596,0.029,-0.7633226484925635,default_mpc,0.029,0.0,0.12198055396801055,-0.7633226484925635,0.0,10297.768525580605,optimal_relaxed_modes,0.0011540999985300004,False,,3434.951918216536,-0.7633226484925635
1015,9655,2024-04-11 13:45:00,0.12855072773505097,11.314824621172178,-0.7632371926782922,0.45,0.0,0.0,1.0,1.0,0.0,-2061.308205771222,10.83674503371963,27.86084501007112,14.0,10.699429672882141,2541.5243580595725,9036.876163406892,10858.867399353932,10858.867399353932,0.0,10858.867399353932,78.72678864531602,0.029,-0.7632371926782922,default_mpc,0.029,0.0,0.12855072773505097,-0.7632371926782922,0.0,10297.768525580605,optimal_relaxed_modes,0.001355499989585951,False,,3434.5673670523147,-0.7632371926782922
1016,9656,2024-04-11 14:00:00,0.20841744240997637,10.889135031954826,-0.7626276379257078,0.45,0.0,0.0,1.0,1.0,0.0,-1961.1748826693004,10.536471404880583,27.779117511283065,14.125,10.785189272796302,2541.5243580595725,8892.250217532446,10846.287978406535,10846.287978406535,176.28,10670.007978406535,221.4026655519356,0.083,-0.7626276379257078,default_mpc,0.083,176.28,0.20841744240997637,-0.7626276379257078,0.0,10297.768525580605,optimal_relaxed_modes,0.0014557999966200441,False,,3431.824370665685,-0.7626276379257078
1017,9657,2024-04-11 14:15:00,0.2467683446823322,10.68472472284317,-0.7623595858299068,0.45,0.0,0.0,1.0,1.0,0.0,-1819.551749017904,10.257978218070576,27.74455998342366,14.25,10.87070012140404,2541.5243580595725,8729.176016041716,10845.74890557934,10845.748905579343,0.0,10845.74890557934,78.63167956545021,0.029,-0.7623595858299068,default_mpc,0.029,0.0,0.2467683446823322,-0.7623595858299068,0.0,10297.768525580605,optimal_relaxed_modes,0.0009962999902199954,False,,3430.6181362345806,-0.7623595858299068
1018,9658,2024-04-11 14:30:00,0.3010360228764816,10.395477998068353,-0.7622641230379923,0.45,0.0,0.0,1.0,1.0,0.0,-1688.179588334838,9.999685988716674,27.72435934504507,14.375,10.955967692012726,2541.5243580595725,8589.084964490952,10845.362288474189,10845.362288474189,0.0,10845.362288474189,78.62887659143787,0.029,-0.7622641230379923,default_mpc,0.029,0.0,0.3010360228764816,-0.7622641230379923,0.0,10297.768525580605,optimal_relaxed_modes,0.0012915999977849424,False,,3430.188553670965,-0.7622641230379923
1019,9659,2024-04-11 14:45:00,0.35136734480861975,10.127212052170057,-0.7622392502637952,0.45,0.0,0.0,1.0,1.0,0.0,-1566.3178244369103,9.760128731822842,27.70983427676574,14.5,11.04098088204399,2541.5243580595725,8463.308701108168,10845.171171558042,10845.171171558042,0.0,10845.171171558042,78.62749099379582,0.029,-0.7622392502637952,default_mpc,0.029,0.0,0.35136734480861975,-0.7622392502637952,0.0,10297.768525580605,optimal_relaxed_modes,0.001872900000307709,False,,3430.0766261870785,-0.7622392502637952
1020,9660,2024-04-11 15:00:00,0.3980478678294947,9.878404864468793,1.0,0.45,0.0,1.0,1.0,0.0,6398.97144761651,-39.9431312057555,10.671890904720145,28.44744503307957,14.625,11.178472058651172,0.0,0.0,6918.974576070654,6918.974576070653,210.96,6708.014576070654,139.19130245346608,0.083,1.0,default_mpc,0.083,210.96,0.3980478678294947,1.0,0.0,2362.521433623273,optimal_relaxed_modes,0.0013203999842517078,False,,-4500.0,1.0
1021,9661,2024-04-11 15:15:00,0.29357649557756127,10.435237278571599,-0.7639096613729449,0.45,0.0,1.0,1.0,0.0,6574.451740276304,-42.39285843312664,11.660696265196357,29.682757622068596,14.75,11.31618026980236,0.0,0.0,6926.996775054261,6926.99677505426,0.0,6926.996775054261,50.22072661914339,0.029,-0.7639096613729449,default_mpc,0.029,0.0,0.29357649557756127,-0.7639096613729449,0.0,10297.768525580605,optimal_relaxed_modes,0.0012381999986246228,False,,3437.593476178252,-0.7639096613729449
1022,9662,2024-04-11 15:30:00,0.08683520926471056,11.537168334619093,-0.7641125865272261,0.45,0.0,0.0,1.0,1.0,0.0,-2120.9718230391227,11.335830652068907,29.154148059398054,14.875,11.454107783259605,2541.5243580595725,10407.838826170095,10865.975918155702,10865.975918155702,0.0,10865.975918155702,78.77832540662884,0.029,-0.7641125865272261,default_mpc,0.029,0.0,0.08683520926471056,-0.7641125865272261,0.0,10297.768525580605,optimal_relaxed_modes,0.001799999998183921,False,,3438.5066393725174,-0.7641125865272261
1023,9663,2024-04-11 15:45:00,0.09451679086916334,11.49622550466736,-0.7641895187869826,0.45,0.0,0.0,1.0,1.0,0.0,-2141.93054367295,10.999378946354192,27.867747991893413,15.0,11.592252633428341,2541.5243580595725,9124.034061717617,10859.928227089213,10859.928227089213,0.0,10859.928227089213,78.73447964639679,0.029,-0.7641895187869826,default_mpc,0.029,0.0,0.09451679086916334,-0.7641895187869826,0.0,10297.768525580605,optimal_relaxed_modes,0.001416300015989691,False,,3438.8528345414215,-0.7641895187869826
1024,9664,2024-04-11 16:00:00,0.17751827543347964,11.053827591939553,-0.7636531063755067,0.45,0.0,0.0,1.0,1.0,0.0,-2037.869948489716,10.6873064257904,27.78511479392933,14.75,11.504588638512189,2541.5243580595725,8969.458508792894,10846.41591616902,10846.41591616902,262.5,10583.91591616902,219.6162552605072,0.083,-0.7636531063755067,default_mpc,0.083,262.5,0.17751827543347964,-0.7636531063755067,0.0,10297.768525580605,optimal_relaxed_modes,0.0012137999874539673,False,,3436.43897868978,-0.7636531063755067
1025,9665,2024-04-11 16:15:00,0.2173761460376341,10.84138514161941,-0.7634238104336063,0.45,0.0,0.0,1.0,1.0,0.0,-1890.6953606110217,10.397871100882314,27.755131011189576,14.5,11.413983163403861,2541.5243580595725,8797.891250825533,10845.878245846388,10845.878245846387,0.0,10845.878245846388,78.63261728238632,0.029,-0.7634238104336063,default_mpc,0.029,0.0,0.2173761460376341,-0.7634238104336063,0.0,10297.768525580605,optimal_relaxed_modes,0.0014516999945044518,False,,3435.4071469512282,-0.7634238104336063
1026,9666,2024-04-11 16:30:00,0.27377611935536744,10.540773283835891,-0.7633531488796802,0.45,0.0,0.0,1.0,1.0,0.0,-1754.173134933904,10.12943139292115,27.741606590474017,14.25,11.3204802432044,2541.5243580595725,8651.357424818107,10845.524458345717,10845.524458345717,0.0,10845.524458345717,78.63005232300645,0.029,-0.7633531488796802,default_mpc,0.029,0.0,0.27377611935536744,-0.7633531488796802,0.0,10297.768525580605,optimal_relaxed_modes,0.0020949000027030706,False,,3435.089169958561,-0.7633531488796802
1027,9667,2024-04-11 16:45:00,0.3260848929230088,10.261967520720363,-0.7633482245262692,0.45,0.0,0.0,1.0,1.0,0.0,-1627.5338041430891,9.880463619755236,27.734610090472927,14.0,11.224123997702126,2541.5243580595725,8520.193479654516,10845.388391044014,10845.388391044014,0.0,10845.388391044014,78.62906583506911,0.029,-0.7633482245262692,default_mpc,0.029,0.0,0.3260848929230088,-0.7633482245262692,0.0,10297.768525580605,optimal_relaxed_modes,0.0012390000047162175,False,,3435.0670103682114,-0.7633482245262692
1028,9668,2024-04-11 17:00:00,0.37459925633071106,10.00338596375731,0.9331306840095296,0.45,0.0,1.0,1.0,0.0,6382.108099222185,-39.68213520735742,10.785175906366586,28.54599226803078,14.275,11.158846622411595,0.0,0.0,6919.248637731444,6919.248637731443,192.96,6726.288637731444,252.23582391492914,0.15,0.9331306840095296,default_mpc,0.15,192.96,0.37459925633071106,0.9331306840095296,0.0,2666.74109413316,optimal_relaxed_modes,0.0010830999817699194,False,,-4199.088078042883,0.9331306840095296
1029,9669,2024-04-11 17:15:00,0.2722083990128092,10.549129233261727,-0.7623705196938212,0.45,0.0,1.0,1.0,0.0,6573.41029953591,-42.38318637675662,11.773413124571729,29.790087208758326,14.55,11.084285958037885,0.0,0.0,6928.055948697644,6928.0559486976435,0.0,6928.055948697644,50.22840562805793,0.029,-0.7623705196938212,default_mpc,0.029,0.0,0.2722083990128092,-0.7623705196938212,0.0,10297.768525580605,optimal_relaxed_modes,0.0012764999992214143,False,,3430.6673386221955,-0.7623705196938212
1030,9670,2024-04-11 17:30:00,0.06568497455217207,11.649899085636923,-0.7622953410599924,0.45,0.0,0.0,1.0,1.0,0.0,-2168.7891116603387,11.441190370080607,29.194831996293722,14.825,11.000126953182281,2541.5243580595725,10514.982122454829,10867.096208967843,10867.096208967843,0.0,10867.096208967843,78.78644751501687,0.029,-0.7622953410599924,default_mpc,0.029,0.0,0.06568497455217207,-0.7622953410599924,0.0,10297.768525580605,optimal_relaxed_modes,0.0016073000151664019,False,,3430.329034769966,-0.7622953410599924
1031,9671,2024-04-11 17:45:00,0.07406799021657977,11.60521761214563,-0.7623039750012811,0.45,0.0,0.0,1.0,1.0,0.0,-2190.367238804783,11.097094099786453,27.827403339513463,15.1,10.906048566461306,2541.5243580595725,9176.77217888895,10860.298598386318,10860.298598386318,0.0,10860.298598386318,78.73716483830081,0.029,-0.7623039750012811,default_mpc,0.029,0.0,0.07406799021657977,-0.7623039750012811,0.0,10297.768525580605,optimal_relaxed_modes,0.0010277999972458929,False,,3430.367887505765,-0.7623039750012811
1032,9672,2024-04-11 18:00:00,0.15895309759692317,11.1527799898084,-0.7637712730469527,0.45,0.0,0.0,1.0,1.0,0.0,-2083.9466119350236,10.777930395292493,27.746489065267397,14.575,10.917298423312232,2541.5243580595725,9013.500375485028,10845.936123769254,10845.936123769256,0.0,10845.936123769254,406.722604641347,0.15,-0.7637712730469527,default_mpc,0.15,0.0,0.15895309759692317,-0.7637712730469527,0.0,10297.768525580605,optimal_relaxed_modes,0.0010818000009749085,False,,3436.970728711287,-0.7637712730469527
1033,9673,2024-04-11 18:15:00,0.19971666068643298,10.935510198541312,-0.764455275311102,0.45,0.0,0.0,1.0,1.0,0.0,-1933.4360693225376,10.481918923370833,27.72393090101859,14.05,10.904452721743144,2541.5243580595725,8835.577552988996,10845.447332385844,10845.447332385844,0.0,10845.447332385844,78.62949315979738,0.029,-0.764455275311102,default_mpc,0.029,0.0,0.19971666068643298,-0.764455275311102,0.0,10297.768525580605,optimal_relaxed_modes,0.0010541999945417047,False,,3440.048738899959,-0.764455275311102
1034,9674,2024-04-11 18:30:00,0.25739814056158555,10.628067910806749,-0.7647451116586065,0.45,0.0,0.0,1.0,1.0,0.0,-1793.8191730583953,10.20738087385412,27.719916494981227,13.525,10.868672302745217,2541.5243580595725,8684.72930918133,10845.178007951874,10845.178007951874,0.0,10845.178007951874,78.62754055765109,0.029,-0.7647451116586065,default_mpc,0.029,0.0,0.25739814056158555,-0.7647451116586065,0.0,10297.768525580605,optimal_relaxed_modes,0.001562499994179234,False,,3441.3530024637294,-0.7647451116586065
1035,9675,2024-04-11 18:45:00,0.3108953274680172,10.342927904595468,-0.7648804131036783,0.45,0.0,0.0,1.0,1.0,0.0,-1664.3090891311554,9.952757900083032,27.723277924572542,13.0,10.811030932317934,2541.5243580595725,8550.195944577794,10845.147589840764,10845.147589840766,0.0,10845.147589840764,78.62732002634554,0.029,-0.7648804131036783,default_mpc,0.029,0.0,0.3108953274680172,-0.7648804131036783,0.0,10297.768525580605,optimal_relaxed_modes,0.0014457000070251524,False,,3441.9618589665524,-0.7648804131036783
1036,9676,2024-04-11 19:00:00,0.3605117524148001,10.078472359629115,0.439170643496397,0.45,0.0,1.0,1.0,0.0,6347.022404090607,-39.32128102540217,10.849047346994162,28.59866179233587,12.75,10.701051874212451,0.0,0.0,6919.158014640245,6919.158014640243,0.0,6919.158014640245,311.362110658811,0.18,0.439170643496397,default_mpc,0.18,0.0,0.3605117524148001,0.439170643496397,0.0,4882.4356357431625,optimal_relaxed_modes,0.0015295000048354268,False,,-1976.2678957337866,0.439170643496397
1037,9677,2024-04-11 19:15:00,0.2599838475606629,10.614286092501667,-0.7639637992839156,0.45,0.0,1.0,1.0,0.0,6563.352022159456,-42.30674899783416,11.835415214957065,29.84715023810116,12.5,10.588462203484905,0.0,0.0,6928.642896209749,6928.642896209749,0.0,6928.642896209749,50.23266099752068,0.029,-0.7639637992839156,default_mpc,0.029,0.0,0.2599838475606629,-0.7639637992839156,0.0,10297.768525580605,optimal_relaxed_modes,0.0015371000044979155,False,,3437.83709677762,-0.7639637992839156
1038,9678,2024-04-11 19:30:00,0.05401750111009092,11.712086719083215,-0.7638795484304849,0.45,0.0,0.0,1.0,1.0,0.0,-2195.080665873043,11.499146882881826,29.243050689485884,12.25,10.473309992586522,2541.5243580595725,10558.618552809881,10867.675907801164,10867.675907801166,0.0,10867.675907801164,78.79065033155844,0.029,-0.7638795484304849,default_mpc,0.029,0.0,0.05401750111009092,-0.7638795484304849,0.0,10297.768525580605,optimal_relaxed_modes,0.001954100007424131,False,,3437.457967937182,-0.7638795484304849
1039,9679,2024-04-11 19:45:00,0.06281960246369488,11.665171518868506,-0.76386832721732,0.45,0.0,0.0,1.0,1.0,0.0,-2217.010891477695,11.150847245471283,27.865642544508685,12.0,10.355619692170182,2541.5243580595725,9203.113532536408,10860.773655093988,10860.773655093986,0.0,10860.773655093988,78.74060899943142,0.029,-0.76386832721732,default_mpc,0.029,0.0,0.06281960246369488,-0.76386832721732,0.0,10297.768525580605,optimal_relaxed_modes,0.0011995999957434833,False,,3437.4074724779402,-0.76386832721732
1040,9680,2024-04-11 20:00:00,0.14874046235542054,11.207213335645609,-0.762585554500734,0.45,0.0,0.0,1.0,1.0,0.0,-2069.8129219471043,10.827792553365434,27.76252741794118,12.375,10.591848429282301,2541.5243580595725,9012.244719359405,10846.315382747478,10846.315382747476,0.0,10846.315382747478,488.0841922236365,0.18,-0.762585554500734,default_mpc,0.18,0.0,0.14874046235542054,-0.762585554500734,0.0,10297.768525580605,optimal_relaxed_modes,0.001573299989104271,False,,3431.634995253303,-0.762585554500734
1041,9681,2024-04-11 20:15:00,0.20515202739965957,10.906539693959814,-0.7620194177125854,0.45,0.0,0.0,1.0,1.0,0.0,-1956.9518391550646,10.528164319611305,27.716478296419613,12.75,10.824626086987418,2541.5243580595725,8869.199652733623,10845.637988085808,10845.637988085808,0.0,10845.637988085808,78.6308754136221,0.029,-0.7620194177125854,default_mpc,0.029,0.0,0.20515202739965957,-0.7620194177125854,0.0,10297.768525580605,optimal_relaxed_modes,0.0014921999827492982,False,,3429.0873797066342,-0.7620194177125854
1042,9682,2024-04-11 20:30:00,0.2483866809832791,10.676098990359122,-0.7618136852044521,0.45,0.0,0.0,1.0,1.0,0.0,-1815.6327799424575,10.250271151189931,27.68332521090455,13.125,11.053905701058422,2541.5243580595725,8720.265470004391,10845.11147024914,10845.111470249138,0.0,10845.11147024914,78.62705815930626,0.029,-0.7618136852044521,default_mpc,0.029,0.0,0.2483866809832791,-0.7618136852044521,0.0,10297.768525580605,optimal_relaxed_modes,0.001073999999789521,False,,3428.1615834200347,-0.7618136852044521
1043,9683,2024-04-11 20:45:00,0.30253758212507464,10.387474687273352,-0.7617508956698624,0.45,0.0,0.0,1.0,1.0,0.0,-1684.5430615860525,9.992535435286381,27.65719196118435,13.5,11.279630362239711,2541.5243580595725,8584.697935743248,10844.815162571038,10844.815162571038,0.0,10844.815162571038,78.62490992864002,0.029,-0.7617508956698624,default_mpc,0.029,0.0,0.30253758212507464,-0.7617508956698624,0.0,10297.768525580605,optimal_relaxed_modes,0.001267799991182983,False,,3427.879030514381,-0.7617508956698624
1044,9684,2024-04-11 21:00:00,0.3527604626537413,10.119786734055559,0.18539706815977458,0.45,0.0,1.0,1.0,0.0,6350.203131295536,-39.24178341809904,10.886599341054005,28.623200481010212,13.125,11.201531477356998,0.0,0.0,6918.476366669289,6918.476366669289,0.0,6918.476366669289,259.4428637500983,0.15,0.18539706815977458,default_mpc,0.15,0.0,0.3527604626537413,0.18539706815977458,0.0,6024.138988221591,optimal_relaxed_modes,0.0012288000143598765,False,,-834.2868067189856,0.18539706815977458
1045,9685,2024-04-11 21:15:00,0.25296178382612944,10.65171369220673,-0.7654658647997967,0.45,0.0,1.0,1.0,0.0,6569.16920609739,-42.34805750075674,11.873489375563953,29.881597333667926,12.75,11.114382366279054,0.0,0.0,6928.93239025065,6928.9323902506485,0.0,6928.93239025065,50.23475982931722,0.029,-0.7654658647997967,default_mpc,0.029,0.0,0.25296178382612944,-0.7654658647997967,0.0,10297.768525580605,optimal_relaxed_modes,0.001216100004967302,False,,3444.596391599085,-0.7654658647997967
1046,9686,2024-04-11 21:30:00,0.04689496078085362,11.75004985903805,-0.7659346246209364,0.45,0.0,0.0,1.0,1.0,0.0,-2211.2377677465925,11.534734764802632,29.24449794421235,12.375,11.018443456178684,2541.5243580595725,10599.921602767092,10868.100706821024,10868.100706821024,0.0,10868.100706821024,78.79373012445242,0.029,-0.7659346246209364,default_mpc,0.029,0.0,0.04689496078085362,-0.7659346246209364,0.0,10297.768525580605,optimal_relaxed_modes,0.001070300000719726,False,,3446.705810794214,-0.7659346246209364
1047,9687,2024-04-11 21:45:00,0.05591239529049603,11.701986933101656,-0.7661258112877624,0.45,0.0,0.0,1.0,1.0,0.0,-2233.3703402339847,11.18385277261683,27.856354298944506,12.0,10.913956595838089,2541.5243580595725,9219.832737075276,10860.842202315649,10860.842202315649,0.0,10860.842202315649,78.74110596678845,0.029,-0.7661258112877624,default_mpc,0.029,0.0,0.05591239529049603,-0.7661258112877624,0.0,10297.768525580605,optimal_relaxed_modes,0.0017991000204347074,False,,3447.5661507949308,-0.7661258112877624
1048,9688,2024-04-11 22:00:00,0.1424696510888598,11.240636759696377,-0.7649241658475568,0.45,0.0,0.0,1.0,1.0,0.0,-2085.0838022374737,10.85840331734017,27.768475799479074,11.75,10.80965247134366,2541.5243580595725,9024.798338687495,10846.258020860685,10846.258020860687,0.0,10846.258020860685,225.05985393285923,0.083,-0.7649241658475568,default_mpc,0.083,0.0,0.1424696510888598,-0.7649241658475568,0.0,10297.768525580605,optimal_relaxed_modes,0.001671100006205961,False,,3442.158746314006,-0.7649241658475568
1049,9689,2024-04-11 22:15:00,0.19929941348330307,10.937734126133995,-0.7643846983544617,0.45,0.0,0.0,1.0,1.0,0.0,-1971.387974531087,10.556554542375345,27.735467085140034,11.5,10.702421896494087,2541.5243580595725,8876.466171664455,10845.713158904107,10845.71315890411,0.0,10845.713158904107,78.63142040205479,0.029,-0.7643846983544617,default_mpc,0.029,0.0,0.19929941348330307,-0.7643846983544617,0.0,10297.768525580605,optimal_relaxed_modes,0.0013242999848444015,False,,3439.7311425950775,-0.7643846983544617
