step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1145,9785,2024-04-12 22:15:00,0.25859286058907627,10.621700053060223,-0.7648834343536859,0.45,0.0,0.0,1.0,1.0,0.0,-1790.929738073282,10.201701846194899,27.800006536270356,13.0,8.071759724032777,2541.5243580595725,8692.648696363593,10846.04952785097,10846.04952785097,0.0,10846.04952785097,78.63385907691953,0.029,-0.7648834343536859,default_mpc,0.029,0.0,0.25859286058907627,-0.7648834343536859,0.0,10297.768525580605,optimal_relaxed_modes,0.001251100009540096,False,,3441.9754545915866,-0.7648834343536859
1146,9786,2024-04-12 22:30:00,0.3120023814746247,10.33702730674025,-0.7645817217920853,0.45,0.0,0.0,1.0,1.0,0.0,-1661.6306836778351,9.947494159435315,27.78956638687954,12.5,7.842419948249185,2541.5243580595725,8554.023814691127,10845.740762212077,10845.740762212079,0.0,10845.740762212077,78.63162052603757,0.029,-0.7645817217920853,default_mpc,0.029,0.0,0.3120023814746247,-0.7645817217920853,0.0,10297.768525580605,optimal_relaxed_modes,0.0011249000090174377,False,,3440.6177480643837,-0.7645817217920853
1147,9787,2024-04-12 22:45:00,0.361537789625467,10.07300358129626,-0.7644811615051229,0.45,0.0,0.0,1.0,1.0,0.0,-1541.6959050426099,9.711724388687104,27.78525271253626,12.0,7.60447363124936,2534.7841503267873,8429.841000684011,10838.890216548014,10838.890216548018,0.0,10838.890216548014,78.58195406997311,0.029,-0.7644811615051229,default_mpc,0.029,0.0,0.361537789625467,-0.7644811615051229,0.0,10297.768525580605,optimal_relaxed_modes,0.0010252999782096595,False,,3440.1652267730533,-0.7644811615051229
1148,9788,2024-04-12 23:00:00,0.40748019955722564,9.828130536359987,1.0,0.45,0.0,1.0,1.0,0.0,4798.52378586469,-160.94979480236606,10.423983813642696,28.045769654955485,12.0,7.659715340002805,0.0,0.0,7049.0430963929575,7049.043096392957,0.0,7049.0430963929575,146.26764425015386,0.083,1.0,default_mpc,0.083,0.0,0.40748019955722564,1.0,0.0,2367.296804173887,optimal_relaxed_modes,0.0015138000017032027,False,,-4500.0,1.0
1149,9789,2024-04-12 23:15:00,0.35841789198187995,10.08963263573658,0.3833908814197091,0.45,0.0,1.0,0.0,0.0,2975.198857721369,0.0,10.923198258634796,29.076312645491438,12.0,7.71476466115156,0.0,0.0,7009.815553972432,7009.815553972431,0.0,7009.815553972432,50.821162766300134,0.029,0.3833908814197091,default_mpc,0.029,0.0,0.35841789198187995,0.3833908814197091,0.0,5146.266488777803,optimal_relaxed_modes,0.0017975999799091369,False,,-1725.258966388691,0.3833908814197091
1150,9790,2024-04-12 23:30:00,0.21609766111316264,10.848199466266843,-0.7610572275896419,0.45,0.0,1.0,1.0,0.0,2407.1659733597085,-12.448273585470707,11.31523241128041,29.464146939832798,12.0,7.769617567963934,0.0,0.0,7072.675342654683,7072.675342654683,0.0,7072.675342654683,51.27689623424645,0.029,-0.7610572275896419,default_mpc,0.029,0.0,0.21609766111316264,-0.7610572275896419,0.0,10297.768525580605,optimal_relaxed_modes,0.0018731000018306077,False,,3424.7575241533887,-0.7610572275896419
1151,9791,2024-04-12 23:45:00,0.14522369667861856,11.225957696702963,-0.7609694613404534,0.45,0.0,0.0,1.0,1.0,0.0,-2158.998886838497,11.012700663587527,28.445604858575624,12.0,7.824278909636655,2541.5243580595725,9664.957148235844,10863.144434065094,10863.144434065096,0.0,10863.144434065094,78.75779714697194,0.029,-0.7609694613404534,default_mpc,0.029,0.0,0.14522369667861856,-0.7609694613404534,0.0,10297.768525580605,optimal_relaxed_modes,0.0013460000045597553,False,,3424.36257603204,-0.7609694613404534
1152,9792,2024-04-13 00:00:00,0.1698237256875877,11.094839542085158,-0.7651867794308104,0.45,0.0,0.0,1.0,1.0,0.0,-1987.124809334768,10.69968229936813,27.757623601148687,11.25,7.427252147799761,2541.5243580595725,8909.103021186058,10851.994586434503,10851.994586434503,0.0,10851.994586434503,78.67696075165014,0.029,-0.7651867794308104,default_mpc,0.029,0.0,0.1698237256875877,-0.7651867794308104,0.0,10297.768525580605,optimal_relaxed_modes,0.0009963999909814447,False,,3443.3405074386465,-0.7651867794308104
1153,9793,2024-04-13 00:15:00,0.23684901506091297,10.737594749725334,-0.7671257489978058,0.45,0.0,0.0,1.0,1.0,0.0,-1896.5320642076445,10.40934799859802,27.74025141345192,10.5,7.013835865675677,2541.5243580595725,8788.37143401317,10845.102392017441,10845.102392017441,0.0,10845.102392017441,78.62699234212646,0.029,-0.7671257489978058,default_mpc,0.029,0.0,0.23684901506091297,-0.7671257489978058,0.0,10297.768525580605,optimal_relaxed_modes,0.0010235999943688512,False,,3452.065870490126,-0.7671257489978058
1154,9794,2024-04-13 00:30:00,0.2715395819964674,10.552694027958829,-0.7679128078256418,0.45,0.0,0.0,1.0,1.0,0.0,-1759.586894448523,10.140075114248386,27.75775798673886,9.75,6.584591790635398,2541.5243580595725,8636.872619407464,10845.10885220635,10845.10885220635,0.0,10845.10885220635,78.62703917849603,0.029,-0.7679128078256418,default_mpc,0.029,0.0,0.2715395819964674,-0.7679128078256418,0.0,10297.768525580605,optimal_relaxed_modes,0.0013513999874703586,False,,3455.6076352153877,-0.7679128078256418
1155,9795,2024-04-13 00:45:00,0.32401076885452335,10.27302260200539,-0.7682428848416464,0.45,0.0,0.0,1.0,1.0,0.0,-1632.5556373682093,9.890335946480924,27.784093040000215,9.0,6.140052337184615,2541.5243580595725,8504.054999128484,10845.227391394514,10845.227391394514,0.0,10845.227391394514,78.62789858761023,0.029,-0.7682428848416464,default_mpc,0.029,0.0,0.32401076885452335,-0.7682428848416464,0.0,10297.768525580605,optimal_relaxed_modes,0.0010206000006292015,False,,3457.0929817874085,-0.7682428848416464
1156,9796,2024-04-13 01:00:00,0.3726755820747824,10.01363914754141,0.8632948201159685,0.45,0.0,1.0,1.0,0.0,2670.8085115975246,-161.20530556584808,10.276148853039857,28.047842874747843,9.0,6.271834067324904,0.0,0.0,7091.457212078853,7091.4572120788525,0.0,7091.457212078853,51.41306478757169,0.029,0.8632948201159685,default_mpc,0.029,0.0,0.3726755820747824,0.8632948201159685,0.0,2964.9035994602655,optimal_relaxed_modes,0.0009768999880179763,False,,-3884.826690521858,0.8632948201159685
1157,9797,2024-04-13 01:15:00,0.3574034962782841,10.095039364836746,0.3331984617841792,0.45,0.0,1.0,0.0,0.0,1418.4023314541264,0.0,10.507127814788584,28.720131656123552,9.0,6.4030820531540735,0.0,0.0,7052.6280293229875,7052.628029322987,0.0,7052.6280293229875,51.13155321259166,0.029,0.3331984617841792,default_mpc,0.029,0.0,0.3574034962782841,0.3331984617841792,0.0,5354.505459076989,optimal_relaxed_modes,0.0010159999947063625,False,,-1499.3930780288065,0.3331984617841792
1158,9798,2024-04-13 01:30:00,0.2900851342875931,10.453846234247129,-0.7649319447685725,0.45,0.0,1.0,1.0,0.0,1300.8030801362804,-1.133289288805636,10.707368605312823,28.906742106766472,9.0,6.533790303736225,0.0,0.0,7109.775429812495,7109.775429812494,0.0,7109.775429812495,51.54587186614059,0.029,-0.7649319447685725,default_mpc,0.029,0.0,0.2900851342875931,-0.7649319447685725,0.0,10297.768525580605,optimal_relaxed_modes,0.001070300000719726,False,,3442.193751458576,-0.7649319447685725
1159,9799,2024-04-13 01:45:00,0.2601554686920693,10.61337135187127,-0.7647781606859634,0.45,0.0,0.0,1.0,1.0,0.0,-1713.9630913953033,10.445102882074455,28.763084509063987,9.0,6.663966343530397,2541.5243580595725,9590.910135362581,10857.274003957435,10857.274003957435,0.0,10857.274003957435,78.7152365286914,0.029,-0.7647781606859634,default_mpc,0.029,0.0,0.2601554686920693,-0.7647781606859634,0.0,10297.768525580605,optimal_relaxed_modes,0.0012204000086057931,False,,3441.501723086835,-0.7647781606859634
1160,9800,2024-04-13 02:00:00,0.26743139189166487,10.574590681217426,-0.7626168770047995,0.45,0.0,0.0,1.0,1.0,0.0,-1743.2211687321794,10.173270368642473,27.957748149231364,9.4,6.89928106265712,2541.5243580595725,8767.806870154503,10855.68842658055,10855.68842658055,0.0,10855.68842658055,78.70374109270898,0.029,-0.7626168770047995,default_mpc,0.029,0.0,0.26743139189166487,-0.7626168770047995,0.0,10297.768525580605,optimal_relaxed_modes,0.000981399993179366,False,,3431.7759465215977,-0.7626168770047995
1161,9801,2024-04-13 02:15:00,0.33029373665699824,10.2395343836182,-0.5922224653123016,0.45,0.0,0.0,1.0,1.0,0.0,-1648.2188908501214,9.921131627678509,27.832950128980652,9.8,7.130070661433378,2541.5243580595725,8598.444001933507,10847.224305289223,10847.224305289225,0.0,10847.224305289223,78.64237621334686,0.029,-0.5922224653123016,default_mpc,0.029,0.0,0.33029373665699824,-0.5922224653123016,0.0,9535.30474719114,optimal_relaxed_modes,0.001168300019344315,False,,2665.0010939053573,-0.5922224653123016
1162,9802,2024-04-13 02:30:00,0.3666755049296657,10.045619558724882,0.6746236910794208,0.45,0.0,1.0,1.0,0.0,3424.873887799586,-23.648432083981028,10.500566417929463,28.444758735516043,10.2,7.35625285913418,0.0,0.0,7053.510235156993,7053.510235156992,0.0,7053.510235156993,51.1379492048882,0.029,0.6746236910794208,default_mpc,0.029,0.0,0.3666755049296657,0.6746236910794208,0.0,3836.093570020179,optimal_relaxed_modes,0.0011481000110507011,False,,-3035.8066098573936,0.6746236910794208
1163,9803,2024-04-13 02:45:00,0.30508447437760516,10.373899751567365,-0.7611897291660448,0.45,0.0,1.0,1.0,0.0,2671.348260753275,-14.063650123395712,10.936160412161586,29.12119327067787,10.6,7.5777374005368365,0.0,0.0,7059.018529453349,7059.018529453349,0.0,7059.018529453349,51.177884338536785,0.029,-0.7611897291660448,default_mpc,0.029,0.0,0.30508447437760516,-0.7611897291660448,0.0,10297.768525580605,optimal_relaxed_modes,0.0010445000079926103,False,,3425.3537812472014,-0.7611897291660448
1164,9804,2024-04-13 03:00:00,0.21211158554033188,10.869445249070031,-0.765314584989929,0.45,0.0,0.0,1.0,1.0,0.0,-1810.033142890793,10.659123794507488,28.833843045538185,9.95,7.604886671053085,2541.5243580595725,9819.0066376071,10859.703117841294,10859.703117841294,0.0,10859.703117841294,78.73284760434939,0.029,-0.765314584989929,default_mpc,0.029,0.0,0.21211158554033188,-0.765314584989929,0.0,10297.768525580605,optimal_relaxed_modes,0.0010674000077415258,False,,3443.9156324546802,-0.765314584989929
1165,9805,2024-04-13 03:15:00,0.22590912896865162,10.795904342597087,-0.7671871914119803,0.45,0.0,0.0,1.0,1.0,0.0,-1830.7594432475948,10.371760348108365,27.85862264038794,9.3,7.591429658085427,2541.5243580595725,8784.381949447348,10856.404748160028,10856.404748160028,0.0,10856.404748160028,78.7089344241602,0.029,-0.7671871914119803,default_mpc,0.029,0.0,0.22590912896865162,-0.7671871914119803,0.0,10297.768525580605,optimal_relaxed_modes,0.0010513000015635043,False,,3452.3423613539117,-0.7671871914119803
1166,9806,2024-04-13 03:30:00,0.29676082427221717,10.418264806629082,-0.767923135011928,0.45,0.0,0.0,1.0,1.0,0.0,-1741.8570669891262,10.105219070111309,27.815759124575706,8.65,7.5398434398285925,2541.5243580595725,8647.503238305184,10846.125075298407,10846.125075298407,0.0,10846.125075298407,78.63440679591345,0.029,-0.767923135011928,default_mpc,0.029,0.0,0.29676082427221717,-0.767923135011928,0.0,10297.768525580605,optimal_relaxed_modes,0.0010833999840542674,False,,3455.654107553676,-0.767923135011928
1167,9807,2024-04-13 03:45:00,0.3308033966906099,10.23681789563905,-0.583988112715386,0.45,0.0,0.0,1.0,1.0,0.0,-1616.1111927979157,9.858010679576799,27.82060522507332,8.0,7.452375669366796,2541.5243580595725,8499.273776413285,10845.932061298856,10845.932061298856,0.0,10845.932061298856,78.6330074444167,0.029,-0.583988112715386,default_mpc,0.029,0.0,0.3308033966906099,-0.583988112715386,0.0,9468.772123559787,optimal_relaxed_modes,0.0015793000056874007,False,,2627.946507219237,-0.583988112715386
1168,9808,2024-04-13 04:00:00,0.37897478954206204,9.98006437174081,1.0,0.45,0.0,1.0,1.0,0.0,3682.661452299651,-26.247250219628306,10.491885850174766,28.419799401774558,8.0,7.452375669366796,0.0,0.0,7053.879971756424,7053.8799717564225,0.0,7053.879971756424,51.14062979523408,0.029,1.0,default_mpc,0.029,0.0,0.37897478954206204,1.0,0.0,2349.823409841578,optimal_relaxed_modes,0.0015777999942656606,False,,-4500.0,1.0
1169,9809,2024-04-13 04:15:00,0.3084932467152135,10.355730995007912,-0.7652912513801762,0.45,0.0,1.0,1.0,0.0,2540.061831847299,-13.33522190978577,10.921382909168322,29.110407232469758,8.0,7.452375669366796,0.0,0.0,7063.006288273908,7063.006288273907,0.0,7063.006288273908,51.20679558998583,0.029,-0.7652912513801762,default_mpc,0.029,0.0,0.3084932467152135,-0.7652912513801762,0.0,10297.768525580605,optimal_relaxed_modes,0.0016903999785427004,False,,3443.810631210793,-0.7652912513801762
1170,9810,2024-04-13 04:30:00,0.2142702591179392,10.857939518901384,-0.7649242517404212,0.45,0.0,0.0,1.0,1.0,0.0,-1803.5980559183713,10.64533585068014,28.889123791404682,8.0,7.452375669366796,2541.5243580595725,9776.422210813196,10859.589800580114,10859.589800580114,0.0,10859.589800580114,78.73202605420583,0.029,-0.7649242517404212,default_mpc,0.029,0.0,0.2142702591179392,-0.7649242517404212,0.0,10297.768525580605,optimal_relaxed_modes,0.0012196000025141984,False,,3442.1591328318955,-0.7649242517404212
1171,9811,2024-04-13 04:45:00,0.22858764925974923,10.781627829445537,-0.7647770171502939,0.45,0.0,0.0,1.0,1.0,0.0,-1824.4191893175407,10.358975214715214,27.926078192992833,8.0,7.452375669366796,2541.5243580595725,8777.367597636183,10856.99880576004,10856.99880576004,0.0,10856.99880576004,78.7132413417603,0.029,-0.7647770171502939,default_mpc,0.029,0.0,0.22858764925974923,-0.7647770171502939,0.0,10297.768525580605,optimal_relaxed_modes,0.0010228999890387058,False,,3441.4965771763227,-0.7647770171502939
1172,9812,2024-04-13 05:00:00,0.2991899879339278,10.405317364312165,-0.7628882339750728,0.45,0.0,0.0,1.0,1.0,0.0,-1735.8266134154414,10.093364198482886,27.848287782507633,8.25,7.397888410740459,2541.5243580595725,8659.021506721017,10846.82823353058,10846.82823353058,0.0,10846.82823353058,78.63950469309671,0.029,-0.7628882339750728,default_mpc,0.029,0.0,0.2991899879339278,-0.7628882339750728,0.0,10297.768525580605,optimal_relaxed_modes,0.0009728999866638333,False,,3432.9970528878275,-0.7628882339750728
1173,9813,2024-04-13 05:15:00,0.33311374661870863,10.224503730522283,-0.49489884528165184,0.45,0.0,0.0,1.0,1.0,0.0,-1610.5183304326192,9.84701707827005,27.803174898402478,8.5,7.335346483502255,2541.5243580595725,8519.208204213966,10846.256752871755,10846.256752871755,0.0,10846.256752871755,78.63536145832023,0.029,-0.49489884528165184,default_mpc,0.029,0.0,0.33311374661870863,-0.49489884528165184,0.0,9095.525283320265,optimal_relaxed_modes,0.0017692999972496182,False,,2227.044803767433,-0.49489884528165184
1174,9814,2024-04-13 05:30:00,0.381117159586477,9.968645539404077,1.0,0.45,0.0,1.0,1.0,0.0,4099.739945545785,-164.77240220569348,10.451511029373028,28.098700443845324,8.75,7.264519401199155,0.0,0.0,7060.113028739156,7060.113028739154,0.0,7060.113028739156,51.185819458358885,0.029,1.0,default_mpc,0.029,0.0,0.381117159586477,1.0,0.0,2369.792901589947,optimal_relaxed_modes,0.0012885000032838434,False,,-4500.0,1.0
1175,9815,2024-04-13 05:45:00,0.343762180718089,10.167747576772586,-0.11897048478627868,0.45,0.0,1.0,1.0,0.0,2243.757211262269,-11.145597090343665,10.83580500854599,29.03431857605963,9.0,7.185149112174011,0.0,0.0,7065.5205704608225,7065.520570460821,0.0,7065.5205704608225,51.22502413584097,0.029,-0.11897048478627868,default_mpc,0.029,0.0,0.343762180718089,-0.11897048478627868,0.0,7405.526970676756,optimal_relaxed_modes,0.0016946999821811914,False,,535.367181538254,-0.11897048478627868
1176,9816,2024-04-13 06:00:00,0.22894311816085142,10.779733180202662,-0.7653024810077437,0.45,0.0,0.0,1.0,1.0,0.0,-1766.9012882292097,10.56540035479647,28.800113527615252,9.6,7.547341590308025,2541.5243580595725,9727.780242403533,10858.846965755434,10858.846965755434,304.56,10554.286965755435,76.5185805017269,0.029,-0.7653024810077437,default_mpc,0.029,304.56,0.22894311816085142,-0.7653024810077437,0.0,10297.768525580605,optimal_relaxed_modes,0.0015682000084780157,False,,3443.8611645348465,-0.7653024810077437
1177,9817,2024-04-13 06:15:00,0.2441075907038846,10.698906541548295,-0.7669124328967664,0.45,0.0,0.0,1.0,1.0,0.0,-1798.9015300941967,10.28484226975511,27.963069500246622,10.2,7.898797424404749,2541.5243580595725,8828.677763820026,10856.091384427114,10856.091384427114,0.0,10856.091384427114,78.70666253709659,0.029,-0.7669124328967664,default_mpc,0.029,0.0,0.2441075907038846,-0.7669124328967664,0.0,10297.768525580605,optimal_relaxed_modes,0.0013820000167470425,False,,3451.105948035449,-0.7669124328967664
1178,9818,2024-04-13 06:30:00,0.3089618598794913,10.353233286842311,-0.7675076106797325,0.45,0.0,0.0,1.0,1.0,0.0,-1700.8551933402848,10.024610439097907,27.869577690279943,10.8,8.239210883023707,2541.5243580595725,8635.719129611833,10847.334855893025,10847.334855893025,0.0,10847.334855893025,78.64317770522443,0.029,-0.7675076106797325,default_mpc,0.029,0.0,0.3089618598794913,-0.7675076106797325,0.0,10297.768525580605,optimal_relaxed_modes,0.0009881000150926411,False,,3453.784248058796,-0.7675076106797325
1179,9819,2024-04-13 06:45:00,0.34651141980567896,10.153094132435731,-0.7676940178830086,0.45,0.0,0.0,1.0,1.0,0.0,-1578.0793971712646,9.783251337408778,27.85128330603623,11.4,8.568262462712852,2541.5243580595725,8474.63786027355,10846.536319317664,10846.536319317664,0.0,10846.536319317664,78.63738831505306,0.029,-0.7676940178830086,default_mpc,0.029,0.0,0.34651141980567896,-0.7676940178830086,0.0,10297.768525580605,optimal_relaxed_modes,0.0011562999861780554,False,,3454.6230804735387,-0.7676940178830086
1180,9820,2024-04-13 07:00:00,0.39354276044268943,9.902417086840465,-0.18128045195010922,0.45,0.0,0.0,1.0,1.0,0.0,-1464.205926743046,9.55939435205284,27.844419185761286,11.05,8.13438872049681,2511.829876117522,8353.502791828925,10816.619410505771,10816.619410505771,1562.22,9254.399410505772,67.09439572616685,0.029,-0.18128045195010922,default_mpc,0.029,1562.22,0.39354276044268943,-0.18128045195010922,0.0,7666.983200848394,optimal_relaxed_modes,0.0010546999983489513,False,,815.7620337754915,-0.18128045195010922
1181,9821,2024-04-13 07:15:00,0.4371634460096952,9.669918832768325,-0.4375122229321981,0.45,0.0,0.0,1.0,1.0,0.0,-1358.575180545371,9.351770023445551,27.842032276364876,10.7,7.703122137598116,2479.218318673267,8245.047701479594,10783.911474849401,10783.911474849401,0.0,10783.911474849401,78.18335819265816,0.029,-0.4375122229321981,default_mpc,0.029,0.0,0.4371634460096952,-0.4375122229321981,0.0,8823.783378377384,optimal_relaxed_modes,0.0010600999812595546,False,,1968.8050031948915,-0.4375122229321981
1182,9822,2024-04-13 07:30:00,0.4776210136311799,9.454279997345811,0.9701569747228006,0.45,0.0,1.0,1.0,0.0,6162.671519099735,-148.8088524875995,10.27506771032411,27.904719814428628,10.35,7.274469424092478,0.0,0.0,6920.424926604679,6920.424926604678,0.0,6920.424926604679,50.17308071788393,0.029,0.9701569747228006,default_mpc,0.029,0.0,0.4776210136311799,0.9701569747228006,0.0,2490.866597579984,optimal_relaxed_modes,0.0010065000096801668,False,,-4365.706386252603,0.9701569747228006
1183,9823,2024-04-13 07:45:00,0.40494374343530365,9.841649847489832,-0.7645395193358464,0.45,0.0,1.0,1.0,0.0,2221.3743679895642,-13.112646735388779,10.76811335691993,28.953693569432513,10.0,6.84844619971837,0.0,0.0,7099.554121225392,7099.55412122539,0.0,7099.554121225392,51.471767378884095,0.029,-0.7645395193358464,default_mpc,0.029,0.0,0.40494374343530365,-0.7645395193358464,0.0,10297.768525580605,optimal_relaxed_modes,0.0015850000199861825,False,,3440.427837011309,-0.7645395193358464
1184,9824,2024-04-13 08:00:00,0.24152841807265615,10.712653531672743,-0.7622142215462882,0.45,0.0,0.0,1.0,1.0,0.0,-1738.163205751323,10.502126316759696,28.800727065368175,11.025,7.5171812530884194,2541.5243580595725,9643.635375169668,10857.98844324906,10857.98844324906,2854.5,8003.48844324906,300.13081662183976,0.15,-0.7622142215462882,default_mpc,0.15,2854.5,0.24152841807265615,-0.7622142215462882,0.0,10297.768525580605,optimal_relaxed_modes,0.001499100006185472,False,,3429.963996958297,-0.7622142215462882
1185,9825,2024-04-13 08:15:00,0.25638810127352374,10.633451420212118,-0.7611097315690996,0.45,0.0,0.0,1.0,1.0,0.0,-1769.6155208664109,10.226158416479816,27.971932329188615,12.05,8.164416427231046,2541.5243580595725,8800.143399165898,10856.091178818626,10856.091178818626,0.0,10856.091178818626,78.70666104643504,0.029,-0.7611097315690996,default_mpc,0.029,0.0,0.25638810127352374,-0.7611097315690996,0.0,10297.768525580605,optimal_relaxed_modes,0.0012506000057328492,False,,3424.993792060948,-0.7611097315690996
1186,9826,2024-04-13 08:30:00,0.3201818867867881,10.29343054342642,-0.7606194753513585,0.45,0.0,0.0,1.0,1.0,0.0,-1673.1704482512876,9.970183847969274,27.843603416672913,13.075,8.789328685977049,2541.5243580595725,8627.971723444625,10847.415848445804,10847.415848445806,0.0,10847.415848445804,78.64376490123209,0.029,-0.7606194753513585,default_mpc,0.029,0.0,0.3201818867867881,-0.7606194753513585,0.0,10297.768525580605,optimal_relaxed_modes,0.001181900006486103,False,,3422.7876390811134,-0.7606194753513585
1187,9827,2024-04-13 08:45:00,0.35711714373553277,10.09656562388961,-0.7603748584916836,0.45,0.0,0.0,1.0,1.0,0.0,-1552.4009125799303,9.73277095479192,27.77540262697756,14.1,9.391045857949043,2541.5243580595725,8477.153852785566,10846.27276510579,10846.27276510579,0.0,10846.27276510579,78.63547754701699,0.029,-0.7603748584916836,default_mpc,0.029,0.0,0.35711714373553277,-0.7603748584916836,0.0,10297.768525580605,optimal_relaxed_modes,0.0010841000184882432,False,,3421.686863212576,-0.7603748584916836
1188,9828,2024-04-13 09:00:00,0.4033792951727545,9.849988356729218,1.0,0.45,0.0,1.0,1.0,0.0,6354.653634869282,-39.71608547376637,10.64031579743061,28.42615016851532,15.075,10.322342365968806,0.0,0.0,6919.657644015184,6919.657644015184,3851.76,3067.8976440151837,115.04616165056939,0.15,1.0,default_mpc,0.15,3851.76,0.4033792951727545,1.0,0.0,2357.5338326305455,optimal_relaxed_modes,0.000993699999526143,False,,-4500.0,1.0
1189,9829,2024-04-13 09:15:00,0.29919247773049074,10.405304093696484,-0.7662631200990618,0.45,0.0,1.0,1.0,0.0,6557.070199483096,-42.26719689523502,11.626255911042634,29.64929782326623,16.05,11.260831863848935,0.0,0.0,6978.319742031425,6978.319742031425,0.0,6978.319742031425,50.59281812972784,0.029,-0.7662631200990618,default_mpc,0.029,0.0,0.29919247773049074,-0.7662631200990618,0.0,10297.768525580605,optimal_relaxed_modes,0.0010143000108655542,False,,3448.184040445778,-0.7662631200990618
1190,9830,2024-04-13 09:30:00,0.0932353227975652,11.503055729488977,-0.7668381022604202,0.45,0.0,0.0,1.0,1.0,0.0,-2106.342278139582,11.303641019534842,29.19839176719813,17.025,12.206697086131285,2541.5243580595725,10345.764174343529,10688.074053221017,10688.074053221018,0.0,10688.074053221017,77.48853688585237,0.029,-0.7668381022604202,default_mpc,0.029,0.0,0.0932353227975652,-0.7668381022604202,0.0,10297.768525580605,optimal_relaxed_modes,0.0012781000114046037,False,,3450.771460171891,-0.7668381022604202
1191,9831,2024-04-13 09:45:00,0.10076460807184569,11.462924638977062,-0.7669377619558858,0.45,0.0,0.0,1.0,1.0,0.0,-2127.1329295424453,10.969528425253088,27.99311794910116,18.0,13.160083390679128,2541.5243580595725,9105.16593171904,10709.51110446115,10709.51110446115,0.0,10709.51110446115,77.64395550734334,0.029,-0.7669377619558858,default_mpc,0.029,0.0,0.10076460807184569,-0.7669377619558858,0.0,10297.768525580605,optimal_relaxed_modes,0.0013916000025346875,False,,3451.2199288014863,-0.7669377619558858
1192,9832,2024-04-13 10:00:00,0.18318980569531065,11.023598335643994,-0.7647341405533965,0.45,0.0,0.0,1.0,1.0,0.0,-2023.7948624784985,10.659626837179916,27.916426442315444,18.5,13.104990788440679,2541.5243580595725,8954.474380163716,10799.55276302607,10799.55276302607,4504.14,6295.412763026069,236.07797861347757,0.15,-0.7647341405533965,default_mpc,0.15,4504.14,0.18318980569531065,-0.7647341405533965,0.0,10297.768525580605,optimal_relaxed_modes,0.0011627999774646014,False,,3441.303632490284,-0.7647341405533965
1193,9833,2024-04-13 10:15:00,0.22277041061988412,10.812633711396018,-0.7636822726596347,0.45,0.0,0.0,1.0,1.0,0.0,-1877.6417140896103,10.372205042536635,27.889827575087942,19.0,13.025218499025062,2541.5243580595725,8785.815038445866,10808.338120471286,10808.338120471284,0.0,10808.338120471286,78.36045137341682,0.029,-0.7636822726596347,default_mpc,0.029,0.0,0.22277041061988412,-0.7636822726596347,0.0,10297.768525580605,optimal_relaxed_modes,0.0011164999741595238,False,,3436.570226968356,-0.7636822726596347
1194,9834,2024-04-13 10:30:00,0.27877803073186846,10.514113096199141,-0.7632196811799398,0.45,0.0,0.0,1.0,1.0,0.0,-1742.0671683875837,10.105632806558054,27.878930685943214,19.5,12.919421476169559,2541.5243580595725,8641.27301564138,10819.660245348363,10819.660245348363,0.0,10819.660245348363,78.44253677877563,0.029,-0.7632196811799398,default_mpc,0.029,0.0,0.27877803073186846,-0.7632196811799398,0.0,10297.768525580605,optimal_relaxed_modes,0.0011193999962415546,False,,3434.488565309729,-0.7632196811799398
1195,9835,2024-04-13 10:45:00,0.3307229049135072,10.237246916811007,-0.7629943703549543,0.45,0.0,0.0,1.0,1.0,0.0,-1616.307043716125,9.858397038005382,27.87443491559064,20.0,12.786115662270984,2541.5243580595725,8511.690818761244,10833.939160870987,10833.939160870988,0.0,10833.939160870987,78.54605891631466,0.029,-0.7629943703549543,default_mpc,0.029,0.0,0.3307229049135072,-0.7629943703549543,0.0,10297.768525580605,optimal_relaxed_modes,0.0011297999881207943,False,,3433.4746665972943,-0.7629943703549543
1196,9836,2024-04-13 11:00:00,0.37889976596902497,9.980464247385097,1.0,0.45,0.0,1.0,1.0,0.0,6469.426759072158,-40.46336372656382,10.779473859843758,28.555476445670507,19.95,12.715701086432611,0.0,0.0,6920.654195734692,6920.654195734691,4838.16,2082.494195734692,43.21175456149486,0.083,1.0,default_mpc,0.083,4838.16,0.37889976596902497,1.0,0.0,2373.488062078982,optimal_relaxed_modes,0.0014391000149771571,False,,-4500.0,1.0
1197,9837,2024-04-13 11:15:00,0.2738818572667486,10.54020970076823,-0.7600252895962244,0.45,0.0,1.0,1.0,0.0,6604.403944656783,-42.61649574882071,11.77295920638625,29.79828174543883,19.9,12.645419540468202,0.0,0.0,6928.071654572862,6928.071654572861,0.0,6928.071654572862,50.22851949565325,0.029,-0.7600252895962244,default_mpc,0.029,0.0,0.2738818572667486,-0.7600252895962244,0.0,10297.768525580605,optimal_relaxed_modes,0.0014015999913681298,False,,3420.1138031830096,-0.7600252895962244
1198,9838,2024-04-13 11:30:00,0.06587918972149359,11.64886391878444,-0.7596640198594528,0.45,0.0,0.0,1.0,1.0,0.0,-2168.6291100270155,11.440761456016386,29.250913004793368,19.85,12.575270952779343,2541.5243580595725,10495.85570582553,10867.252352759431,10867.252352759431,0.0,10867.252352759431,78.78757955750588,0.029,-0.7596640198594528,default_mpc,0.029,0.0,0.06587918972149359,-0.7596640198594528,0.0,10297.768525580605,optimal_relaxed_modes,0.001654199993936345,False,,3418.488089367537,-0.7596640198594528
1199,9839,2024-04-13 11:45:00,0.07415077805009257,11.604776352993007,-0.7595334524022082,0.45,0.0,0.0,1.0,1.0,0.0,-2190.171123521486,11.096698980825785,27.899973684930437,19.8,12.505252137004199,2541.5243580595725,9179.603472065079,10860.967858133667,10860.967858133663,0.0,10860.967858133667,78.74201697146908,0.029,-0.7595334524022082,default_mpc,0.029,0.0,0.07415077805009257,-0.7595334524022082,0.0,10297.768525580605,optimal_relaxed_modes,0.0013091999862808734,False,,3417.9005358099366,-0.7595334524022082
1200,9840,2024-04-13 12:00:00,0.1590282634624373,11.152379355745209,-0.7632597688326279,0.45,0.0,0.0,1.0,1.0,0.0,-2083.7610485795076,10.777566969726065,27.83193920373604,20.6,12.903559786894611,2541.5243580595725,9011.726862405618,10769.558935529745,10769.558935529745,4846.26,5923.298935529745,42.943917282590654,0.029,-0.7632597688326279,default_mpc,0.029,4846.26,0.1590282634624373,-0.7632597688326279,0.0,10297.768525580605,optimal_relaxed_modes,0.001150299998698756,False,,3434.6689597468257,-0.7632597688326279
1201,9841,2024-04-13 12:15:00,0.19978778139229775,10.935131125179053,-0.7649043811284064,0.45,0.0,0.0,1.0,1.0,0.0,-1933.2655610067004,10.481585426396613,27.82708797175781,21.4,13.286822832070538,2541.5243580595725,8832.112889179221,10739.37176173185,10739.371761731849,0.0,10739.37176173185,77.86044527255592,0.029,-0.7649043811284064,default_mpc,0.029,0.0,0.19978778139229775,-0.7649043811284064,0.0,10297.768525580605,optimal_relaxed_modes,0.0009699000220280141,False,,3442.0697150778287,-0.7649043811284064
1202,9842,2024-04-13 12:30:00,0.25746348267424096,10.627719637346296,-0.7654992281676861,0.45,0.0,0.0,1.0,1.0,0.0,-1793.6629269548607,10.207075870307044,27.842497460769675,22.2,13.654543415949504,2549.567491317436,8681.091088928346,10724.98540677585,10724.985406775852,0.0,10724.98540677585,77.75614419912492,0.029,-0.7654992281676861,default_mpc,0.029,0.0,0.25746348267424096,-0.7654992281676861,0.0,10297.768525580605,optimal_relaxed_modes,0.0009791000047698617,False,,3444.7465267545876,-0.7654992281676861
1203,9843,2024-04-13 12:45:00,0.31095519078347295,10.342608833124089,-0.7656797457268377,0.45,0.0,0.0,1.0,1.0,0.0,-1664.166461090146,9.952480130744757,27.865991710609116,23.0,14.006180942611774,2559.203523344527,8546.900940462248,10715.21528520217,10715.215285202172,0.0,10715.21528520217,77.68531081771573,0.029,-0.7656797457268377,default_mpc,0.029,0.0,0.31095519078347295,-0.7656797457268377,0.0,10297.768525580605,optimal_relaxed_modes,0.0011057999799959362,False,,3445.5588557707697,-0.7656797457268377
1204,9844,2024-04-13 13:00:00,0.3605663894819217,10.078181144061357,0.4323269628882774,0.45,0.0,1.0,1.0,0.0,6501.006624940818,-40.55819470359755,10.874143105467663,28.638049572518625,23.25,14.109309881243094,0.0,0.0,6920.547427210208,6920.547427210207,4532.94,2387.6074272102087,49.542854114611835,0.083,0.4323269628882774,default_mpc,0.083,4532.94,0.3605663894819217,0.4323269628882774,0.0,4915.245995902964,optimal_relaxed_modes,0.0017219000146724284,False,,-1945.4713329972483,0.4323269628882774
1205,9845,2024-04-13 13:15:00,0.25634154293747347,10.633699576143266,-0.7629024768789253,0.45,0.0,1.0,1.0,0.0,6630.132947651589,-42.80476623353681,11.871074581554813,29.8961065065027,23.5,14.210718432762297,0.0,0.0,6928.922205003203,6928.922205003203,0.0,6928.922205003203,50.23468598627323,0.029,-0.7629024768789253,default_mpc,0.029,0.0,0.25634154293747347,-0.7629024768789253,0.0,10297.768525580605,optimal_relaxed_modes,0.001140400010626763,False,,3433.0611459551637,-0.7629024768789253
1206,9846,2024-04-13 13:30:00,0.04756252281019313,11.74649175342167,-0.7625310296666828,0.45,0.0,0.0,1.0,1.0,0.0,-2210.2774143282163,11.532468499451365,29.363448057474056,23.75,14.310384884495736,2567.6042701811784,10556.098552488867,10731.916757125473,10731.916757125475,0.0,10731.916757125473,77.80639648915968,0.029,-0.7625310296666828,default_mpc,0.029,0.0,0.04756252281019313,-0.7625310296666828,0.0,10297.768525580605,optimal_relaxed_modes,0.0011386999976821244,False,,3431.3896335000727,-0.7625310296666828
1207,9847,2024-04-13 13:45:00,0.05635134412475324,11.699647335815065,-0.7623651829883356,0.45,0.0,0.0,1.0,1.0,0.0,-2232.330943302731,11.181756953429602,28.025488947120454,24.0,14.408290888819414,2570.839312208399,9223.630220638903,10741.269455725223,10741.269455725225,0.0,10741.269455725223,77.87420355400788,0.029,-0.7623651829883356,default_mpc,0.029,0.0,0.05635134412475324,-0.7623651829883356,0.0,10297.768525580605,optimal_relaxed_modes,0.0010020000045187771,False,,3430.64332344751,-0.7623651829883356
1208,9848,2024-04-13 14:00:00,0.14286806411709696,11.238513218255873,-0.7612837334768537,0.45,0.0,0.0,1.0,1.0,0.0,-2084.1166228511224,10.856466230621546,27.928999834955317,23.75,14.31367818340203,2568.252278265,9032.31557343167,10749.462228083277,10749.462228083275,3897.24,6852.2222280832775,142.18361123272803,0.083,-0.7612837334768537,default_mpc,0.083,3897.24,0.14286806411709696,-0.7612837334768537,0.0,10297.768525580605,optimal_relaxed_modes,0.0011144999880343676,False,,3425.776800645842,-0.7612837334768537
1209,9849,2024-04-13 14:15:00,0.1996701025985361,10.935758353149803,-0.7608135187427139,0.45,0.0,0.0,1.0,1.0,0.0,-1970.4761126205158,10.55476468343162,27.888033923471628,23.5,14.217213739408608,2565.7917755078165,8888.495200921725,10751.976372681087,10751.976372681087,0.0,10751.976372681087,77.95182870193788,0.029,-0.7608135187427139,default_mpc,0.029,0.0,0.1996701025985361,-0.7608135187427139,0.0,10297.768525580605,optimal_relaxed_modes,0.0010196999937761575,False,,3423.660834342212,-0.7608135187427139
1210,9850,2024-04-13 14:30:00,0.2432039400895157,10.703722999322881,-0.7606504236691752,0.45,0.0,0.0,1.0,1.0,0.0,-1828.1815116764715,10.274948964332426,27.860122326503227,23.25,14.118927030812984,2563.108790401965,8738.603917763032,10755.393983753476,10755.393983753478,0.0,10755.393983753476,77.97660638221271,0.029,-0.7606504236691752,default_mpc,0.029,0.0,0.2432039400895157,-0.7606504236691752,0.0,10297.768525580605,optimal_relaxed_modes,0.0011328000109642744,False,,3422.9269065112885,-0.7606504236691752
1211,9851,2024-04-13 14:45:00,0.297729510094004,10.413101711198959,-0.7606119112944983,0.45,0.0,0.0,1.0,1.0,0.0,-1696.1868998899504,10.01543050093064,27.839117129410837,23.0,14.018837523344764,2560.377050836217,8602.183891207642,10758.882141378897,10758.882141378897,0.0,10758.882141378897,78.00189552499701,0.029,-0.7606119112944983,default_mpc,0.029,0.0,0.297729510094004,-0.7606119112944983,0.0,10297.768525580605,optimal_relaxed_modes,0.001117300009354949,False,,3422.7536008252428,-0.7606119112944983
1212,9852,2024-04-13 15:00:00,0.3482998148317062,10.143561986947006,0.017527118821506923,0.45,0.0,1.0,1.0,0.0,6486.787906794101,-40.35342465838723,10.9319926556713,28.68657088988595,23.25,14.160880262122678,0.0,0.0,6920.249146644303,6920.249146644303,2919.66,4000.5891466443036,83.0122247928693,0.083,0.017527118821506923,default_mpc,0.083,2919.66,0.3482998148317062,0.017527118821506923,0.0,6787.035264369928,optimal_relaxed_modes,0.0017592000076547265,False,,-78.87203469678116,0.017527118821506923
1213,9853,2024-04-13 15:15:00,0.2453911926363526,10.69206494324824,-0.7635471388819978,0.45,0.0,1.0,1.0,0.0,6629.573949118116,-42.798826193253745,11.928489106998466,29.951956712189848,23.5,14.302071326784933,0.0,0.0,6929.440079937992,6929.440079937992,0.0,6929.440079937992,50.23844057955044,0.029,-0.7635471388819978,default_mpc,0.029,0.0,0.2453911926363526,-0.7635471388819978,0.0,10297.768525580605,optimal_relaxed_modes,0.00103859999217093,False,,3435.96212496899,-0.7635471388819978
1214,9854,2024-04-13 15:30:00,0.0367891473187355,11.80391384479114,-0.7638982013416733,0.45,0.0,0.0,1.0,1.0,0.0,-2234.6314604274203,11.586135419508729,29.386261480874754,23.75,14.44239677516638,2570.9952644484474,10610.515869373396,10719.424791878186,10719.424791878186,0.0,10719.424791878186,77.71582974111685,0.029,-0.7638982013416733,default_mpc,0.029,0.0,0.0367891473187355,-0.7638982013416733,0.0,10297.768525580605,optimal_relaxed_modes,0.0010292000079061836,False,,3437.5419060375298,-0.7638982013416733
1215,9855,2024-04-13 15:45:00,0.045935359551671835,11.75516453358959,-0.7640293256615749,0.45,0.0,0.0,1.0,1.0,0.0,-2257.0009465191583,11.231530420008209,28.030076176082865,24.0,14.581860386015336,2575.588003967812,9249.420566607858,10732.02987352773,10732.02987352773,0.0,10732.02987352773,77.80721658307604,0.029,-0.7640293256615749,default_mpc,0.029,0.0,0.045935359551671835,-0.7640293256615749,0.0,10297.768525580605,optimal_relaxed_modes,0.0011168999772053212,False,,3438.131965477087,-0.7640293256615749
1216,9856,2024-04-13 16:00:00,0.13341148975782638,11.288916759590785,-0.7630651082090567,0.45,0.0,0.0,1.0,1.0,0.0,-2147.3371682244947,10.902621182369861,27.94351461945244,24.0,14.538567618259115,2574.482729598648,9086.523350824678,10737.036652850165,10737.036652850165,1673.28,9063.756652850165,188.07295054664093,0.083,-0.7630651082090567,default_mpc,0.083,1673.28,0.13341148975782638,-0.7630651082090567,0.0,10297.768525580605,optimal_relaxed_modes,0.0011441000096965581,False,,3433.7929869407553,-0.7630651082090567
1217,9857,2024-04-13 16:15:00,0.1754197772785179,11.0650125871055,-0.7626391709805189,0.45,0.0,0.0,1.0,1.0,0.0,-1992.2425241458557,10.597571703232411,27.91272767387586,24.0,14.495208572851626,2573.29647771271,8905.692440543127,10738.026122743626,10738.026122743626,0.0,10738.026122743626,77.85068938989129,0.029,-0.7626391709805189,default_mpc,0.029,0.0,0.1754197772785179,-0.7626391709805189,0.0,10297.768525580605,optimal_relaxed_modes,0.001123499998357147,False,,3431.876269412335,-0.7626391709805189
1218,9858,2024-04-13 16:30:00,0.23486248138950175,10.748182974193956,-0.7624904048959074,0.45,0.0,0.0,1.0,1.0,0.0,-1848.372732880751,10.314651586673936,27.899310148229166,24.0,14.451783053883895,2572.1086092008654,8751.328968293066,10739.090219912283,10739.090219912283,0.0,10739.090219912283,77.85840409436406,0.029,-0.7624904048959074,default_mpc,0.029,0.0,0.23486248138950175,-0.7624904048959074,0.0,10297.768525580605,optimal_relaxed_modes,0.0016508999979123473,False,,3431.206822031583,-0.7624904048959074
1219,9859,2024-04-13 16:45:00,0.2899930485636697,10.45433705115564,-0.7624537435886487,0.45,0.0,0.0,1.0,1.0,0.0,-1714.9170891822062,10.052254725364847,27.89275445025558,24.0,14.408290888819414,2570.9191100248663,8613.165725838522,10740.398897297537,10740.398897297538,0.0,10740.398897297537,77.86789200540714,0.029,-0.7624537435886487,default_mpc,0.029,0.0,0.2899930485636697,-0.7624537435886487,0.0,10297.768525580605,optimal_relaxed_modes,0.0010327999771106988,False,,3431.041846148919,-0.7624537435886487
1220,9860,2024-04-13 17:00:00,0.34112432482903005,10.18180734866127,-0.23523964660371066,0.45,0.0,0.0,1.0,1.0,0.0,-1591.1228141895199,9.808891389925304,27.88735046367782,23.825,14.366601458241288,2552.68340888252,8487.979797688668,10718.646725179871,10718.646725179873,432.18,10286.466725179871,385.74250219424516,0.15,-0.23523964660371066,default_mpc,0.15,432.18,0.34112432482903005,-0.23523964660371066,0.0,7926.312934911204,optimal_relaxed_modes,0.0011891000031027943,False,,1058.578409716698,-0.23523964660371066
1221,9861,2024-04-13 17:15:00,0.3885465889998177,9.929046680630972,-0.7621604290317967,0.45,0.0,0.0,1.0,1.0,0.0,-1476.3039729227385,9.583176606724539,27.882417971742054,23.65,14.323585024237358,2517.7457036621695,8372.24231663859,10674.497408952531,10674.497408952531,0.0,10674.497408952531,77.39010621490586,0.029,-0.7621604290317967,default_mpc,0.029,0.0,0.3885465889998177,-0.7621604290317967,0.0,10297.768525580605,optimal_relaxed_modes,0.0016863000055309385,False,,3429.721930643085,-0.7621604290317967
1222,9862,2024-04-13 17:30:00,0.4325293934421348,9.694618332953421,-0.5935479960725204,0.45,0.0,0.0,1.0,1.0,0.0,-1369.7983771184026,9.373829309781982,27.87769251671568,23.475,14.279256642737089,2485.3733696547633,8265.003184927293,10633.522158499114,10633.522158499114,0.0,10633.522158499114,77.09303564911858,0.029,-0.5935479960725204,default_mpc,0.029,0.0,0.4325293934421348,-0.5935479960725204,0.0,9538.9768653581,optimal_relaxed_modes,0.0014718000020366162,False,,2670.965982326342,-0.5935479960725204
1223,9863,2024-04-13 17:45:00,0.4733227091217308,9.477189960381175,0.8250861224124986,0.45,0.0,1.0,1.0,0.0,6599.4559288526625,-151.62167198531645,10.36370492473385,27.960582534706514,23.3,14.233630745302303,0.0,0.0,6920.695660708566,6920.695660708565,0.0,6920.695660708566,50.1750435401371,0.029,0.8250861224124986,default_mpc,0.029,0.0,0.4733227091217308,0.8250861224124986,0.0,3154.9377929579246,optimal_relaxed_modes,0.0017854000034276396,False,,-3712.8875508562437,0.8250861224124986
1224,9864,2024-04-13 18:00:00,0.39417751822982816,9.899033827835016,-0.1571927466841187,0.45,0.0,1.0,1.0,0.0,6628.337905880132,-42.69061010537109,11.359122151630782,29.31255479770588,22.975,14.605624067498148,0.0,0.0,6921.59567743319,6921.595677433189,0.0,6921.59567743319,259.5598379037446,0.15,-0.1571927466841187,default_mpc,0.15,0.0,0.39417751822982816,-0.1571927466841187,0.0,7572.902206849115,optimal_relaxed_modes,0.001149099989561364,False,,707.3673600785341,-0.1571927466841187
1225,9865,2024-04-13 18:15:00,0.15122779131988764,11.193955872264999,-0.762960817280028,0.45,0.0,0.0,1.0,1.0,0.0,-1994.5129792991813,11.053707019097457,29.044240328982564,22.65,14.951328118322289,2584.4731737517536,10073.442890227234,10676.714910858502,10676.714910858502,0.0,10676.714910858502,77.40618310372415,0.029,-0.762960817280028,default_mpc,0.029,0.0,0.15122779131988764,-0.762960817280028,0.0,10297.768525580605,optimal_relaxed_modes,0.0010673999786376953,False,,3433.323677760126,-0.762960817280028
1226,9866,2024-04-13 18:30:00,0.14924977147791743,11.2044987180227,-0.7630729140487745,0.45,0.0,0.0,1.0,1.0,0.0,-2012.2166742962402,10.737724532094148,27.98489456757851,22.325,15.272196294149788,2594.515334861209,8980.586892164045,10693.796581544462,10693.796581544462,0.0,10693.796581544462,77.53002521619736,0.029,-0.7630729140487745,default_mpc,0.029,0.0,0.14924977147791743,-0.7630729140487745,0.0,10297.768525580605,optimal_relaxed_modes,0.0009785000002011657,False,,3433.828113219485,-0.7630729140487745
1227,9867,2024-04-13 18:45:00,0.2272307180722279,10.788860272675025,-0.7631372273047871,0.45,0.0,0.0,1.0,1.0,0.0,-1914.476482876627,10.44463984937812,27.917645908176986,22.0,15.569554688058506,2602.144471371638,8840.033349467123,10679.3822530248,10679.3822530248,0.0,10679.3822530248,77.4255213344298,0.029,-0.7631372273047871,default_mpc,0.029,0.0,0.2272307180722279,-0.7631372273047871,0.0,10297.768525580605,optimal_relaxed_modes,0.0009874999814201146,False,,3434.117522871542,-0.7631372273047871
1228,9868,2024-04-13 19:00:00,0.26466345036698646,10.589343809543962,-0.762999740945097,0.45,0.0,0.0,1.0,1.0,0.0,-1776.2364364868827,10.172814208097394,27.89285635971991,21.25,14.986416584791554,2587.7436598118757,8682.266269794673,10769.251700027704,10769.251700027704,0.0,10769.251700027704,484.61632650124665,0.18,-0.762999740945097,default_mpc,0.18,0.0,0.26466345036698646,-0.762999740945097,0.0,10297.768525580605,optimal_relaxed_modes,0.0011086000013165176,False,,3433.498834252937,-0.762999740945097
1229,9869,2024-04-13 19:15:00,0.31763188452404073,10.307022055486863,-0.7630087316582986,0.45,0.0,0.0,1.0,1.0,0.0,-1648.0030092201691,9.920705851142884,27.881006477734346,20.5,14.401516961347747,2570.332065078383,8545.852536614151,10791.342283375012,10791.342283375012,0.0,10791.342283375012,78.23723155446883,0.029,-0.7630087316582986,default_mpc,0.029,0.0,0.31763188452404073,-0.7630087316582986,0.0,10297.768525580605,optimal_relaxed_modes,0.0010120999941136688,False,,3433.539292462344,-0.7630087316582986
1230,9870,2024-04-13 19:30:00,0.3667582024685235,10.04517878084277,-0.7630868072793039,0.45,0.0,0.0,1.0,1.0,0.0,-1529.0585830327718,9.686882479709261,27.874500412318103,19.75,13.814816108185958,2532.206750918854,8422.96612002904,10784.640450494635,10784.640450494635,0.0,10784.640450494635,78.1886432660861,0.029,-0.7630868072793039,default_mpc,0.029,0.0,0.3667582024685235,-0.7630868072793039,0.0,10297.768525580605,optimal_relaxed_modes,0.0011340000201016665,False,,3433.8906327568675,-0.7630868072793039
1231,9871,2024-04-13 19:45:00,0.4123212688488813,9.802327637035463,-0.7631888690623853,0.45,0.0,0.0,1.0,1.0,0.0,-1418.7348462515688,9.470014664133501,27.87082539496399,19.0,13.226281415519427,2498.858914576982,8310.36572889651,10785.726748693369,10785.726748693369,0.0,10785.726748693369,78.19651892802693,0.029,-0.7631888690623853,default_mpc,0.029,0.0,0.4123212688488813,-0.7631888690623853,0.0,10297.768525580605,optimal_relaxed_modes,0.001621399977011606,False,,3434.349910780734,-0.7631888690623853
1232,9872,2024-04-13 20:00:00,0.45458003739102776,9.577088400705822,1.0,0.45,0.0,1.0,1.0,0.0,6476.731038786595,-155.8274843298006,10.440450009999903,28.00836400097197,18.625,12.948332463288907,0.0,0.0,6920.671164068756,6920.671164068756,0.0,6920.671164068756,311.430202383094,0.18,1.0,default_mpc,0.18,0.0,0.45458003739102776,1.0,0.0,2364.2148853117487,optimal_relaxed_modes,0.001513299997895956,False,,-4500.0,1.0
1233,9873,2024-04-13 20:15:00,0.3780666509583384,9.984904750392056,-0.7629751120416672,0.45,0.0,1.0,1.0,0.0,6586.921809786144,-42.37706388836549,11.429070252598326,29.375423870250064,18.25,12.669458465421958,0.0,0.0,6922.158622347502,6922.1586223475015,0.0,6922.158622347502,50.185650012019394,0.029,-0.7629751120416672,default_mpc,0.029,0.0,0.3780666509583384,-0.7629751120416672,0.0,10297.768525580605,optimal_relaxed_modes,0.0011205000046174973,False,,3433.3880041875027,-0.7629751120416672
1234,9874,2024-04-13 20:30:00,0.1379119520608657,11.264929295515586,-0.7630080961550646,0.45,0.0,0.0,1.0,1.0,0.0,-2024.1406180061088,11.119097643309138,29.066612269981487,17.875,12.389659339407388,2541.5243580595725,10135.8886390204,10862.944873721775,10862.944873721775,0.0,10862.944873721775,78.75635033448287,0.029,-0.7630080961550646,default_mpc,0.029,0.0,0.1379119520608657,-0.7630080961550646,0.0,10297.768525580605,optimal_relaxed_modes,0.0011018000077456236,False,,3433.5364326977906,-0.7630080961550646
1235,9875,2024-04-13 20:45:00,0.13655919789138538,11.272139475238916,-0.7630668643948199,0.45,0.0,0.0,1.0,1.0,0.0,-2042.2835990925796,10.798370960098962,27.964008440421537,17.5,12.108942232492868,2541.5243580595725,9010.411311511509,10859.19454755936,10859.19454755936,0.0,10859.19454755936,78.72916046980536,0.029,-0.7630668643948199,default_mpc,0.029,0.0,0.13655919789138538,-0.7630668643948199,0.0,10297.768525580605,optimal_relaxed_modes,0.0010529000137466937,False,,3433.8008897766895,-0.7630668643948199
1236,9876,2024-04-13 21:00:00,0.21570834604512934,10.85027451557946,-0.7636587759999436,0.45,0.0,0.0,1.0,1.0,0.0,-1943.0784306855812,10.500885627865767,27.895794965540393,17.125,11.981505978769338,2541.5243580595725,8866.399391008552,10847.539474636404,10847.539474636407,0.0,10847.539474636404,406.78273029886515,0.15,-0.7636587759999436,default_mpc,0.15,0.0,0.21570834604512934,-0.7636587759999436,0.0,10297.768525580605,optimal_relaxed_modes,0.001226599997607991,False,,3436.4644919997463,-0.7636587759999436
1237,9877,2024-04-13 21:15:00,0.2537031339583673,10.647762296001902,-0.7639524444505573,0.45,0.0,0.0,1.0,1.0,0.0,-1802.7674917602694,10.224978834233468,27.874072874847716,16.75,11.848049279007922,2541.5243580595725,8704.707999322953,10847.101119611476,10847.101119611476,0.0,10847.101119611476,78.6414831171832,0.029,-0.7639524444505573,default_mpc,0.029,0.0,0.2537031339583673,-0.7639524444505573,0.0,10297.768525580605,optimal_relaxed_modes,0.0010812999971676618,False,,3437.7860000275077,-0.7639524444505573
1238,9878,2024-04-13 21:30:00,0.30746685781067873,10.361201647869082,-0.764094681109859,0.45,0.0,0.0,1.0,1.0,0.0,-1672.6129351142658,9.969085752070935,27.86670765434802,16.375,11.708709913361881,2541.5243580595725,8565.775553883957,10846.831479001428,10846.831479001428,0.0,10846.831479001428,78.63952822276036,0.029,-0.764094681109859,default_mpc,0.029,0.0,0.30746685781067873,-0.764094681109859,0.0,10297.768525580605,optimal_relaxed_modes,0.0010506999969948083,False,,3438.4260649943653,-0.764094681109859
1239,9879,2024-04-13 21:45:00,0.35733071367006014,10.09542729613858,-0.7641759327357183,0.45,0.0,0.0,1.0,1.0,0.0,-1551.8830924569857,9.731753451919873,27.865089350875945,16.0,11.563618159322969,2538.159274745939,8441.065531264772,10843.38812508091,10843.38812508091,0.0,10843.38812508091,78.61456390683661,0.029,-0.7641759327357183,default_mpc,0.029,0.0,0.35733071367006014,-0.7641759327357183,0.0,10297.768525580605,optimal_relaxed_modes,0.0010439000034239143,False,,3438.791697310732,-0.7641759327357183
1240,9880,2024-04-13 22:00:00,0.403577661747444,9.848931062886123,1.0,0.45,0.0,1.0,1.0,0.0,6236.668615119485,-167.6440275562831,10.663629710003622,28.157508090839386,15.5,11.075403766893613,0.0,0.0,6920.633685803016,6920.633685803016,0.0,6920.633685803016,143.60314898041258,0.083,1.0,default_mpc,0.083,0.0,0.403577661747444,1.0,0.0,2359.8433886802586,optimal_relaxed_modes,0.001065099990228191,False,,-4500.0,1.0
