step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1241,9881,2024-04-13 22:15:00,0.33279825632551746,10.226185293784992,-0.7639354687843265,0.45,0.0,1.0,1.0,0.0,6571.379981483412,-42.36492274624057,11.646182502415602,29.653934687237502,15.0,10.588992196761625,0.0,0.0,6923.786507691649,6923.786507691649,0.0,6923.786507691649,50.19745218076446,0.029,-0.7639354687843265,default_mpc,0.029,0.0,0.33279825632551746,-0.7639354687843265,0.0,10297.768525580605,optimal_relaxed_modes,0.0017701000033412129,False,,3437.709609529469,-0.7639354687843265
1242,9882,2024-04-13 22:30:00,0.08954729956986314,11.52271289329263,-0.7639596358475171,0.45,0.0,0.0,1.0,1.0,0.0,-2114.810858268633,11.322264109488351,29.22085132771599,14.5,10.1043592988765,2541.5243580595725,10347.1140973264,10865.708957277406,10865.708957277406,0.0,10865.708957277406,78.7763899402612,0.029,-0.7639596358475171,default_mpc,0.029,0.0,0.08954729956986314,-0.7639596358475171,0.0,10297.768525580605,optimal_relaxed_modes,0.001548900007037446,False,,3437.818361313827,-0.7639596358475171
1243,9883,2024-04-13 22:45:00,0.09714985034636389,11.48219129765388,-0.7640116403863544,0.45,0.0,0.0,1.0,1.0,0.0,-2135.695012975059,10.986800783478392,27.995542491773264,14.0,9.621485539521478,2541.5243580595725,9111.096528880196,10860.560297091848,10860.560297091848,0.0,10860.560297091848,78.7390621539159,0.029,-0.7640116403863544,default_mpc,0.029,0.0,0.09714985034636389,-0.7640116403863544,0.0,10297.768525580605,optimal_relaxed_modes,0.0011907999869436026,False,,3438.0523817385947,-0.7640116403863544
1244,9884,2024-04-13 23:00:00,0.17990819484555556,11.041089321473189,-0.7635663723204792,0.45,0.0,0.0,1.0,1.0,0.0,-2031.9399162511174,10.675646160040722,27.91367691146593,14.15,9.91546988589925,2541.5243580595725,8961.222949612415,10847.644685375913,10847.644685375913,0.0,10847.644685375913,225.0886272215502,0.083,-0.7635663723204792,default_mpc,0.083,0.0,0.17990819484555556,-0.7635663723204792,0.0,10297.768525580605,optimal_relaxed_modes,0.001088000019080937,False,,3436.0486754421563,-0.7635663723204792
1245,9885,2024-04-13 23:15:00,0.2196488390296959,10.82927168797172,-0.7633657403657195,0.45,0.0,0.0,1.0,1.0,0.0,-1885.1971837495732,10.387062107492964,27.88029378451894,14.3,10.21027268379196,2541.5243580595725,8792.312241740954,10847.128874257634,10847.128874257634,0.0,10847.128874257634,78.64168433836785,0.029,-0.7633657403657195,default_mpc,0.029,0.0,0.2196488390296959,-0.7633657403657195,0.0,10297.768525580605,optimal_relaxed_modes,0.001115499995648861,False,,3435.1458316457374,-0.7633657403657195
1246,9886,2024-04-13 23:30:00,0.2758829275049692,10.529543996398514,-0.7632878543933678,0.45,0.0,0.0,1.0,1.0,0.0,-1749.075553684929,10.119411720217544,27.861705405201494,14.45,10.505870338759628,2541.5243580595725,8647.165718302507,10846.775190811823,10846.775190811824,0.0,10846.775190811823,78.63912013338572,0.029,-0.7632878543933678,default_mpc,0.029,0.0,0.2758829275049692,-0.7632878543933678,0.0,10297.768525580605,optimal_relaxed_modes,0.001003299985313788,False,,3434.7953447701548,-0.7632878543933678
1247,9887,2024-04-13 23:45:00,0.32803787229141745,10.251558140686745,-0.6769415821052785,0.45,0.0,0.0,1.0,1.0,0.0,-1622.8077944693732,9.871175752311856,27.848946231382655,14.6,10.802241118708379,2541.5243580595725,8516.880527249505,10846.622076438513,10846.622076438513,0.0,10846.622076438513,78.63801005417922,0.029,-0.6769415821052785,default_mpc,0.029,0.0,0.32803787229141745,-0.6769415821052785,0.0,9909.351119774132,optimal_relaxed_modes,0.0014617000124417245,False,,3046.2371194737534,-0.6769415821052785
1248,9888,2024-04-14 00:00:00,0.3764096087260134,9.993736785490348,1.0,0.45,0.0,1.0,1.0,0.0,6378.361609748681,-39.767232137912366,10.77782065503485,28.54418695436194,14.45,10.914303232864322,0.0,0.0,6920.474814028406,6920.4748140284055,0.0,6920.474814028406,50.17344240170595,0.029,1.0,default_mpc,0.029,0.0,0.3764096087260134,1.0,0.0,2358.9672820311744,optimal_relaxed_modes,0.0016585999983362854,False,,-4500.0,1.0
1249,9889,2024-04-14 00:15:00,0.2735615734299757,10.54191681361823,-0.7645956206738947,0.45,0.0,1.0,1.0,0.0,6564.744730054471,-42.3212436028577,11.765171041981056,29.77695880516452,14.3,11.021907648106964,0.0,0.0,6928.057394647848,6928.057394647848,0.0,6928.057394647848,50.2284161111969,0.029,-0.7645956206738947,default_mpc,0.029,0.0,0.2735615734299757,-0.7645956206738947,0.0,10297.768525580605,optimal_relaxed_modes,0.0018945000192616135,False,,3440.6802930325266,-0.7645956206738947
1250,9890,2024-04-14 00:30:00,0.06720074939225479,11.641820005739282,-0.7647574111839766,0.45,0.0,0.0,1.0,1.0,0.0,-2165.2835673719587,11.433487438615103,29.28478736964627,14.15,11.125144479293056,2541.5243580595725,10455.402495054426,10866.986155610697,10866.986155610699,0.0,10866.986155610697,78.78564962817755,0.029,-0.7647574111839766,default_mpc,0.029,0.0,0.06720074939225479,-0.7647574111839766,0.0,10297.768525580605,optimal_relaxed_modes,0.0011600000143516809,False,,3441.4083503278944,-0.7647574111839766
1251,9891,2024-04-14 00:45:00,0.07556313518962873,11.597248489439279,-0.7648173714439583,0.45,0.0,0.0,1.0,1.0,0.0,-2186.8282463741853,11.089955626873914,28.000929586547393,14.0,11.224123997702126,2541.5243580595725,9166.589913228596,10861.321218927573,10861.321218927573,0.0,10861.321218927573,78.7445788372249,0.029,-0.7648173714439583,default_mpc,0.029,0.0,0.07556313518962873,-0.7648173714439583,0.0,10297.768525580605,optimal_relaxed_modes,0.0013281999854370952,False,,3441.6781714978124,-0.7648173714439583
1252,9892,2024-04-14 01:00:00,0.16030957937936852,11.145549941907966,-0.7643705465984143,0.45,0.0,0.0,1.0,1.0,0.0,-2080.582385193879,10.771317079392588,27.918535240375107,13.75,11.405979018928322,2541.5243580595725,9010.024169367076,10847.831805504522,10847.831805504518,0.0,10847.831805504522,78.64678058990779,0.029,-0.7643705465984143,default_mpc,0.029,0.0,0.16030957937936852,-0.7643705465984143,0.0,10297.768525580605,optimal_relaxed_modes,0.000973699992755428,False,,3439.667459692864,-0.7643705465984143
1253,9893,2024-04-14 01:15:00,0.2010060787892786,10.928637600053145,-0.7641604455480633,0.45,0.0,0.0,1.0,1.0,0.0,-1930.318883902581,10.475792564456468,27.88839598904431,13.5,11.575337041440953,2541.5243580595725,8835.598157675424,10847.318615030832,10847.318615030834,0.0,10847.318615030832,78.64305995897354,0.029,-0.7641604455480633,default_mpc,0.029,0.0,0.2010060787892786,-0.7641604455480633,0.0,10297.768525580605,optimal_relaxed_modes,0.0011739999754354358,False,,3438.7220049662847,-0.7641604455480633
1254,9894,2024-04-14 01:30:00,0.25859265866079406,10.621701129337968,-0.7640730320743581,0.45,0.0,0.0,1.0,1.0,0.0,-1790.9310674081833,10.201705796778835,27.87447779627562,13.25,11.732657058833166,2541.5243580595725,8686.353342965866,10846.987162224752,10846.98716222475,0.0,10846.987162224752,78.64065692612945,0.029,-0.7640730320743581,default_mpc,0.029,0.0,0.25859265866079406,-0.7640730320743581,0.0,10297.768525580605,optimal_relaxed_modes,0.001046899997163564,False,,3438.3286443346115,-0.7640730320743581
1255,9895,2024-04-14 01:45:00,0.3120018727098791,10.337030018456344,-0.7640351014220119,0.45,0.0,0.0,1.0,1.0,0.0,-1661.633319841525,9.947500927707011,27.866929283220408,13.0,11.878379008600879,2541.5243580595725,8552.6800832192,10846.869576808924,10846.869576808924,0.0,10846.869576808924,78.6398044318647,0.029,-0.7640351014220119,default_mpc,0.029,0.0,0.3120018727098791,-0.7640351014220119,0.0,10297.768525580605,optimal_relaxed_modes,0.001004900026600808,False,,3438.1579563990535,-0.7640351014220119
1256,9896,2024-04-14 02:00:00,0.3615367807887052,10.073008958396201,0.483174525286049,0.45,0.0,1.0,1.0,0.0,6402.701434447478,-39.860071208224724,10.854961286256803,28.61003439072439,13.15,11.56468764525442,0.0,0.0,6920.668638428737,6920.668638428737,0.0,6920.668638428737,50.17484762860835,0.029,0.483174525286049,default_mpc,0.029,0.0,0.3615367807887052,0.483174525286049,0.0,4685.876029399163,optimal_relaxed_modes,0.0010413999843876809,False,,-2174.2853637872204,0.483174525286049
1257,9897,2024-04-14 02:15:00,0.2592591245157989,10.618148866330792,-0.7638825693780107,0.45,0.0,1.0,1.0,0.0,6577.462730214634,-42.41465466233545,11.844014506542813,29.852340077823854,13.3,11.239181248030308,0.0,0.0,6928.759476118819,6928.7594761188175,0.0,6928.759476118819,50.233506201861445,0.029,-0.7638825693780107,default_mpc,0.029,0.0,0.2592591245157989,-0.7638825693780107,0.0,10297.768525580605,optimal_relaxed_modes,0.001204700005473569,False,,3437.471562201048,-0.7638825693780107
1258,9898,2024-04-14 02:30:00,0.052453845457311646,11.720421003712529,-0.7638962855603434,0.45,0.0,0.0,1.0,1.0,0.0,-2198.7433069293074,11.507182461476182,29.320782688405885,13.45,10.901396025464125,2541.5243580595725,10527.486864363533,10867.799530702994,10867.799530702994,0.0,10867.799530702994,78.7915465975967,0.029,-0.7638962855603434,default_mpc,0.029,0.0,0.052453845457311646,-0.7638962855603434,0.0,10297.768525580605,optimal_relaxed_modes,0.00126530000125058,False,,3437.5332850215455,-0.7638962855603434
1259,9899,2024-04-14 02:45:00,0.061259771969309346,11.673485415403581,-0.7639272234623962,0.45,0.0,0.0,1.0,1.0,0.0,-2220.7064975966728,11.158303976956443,27.98880076483766,13.6,10.550850270419842,2541.5243580595725,9203.446872722654,10861.6504205443,10861.650420544298,0.0,10861.6504205443,78.74696554894618,0.029,-0.7639272234623962,default_mpc,0.029,0.0,0.061259771969309346,-0.7639272234623962,0.0,10297.768525580605,optimal_relaxed_modes,0.0009751000034157187,False,,3437.672505580783,-0.7639272234623962
1260,9900,2024-04-14 03:00:00,0.14732390130230807,11.214763606058698,-0.7641432147096153,0.45,0.0,0.0,1.0,1.0,0.0,-2112.810139058083,10.834705977029156,27.904912976838055,14.45,11.395939231179542,2541.5243580595725,9043.007875748144,10847.679604014109,10847.67960401411,0.0,10847.679604014109,78.6456771291023,0.029,-0.7641432147096153,default_mpc,0.029,0.0,0.14732390130230807,-0.7641432147096153,0.0,10297.768525580605,optimal_relaxed_modes,0.0011365999816916883,False,,3438.644466193269,-0.7641432147096153
1261,9901,2024-04-14 03:15:00,0.1886538278372553,10.99447509762743,-0.7641919371091558,0.45,0.0,0.0,1.0,1.0,0.0,-1960.2137332176574,10.534582117363687,27.87560441832238,15.3,12.245306103336498,2541.5243580595725,8865.340161073718,10784.139991991173,10784.139991991175,0.0,10784.139991991173,78.185014941936,0.029,-0.7641919371091558,default_mpc,0.029,0.0,0.1886538278372553,-0.7641919371091558,0.0,10297.768525580605,optimal_relaxed_modes,0.0014597999979741871,False,,3438.863716991201,-0.7641919371091558
1262,9902,2024-04-14 03:30:00,0.24713668093001423,10.682761490643024,-0.764156103725462,0.45,0.0,0.0,1.0,1.0,0.0,-1818.6615997708996,10.256230009759829,27.863235138342134,16.15,13.098996150572589,2541.5243580595725,8713.785765371213,10708.049726287172,10708.049726287172,0.0,10708.049726287172,77.633360515582,0.029,-0.764156103725462,default_mpc,0.029,0.0,0.24713668093001423,-0.764156103725462,0.0,10297.768525580605,optimal_relaxed_modes,0.0012125999783165753,False,,3438.702466764579,-0.764156103725462
1263,9903,2024-04-14 03:45:00,0.3013770852809556,10.393660135452507,-0.7640838452160098,0.45,0.0,0.0,1.0,1.0,0.0,-1687.3560717651658,9.998069541440353,27.857399610583798,17.0,13.957057951993988,2556.9335728616966,8578.280491575288,10670.116847217447,10670.11684721745,0.0,10670.116847217447,77.3583471423265,0.029,-0.7640838452160098,default_mpc,0.029,0.0,0.3013770852809556,-0.7640838452160098,0.0,10297.768525580605,optimal_relaxed_modes,0.0011150999926030636,False,,3438.3773034720443,-0.7640838452160098
1264,9904,2024-04-14 04:00:00,0.35168282342522683,10.125530551143541,0.14059422667348007,0.45,0.0,1.0,1.0,0.0,6483.903703525556,-40.38126834932604,10.91546513459885,28.65729595336117,16.75,13.729326342389154,0.0,0.0,6920.571558532521,6920.57155853252,0.0,6920.571558532521,50.17414379936078,0.029,0.14059422667348007,default_mpc,0.029,0.0,0.35168282342522683,0.14059422667348007,0.0,6227.346385974685,optimal_relaxed_modes,0.0011871999886352569,False,,-632.6740200306604,0.14059422667348007
1265,9905,2024-04-14 04:15:00,0.2484714261187247,10.675647298787197,-0.7638937844209801,0.45,0.0,1.0,1.0,0.0,6617.754900426539,-42.713516482583074,11.910457036259347,29.91544315413207,16.5,13.501598301982574,0.0,0.0,6929.264659606958,6929.264659606958,0.0,6929.264659606958,50.23716878215045,0.029,-0.7638937844209801,default_mpc,0.029,0.0,0.2484714261187247,-0.7638937844209801,0.0,10297.768525580605,optimal_relaxed_modes,0.0017385999963153154,False,,3437.5220298944105,-0.7638937844209801
1266,9906,2024-04-14 04:30:00,0.040130487091422404,11.786104503802719,-0.7638869032937932,0.45,0.0,0.0,1.0,1.0,0.0,-2226.970020258873,11.569281485869823,29.351181048598697,16.25,13.273868187366627,2542.6123512231725,10589.81885718854,10869.778929790014,10869.77892979001,0.0,10869.778929790014,78.80589724097761,0.029,-0.7638869032937932,default_mpc,0.029,0.0,0.040130487091422404,-0.7638869032937932,0.0,10297.768525580605,optimal_relaxed_modes,0.0012369999894872308,False,,3437.4910648220693,-0.7638869032937932
1267,9907,2024-04-14 04:45:00,0.04920658030153121,11.737728926992839,-0.763897051908422,0.45,0.0,0.0,1.0,1.0,0.0,-2249.2528914587688,11.215897716535718,27.983815752269198,16.0,13.046136921125564,2541.5243580595725,9235.608210708004,10836.406332487808,10836.406332487806,0.0,10836.406332487808,78.56394591053662,0.029,-0.763897051908422,default_mpc,0.029,0.0,0.04920658030153121,-0.763897051908422,0.0,10297.768525580605,optimal_relaxed_modes,0.001569899992318824,False,,3437.536733587899,-0.763897051908422
1268,9908,2024-04-14 05:00:00,0.13638152513837984,11.273086471012435,-0.763946314527393,0.45,0.0,0.0,1.0,1.0,0.0,-2099.9119790647096,10.888128520641231,27.89752063048852,15.35,12.643846724651747,2541.5243580595725,9040.08580040047,10847.776043557826,10847.776043557826,0.0,10847.776043557826,78.64637631579424,0.029,-0.763946314527393,default_mpc,0.029,0.0,0.13638152513837984,-0.763946314527393,0.0,10297.768525580605,optimal_relaxed_modes,0.0010301999864168465,False,,3437.7584153732687,-0.763946314527393
1269,9909,2024-04-14 05:15:00,0.193616370577736,10.968024744820667,-0.7639934809428596,0.45,0.0,0.0,1.0,1.0,0.0,-1985.407504874976,10.584128568775972,27.865189454339344,14.7,12.23227248159863,2541.5243580595725,8891.393268130725,10847.207729328753,10847.207729328755,0.0,10847.207729328753,78.64225603763346,0.029,-0.7639934809428596,default_mpc,0.029,0.0,0.193616370577736,-0.7639934809428596,0.0,10297.768525580605,optimal_relaxed_modes,0.0010860000038519502,False,,3437.970664242868,-0.7639934809428596
1270,9910,2024-04-14 05:30:00,0.23748186440146035,10.734221662740216,-0.764040146332194,0.45,0.0,0.0,1.0,1.0,0.0,-1842.0315274636257,10.302181703219507,27.849260232570302,14.05,11.811620449278976,2541.5243580595725,8738.490343284097,10846.764781117468,10846.764781117468,0.0,10846.764781117468,78.63904466310164,0.029,-0.764040146332194,default_mpc,0.029,0.0,0.23748186440146035,-0.764040146332194,0.0,10297.768525580605,optimal_relaxed_modes,0.0010845999931916595,False,,3438.1806584948727,-0.764040146332194
1271,9911,2024-04-14 05:45:00,0.292422767411523,10.441386649696582,-0.7640883229691964,0.45,0.0,0.0,1.0,1.0,0.0,-1709.0339249098029,10.040687324760906,27.841846309697264,13.4,11.382096110661141,2541.5243580595725,8600.181126860134,10846.585502463195,10846.585502463195,0.0,10846.585502463195,78.63774489285817,0.029,-0.7640883229691964,default_mpc,0.029,0.0,0.292422767411523,-0.7640883229691964,0.0,10297.768525580605,optimal_relaxed_modes,0.0010871000122278929,False,,3438.3974533613837,-0.7640883229691964
1272,9912,2024-04-14 06:00:00,0.34337816704519564,10.169794369649107,-0.14834255567295682,0.45,0.0,0.0,1.0,1.0,0.0,-1585.6645614934303,9.79816091935553,27.837688052518207,13.8,11.705789687699292,2541.5243580595725,8474.57369666106,10846.524253190692,10846.524253190693,297.36,10549.164253190691,76.48144083563251,0.029,-0.14834255567295682,default_mpc,0.029,297.36,0.34337816704519564,-0.14834255567295682,0.0,7527.065117491936,optimal_relaxed_modes,0.001420099986717105,False,,667.5415005283057,-0.14834255567295682
1273,9913,2024-04-14 06:15:00,0.3906373365119382,9.91790299639137,-0.27811952184863226,0.45,0.0,0.0,1.0,1.0,0.0,-1471.2405417964821,9.573222192161623,27.83502845996263,14.2,12.028040803961872,2513.4944278120565,8359.038531872327,10818.480126101054,10818.480126101058,0.0,10818.480126101054,78.43398091423265,0.029,-0.27811952184863226,default_mpc,0.029,0.0,0.3906373365119382,-0.27811952184863226,0.0,8111.22025563539,optimal_relaxed_modes,0.0012442999868653715,False,,1251.5378483188451,-0.27811952184863226
1274,9914,2024-04-14 06:30:00,0.43446890087095136,9.68428075835783,1.0,0.45,0.0,1.0,1.0,0.0,6329.545727582722,-160.27835977202096,10.520426792825802,28.05175891011106,14.6,12.348833306986666,0.0,0.0,6920.34540383258,6920.345403832579,0.0,6920.34540383258,50.17250417778621,0.029,1.0,default_mpc,0.029,0.0,0.43446890087095136,1.0,0.0,2359.8536251455344,optimal_relaxed_modes,0.0011600999860092998,False,,-4500.0,1.0
1275,9915,2024-04-14 06:45:00,0.3610156261570594,10.075786712582874,-0.7639358215833185,0.45,0.0,1.0,1.0,0.0,6586.365661721698,-42.478536087175364,11.505915144921959,29.51496376426,15.0,12.668163724781598,0.0,0.0,6922.680207042418,6922.680207042418,0.0,6922.680207042418,50.189431501057534,0.029,-0.7639358215833185,default_mpc,0.029,0.0,0.3610156261570594,-0.7639358215833185,0.0,10297.768525580605,optimal_relaxed_modes,0.001031400024658069,False,,3437.7111971249333,-0.7639358215833185
1276,9916,2024-04-14 07:00:00,0.11591528067772554,11.382171553987723,-0.7638933552625221,0.45,0.0,0.0,1.0,1.0,0.0,-2055.3153244725027,11.191149421481839,29.122597639659613,15.5,12.997929197334612,2541.5243580595725,10233.891315859732,10723.57724692602,10723.57724692602,1098.54,9625.037246926018,69.78152004021364,0.029,-0.7638933552625221,default_mpc,0.029,1098.54,0.11591528067772554,-0.7638933552625221,0.0,10297.768525580605,optimal_relaxed_modes,0.0010130000009667128,False,,3437.5200986813497,-0.7638933552625221
1277,9917,2024-04-14 07:15:00,0.1225970497525468,11.346557724818926,-0.7638315960262636,0.45,0.0,0.0,1.0,1.0,0.0,-2075.412431857835,10.865196019532299,27.94696284788353,16.0,13.32271470104865,2541.5243580595725,9048.148246744398,10753.608901187581,10753.608901187583,0.0,10753.608901187581,77.96366453360997,0.029,-0.7638315960262636,default_mpc,0.029,0.0,0.1225970497525468,-0.7638315960262636,0.0,10297.768525580605,optimal_relaxed_modes,0.0010810999956447631,False,,3437.242182118186,-0.7638315960262636
1278,9918,2024-04-14 07:30:00,0.2030120917834523,10.9179455507942,-0.763753409699814,0.45,0.0,0.0,1.0,1.0,0.0,-1974.5932427919859,10.562861878812711,27.871103183055876,16.5,13.64245918009572,2549.3252432525865,8901.300349338666,10732.263868162463,10732.263868162463,0.0,10732.263868162463,77.80891304417786,0.029,-0.763753409699814,default_mpc,0.029,0.0,0.2030120917834523,-0.763753409699814,0.0,10297.768525580605,optimal_relaxed_modes,0.001180600025691092,False,,3436.890343649163,-0.763753409699814
1279,9919,2024-04-14 07:45:00,0.24162616858100677,10.712132521463234,-0.7636630336940994,0.45,0.0,0.0,1.0,1.0,0.0,-1832.000614700019,10.28245804675975,27.843783714132016,17.0,13.957057951993988,2557.929281183577,8736.915329587542,10720.77473213366,10720.77473213366,0.0,10720.77473213366,77.72561680796903,0.029,-0.7636630336940994,default_mpc,0.029,0.0,0.24162616858100677,-0.7636630336940994,0.0,10297.768525580605,optimal_relaxed_modes,0.001031799998600036,False,,3436.4836516234473,-0.7636630336940994
1280,9920,2024-04-14 08:00:00,0.29626619896452544,10.42090115951908,-0.7635848157675298,0.45,0.0,0.0,1.0,1.0,0.0,-1699.7291866334772,10.022394194851358,27.831647773176996,17.5,14.119566010340181,2562.6482987671097,8595.981551755784,10729.279976953803,10729.279976953803,2064.0,8665.279976953803,324.9479991357676,0.15,-0.7635848157675298,default_mpc,0.15,2064.0,0.29626619896452544,-0.7635848157675298,0.0,10297.768525580605,optimal_relaxed_modes,0.0010627000010572374,False,,3436.131670953884,-0.7635848157675298
1281,9921,2024-04-14 08:15:00,0.3469427855767665,10.150794952875835,-0.7634992068342337,0.45,0.0,0.0,1.0,1.0,0.0,-1577.033328411456,9.781194268647564,27.825640987464013,18.0,14.269763662071073,2546.859089919398,8469.671008526784,10699.278477684313,10699.278477684316,0.0,10699.278477684313,77.56976896321127,0.029,-0.7634992068342337,default_mpc,0.029,0.0,0.3469427855767665,-0.7634992068342337,0.0,10297.768525580605,optimal_relaxed_modes,0.0010162999969907105,False,,3435.7464307540513,-0.7634992068342337
1282,9922,2024-04-14 08:30:00,0.3939434467005135,9.900281429086263,-0.7634084033212132,0.45,0.0,0.0,1.0,1.0,0.0,-1463.2350597338213,9.557485383792336,27.82270841313057,18.5,14.40722120938378,2512.55567004003,8354.243118268,10645.055992352396,10645.055992352396,0.0,10645.055992352396,77.17665594455488,0.029,-0.7634084033212132,default_mpc,0.029,0.0,0.3939434467005135,-0.7634084033212132,0.0,10297.768525580605,optimal_relaxed_modes,0.0012618000037036836,False,,3435.3378149454593,-0.7634084033212132
1283,9923,2024-04-14 08:45:00,0.4375353202162822,9.667936743247216,-0.41832691627996854,0.45,0.0,0.0,1.0,1.0,0.0,-1357.6741049085667,9.349998577645993,27.82114450358012,19.0,14.531500334338544,2481.0650738977342,8248.041936834294,10595.610215371695,10595.610215371695,0.0,10595.610215371695,76.8181740614448,0.029,-0.41832691627996854,default_mpc,0.029,0.0,0.4375353202162822,-0.41832691627996854,0.0,8745.31946641953,optimal_relaxed_modes,0.0011325999803375453,False,,1882.4711232598584,-0.41832691627996854
1284,9924,2024-04-14 09:00:00,0.47796610639079945,9.452440652937039,1.0,0.45,0.0,1.0,1.0,0.0,6609.162640165262,-150.49725076468678,10.34152539613327,27.92708085377365,19.5,14.903142844499397,0.0,0.0,6920.151702028403,6920.151702028402,2591.64,4328.511702028403,162.31918882606513,0.15,1.0,default_mpc,0.15,2591.64,0.47796610639079945,1.0,0.0,2363.452887619582,optimal_relaxed_modes,0.0012375999940559268,False,,-4500.0,1.0
1285,9925,2024-04-14 09:15:00,0.3984842108223176,9.876079156317047,-0.7630546117427869,0.45,0.0,1.0,1.0,0.0,6633.797243325759,-42.72792784863031,11.337593360215731,29.28756297665333,20.0,15.272632065494607,0.0,0.0,6921.287222986599,6921.287222986597,0.0,6921.287222986599,50.179332366652844,0.029,-0.7630546117427869,default_mpc,0.029,0.0,0.3984842108223176,-0.7630546117427869,0.0,10297.768525580605,optimal_relaxed_modes,0.0010255000088363886,False,,3433.745752842541,-0.7630546117427869
1286,9926,2024-04-14 09:30:00,0.1552921795388611,11.17229268305787,-0.7629343356674104,0.45,0.0,0.0,1.0,1.0,0.0,-1985.3845459423683,11.033582109559575,28.995713339284773,20.5,15.639954286374591,2602.5850915181745,10070.482775777346,10628.773822182693,10628.773822182693,0.0,10628.773822182693,77.05861021082453,0.029,-0.7629343356674104,default_mpc,0.029,0.0,0.1552921795388611,-0.7629343356674104,0.0,10297.768525580605,optimal_relaxed_modes,0.001131800003349781,False,,3433.2045105033467,-0.7629343356674104
1287,9927,2024-04-14 09:45:00,0.15315559492984274,11.183680679023938,-0.7628199320134252,0.45,0.0,0.0,1.0,1.0,0.0,-2002.9620248859244,10.719057366679495,27.92081314967997,21.0,16.005097544207164,2614.7040289292336,8972.597629826405,10672.413262812868,10672.41326281287,0.0,10672.413262812868,77.3749961553933,0.029,-0.7628199320134252,default_mpc,0.029,0.0,0.15315559492984274,-0.7628199320134252,0.0,10297.768525580605,optimal_relaxed_modes,0.0014523000281769782,False,,3432.689694060414,-0.7628199320134252
1288,9928,2024-04-14 10:00:00,0.2307772491989381,10.76995726176966,-0.7627447177297215,0.45,0.0,0.0,1.0,1.0,0.0,-1905.6717626973334,10.427324265832736,27.850587593958437,21.25,16.11764048470344,2617.60556190265,8833.084873172946,10680.507375984585,10680.507375984584,3406.44,7274.067375984585,272.77752659942195,0.15,-0.7627447177297215,default_mpc,0.15,3406.44,0.2307772491989381,-0.7627447177297215,0.0,10297.768525580605,optimal_relaxed_modes,0.0010439000034239143,False,,3432.351229783747,-0.7627447177297215
1289,9929,2024-04-14 10:15:00,0.2680373514068642,10.571360917001414,-0.762672733275422,0.45,0.0,0.0,1.0,1.0,0.0,-1768.0677508672202,10.156751943928837,27.825057133824803,21.5,16.228227476785122,2620.667736432,8675.55332131519,10677.505962909427,10677.505962909427,0.0,10677.505962909427,77.41191823109335,0.029,-0.762672733275422,default_mpc,0.029,0.0,0.2680373514068642,-0.762672733275422,0.0,10297.768525580605,optimal_relaxed_modes,0.001171100011561066,False,,3432.0272997393986,-0.762672733275422
1290,9930,2024-04-14 10:30:00,0.32076153914395616,10.290340996362714,-0.7626027514549456,0.45,0.0,0.0,1.0,1.0,0.0,-1640.4243198791705,9.905805883777713,27.813133429781587,21.75,16.33684822829076,2585.1283671346932,8540.053392543039,10626.067410717293,10626.067410717294,0.0,10626.067410717293,77.03898872770037,0.029,-0.7626027514549456,default_mpc,0.029,0.0,0.32076153914395616,-0.7626027514549456,0.0,10297.768525580605,optimal_relaxed_modes,0.001145099988207221,False,,3431.712381547255,-0.7626027514549456
1291,9931,2024-04-14 10:45:00,0.36966135869497674,10.029704958155774,-0.7625365944413068,0.45,0.0,0.0,1.0,1.0,0.0,-1522.0282187258965,9.673060171725933,27.80655635904208,22.0,16.44346628310642,2549.7803758834243,8418.346033708125,10574.876291458117,10574.876291458118,0.0,10574.876291458117,76.66785311307135,0.029,-0.7625365944413068,default_mpc,0.029,0.0,0.36966135869497674,-0.7625365944413068,0.0,10297.768525580605,optimal_relaxed_modes,0.0015578999882563949,False,,3431.414674985881,-0.7625365944413068
1292,9932,2024-04-14 11:00:00,0.41501439788728245,9.787973259260784,1.0,0.45,0.0,1.0,1.0,0.0,6647.30721870201,-41.955797323634506,10.627288826851085,28.409244689913017,22.525,16.48696207918525,0.0,0.0,6919.950833353244,6919.950833353244,3707.94,3212.010833353244,66.64922479207982,0.083,1.0,default_mpc,0.083,3707.94,0.41501439788728245,1.0,0.0,2365.0656827207586,optimal_relaxed_modes,0.001122299989219755,False,,-4500.0,1.0
1293,9933,2024-04-14 11:15:00,0.30366209324924254,10.381481042981537,-0.762923497540529,0.45,0.0,1.0,1.0,0.0,6680.1380682135605,-43.181983594979165,11.632883148391125,29.657872284058165,23.05,16.511477163376277,0.0,0.0,6926.536486053645,6926.536486053645,0.0,6926.536486053645,50.217389523888926,0.029,-0.762923497540529,default_mpc,0.029,0.0,0.30366209324924254,-0.762923497540529,0.0,10297.768525580605,optimal_relaxed_modes,0.0011288000096101314,False,,3433.1557389323807,-0.762923497540529
1294,9934,2024-04-14 11:30:00,0.09242501926452953,11.507374647320058,-0.7629327490518357,0.45,0.0,0.0,1.0,1.0,0.0,-2109.2826067932074,11.30981603095735,29.18891255154539,23.575000000000003,16.516140475565166,2628.7137211623394,10366.764892058955,10691.98181355647,10691.981813556471,0.0,10691.98181355647,77.5168681482844,0.029,-0.7629327490518357,default_mpc,0.029,0.0,0.09242501926452953,-0.7629327490518357,0.0,10297.768525580605,optimal_relaxed_modes,0.0011135999811813235,False,,3433.197370733261,-0.7629327490518357
1295,9935,2024-04-14 11:45:00,0.09956417920329566,11.469322924846434,-0.7629081761741887,0.45,0.0,0.0,1.0,1.0,0.0,-2129.97137904119,10.975254094469822,27.93956289402249,24.1,16.499973103206454,2628.4005320012484,9114.52734244322,10694.987422735583,10694.987422735583,0.0,10694.987422735583,77.53865881483298,0.029,-0.7629081761741887,default_mpc,0.029,0.0,0.09956417920329566,-0.7629081761741887,0.0,10297.768525580605,optimal_relaxed_modes,0.0010231999913230538,False,,3433.086792783849,-0.7629081761741887
1296,9936,2024-04-14 12:00:00,0.18210190668760898,11.029396837355044,-0.7621392019055495,0.45,0.0,0.0,1.0,1.0,0.0,-2026.4943397535083,10.664934867660278,27.85511085381123,24.575000000000003,16.964040997978195,2640.426467442675,8963.823617683554,10639.922643423766,10639.92264342377,3221.94,7417.982643423766,53.780374164822305,0.029,-0.7621392019055495,default_mpc,0.029,3221.94,0.18210190668760898,-0.7621392019055495,0.0,10297.768525580605,optimal_relaxed_modes,0.0009981000039260834,False,,3429.6264085749726,-0.7621392019055495
1297,9937,2024-04-14 12:15:00,0.22173584611963923,10.818147940182323,-0.7617432395344778,0.45,0.0,0.0,1.0,1.0,0.0,-1880.1446183064852,10.377125438946369,27.820756120323974,25.05,17.430275038666334,2653.41563247284,8794.886589027297,10631.676960607141,10631.676960607141,0.0,10631.676960607141,77.07965796440178,0.029,-0.7617432395344778,default_mpc,0.029,0.0,0.22173584611963923,-0.7617432395344778,0.0,10297.768525580605,optimal_relaxed_modes,0.0015483000024687499,False,,3427.84457790515,-0.7617432395344778
1298,9938,2024-04-14 12:30:00,0.2778189724070045,10.519224877070666,-0.7615400337636838,0.45,0.0,0.0,1.0,1.0,0.0,-1744.3875482139863,10.110193391037829,27.80152906858201,25.525,17.89868320033926,2646.658870808083,8650.23167087357,10601.399712563943,10601.399712563943,0.0,10601.399712563943,76.8601479160886,0.029,-0.7615400337636838,default_mpc,0.029,0.0,0.2778189724070045,-0.7615400337636838,0.0,10297.768525580605,optimal_relaxed_modes,0.001167400012491271,False,,3426.930151936577,-0.7615400337636838
1299,9939,2024-04-14 12:45:00,0.32983393068756744,10.241985149435266,-0.7614164162987248,0.45,0.0,0.0,1.0,1.0,0.0,-1618.4579441950252,9.862623585334815,27.788031356305396,26.0,18.369261836921936,2618.044799593559,8520.564845015779,10546.013022168107,10546.013022168107,0.0,10546.013022168107,76.45859441071877,0.029,-0.7614164162987248,default_mpc,0.029,0.0,0.32983393068756744,-0.7614164162987248,0.0,10297.768525580605,optimal_relaxed_modes,0.0013040000048931688,False,,3426.3738733442615,-0.7614164162987248
1300,9940,2024-04-14 13:00:00,0.3780758504050246,9.984855717341219,1.0,0.45,0.0,1.0,1.0,0.0,6325.775912641797,-39.33368305463656,10.760486299754227,28.543299786901226,26.0,18.241508136983786,0.0,0.0,6919.732317526649,6919.732317526647,2506.86,4412.87231752665,91.56710058867799,0.083,1.0,default_mpc,0.083,2506.86,0.3780758504050246,1.0,0.0,2370.000191223783,optimal_relaxed_modes,0.0013260999985504895,False,,-4500.0,1.0
1301,9941,2024-04-14 13:15:00,0.2764496939545047,10.52652313122249,-0.7618751393340127,0.45,0.0,1.0,1.0,0.0,6580.266495859727,-42.4097675767741,11.748779702288505,29.779805731488732,26.0,18.11314999761154,0.0,0.0,6927.934954211969,6927.934954211969,0.0,6927.934954211969,50.227528418036776,0.029,-0.7618751393340127,default_mpc,0.029,0.0,0.2764496939545047,-0.7618751393340127,0.0,10297.768525580605,optimal_relaxed_modes,0.0009969999955501407,False,,3428.438127003057,-0.7618751393340127
1302,9942,2024-04-14 13:30:00,0.07033062458165178,11.625137770979796,-0.7619405667654982,0.45,0.0,0.0,1.0,1.0,0.0,-2158.345828978039,11.41816437576081,29.228050748597415,26.0,17.984177416242737,2670.499601544093,10483.583442450366,10697.64436204526,10697.644362045261,0.0,10697.64436204526,77.55792162482814,0.029,-0.7619405667654982,default_mpc,0.029,0.0,0.07033062458165178,-0.7619405667654982,0.0,10297.768525580605,optimal_relaxed_modes,0.0016039000183809549,False,,3428.7325504447417,-0.7619405667654982
1303,9943,2024-04-14 13:45:00,0.07853696174975808,11.58139799387379,-0.7619748461377946,0.45,0.0,0.0,1.0,1.0,0.0,-2179.782685386749,11.075740990078422,27.894979538723657,26.0,17.854596467240025,2666.1492050465135,9171.232533244218,10680.147217374564,10680.147217374564,0.0,10680.147217374564,77.4310673259656,0.029,-0.7619748461377946,default_mpc,0.029,0.0,0.07853696174975808,-0.7619748461377946,0.0,10297.768525580605,optimal_relaxed_modes,0.0011337000178173184,False,,3428.886807620076,-0.7619748461377946
1304,9944,2024-04-14 14:00:00,0.16301011635586085,11.131156079823262,-0.76281476234857,0.45,0.0,0.0,1.0,1.0,0.0,-2073.8785856258555,10.758129343629125,27.81532818725554,26.3,17.828277467516145,2665.4620932224566,9009.502831548209,10658.722483633535,10658.722483633537,2345.16,8313.562483633536,172.50642153539587,0.083,-0.76281476234857,default_mpc,0.083,2345.16,0.16301011635586085,-0.76281476234857,0.0,10297.768525580605,optimal_relaxed_modes,0.0010118999925907701,False,,3432.6664305685654,-0.76281476234857
1305,9945,2024-04-14 14:15:00,0.20357544864665783,10.914942858713314,-0.7631897977509479,0.45,0.0,0.0,1.0,1.0,0.0,-1924.0981868768492,10.463557269137038,27.79386841086902,26.6,17.794480129806434,2664.530532806267,8832.899729037617,10659.265463102014,10659.265463102016,0.0,10659.265463102014,77.27967460748961,0.029,-0.7631897977509479,default_mpc,0.029,0.0,0.20357544864665783,-0.7631897977509479,0.0,10297.768525580605,optimal_relaxed_modes,0.0011021999816875905,False,,3434.3540898792653,-0.7631897977509479
1306,9946,2024-04-14 14:30:00,0.26097643696877276,10.608995590956441,-0.7633323505171623,0.45,0.0,0.0,1.0,1.0,0.0,-1785.1586616539757,10.190354146006182,27.790942454238877,26.9,17.75297675318782,2654.251261921194,8683.190307219023,10648.84588792527,10648.84588792527,0.0,10648.84588792527,77.20413268745821,0.029,-0.7633323505171623,default_mpc,0.029,0.0,0.26097643696877276,-0.7633323505171623,0.0,10297.768525580605,optimal_relaxed_modes,0.001035499997669831,False,,3434.9955773272304,-0.7633323505171623
1307,9947,2024-04-14 14:45:00,0.3142134914749,10.325242090438783,-0.763384470688983,0.45,0.0,0.0,1.0,1.0,0.0,-1656.2769851991864,9.936969225716215,27.79543059762843,27.2,17.70352394942879,2612.374077898275,8549.643230557333,10599.912262319975,10599.912262319975,0.0,10599.912262319975,76.84936390181981,0.029,-0.763384470688983,default_mpc,0.029,0.0,0.3142134914749,-0.763384470688983,0.0,10297.768525580605,optimal_relaxed_modes,0.0011512000055518001,False,,3435.230118100423,-0.763384470688983
1308,9948,2024-04-14 15:00:00,0.3635886628515793,10.062072427001082,0.5359522725269323,0.45,0.0,1.0,1.0,0.0,6648.370544650723,-41.60259838283625,10.880189256664677,28.629809630405667,27.15,17.80734492928932,0.0,0.0,6919.813988286405,6919.813988286405,1769.28,5150.5339882864055,106.87358025694292,0.083,0.5359522725269323,default_mpc,0.083,1769.28,0.3635886628515793,0.5359522725269323,0.0,4458.185057341058,optimal_relaxed_modes,0.0014464999840129167,False,,-2411.7852263711957,0.5359522725269323
1309,9949,2024-04-14 15:15:00,0.25622796860676533,10.63430492732594,-0.7609884504173267,0.45,0.0,1.0,1.0,0.0,6702.095395099864,-43.33972742989244,11.887984721214375,29.908879639023674,27.1,17.909939432487732,0.0,0.0,6928.854489370163,6928.854489370163,0.0,6928.854489370163,50.23419504793368,0.029,-0.7609884504173267,default_mpc,0.029,0.0,0.25622796860676533,-0.7609884504173267,0.0,10297.768525580605,optimal_relaxed_modes,0.0011578999983612448,False,,3424.44802687797,-0.7609884504173267
1310,9950,2024-04-14 15:30:00,0.04464327114223776,11.762051364811873,-0.7607066753334056,0.45,0.0,0.0,1.0,1.0,0.0,-2217.5257933805783,11.54826313962102,29.290573425793536,27.05,18.011324620066755,2669.958615082457,10612.965559198823,10656.498233253746,10656.498233253747,0.0,10656.498233253746,77.25961219108966,0.029,-0.7607066753334056,default_mpc,0.029,0.0,0.04464327114223776,-0.7607066753334056,0.0,10297.768525580605,optimal_relaxed_modes,0.0010622000263538212,False,,3423.1800390003255,-0.7607066753334056
1311,9951,2024-04-14 15:45:00,0.05328466727107064,11.715992723445193,-0.7606120422940518,0.45,0.0,0.0,1.0,1.0,0.0,-2232.584485550185,11.196394398288588,27.8188448683129,27.0,18.111511936378793,2673.342829523317,9181.213638992143,10660.874968247594,10660.874968247595,0.0,10660.874968247594,77.29134351979506,0.029,-0.7606120422940518,default_mpc,0.029,0.0,0.05328466727107064,-0.7606120422940518,0.0,10297.768525580605,optimal_relaxed_modes,0.0011562000145204365,False,,3422.754190323233,-0.7606120422940518
1312,9952,2024-04-14 16:00:00,0.14277440563079813,11.239012417987846,-0.761444248334194,0.45,0.0,0.0,1.0,1.0,0.0,-2130.76836885007,10.870025664336358,27.7572942450692,27.0,17.883082075851632,2667.375125793487,9054.89783695541,10670.069292548209,10670.069292548209,1123.68,9546.389292548209,198.08757782037534,0.083,-0.761444248334194,default_mpc,0.083,1123.68,0.14277440563079813,-0.761444248334194,0.0,10297.768525580605,optimal_relaxed_modes,0.0010792000102810562,False,,3426.499117503873,-0.761444248334194
1313,9953,2024-04-14 16:15:00,0.18177058870631488,11.031162762195342,-0.7618612246050335,0.45,0.0,0.0,1.0,1.0,0.0,-1976.8689022618184,10.567333225998695,27.73682687582684,27.0,17.65271741663338,2660.9345772589263,8884.363502344715,10674.174774640376,10674.174774640376,0.0,10674.174774640376,77.38776711614273,0.029,-0.7618612246050335,default_mpc,0.029,0.0,0.18177058870631488,-0.7618612246050335,0.0,10297.768525580605,optimal_relaxed_modes,0.0015852999931667,False,,3428.3755107226507,-0.7618612246050335
1314,9954,2024-04-14 16:30:00,0.240754077131205,10.716780768890677,-0.7620666031939832,0.45,0.0,0.0,1.0,1.0,0.0,-1834.1082649322466,10.286599423765013,27.72621178500872,27.0,17.420389124133063,2654.4474223228876,8735.017776861414,10678.076636340142,10678.076636340142,0.0,10678.076636340142,77.41605561346603,0.029,-0.7620666031939832,default_mpc,0.029,0.0,0.240754077131205,-0.7620666031939832,0.0,10297.768525580605,optimal_relaxed_modes,0.0011778000043705106,False,,3429.2997143729244,-0.7620666031939832
1315,9955,2024-04-14 16:45:00,0.2954586395937149,10.4252054509655,-0.7621899299947613,0.45,0.0,0.0,1.0,1.0,0.0,-1701.6816776711514,10.026230255711837,27.719876436512628,27.0,17.18606146652512,2617.3669617253954,8599.323539601779,10644.144716322931,10644.144716322933,0.0,10644.144716322931,77.17004919334126,0.029,-0.7621899299947613,default_mpc,0.029,0.0,0.2954586395937149,-0.7621899299947613,0.0,10297.768525580605,optimal_relaxed_modes,0.0016446000081487,False,,3429.854684976426,-0.7621899299947613
1316,9956,2024-04-14 17:00:00,0.34619479249581275,10.154781755997318,-0.0611835545986679,0.45,0.0,0.0,1.0,1.0,0.0,-1578.842115172707,9.784747420018064,27.726389668110453,26.925,17.17297042734351,2577.293786798326,8469.354280171001,10579.656258520376,10579.65625852038,347.04,10232.616258520375,383.72310969451405,0.15,-0.0611835545986679,default_mpc,0.15,347.04,0.34619479249581275,-0.0611835545986679,0.0,7137.661024568999,optimal_relaxed_modes,0.00135859998408705,False,,275.32599569400554,-0.0611835545986679
1317,9957,2024-04-14 17:15:00,0.3932506078613452,9.90397426009903,-0.7640063164842011,0.45,0.0,0.0,1.0,1.0,0.0,-1464.9105293089112,9.560776740374173,27.738365768070608,26.85,17.15963029264338,2541.340360985852,8351.996914901401,10534.51581663978,10534.51581663978,0.0,10534.51581663978,76.37523967063841,0.029,-0.7640063164842011,default_mpc,0.029,0.0,0.3932506078613452,-0.7640063164842011,0.0,10297.768525580605,optimal_relaxed_modes,0.0010307000193279237,False,,3438.028424178905,-0.7640063164842011
1318,9958,2024-04-14 17:30:00,0.43689355439619926,9.671357355068258,-0.44803116516976477,0.45,0.0,0.0,1.0,1.0,0.0,-1359.2264311272838,9.353047749383911,27.752573256937524,26.775,17.14602874810852,2508.442291993645,8244.671672395638,10493.890962002097,10493.890962002099,0.0,10493.890962002097,76.0807094745152,0.029,-0.44803116516976477,default_mpc,0.029,0.0,0.43689355439619926,-0.44803116516976477,0.0,8874.780352669339,optimal_relaxed_modes,0.001031400024658069,False,,2016.1402432639416,-0.44803116516976477
1319,9959,2024-04-14 17:45:00,0.47737159512652777,9.455609397975607,0.9569945276067107,0.45,0.0,1.0,1.0,0.0,6755.1559632527515,-151.22631995540473,10.366855458307766,27.920716366243607,26.7,17.132172918533666,0.0,0.0,6919.410449128229,6919.410449128227,0.0,6919.410449128229,50.16572575617966,0.029,0.9569945276067107,default_mpc,0.029,0.0,0.47737159512652777,0.9569945276067107,0.0,2551.653545619541,optimal_relaxed_modes,0.0011731999984476715,False,,-4306.475374230198,0.9569945276067107
1320,9960,2024-04-14 18:00:00,0.3956941757855874,9.89095004306282,-0.11356256566880742,0.45,0.0,1.0,1.0,0.0,6692.38215087405,-43.26798147363542,11.369187916597028,29.389285542728956,26.275,17.977705884311156,0.0,0.0,6921.220028486739,6921.220028486739,0.0,6921.220028486739,259.5457510682527,0.15,-0.11356256566880742,default_mpc,0.15,0.0,0.3956941757855874,-0.11356256566880742,0.0,7379.666831117682,optimal_relaxed_modes,0.001022800017381087,False,,511.03154550963336,-0.11356256566880742
1321,9961,2024-04-14 18:15:00,0.1419393715358966,11.243463149713671,-0.7609540684190997,0.45,0.0,0.0,1.0,1.0,0.0,-1997.4123049764241,11.063329319037692,28.99676438443898,25.85,18.745454199270792,2688.109210588376,10152.160011959671,10574.331176859578,10574.33117685958,0.0,10574.331176859578,76.66390103223195,0.029,-0.7609540684190997,default_mpc,0.029,0.0,0.1419393715358966,-0.7609540684190997,0.0,10297.768525580605,optimal_relaxed_modes,0.001733599987346679,False,,3424.2933078859487,-0.7609540684190997
1322,9962,2024-04-14 18:30:00,0.1474033834331951,11.21433996630107,-0.7605272941636346,0.45,0.0,0.0,1.0,1.0,0.0,-2016.6394767890388,10.746644330721807,27.820999656422014,25.425,19.442808445132535,2710.6743083139677,8994.320064369838,10613.382149566642,10613.382149566642,0.0,10613.382149566642,76.94702058435816,0.029,-0.7605272941636346,default_mpc,0.029,0.0,0.1474033834331951,-0.7605272941636346,0.0,10297.768525580605,optimal_relaxed_modes,0.0013793999969493598,False,,3422.3728237363557,-0.7605272941636346
1323,9963,2024-04-14 18:45:00,0.2255358213880011,10.797894072001954,-0.7603665431766974,0.45,0.0,0.0,1.0,1.0,0.0,-1918.6816134753667,10.452905704804127,27.7303315999908,25.0,20.07616882463352,2727.200563883486,8855.953077628188,10604.418328629043,10604.418328629043,0.0,10604.418328629043,76.88203288256057,0.029,-0.7603665431766974,default_mpc,0.029,0.0,0.2255358213880011,-0.7603665431766974,0.0,10297.768525580605,optimal_relaxed_modes,0.001219599973410368,False,,3421.649444295138,-0.7603665431766974
1324,9964,2024-04-14 19:00:00,0.26305205765102724,10.597932532720025,-0.7615775992449376,0.45,0.0,0.0,1.0,1.0,0.0,-1780.1335896471385,10.180472627532357,27.693906023639638,24.25,19.414027150816178,2702.5571745145085,8692.049344519075,10663.753658922331,10663.75365892233,0.0,10663.753658922331,479.8689146515049,0.18,-0.7615775992449376,default_mpc,0.18,0.0,0.26305205765102724,-0.7615775992449376,0.0,10297.768525580605,optimal_relaxed_modes,0.0010184999846387655,False,,3427.0991966022193,-0.7615775992449376
1325,9965,2024-04-14 19:15:00,0.31613876525400053,10.314980381196177,-0.7622247936726992,0.45,0.0,0.0,1.0,1.0,0.0,-1651.6140726952913,9.92780045043111,27.675350850500628,23.5,18.75217734350973,2639.8945560441216,8552.650039976766,10620.318255505026,10620.318255505028,0.0,10620.318255505026,76.99730735241144,0.029,-0.7622247936726992,default_mpc,0.029,0.0,0.31613876525400053,-0.7622247936726992,0.0,10297.768525580605,optimal_relaxed_modes,0.0010532999876886606,False,,3430.0115715271468,-0.7622247936726992
1326,9966,2024-04-14 19:30:00,0.36537490573930526,10.052551752409503,-0.7625755600505809,0.45,0.0,0.0,1.0,1.0,0.0,-1532.4035771242748,9.69345403392198,27.66417432074937,22.75,18.090596797541416,2584.8415802927743,8428.321917990064,10584.06418785671,10584.06418785671,0.0,10584.06418785671,76.73446536196114,0.029,-0.7625755600505809,default_mpc,0.029,0.0,0.36537490573930526,-0.7625755600505809,0.0,10297.768525580605,optimal_relaxed_modes,0.0009980000031646341,False,,3431.5900202276143,-0.7625755600505809
1327,9967,2024-04-14 19:45:00,0.4110398812655826,9.809157432854445,-0.7628046631816685,0.45,0.0,0.0,1.0,1.0,0.0,-1421.8335202469582,9.4761009172535,27.656816091813404,22.0,17.429250024551482,2535.931444227701,8314.90321290097,10556.415541921622,10556.415541921622,0.0,10556.415541921622,76.53401267893176,0.029,-0.7628046631816685,default_mpc,0.029,0.0,0.4110398812655826,-0.7628046631816685,0.0,10297.768525580605,optimal_relaxed_modes,0.0012376999948173761,False,,3432.6209843175084,-0.7628046631816685
1328,9968,2024-04-14 20:00:00,0.45339319694995894,9.583414260256719,1.0,0.45,0.0,1.0,1.0,0.0,6707.6785050782755,-42.539547400222354,10.445015586509575,28.228471130279544,21.875,17.144802637918534,0.0,0.0,6918.45454011033,6918.45454011033,0.0,6918.45454011033,311.3304543049648,0.18,1.0,default_mpc,0.18,0.0,0.45339319694995894,1.0,0.0,2360.1611999265197,optimal_relaxed_modes,0.001035199995385483,False,,-4500.0,1.0
1329,9969,2024-04-14 20:15:00,0.3382734684320906,10.197002413256957,-0.7644515142521672,0.45,0.0,1.0,1.0,0.0,6695.597143406035,-43.299089097950926,11.453417008632176,29.470982599646913,21.75,16.860408108140568,0.0,0.0,6924.716621329623,6924.716621329622,0.0,6924.716621329623,50.20419550463977,0.029,-0.7644515142521672,default_mpc,0.029,0.0,0.3382734684320906,-0.7644515142521672,0.0,10297.768525580605,optimal_relaxed_modes,0.0009777999948710203,False,,3440.0318141347525,-0.7644515142521672
1330,9970,2024-04-14 20:30:00,0.1261486292669398,11.32762780600721,-0.7647035036343208,0.45,0.0,0.0,1.0,1.0,0.0,-2033.155123660584,11.142060476214326,29.01268088866393,21.625,16.576068843733946,2632.099266175135,10238.59514275069,10759.648180741759,10759.648180741759,0.0,10759.648180741759,78.00744931037775,0.029,-0.7647035036343208,default_mpc,0.029,0.0,0.1261486292669398,-0.7647035036343208,0.0,10297.768525580605,optimal_relaxed_modes,0.0013405000208877027,False,,3441.165766354444,-0.7647035036343208
1331,9971,2024-04-14 20:45:00,0.1321227800041425,11.29578558257792,-0.7648385619170638,0.45,0.0,0.0,1.0,1.0,0.0,-2052.8401141045288,10.81966351973856,27.812164649131205,21.5,16.29180254182694,2622.6326554854613,9029.211920514674,10721.732035436471,10721.732035436471,0.0,10721.732035436471,77.73255725691442,0.029,-0.7648385619170638,default_mpc,0.029,0.0,0.1321227800041425,-0.7648385619170638,0.0,10297.768525580605,optimal_relaxed_modes,0.0014956000086385757,False,,3441.773528626787,-0.7648385619170638
1332,9972,2024-04-14 21:00:00,0.21166273401369431,10.87183762770701,-0.7629665983845001,0.45,0.0,0.0,1.0,1.0,0.0,-1953.1186607406498,10.520627108629414,27.72406991113697,21.125,16.28013105510865,2622.331137046204,8886.83776015319,10685.17514750932,10685.17514750932,0.0,10685.17514750932,400.6940680315995,0.15,-0.7629665983845001,default_mpc,0.15,0.0,0.21166273401369431,-0.7629665983845001,0.0,10297.768525580605,optimal_relaxed_modes,0.0011561000137589872,False,,3433.3496927302504,-0.7629665983845001
1333,9973,2024-04-14 21:15:00,0.24985561310500873,10.668269582150304,-0.7621434669805783,0.45,0.0,0.0,1.0,1.0,0.0,-1812.0776369190555,10.243281035678967,27.681227204436855,20.75,16.257926268757327,2621.7360550530852,8725.003551055472,10685.879362908563,10685.879362908565,0.0,10685.879362908563,77.47262538108708,0.029,-0.7621434669805783,default_mpc,0.029,0.0,0.24985561310500873,-0.7621434669805783,0.0,10297.768525580605,optimal_relaxed_modes,0.0014894999912939966,False,,3429.6456014126024,-0.7621434669805783
1334,9974,2024-04-14 21:30:00,0.3038997266066183,10.380214457186725,-0.7618527121975145,0.45,0.0,0.0,1.0,1.0,0.0,-1681.245343314676,9.986052290260133,27.652199146649206,20.375,16.22552879685542,2597.4946340999927,8585.515113735453,10657.054555745266,10657.05455574527,0.0,10657.054555745266,77.26364552915318,0.029,-0.7618527121975145,default_mpc,0.029,0.0,0.3038997266066183,-0.7618527121975145,0.0,10297.768525580605,optimal_relaxed_modes,0.0012156000011600554,False,,3428.337204888815,-0.7618527121975145
1335,9975,2024-04-14 21:45:00,0.3540237739321946,10.113053284941403,-0.761773768516867,0.45,0.0,0.0,1.0,1.0,0.0,-1559.8851933005012,9.74748069514432,27.628643422085375,20.0,16.18326418069899,2559.0132169760927,8460.125076673638,10610.324943610125,10610.324943610125,0.0,10610.324943610125,76.92485584117341,0.029,-0.761773768516867,default_mpc,0.029,0.0,0.3540237739321946,-0.761773768516867,0.0,10297.768525580605,optimal_relaxed_modes,0.001295899972319603,False,,3427.9819583259014,-0.761773768516867
1336,9976,2024-04-14 22:00:00,0.40051216139552254,9.865270179761865,1.0,0.45,0.0,1.0,1.0,0.0,6599.851827726524,-41.371443390034436,10.68860925136692,28.4385118481656,19.5,16.01724690081292,0.0,0.0,6918.180445526531,6918.18044552653,0.0,6918.180445526531,143.55224424467553,0.083,1.0,default_mpc,0.083,0.0,0.40051216139552254,1.0,0.0,2365.378223084065,optimal_relaxed_modes,0.001069999998435378,False,,-4500.0,1.0
