step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1337,9977,2024-04-14 22:15:00,0.29183134943797806,10.444538907495577,-0.7632344595381659,0.45,0.0,1.0,1.0,0.0,6667.051897799954,-43.08041289256226,11.691405846811168,29.70083088876708,19.0,15.840119374691199,0.0,0.0,6926.976108954053,6926.9761089540525,0.0,6926.976108954053,50.22057678991689,0.029,-0.7632344595381659,default_mpc,0.029,0.0,0.29183134943797806,-0.7632344595381659,0.0,10297.768525580605,optimal_relaxed_modes,0.0010711000068113208,False,,3434.5550679217467,-0.7632344595381659
1338,9978,2024-04-14 22:30:00,0.08139966285303749,11.56613979699331,-0.7634597994104073,0.45,0.0,0.0,1.0,1.0,0.0,-2134.0968864424412,11.364520434771215,29.08893910087289,18.5,15.652215909223186,2605.9511128356653,10471.057854891307,10761.918470805384,10761.918470805382,0.0,10761.918470805384,78.02390891333903,0.029,-0.7634597994104073,default_mpc,0.029,0.0,0.08139966285303749,-0.7634597994104073,0.0,10297.768525580605,optimal_relaxed_modes,0.0011108999897260219,False,,3435.5690973468327,-0.7634597994104073
1339,9979,2024-04-14 22:45:00,0.08894699650839506,11.525912508610254,-0.7635839408152902,0.45,0.0,0.0,1.0,1.0,0.0,-2155.1186251818713,11.025982889298096,27.729295576030598,18.0,15.453855585614487,2599.509484847758,9140.944178823314,10736.462858278011,10736.462858278011,0.0,10736.462858278011,77.83935572251559,0.029,-0.7635839408152902,default_mpc,0.029,0.0,0.08894699650839506,-0.7635839408152902,0.0,10297.768525580605,optimal_relaxed_modes,0.0015483000024687499,False,,3436.1277336688063,-0.7635839408152902
1340,9980,2024-04-14 23:00:00,0.1724635532560804,11.080769261145091,-0.7643321436923508,0.45,0.0,0.0,1.0,1.0,0.0,-2050.4137268164254,10.711974422649345,27.646145380955506,18.175,15.469705137770324,2599.9162109594854,8980.149076227246,10701.757922667746,10701.757922667746,0.0,10701.757922667746,222.06147689535575,0.083,-0.7643321436923508,default_mpc,0.083,0.0,0.1724635532560804,-0.7643321436923508,0.0,10297.768525580605,optimal_relaxed_modes,0.0013838000013493001,False,,3439.494646615579,-0.7643321436923508
1341,9981,2024-04-14 23:15:00,0.21256867512773422,10.867008961569177,-0.7646770568171728,0.45,0.0,0.0,1.0,1.0,0.0,-1902.3283589159441,10.420743717506177,27.620855216318514,18.35,15.483198501862486,2600.2917960845252,8804.990342469271,10701.037666486665,10701.037666486665,0.0,10701.037666486665,77.58252308202833,0.029,-0.7646770568171728,default_mpc,0.029,0.0,0.21256867512773422,-0.7646770568171728,0.0,10297.768525580605,optimal_relaxed_modes,0.001320600014878437,False,,3441.0467556772774,-0.7646770568171728
1342,9982,2024-04-14 23:30:00,0.2693185133844234,10.564532323661023,-0.7648193022369985,0.45,0.0,0.0,1.0,1.0,0.0,-1764.961232750132,10.150639186393263,27.614280793147007,18.525,15.494295921819287,2600.6015634506566,8656.531564118031,10700.654651583125,10700.654651583125,0.0,10700.654651583125,77.57974622397766,0.029,-0.7648193022369985,default_mpc,0.029,0.0,0.2693185133844234,-0.7648193022369985,0.0,10297.768525580605,optimal_relaxed_modes,0.0010689000191632658,False,,3441.686860066493,-0.7648193022369985
1343,9983,2024-04-14 23:45:00,0.32195173003905997,10.28399727889181,-0.7648795342037625,0.45,0.0,0.0,1.0,1.0,0.0,-1637.5381991067986,9.900127745880955,27.61527922762845,18.7,15.502948884937101,2570.710677857515,8524.198378184978,10661.412110407267,10661.412110407267,0.0,10661.412110407267,77.2952378004527,0.029,-0.7648795342037625,default_mpc,0.029,0.0,0.32195173003905997,-0.7648795342037625,0.0,10297.768525580605,optimal_relaxed_modes,0.0010821000032592565,False,,3441.957903916931,-0.7648795342037625
1344,9984,2024-04-15 00:00:00,0.3707669347905491,10.023812237566373,0.7987262708060479,0.45,0.0,1.0,1.0,0.0,6540.442216797504,-40.72201086637821,10.82577803063374,28.55675110393906,18.025,15.358997533861302,0.0,0.0,6918.065047093608,6918.065047093606,0.0,6918.065047093608,50.15597159142866,0.029,0.7987262708060479,default_mpc,0.029,0.0,0.3707669347905491,0.7987262708060479,0.0,3267.5476214763717,optimal_relaxed_modes,0.001306400023167953,False,,-3594.2682186272154,0.7987262708060479
1345,9985,2024-04-15 00:15:00,0.26568861970642976,10.58387965696473,-0.7629645702314403,0.45,0.0,1.0,1.0,0.0,6650.701997736691,-42.95651563240131,11.82543681509945,29.829989004548995,17.35,15.188286641055676,0.0,0.0,6928.249640188543,6928.249640188543,0.0,6928.249640188543,50.22980989136694,0.029,-0.7629645702314403,default_mpc,0.029,0.0,0.26568861970642976,-0.7629645702314403,0.0,10297.768525580605,optimal_relaxed_modes,0.0012562999909278005,False,,3433.340566041481,-0.7629645702314403
1346,9986,2024-04-15 00:30:00,0.05619688571283228,11.700470599150604,-0.7627678770574426,0.45,0.0,0.0,1.0,1.0,0.0,-2190.9390041873094,11.489805473690405,29.1441623682688,16.675,14.99211531515713,2587.766972009835,10595.638171942057,10783.066193245235,10783.066193245235,0.0,10783.066193245235,78.17722990102796,0.029,-0.7627678770574426,default_mpc,0.029,0.0,0.05619688571283228,-0.7627678770574426,0.0,10297.768525580605,optimal_relaxed_modes,0.0016552000015508384,False,,3432.455446758492,-0.7627678770574426
1347,9987,2024-04-15 00:45:00,0.0646312170849976,11.655515612936963,-0.7627262309226199,0.45,0.0,0.0,1.0,1.0,0.0,-2205.7931068468906,11.142171459314195,27.64234190158164,16.0,14.771669583855122,2580.7851319530932,9147.194991544593,10759.98980362033,10759.98980362033,0.0,10759.98980362033,78.0099260762474,0.029,-0.7627262309226199,default_mpc,0.029,0.0,0.0646312170849976,-0.7627262309226199,0.0,10297.768525580605,optimal_relaxed_modes,0.0013747000193689018,False,,3432.2680391517897,-0.7627262309226199
1348,9988,2024-04-15 01:00:00,0.15304377460643315,11.184276681347711,-0.7634133185502902,0.45,0.0,0.0,1.0,1.0,0.0,-2105.199796227775,10.819729498022433,27.57919713533795,16.0,14.771669583855122,2580.785110114062,9021.753808627023,10721.940149216885,10721.940149216884,0.0,10721.940149216885,77.73406608182242,0.029,-0.7634133185502902,default_mpc,0.029,0.0,0.15304377460643315,-0.7634133185502902,0.0,10297.768525580605,optimal_relaxed_modes,0.0018943999893963337,False,,3435.3599334763057,-0.7634133185502902
1349,9989,2024-04-15 01:15:00,0.19157075893556003,10.978927854873465,-0.7637404647500025,0.45,0.0,0.0,1.0,1.0,0.0,-1953.1473666966388,10.520678586761068,27.556990410496233,16.0,14.771669583855122,2580.7851099787217,8852.875274455142,10721.676728597447,10721.676728597447,0.0,10721.676728597447,77.7321562823315,0.029,-0.7637404647500025,default_mpc,0.029,0.0,0.19157075893556003,-0.7637404647500025,0.0,10297.768525580605,optimal_relaxed_modes,0.0010950999858323485,False,,3436.8320913750113,-0.7637404647500025
1350,9990,2024-04-15 01:30:00,0.24984461174676997,10.668328219389716,-0.763883617089879,0.45,0.0,0.0,1.0,1.0,0.0,-1812.1001824843884,10.24332181395975,27.54483525136222,16.0,14.771669583855122,2580.7851099787217,8705.098137904615,10721.397259538284,10721.397259538284,0.0,10721.397259538284,77.73013013165256,0.029,-0.763883617089879,default_mpc,0.029,0.0,0.24984461174676997,-0.763883617089879,0.0,10297.768525580605,optimal_relaxed_modes,0.0011193999962415546,False,,3437.4762769044555,-0.763883617089879
1351,9991,2024-04-15 01:45:00,0.30389108475256266,10.380260518268841,-0.7639532928415328,0.45,0.0,0.0,1.0,1.0,0.0,-1681.2631596797314,9.986084425066899,27.53705004680083,16.0,14.771669583855122,2579.387235525032,8570.975787404259,10719.434025565466,10719.434025565462,0.0,10719.434025565466,77.71589668534963,0.029,-0.7639532928415328,default_mpc,0.029,0.0,0.30389108475256266,-0.7639532928415328,0.0,10297.768525580605,optimal_relaxed_modes,0.001067899982444942,False,,3437.7898177868974,-0.7639532928415328
1352,9992,2024-04-15 02:00:00,0.35401694422812846,10.113089687264075,0.22298639251888017,0.45,0.0,1.0,1.0,0.0,6575.4428116934005,-41.87363606889416,10.889256240930793,28.808953275866237,16.0,14.640228650232464,0.0,0.0,6917.260179054754,6917.260179054754,0.0,6917.260179054754,50.15013629814697,0.029,0.22298639251888017,default_mpc,0.029,0.0,0.35401694422812846,0.22298639251888017,0.0,5852.980203969524,optimal_relaxed_modes,0.001427400013199076,False,,-1003.4387663349607,0.22298639251888017
1353,9993,2024-04-15 02:15:00,0.23913186940079248,10.725427136093776,-0.7651136102146249,0.45,0.0,1.0,1.0,0.0,6640.493884643324,-42.936493001030406,11.890527066153576,29.938827849361587,16.0,14.50811478477135,0.0,0.0,6930.791539834577,6930.791539834576,0.0,6930.791539834577,50.248238663800684,0.029,-0.7651136102146249,default_mpc,0.029,0.0,0.23913186940079248,-0.7651136102146249,0.0,10297.768525580605,optimal_relaxed_modes,0.001063899981090799,False,,3443.011245965812,-0.7651136102146249
1354,9994,2024-04-15 02:30:00,0.03932598850936985,11.790392481245059,-0.7652702227414137,0.45,0.0,0.0,1.0,1.0,0.0,-2426.649362392157,11.550065934422932,28.459545083145528,16.0,14.375308000408236,2569.9381428295583,10017.11622945892,10797.832472695527,10797.832472695529,0.0,10797.832472695527,78.28428542704258,0.029,-0.7652702227414137,default_mpc,0.029,0.0,0.03932598850936985,-0.7652702227414137,0.0,10297.768525580605,optimal_relaxed_modes,0.0012455999967642128,False,,3443.7160023363613,-0.7652702227414137
1355,9995,2024-04-15 02:45:00,0.06708492082179862,11.642437372019813,-0.7653418175565494,0.45,0.0,0.0,1.0,1.0,0.0,-2233.4067451653013,11.198057480834464,27.624468203432183,16.0,14.24180882224881,2566.287269107662,9165.178958772409,10760.1375914749,10760.137591474902,0.0,10760.1375914749,78.01099753819304,0.029,-0.7653418175565494,default_mpc,0.029,0.0,0.06708492082179862,-0.7653418175565494,0.0,10297.768525580605,optimal_relaxed_modes,0.0012812000059057027,False,,3444.038179004472,-0.7653418175565494
1356,9996,2024-04-15 03:00:00,0.1424592264564338,11.240692322987208,-0.7639110418451693,0.45,0.0,0.0,1.0,1.0,0.0,-2131.5505210455203,10.87155997588367,27.570714993362223,15.25,13.816094736698282,2555.434552362239,9042.693151559857,10795.85202755332,10795.852027553321,0.0,10795.85202755332,78.26992719976157,0.029,-0.7639110418451693,default_mpc,0.029,0.0,0.1424592264564338,-0.7639110418451693,0.0,10297.768525580605,optimal_relaxed_modes,0.001176300022052601,False,,3437.599688303262,-0.7639110418451693
1357,9997,2024-04-15 03:15:00,0.1814707971728663,11.032760651068623,-0.7633012025393724,0.45,0.0,0.0,1.0,1.0,0.0,-1977.5905484209104,10.568748444156121,27.545395879662493,14.5,13.37433153352481,2543.3940306592876,8877.903007048508,10817.36557288616,10817.365572886161,0.0,10817.36557288616,78.42590040342466,0.029,-0.7633012025393724,default_mpc,0.029,0.0,0.1814707971728663,-0.7633012025393724,0.0,10297.768525580605,optimal_relaxed_modes,0.0011763999937102199,False,,3434.8554114271756,-0.7633012025393724
1358,9998,2024-04-15 03:30:00,0.24047752601040298,10.718254786364552,-0.7631066165619463,0.45,0.0,0.0,1.0,1.0,0.0,-1834.7738050348937,10.28790399460463,27.525717491061872,13.75,12.917008494454121,2541.5243580595725,8730.612538433732,10843.590817262457,10843.590817262457,0.0,10843.590817262457,78.61603342515282,0.029,-0.7631066165619463,default_mpc,0.029,0.0,0.24047752601040298,-0.7631066165619463,0.0,10297.768525580605,optimal_relaxed_modes,0.001409599994076416,False,,3433.9797745287588,-0.7631066165619463
1359,9999,2024-04-15 03:45:00,0.295203630180026,10.426564651140461,-0.7630772399930259,0.45,0.0,0.0,1.0,1.0,0.0,-1702.295037641217,10.027431835350276,27.50868594378441,13.0,12.444601581270422,2541.5243580595725,8595.612372518472,10843.352611051847,10843.352611051845,0.0,10843.352611051847,78.6143064301259,0.029,-0.7630772399930259,default_mpc,0.029,0.0,0.295203630180026,-0.7630772399930259,0.0,10297.768525580605,optimal_relaxed_modes,0.0010231999913230538,False,,3433.8475799686166,-0.7630772399930259
1360,10000,2024-04-15 04:00:00,0.3459598151969479,10.156034185000268,-0.05208777635998579,0.45,0.0,0.0,1.0,1.0,0.0,-1579.4068782001884,9.78585303972606,27.500074013413965,13.25,12.69025857707214,2541.5243580595725,8467.909289235182,10810.142397109226,10810.142397109228,0.0,10810.142397109226,78.37353237904189,0.029,-0.05208777635998579,default_mpc,0.029,0.0,0.3459598151969479,-0.05208777635998579,0.0,7095.04206408051,optimal_relaxed_modes,0.0013038000033702701,False,,234.39499361993603,-0.05208777635998579
1361,10001,2024-04-15 04:15:00,0.39303428561092085,9.905127257693792,1.0,0.45,0.0,1.0,1.0,0.0,6433.299264090078,-39.99439196674675,10.698198483643843,28.439336987302113,13.5,12.935909417104128,0.0,0.0,6916.892048340729,6916.892048340729,0.0,6916.892048340729,50.147467350470286,0.029,1.0,default_mpc,0.029,0.0,0.39303428561092085,1.0,0.0,2359.174847933248,optimal_relaxed_modes,0.0010362000029999763,False,,-4500.0,1.0
1362,10002,2024-04-15 04:30:00,0.28888015131254446,10.460268793504138,-0.7642558683123694,0.45,0.0,1.0,1.0,0.0,6598.718632008032,-42.568397690046204,11.689951558326982,29.696385688915576,13.75,13.18156952884469,0.0,0.0,6927.050262392022,6927.050262392021,0.0,6927.050262392022,50.22111440234216,0.029,-0.7642558683123694,default_mpc,0.029,0.0,0.28888015131254446,-0.7642558683123694,0.0,10297.768525580605,optimal_relaxed_modes,0.0018672999867703766,False,,3439.151407405662,-0.7642558683123694
1363,10003,2024-04-15 04:45:00,0.08143207260564672,11.565967053011903,-0.7642993248464972,0.45,0.0,0.0,1.0,1.0,0.0,-2133.4083496693033,11.363171924065899,29.021844873458157,14.0,13.427225232261486,2542.679166144168,10496.930151846223,10718.607985522598,10718.607985522602,0.0,10718.607985522598,77.70990789503884,0.029,-0.7642993248464972,default_mpc,0.029,0.0,0.08143207260564672,-0.7642993248464972,0.0,10297.768525580605,optimal_relaxed_modes,0.0016137000056914985,False,,3439.3469618092377,-0.7642993248464972
1364,10004,2024-04-15 05:00:00,0.08920979869723593,11.524511772943733,-0.7649586721843771,0.45,0.0,0.0,1.0,1.0,0.0,-2154.497303954683,11.024728778375877,27.63234699604318,14.1,13.452710889821109,2544.726451130654,9139.562616428275,10776.7287524871,10776.7287524871,0.0,10776.7287524871,78.13128345553149,0.029,-0.7649586721843771,default_mpc,0.029,0.0,0.08920979869723593,-0.7649586721843771,0.0,10297.768525580605,optimal_relaxed_modes,0.0014949000033084303,False,,3442.314024829697,-0.7649586721843771
1365,10005,2024-04-15 05:15:00,0.1727016960068825,11.079499960283316,-0.7652589738787037,0.45,0.0,0.0,1.0,1.0,0.0,-2011.4545134339344,10.710814951483613,27.551070804685015,14.2,13.477534561686932,2545.40477344729,8948.543088237502,10763.774234509972,10763.774234509972,0.0,10763.774234509972,78.0373632001973,0.029,-0.7652589738787037,default_mpc,0.029,0.0,0.1727016960068825,-0.7652589738787037,0.0,10297.768525580605,optimal_relaxed_modes,0.001035799999954179,False,,3443.6653824541663,-0.7652589738787037
1366,10006,2024-04-15 05:30:00,0.2275170840321147,10.787333942108829,-0.7653771582344654,0.45,0.0,0.0,1.0,1.0,0.0,-1901.780532270432,10.419664398689495,27.523390764126816,14.3,13.501683936546042,2546.0204805249505,8802.261228819509,10762.542255999031,10762.542255999031,0.0,10762.542255999031,78.02843135599298,0.029,-0.7653771582344654,default_mpc,0.029,0.0,0.2275170840321147,-0.7653771582344654,0.0,10297.768525580605,optimal_relaxed_modes,0.0010051999997813255,False,,3444.1972120550945,-0.7653771582344654
1367,10007,2024-04-15 05:45:00,0.26952843683294114,10.563413431680424,-0.7654202586333981,0.45,0.0,0.0,1.0,1.0,0.0,-1764.4510896535899,10.149634100668118,27.51429397244304,14.4,13.525161914286565,2546.6632460462356,8654.3769356496,10761.28229322654,10761.282293226543,0.0,10761.28229322654,78.01929662589242,0.029,-0.7654202586333981,default_mpc,0.029,0.0,0.26952843683294114,-0.7654202586333981,0.0,10297.768525580605,optimal_relaxed_modes,0.000990900007309392,False,,3444.3911638502914,-0.7654202586333981
1368,10008,2024-04-15 06:00:00,0.3221471777763917,10.282955542451832,-0.764175723856019,0.45,0.0,0.0,1.0,1.0,0.0,-1637.0629786089728,9.899191398956594,27.503088567454746,14.05,13.40340420048421,2543.6020854587887,8527.111220458539,10780.645852366528,10780.64585236653,282.06,10498.585852366528,76.11474742965733,0.029,-0.764175723856019,default_mpc,0.029,282.06,0.3221471777763917,-0.764175723856019,0.0,10297.768525580605,optimal_relaxed_modes,0.0011196999985259026,False,,3438.790757352085,-0.764175723856019
1369,10009,2024-04-15 06:15:00,0.37094897700434737,10.022841952566829,-0.7636208944567805,0.45,0.0,0.0,1.0,1.0,0.0,-1518.9043364527488,9.666912421118731,27.49089128449852,13.7,13.275187911117206,2528.4740296617747,8408.855658048691,10770.845858284563,10770.845858284565,0.0,10770.845858284563,78.08863247256309,0.029,-0.7636208944567805,default_mpc,0.029,0.0,0.37094897700434737,-0.7636208944567805,0.0,10297.768525580605,optimal_relaxed_modes,0.0010166999709326774,False,,3436.294025055512,-0.7636208944567805
1370,10010,2024-04-15 06:30:00,0.4162110564229536,9.781595069265657,0.610750713554459,0.45,0.0,1.0,1.0,0.0,6479.290504285184,-40.48155971629055,10.590922468194083,28.34339324021044,13.35,13.140675896126517,0.0,0.0,6916.80219686759,6916.8021968675885,0.0,6916.80219686759,50.146815927290035,0.029,0.610750713554459,default_mpc,0.029,0.0,0.4162110564229536,0.610750713554459,0.0,4114.034069776324,optimal_relaxed_modes,0.0017607999907340854,False,,-2748.3782109950653,0.610750713554459
1371,10011,2024-04-15 06:45:00,0.30932254222404376,10.351310849945847,-0.763338225860735,0.45,0.0,1.0,1.0,0.0,6608.648149830364,-42.64578109414522,11.584726595192318,29.59332788425116,13.0,12.99999492099266,0.0,0.0,6926.037884462163,6926.037884462162,0.0,6926.037884462163,50.21377466235068,0.029,-0.763338225860735,default_mpc,0.029,0.0,0.30932254222404376,-0.763338225860735,0.0,10297.768525580605,optimal_relaxed_modes,0.0016785000043455511,False,,3435.0220163733075,-0.763338225860735
1372,10012,2024-04-15 07:00:00,0.10120802801546065,11.460561210677595,-0.7638793439105872,0.45,0.0,0.0,1.0,1.0,0.0,-2088.7765936250853,11.264813409955202,28.947786933780367,14.0,13.715045880077161,2551.0882462578015,10413.197510984159,10736.407422063197,10736.407422063197,1423.44,9312.967422063197,67.51901380995818,0.029,-0.7638793439105872,default_mpc,0.029,1423.44,0.10120802801546065,-0.7638793439105872,0.0,10297.768525580605,optimal_relaxed_modes,0.0018029999919235706,False,,3437.4570475976425,-0.7638793439105872
1373,10013,2024-04-15 07:15:00,0.1082995995099478,11.422763134611978,-0.7640629886425023,0.45,0.0,0.0,1.0,1.0,0.0,-2109.276393420276,10.933504232006289,27.588263123927494,15.0,14.409869630373553,2570.8823340399167,9092.805906447213,10685.516257432691,10685.51625743269,0.0,10685.516257432691,77.46999286638702,0.029,-0.7640629886425023,default_mpc,0.029,0.0,0.1082995995099478,-0.7640629886425023,0.0,10297.768525580605,optimal_relaxed_modes,0.0013787999923806638,False,,3438.2834488912604,-0.7640629886425023
1374,10014,2024-04-15 07:30:00,0.19003359571672643,10.987120934829848,-0.7640592324450206,0.45,0.0,0.0,1.0,1.0,0.0,-1969.2416162938816,10.626206726173823,27.500807162932777,16.0,15.083826028805154,2589.3418366944106,8907.598870439946,10656.152651517523,10656.152651517525,0.0,10656.152651517523,77.25710672350205,0.029,-0.7640592324450206,default_mpc,0.029,0.0,0.19003359571672643,-0.7640592324450206,0.0,10297.768525580605,optimal_relaxed_modes,0.0017802999936975539,False,,3438.266546002593,-0.7640592324450206
1375,10015,2024-04-15 07:45:00,0.24369362084752752,10.701113000882678,-0.7639749078118178,0.45,0.0,0.0,1.0,1.0,0.0,-1861.8746089736835,10.34119209683843,27.466964558450545,17.0,15.736219474858718,2606.078953251941,8766.778033862656,10643.856129469725,10643.856129469725,0.0,10643.856129469725,77.16795693865551,0.029,-0.7639749078118178,default_mpc,0.029,0.0,0.24369362084752752,-0.7639749078118178,0.0,10297.768525580605,optimal_relaxed_modes,0.00119859998812899,False,,3437.88708515318,-0.7639749078118178
1376,10016,2024-04-15 08:00:00,0.2848195733785763,10.481911673892188,-0.7640564870795856,0.45,0.0,0.0,1.0,1.0,0.0,-1727.43289612515,10.07685194711121,27.451246356079285,17.75,16.0716355874646,2606.378902068394,8622.544300387764,10646.556351009145,10646.556351009147,2665.56,7980.996351009146,299.28736316284295,0.15,-0.7640564870795856,default_mpc,0.15,2665.56,0.2848195733785763,-0.7640564870795856,0.0,10297.768525580605,optimal_relaxed_modes,0.001490199996624142,False,,3438.2541918581355,-0.7640564870795856
1377,10017,2024-04-15 08:15:00,0.33632945204099984,10.20736402062147,-0.764029214070486,0.45,0.0,0.0,1.0,1.0,0.0,-1602.723593026302,9.831686019398656,27.44472926742757,18.5,16.384727387765164,2571.319576786382,8492.86462255469,10587.311566289467,10587.311566289465,0.0,10587.311566289467,76.75800885559865,0.029,-0.764029214070486,default_mpc,0.029,0.0,0.33632945204099984,-0.764029214070486,0.0,10297.768525580605,optimal_relaxed_modes,0.0017386999970767647,False,,3438.131463317187,-0.764029214070486
1378,10018,2024-04-15 08:30:00,0.3841029463751416,9.952731295820495,-0.7639465606914374,0.45,0.0,0.0,1.0,1.0,0.0,-1487.0543394425658,9.604299821770862,27.44195711481045,19.25,16.674528891208524,2539.9395229046513,8375.173022844549,10533.886555096931,10533.886555096933,0.0,10533.886555096931,76.37067752445276,0.029,-0.7639465606914374,default_mpc,0.029,0.0,0.3841029463751416,-0.7639465606914374,0.0,10297.768525580605,optimal_relaxed_modes,0.0014347000105772167,False,,3437.7595231114683,-0.7639465606914374
1379,10019,2024-04-15 08:45:00,0.4284114876310167,9.716566770926681,-0.7348838110634418,0.45,0.0,0.0,1.0,1.0,0.0,-1379.7616827021186,9.39340243252201,27.440908167918266,20.0,16.939977689635608,2511.403501579721,8267.093814760352,10486.391575456717,10486.391575456717,0.0,10486.391575456717,76.0263389220612,0.029,-0.7348838110634418,default_mpc,0.029,0.0,0.4284114876310167,-0.7348838110634418,0.0,10167.456497643792,optimal_relaxed_modes,0.0011423999967519194,False,,3306.977149785488,-0.7348838110634418
1380,10020,2024-04-15 09:00:00,0.46950686563181476,9.497528406182427,1.0,0.45,0.0,1.0,1.0,0.0,6678.939367713575,-42.257379591874354,10.357617877778011,28.13567443543043,21.0,17.309019867049567,0.0,0.0,6916.236933758272,6916.236933758271,3626.88,3289.356933758272,123.3508850159352,0.15,1.0,default_mpc,0.15,3626.88,0.46950686563181476,1.0,0.0,2362.6808625927124,optimal_relaxed_modes,0.0010344000183977187,False,,-4500.0,1.0
1381,10021,2024-04-15 09:15:00,0.3544707481885255,10.11067091215516,-0.7630647066580285,0.45,0.0,1.0,1.0,0.0,6689.874610563148,-43.25388814125138,11.364736306985897,29.384846781416893,22.0,17.63548178382904,0.0,0.0,6923.782973492631,6923.78297349263,0.0,6923.782973492631,50.19742655782158,0.029,-0.7630647066580285,default_mpc,0.029,0.0,0.3544707481885255,-0.7630647066580285,0.0,10297.768525580605,optimal_relaxed_modes,0.0010694000229705125,False,,3433.7911799611284,-0.7630647066580285
1382,10022,2024-04-15 09:30:00,0.14276569230441585,11.239058860017463,-0.762883326548709,0.45,0.0,0.0,1.0,1.0,0.0,-1995.5208723802975,11.059168633351318,28.81223905173514,23.0,17.916614626380767,2666.051862716229,10238.174691564956,10610.591338856311,10610.591338856313,0.0,10610.591338856311,76.92678720670825,0.029,-0.762883326548709,default_mpc,0.029,0.0,0.14276569230441585,-0.762883326548709,0.0,10297.768525580605,optimal_relaxed_modes,0.001360700000077486,False,,3432.974969469191,-0.762883326548709
1383,10023,2024-04-15 09:45:00,0.1482109484719967,11.210035644644258,-0.7627498615029086,0.45,0.0,0.0,1.0,1.0,0.0,-2014.7224624426296,10.742775698203944,27.538319863966016,24.0,18.149312762984508,2674.4018427609226,8996.827300001882,10646.125903846705,10646.125903846705,0.0,10646.125903846705,77.18441280288862,0.029,-0.7627498615029086,default_mpc,0.029,0.0,0.1482109484719967,-0.7627498615029086,0.0,10297.768525580605,optimal_relaxed_modes,0.0012146000226493925,False,,3432.3743767630885,-0.7627498615029086
1384,10024,2024-04-15 10:00:00,0.22627045782558844,10.793978459789614,-0.7628223266896522,0.45,0.0,0.0,1.0,1.0,0.0,-1916.8541348715844,10.449305946656,27.45418059941964,24.5,18.46008928593173,2682.5292782075453,8849.376785856672,10627.060436165466,10627.060436165466,4200.48,6426.580436165466,240.99676635620497,0.15,-0.7628223266896522,default_mpc,0.15,4200.48,0.22627045782558844,-0.7628223266896522,0.0,10297.768525580605,optimal_relaxed_modes,0.001269000000320375,False,,3432.700470103435,-0.7628223266896522
1385,10025,2024-04-15 10:15:00,0.26375234056920616,10.594200024766131,-0.7627995418983784,0.45,0.0,0.0,1.0,1.0,0.0,-1778.432696072305,10.177122493374354,27.422328092599763,25.0,18.767186096557424,2680.0323263397463,8687.167885314371,10610.046850872506,10610.046850872506,0.0,10610.046850872506,76.92283966882567,0.029,-0.7627995418983784,default_mpc,0.029,0.0,0.26375234056920616,-0.7627995418983784,0.0,10297.768525580605,optimal_relaxed_modes,0.0011781000066548586,False,,3432.5979385427027,-0.7627995418983784
1386,10026,2024-04-15 10:30:00,0.3167904312380865,10.311507001500999,-0.762729670581611,0.45,0.0,0.0,1.0,1.0,0.0,-1650.0307266297373,9.92468200842747,27.40691235648319,25.5,19.070543114407158,2646.0028877044174,8549.377253028524,10556.730399377739,10556.73039937774,0.0,10556.730399377739,76.53629539548861,0.029,-0.762729670581611,default_mpc,0.029,0.0,0.3167904312380865,-0.762729670581611,0.0,10297.768525580605,optimal_relaxed_modes,0.0010597000073175877,False,,3432.2835176172493,-0.762729670581611
1387,10027,2024-04-15 10:45:00,0.3659814412450622,10.049318918163818,-0.7626435094107293,0.45,0.0,0.0,1.0,1.0,0.0,-1530.9295829524108,9.690550541191795,27.397900588545344,26.0,19.370118557763572,2616.6763594479185,8426.382435640338,10509.988145699523,10509.988145699524,0.0,10509.988145699523,76.19741405632155,0.029,-0.7626435094107293,default_mpc,0.029,0.0,0.3659814412450622,-0.7626435094107293,0.0,10297.768525580605,optimal_relaxed_modes,0.0016055000014603138,False,,3431.895792348282,-0.7626435094107293
1388,10028,2024-04-15 11:00:00,0.41160453774427846,9.806147813822996,1.0,0.45,0.0,1.0,1.0,0.0,6306.309047523693,-39.095739099081605,10.585820651815373,28.355880875407124,26.125,19.01926164693855,0.0,0.0,6915.736723903646,6915.736723903644,4540.44,2375.296723903646,49.28740702100066,0.083,1.0,default_mpc,0.083,4540.44,0.41160453774427846,1.0,0.0,2365.4736664785514,optimal_relaxed_modes,0.0011835000186692923,False,,-4500.0,1.0
1389,10029,2024-04-15 11:15:00,0.30908269408959227,10.352589240502473,-0.7627725088636297,0.45,0.0,1.0,1.0,0.0,6577.8089731136915,-42.38781367685301,11.573195479506108,29.601914756620438,26.25,18.657270693115436,0.0,0.0,6926.069699593334,6926.069699593333,0.0,6926.069699593334,50.214005322051676,0.029,-0.7627725088636297,default_mpc,0.029,0.0,0.30908269408959227,-0.7627725088636297,0.0,10297.768525580605,optimal_relaxed_modes,0.001198800018755719,False,,3432.4762898863337,-0.7627725088636297
1390,10030,2024-04-15 11:30:00,0.10326297169881503,11.449608360845316,-0.7627885076736266,0.45,0.0,0.0,1.0,1.0,0.0,-2083.8516824845515,11.254040791332322,28.910802915660174,26.375,18.283702599389365,2680.210724368986,10435.640329940643,10736.344472649036,10736.344472649038,0.0,10736.344472649036,77.83849742670552,0.029,-0.7627885076736266,default_mpc,0.029,0.0,0.10326297169881503,-0.7627885076736266,0.0,10297.768525580605,optimal_relaxed_modes,0.001701800007140264,False,,3432.54828453132,-0.7627885076736266
1391,10031,2024-04-15 11:45:00,0.11039098904143808,11.411616028409135,-0.7627969494461306,0.45,0.0,0.0,1.0,1.0,0.0,-2104.32276400067,10.923511078404928,27.523729360156167,26.5,17.89808688475255,2667.3664352005953,9096.529496346722,10695.600507946034,10695.600507946036,0.0,10695.600507946034,77.54310368260874,0.029,-0.7627969494461306,default_mpc,0.029,0.0,0.11039098904143808,-0.7627969494461306,0.0,10297.768525580605,optimal_relaxed_modes,0.0011733999999705702,False,,3432.5862725075876,-0.7627969494461306
1392,10032,2024-04-15 12:00:00,0.19193213332679224,10.977001729368197,-0.7624935879547508,0.45,0.0,0.0,1.0,1.0,0.0,-1964.6164082941366,10.61693594605269,27.432611869348573,26.875,18.28343870555218,2678.159989114752,8910.688137818988,10623.752353182763,10623.752353182763,4446.54,6177.212353182763,44.784789560575035,0.029,-0.7624935879547508,default_mpc,0.029,4446.54,0.19193213332679224,-0.7624935879547508,0.0,10297.768525580605,optimal_relaxed_modes,0.0010793000110425055,False,,3431.2211457963786,-0.7624935879547508
1393,10033,2024-04-15 12:15:00,0.2454660088794386,10.691666172672592,-0.7623096014888217,0.45,0.0,0.0,1.0,1.0,0.0,-1857.501228301266,10.332591027669322,27.397134228199164,27.25,18.67053873918525,2688.2883421335864,8769.548541929642,10620.065711541316,10620.065711541318,0.0,10620.065711541316,76.99547640867455,0.029,-0.7623096014888217,default_mpc,0.029,0.0,0.2454660088794386,-0.7623096014888217,0.0,10297.768525580605,optimal_relaxed_modes,0.001098200009437278,False,,3430.3932066996977,-0.7623096014888217
1394,10034,2024-04-15 12:30:00,0.2864953185821472,10.472979951957155,-0.7621920336169297,0.45,0.0,0.0,1.0,1.0,0.0,-1723.374708535506,10.068871895380568,27.37786125546116,27.625,19.059374313236898,2669.334802972585,8626.345930896763,10580.33130903889,10580.33130903889,0.0,10580.33130903889,76.70740199053195,0.029,-0.7621920336169297,default_mpc,0.029,0.0,0.2864953185821472,-0.7621920336169297,0.0,10297.768525580605,optimal_relaxed_modes,0.0010027999815065414,False,,3429.8641512761833,-0.7621920336169297
1395,10035,2024-04-15 12:45:00,0.33788417316254643,10.199077357043628,-0.7621049182984078,0.45,0.0,0.0,1.0,1.0,0.0,-1598.9577476104635,9.824281752772244,27.366677008974097,28.0,19.449946440712704,2640.915424376817,8497.219394158803,10531.145484468432,10531.145484468432,0.0,10531.145484468432,76.35080476239614,0.029,-0.7621049182984078,default_mpc,0.029,0.0,0.33788417316254643,-0.7621049182984078,0.0,10297.768525580605,optimal_relaxed_modes,0.0011769999982789159,False,,3429.472132342835,-0.7621049182984078
1396,10036,2024-04-15 13:00:00,0.3855454503840162,9.945042749453194,1.0,0.45,0.0,1.0,1.0,0.0,6455.281134328688,-40.92324573125764,10.712306911382814,28.662478697130616,28.25,19.55689919315085,0.0,0.0,6915.387318027673,6915.387318027672,4249.32,2666.0673180276735,55.32089684907423,0.083,1.0,default_mpc,0.083,4249.32,0.3855454503840162,1.0,0.0,2367.9413468125013,optimal_relaxed_modes,0.0015469999925699085,False,,-4500.0,1.0
1397,10037,2024-04-15 13:15:00,0.27176818256977814,10.551475586903083,-0.7622093371042057,0.45,0.0,1.0,1.0,0.0,6603.710820681636,-42.64557962717737,11.707005167486928,29.78108606955272,28.5,19.662245106369497,0.0,0.0,6929.146462858557,6929.146462858556,0.0,6929.146462858557,50.236311855724544,0.029,-0.7622093371042057,default_mpc,0.029,0.0,0.27176818256977814,-0.7622093371042057,0.0,10297.768525580605,optimal_relaxed_modes,0.001492600014898926,False,,3429.9420169689256,-0.7622093371042057
1398,10038,2024-04-15 13:30:00,0.07365267136721301,11.607431261612755,-0.7622071607835189,0.45,0.0,0.0,1.0,1.0,0.0,-2341.2403782863516,11.378552144232652,28.24103889605783,28.75,19.765968426415725,2719.720348103064,9931.003668665919,10639.957052121395,10639.957052121394,0.0,10639.957052121395,77.13968862788012,0.029,-0.7622071607835189,default_mpc,0.029,0.0,0.07365267136721301,-0.7622071607835189,0.0,10297.768525580605,optimal_relaxed_modes,0.0010921000211965293,False,,3429.932223525835,-0.7622071607835189
1399,10039,2024-04-15 13:45:00,0.09987620613225129,11.4676598213151,-0.7621948569074025,0.45,0.0,0.0,1.0,1.0,0.0,-2154.8033670858536,11.038978852380147,27.396283535557803,29.0,19.86804692834798,2722.5747286416995,9093.548549857976,10634.95791634612,10634.957916346122,0.0,10634.95791634612,77.10344489350938,0.029,-0.7621948569074025,default_mpc,0.029,0.0,0.09987620613225129,-0.7621948569074025,0.0,10297.768525580605,optimal_relaxed_modes,0.0009475999977439642,False,,3429.8768560833114,-0.7621948569074025
1400,10040,2024-04-15 14:00:00,0.17258767069671033,11.080107715186534,-0.7628892026623613,0.45,0.0,0.0,1.0,1.0,0.0,-2056.5385159148636,10.724013610535055,27.35487973735404,29.025,19.645238621516345,2716.761479317335,8968.199854900997,10645.132977231327,10645.132977231327,3604.98,7040.152977231328,146.08317427755006,0.083,-0.7628892026623613,default_mpc,0.083,3604.98,0.17258767069671033,-0.7628892026623613,0.0,10297.768525580605,optimal_relaxed_modes,0.0010082999942824244,False,,3433.0014119806256,-0.7628892026623613
1401,10041,2024-04-15 14:15:00,0.21022128848741478,10.87952053236208,-0.7632157586636538,0.45,0.0,0.0,1.0,1.0,0.0,-1908.0034531756999,10.431897352457092,27.347941835241485,29.05,19.419773970455168,2710.452752551689,8806.127151771672,10647.352356682091,10647.352356682093,0.0,10647.352356682091,77.19330458594517,0.029,-0.7632157586636538,default_mpc,0.029,0.0,0.21022128848741478,-0.7632157586636538,0.0,10297.768525580605,optimal_relaxed_modes,0.0011514000070746988,False,,3434.4709139864417,-0.7632157586636538
1402,10042,2024-04-15 14:30:00,0.26714386908222626,10.576123177791734,-0.7633576667517473,0.45,0.0,0.0,1.0,1.0,0.0,-1770.2197489524906,10.160972333907086,27.34892474684265,29.075000000000003,19.191607954270243,2685.844185528691,8663.132554919817,10627.584571837231,10627.584571837233,0.0,10627.584571837231,77.04998814581992,0.029,-0.7633576667517473,default_mpc,0.029,0.0,0.26714386908222626,-0.7633576667517473,0.0,10297.768525580605,optimal_relaxed_modes,0.0010901000059675425,False,,3435.109500382863,-0.7633576667517473
1403,10043,2024-04-15 14:45:00,0.31993705037264203,10.294735521513818,-0.7634287842541655,0.45,0.0,0.0,1.0,1.0,0.0,-1642.4105358961633,9.909700289181925,27.353387727068835,29.1,18.96067726293171,2638.751294129488,8532.764542689103,10580.780233482354,10580.780233482352,0.0,10580.780233482354,76.71065669274707,0.029,-0.7634287842541655,default_mpc,0.029,0.0,0.31993705037264203,-0.7634287842541655,0.0,10297.768525580605,optimal_relaxed_modes,0.0010634999780450016,False,,3435.4295291437447,-0.7634287842541655
1404,10044,2024-04-15 15:00:00,0.3689005046071654,10.033760310443808,0.7228249323009667,0.45,0.0,1.0,1.0,0.0,6450.4030169698735,-40.83640779231776,10.792456333939505,28.736214879692877,29.325000000000003,19.133699954860955,0.0,0.0,6915.2566094804,6915.256609480398,2661.36,4253.8966094804,88.26835464671831,0.083,0.7228249323009667,default_mpc,0.083,2661.36,0.3689005046071654,0.7228249323009667,0.0,3615.7584981388163,optimal_relaxed_modes,0.0011396000045351684,False,,-3252.71219535435,0.7228249323009667
1405,10045,2024-04-15 15:15:00,0.25670920655628326,10.63173992905501,-0.7614461721422507,0.45,0.0,1.0,1.0,0.0,6604.34457604312,-42.65003604141979,11.786982188982737,29.858970188113968,29.55,19.30674108541309,0.0,0.0,6929.93921772113,6929.939217721132,0.0,6929.93921772113,50.2420593284782,0.029,-0.7614461721422507,default_mpc,0.029,0.0,0.25670920655628326,-0.7614461721422507,0.0,10297.768525580605,optimal_relaxed_modes,0.0011644999904092401,False,,3426.5077746401284,-0.7614461721422507
1406,10046,2024-04-15 15:30:00,0.058649995376412925,11.68739552464372,-0.761206199209702,0.45,0.0,0.0,1.0,1.0,0.0,-2378.4624944202174,11.453297204516701,28.239742791964773,29.775,19.47980747342831,2711.7099077668613,9989.89020681079,10632.811491553015,10632.811491553017,0.0,10632.811491553015,77.08788331375936,0.029,-0.761206199209702,default_mpc,0.029,0.0,0.058649995376412925,-0.761206199209702,0.0,10297.768525580605,optimal_relaxed_modes,0.001291799999307841,False,,3425.427896443659,-0.761206199209702
1407,10047,2024-04-15 15:45:00,0.0855857572872598,11.543827913658905,-0.7611198490591242,0.45,0.0,0.0,1.0,1.0,0.0,-2189.057355515177,11.108300008321036,27.35991824158575,30.0,19.652891636177067,2716.557468580638,9128.990757776526,10632.410367701334,10632.410367701332,0.0,10632.410367701334,77.08497516583468,0.029,-0.7611198490591242,default_mpc,0.029,0.0,0.0855857572872598,-0.7611198490591242,0.0,10297.768525580605,optimal_relaxed_modes,0.0016047000244725496,False,,3425.039320766059,-0.7611198490591242
1408,10048,2024-04-15 16:00:00,0.15945856537568334,11.150085846547608,-0.7617983603387994,0.45,0.0,0.0,1.0,1.0,0.0,-2089.225684775956,10.78830378051854,27.310925609815797,30.0,19.652891636177067,2716.55748609953,9004.344000915007,10632.917923263109,10632.91792326311,1470.24,9162.677923263109,190.12556690770953,0.083,-0.7617983603387994,default_mpc,0.083,1470.24,0.15945856537568334,-0.7617983603387994,0.0,10297.768525580605,optimal_relaxed_modes,0.0015582000196445733,False,,3428.0926215245972,-0.7617983603387994
1409,10049,2024-04-15 16:15:00,0.1976933169852358,10.946294620468693,-0.7621298372585894,0.45,0.0,0.0,1.0,1.0,0.0,-1938.3238335625365,10.491521577001361,27.294342449522226,30.0,19.652891636177067,2716.5574862080975,8840.832664259955,10632.653252655704,10632.653252655704,0.0,10632.653252655704,77.08673608175386,0.029,-0.7621298372585894,default_mpc,0.029,0.0,0.1976933169852358,-0.7621298372585894,0.0,10297.768525580605,optimal_relaxed_modes,0.0011658000003080815,False,,3429.584267663652,-0.7621298372585894
1410,10050,2024-04-15 16:30:00,0.2555251231787994,10.638051093457,-0.7622848167641991,0.45,0.0,0.0,1.0,1.0,0.0,-1798.3442777790697,10.216269010198939,27.284655083731042,30.0,19.652891636177067,2710.0016006698106,8695.944351777654,10624.644616729694,10624.644616729694,0.0,10624.644616729694,77.02867347129029,0.029,-0.7622848167641991,default_mpc,0.029,0.0,0.2555251231787994,-0.7622848167641991,0.0,10297.768525580605,optimal_relaxed_modes,0.0011862999817822129,False,,3430.281675438896,-0.7622848167641991
1411,10051,2024-04-15 16:45:00,0.3091615730018017,10.352168815900397,-0.7623714038865749,0.45,0.0,0.0,1.0,1.0,0.0,-1668.497783179412,9.960983159117742,27.277897652030823,30.0,19.652891636177067,2668.7581719238624,8563.601049411105,10575.54114031549,10575.541140315492,0.0,10575.54114031549,76.67267326728731,0.029,-0.7623714038865749,default_mpc,0.029,0.0,0.3091615730018017,-0.7623714038865749,0.0,10297.768525580605,optimal_relaxed_modes,0.0011774000013247132,False,,3430.6713174895867,-0.7623714038865749
1412,10052,2024-04-15 17:00:00,0.3589071486006383,10.087024897958598,0.3827297568355997,0.45,0.0,1.0,1.0,0.0,6444.053835624095,-40.733939318814436,10.83880507084198,28.773356825367404,29.675,19.250662868068257,0.0,0.0,6914.486902021794,6914.486902021794,381.6,6532.8869020217935,244.98325882581724,0.15,0.3827297568355997,default_mpc,0.15,381.6,0.3589071486006383,0.3827297568355997,0.0,5140.296443987129,optimal_relaxed_modes,0.001514800009317696,False,,-1722.2839057601986,0.3827297568355997
1413,10053,2024-04-15 17:15:00,0.24798456581546727,10.67824226420356,-0.7638791963695476,0.45,0.0,1.0,1.0,0.0,6603.1817146373205,-42.64100957147068,11.832880496428272,29.899762052198692,29.35,18.850421400331214,0.0,0.0,6930.378401238988,6930.378401238988,0.0,6930.378401238988,50.24524340898267,0.029,-0.7638791963695476,default_mpc,0.029,0.0,0.24798456581546727,-0.7638791963695476,0.0,10297.768525580605,optimal_relaxed_modes,0.001188700000056997,False,,3437.456383662964,-0.7638791963695476
1414,10054,2024-04-15 17:30:00,0.05003574114340134,11.73330949970567,-0.7641305850548789,0.45,0.0,0.0,1.0,1.0,0.0,-2399.8233571444675,11.496193098152194,28.246707102437348,29.025,18.452193583114823,2682.8949215927064,10020.240775563008,10750.812489990607,10750.812489990609,0.0,10750.812489990607,77.94339055243191,0.029,-0.7641305850548789,default_mpc,0.029,0.0,0.05003574114340134,-0.7641305850548789,0.0,10297.768525580605,optimal_relaxed_modes,0.0015180000045802444,False,,3438.587632746955,-0.7641305850548789
1415,10055,2024-04-15 17:45:00,0.07738453192756661,11.58754044482607,-0.7642822189835885,0.45,0.0,0.0,1.0,1.0,0.0,-2208.71538961291,11.14808425642155,27.38174627727688,28.7,18.056010027431185,2671.7881584253005,9146.793601285446,10684.092172290908,10684.092172290908,0.0,10684.092172290908,77.45966824910909,0.029,-0.7642822189835885,default_mpc,0.029,0.0,0.07738453192756661,-0.7642822189835885,0.0,10297.768525580605,optimal_relaxed_modes,0.0018054000101983547,False,,3439.269985426148,-0.7642822189835885
1416,10056,2024-04-15 18:00:00,0.15192365382368003,11.190246925119785,-0.7624998278658198,0.45,0.0,0.0,1.0,1.0,0.0,-2107.9850978053882,10.825202429082358,27.325201417785618,28.525,18.572784175259034,2685.302402727883,9025.542089382925,10612.794824463877,10612.794824463881,0.0,10612.794824463877,397.97980591739537,0.15,-0.7624998278658198,default_mpc,0.15,0.0,0.15192365382368003,-0.7624998278658198,0.0,10297.768525580605,optimal_relaxed_modes,0.0011051000037696213,False,,3431.249225396189,-0.7624998278658198
1417,10057,2024-04-15 18:15:00,0.190503197314728,10.9846179583125,-0.7616903413877183,0.45,0.0,0.0,1.0,1.0,0.0,-1955.725794822717,10.525743872232498,27.296581303270255,28.35,19.067472126387816,2699.2211892602654,8862.690378893378,10609.358364980522,10609.358364980522,0.0,10609.358364980522,76.9178481461088,0.029,-0.7616903413877183,default_mpc,0.029,0.0,0.190503197314728,-0.7616903413877183,0.0,10297.768525580605,optimal_relaxed_modes,0.001340099988738075,False,,3427.6065362447325,-0.7616903413877183
1418,10058,2024-04-15 18:30:00,0.2488565160549359,10.673594769427192,-0.7613817737188684,0.45,0.0,0.0,1.0,1.0,0.0,-1814.486724220327,10.248008787454843,27.272857484960237,28.175,19.541238411239224,2712.022271443504,8717.282371978772,10607.179402242218,10607.179402242218,0.0,10607.179402242218,76.90205066625609,0.029,-0.7613817737188684,default_mpc,0.029,0.0,0.2488565160549359,-0.7613817737188684,0.0,10297.768525580605,optimal_relaxed_modes,0.0011631000088527799,False,,3426.217981734908,-0.7613817737188684
1419,10059,2024-04-15 18:45:00,0.3029766840934523,10.3851342737819,-0.7612774354252925,0.45,0.0,0.0,1.0,1.0,0.0,-1683.4715046987835,9.990420071633316,27.25099980512793,28.0,19.99516729177308,2685.4282610850373,8584.043241613002,10560.333630737254,10560.333630737254,0.0,10560.333630737254,76.56241882284509,0.029,-0.7612774354252925,default_mpc,0.029,0.0,0.3029766840934523,-0.7612774354252925,0.0,10297.768525580605,optimal_relaxed_modes,0.0011202999739907682,False,,3425.748459413816,-0.7612774354252925
1420,10060,2024-04-15 19:00:00,0.35317095819727307,10.117598792808534,0.18820722053714398,0.45,0.0,1.0,1.0,0.0,6439.068617238421,-40.67371803198584,10.865657875948436,28.790815674975427,27.0,20.295414251424294,0.0,0.0,6914.24344179812,6914.243441798119,0.0,6914.24344179812,311.1409548809154,0.18,0.18820722053714398,default_mpc,0.18,0.0,0.35317095819727307,0.18820722053714398,0.0,6021.013630470421,optimal_relaxed_modes,0.0015316999924834818,False,,-846.9324924171478,0.18820722053714398
1421,10061,2024-04-15 19:15:00,0.2429236779801321,10.705216796365896,-0.7626261451301017,0.45,0.0,1.0,1.0,0.0,6600.282071790426,-42.619404318883454,11.859187301943859,29.918108796541382,26.0,20.492554257204127,0.0,0.0,6930.62305025893,6930.6230502589315,0.0,6930.62305025893,50.24701711437724,0.029,-0.7626261451301017,default_mpc,0.029,0.0,0.2429236779801321,-0.7626261451301017,0.0,10297.768525580605,optimal_relaxed_modes,0.0011094999790657312,False,,3431.817653085458,-0.7626261451301017
1422,10062,2024-04-15 19:30:00,0.045092134856816526,11.759658921213168,-0.7628377331895487,0.45,0.0,0.0,1.0,1.0,0.0,-2412.0659304049027,11.520778022586835,28.169536135765554,25.0,20.59713913461846,2742.8726744017845,10048.338590055331,10626.552848484109,10626.552848484109,0.0,10626.552848484109,77.0425081515098,0.029,-0.7628377331895487,default_mpc,0.029,0.0,0.045092134856816526,-0.7628377331895487,0.0,10297.768525580605,optimal_relaxed_modes,0.0012113999982830137,False,,3432.769799352969,-0.7628377331895487
1423,10063,2024-04-15 19:45:00,0.07268404265603111,11.612594052643354,-0.7629629035946339,0.45,0.0,0.0,1.0,1.0,0.0,-2219.9799182181096,11.170881321588105,27.25587948447003,24.0,20.618029471479115,2743.45283562704,9158.444623145802,10635.266298344868,10635.266298344866,0.0,10635.266298344868,77.1056806630003,0.029,-0.7629629035946339,default_mpc,0.029,0.0,0.07268404265603111,-0.7629629035946339,0.0,10297.768525580605,optimal_relaxed_modes,0.001212799979839474,False,,3433.3330661758528,-0.7629629035946339
1424,10064,2024-04-15 20:00:00,0.1476058840064303,11.213260638245726,-0.7635129473222149,0.45,0.0,0.0,1.0,1.0,0.0,-2118.7329306349434,10.846340213377477,27.205820992004426,24.0,20.548134656368493,2741.645338329937,9029.549483569683,10630.851623861761,10630.851623861761,0.0,10630.851623861761,478.38832307377925,0.18,-0.7635129473222149,default_mpc,0.18,0.0,0.1476058840064303,-0.7635129473222149,0.0,10297.768525580605,optimal_relaxed_modes,0.0011420999944675714,False,,3435.808262949967,-0.7635129473222149
1425,10065,2024-04-15 20:15:00,0.18638368310133366,11.006574969069892,-0.7637957182372828,0.45,0.0,0.0,1.0,1.0,0.0,-1965.6932220950453,10.545343150160777,27.19064276592749,24.0,20.478035677642076,2739.70071070429,8862.337977955718,10630.982138166502,10630.982138166504,0.0,10630.982138166502,77.07462050170714,0.029,-0.7637957182372828,default_mpc,0.029,0.0,0.18638368310133366,-0.7637957182372828,0.0,10297.768525580605,optimal_relaxed_modes,0.0009667999984230846,False,,3437.0807320677723,-0.7637957182372828
1426,10066,2024-04-15 20:30:00,0.24503683952718006,10.69395364532013,-0.7639421603119717,0.45,0.0,0.0,1.0,1.0,0.0,-1823.730338733351,10.266181836183327,27.183696200195495,24.0,20.407731306746033,2737.748486426277,8714.629938030925,10631.079017899963,10631.079017899963,0.0,10631.079017899963,77.07532287977473,0.029,-0.7639421603119717,default_mpc,0.029,0.0,0.24503683952718006,-0.7639421603119717,0.0,10297.768525580605,optimal_relaxed_modes,0.001129999989643693,False,,3437.739721403873,-0.7639421603119717
1427,10067,2024-04-15 20:45:00,0.29943499302919774,10.404011487154376,-0.7640312151274561,0.45,0.0,0.0,1.0,1.0,0.0,-1692.0439253792479,10.007271140553723,27.180402833977535,24.0,20.337231003934896,2697.327377119837,8579.99643796044,10586.218228212445,10586.218228212445,0.0,10586.218228212445,76.75008215454022,0.029,-0.7640312151274561,default_mpc,0.029,0.0,0.29943499302919774,-0.7640312151274561,0.0,10297.768525580605,optimal_relaxed_modes,0.0010084999958053231,False,,3438.1404680735523,-0.7640312151274561
1428,10068,2024-04-15 21:00:00,0.3498869500146405,10.135102556421966,0.07332188063169026,0.45,0.0,1.0,1.0,0.0,6531.149173772726,-41.74011320296607,10.884853291948634,28.889865808026265,23.75,20.004742579393664,0.0,0.0,6913.555939799448,6913.555939799448,0.0,6913.555939799448,259.2583477424793,0.15,0.07332188063169026,default_mpc,0.15,0.0,0.3498869500146405,0.07332188063169026,0.0,6533.46010418108,optimal_relaxed_modes,0.0011146000178996474,False,,-329.9484628426062,0.07332188063169026
1429,10069,2024-04-15 21:15:00,0.23223826486453084,10.76217004827205,-0.7628595813553907,0.45,0.0,1.0,1.0,0.0,6599.167460097519,-42.61280888872876,11.879897112875733,29.935103933353513,23.5,19.673282032092658,0.0,0.0,6931.82166081366,6931.82166081366,0.0,6931.82166081366,50.25570704089904,0.029,-0.7628595813553907,default_mpc,0.029,0.0,0.23223826486453084,-0.7628595813553907,0.0,10297.768525580605,optimal_relaxed_modes,0.0010790999804157764,False,,3432.8681160992583,-0.7628595813553907
1430,10070,2024-04-15 21:30:00,0.04120361799620626,11.78038471608022,-0.7627835776196765,0.45,0.0,0.0,1.0,1.0,0.0,-2421.7036724838135,11.54013228200397,28.110803803246014,23.25,19.34286792488472,2707.875988859469,10071.223332478248,10722.118856622883,10722.118856622881,0.0,10722.118856622883,77.7353617105159,0.029,-0.7627835776196765,default_mpc,0.029,0.0,0.04120361799620626,-0.7627835776196765,0.0,10297.768525580605,optimal_relaxed_modes,0.00127269999939017,False,,3432.526099288544,-0.7627835776196765
1431,10071,2024-04-15 21:45:00,0.06898362925293763,11.632317256081842,-0.7628073623243544,0.45,0.0,0.0,1.0,1.0,0.0,-2224.664824877882,11.188823733243908,27.148153085862987,23.0,19.013500321467536,2698.6378433297086,9140.552894649121,10665.304036094614,10665.304036094616,0.0,10665.304036094614,77.32345426168595,0.029,-0.7628073623243544,default_mpc,0.029,0.0,0.06898362925293763,-0.7628073623243544,0.0,10297.768525580605,optimal_relaxed_modes,0.0012487999920267612,False,,3432.633130459595,-0.7628073623243544
