step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1432,10072,2024-04-15 22:00:00,0.14581220748439971,11.22282093410815,-0.7633145889167892,0.45,0.0,0.0,1.0,1.0,0.0,-2127.1918210912286,10.86297632190669,27.107707763725088,22.75,18.92553975208132,2696.335813272985,9030.1565261069,10641.56535846971,10641.565358469708,0.0,10641.56535846971,220.8124811882465,0.083,-0.7633145889167892,default_mpc,0.083,0.0,0.14581220748439971,-0.7633145889167892,0.0,10297.768525580605,optimal_relaxed_modes,0.0011328999826218933,False,,3434.915650125551,-0.7633145889167892
1433,10073,2024-04-15 22:15:00,0.18314145769083107,11.02385603050787,-0.7635722608837389,0.45,0.0,0.0,1.0,1.0,0.0,-1973.5377514896234,10.560768226591048,27.09414431060858,22.5,18.83504670220268,2693.801896144154,8867.388807918445,10642.650105937582,10642.650105937584,0.0,10642.650105937582,77.15921326804748,0.029,-0.7635722608837389,default_mpc,0.029,0.0,0.18314145769083107,-0.7635722608837389,0.0,10297.768525580605,optimal_relaxed_modes,0.001070300000719726,False,,3436.0751739768248,-0.7635722608837389
1434,10074,2024-04-15 22:30:00,0.24203064959090695,10.709976637680466,-0.76370174216527,0.45,0.0,0.0,1.0,1.0,0.0,-1831.0050359961776,10.280483886224385,27.084125766012203,22.25,18.742067142775436,2690.642561041204,8721.406975449152,10642.914750524584,10642.914750524587,0.0,10642.914750524584,77.16113194130324,0.029,-0.76370174216527,default_mpc,0.029,0.0,0.24203064959090695,-0.76370174216527,0.0,10297.768525580605,optimal_relaxed_modes,0.001146299997344613,False,,3436.657839743715,-0.76370174216527
1435,10075,2024-04-15 22:45:00,0.296647654206031,10.418868003081855,-0.7637793566023761,0.45,0.0,0.0,1.0,1.0,0.0,-1698.7900099750605,10.020531573075264,27.0762073915407,22.0,18.64662836836334,2646.634327088481,8587.08805378047,10593.911424236177,10593.91142423618,0.0,10593.911424236177,76.8058578257123,0.029,-0.7637793566023761,default_mpc,0.029,0.0,0.296647654206031,-0.7637793566023761,0.0,10297.768525580605,optimal_relaxed_modes,0.0010761000157799572,False,,3437.007104710692,-0.7637793566023761
1436,10076,2024-04-15 23:00:00,0.347302577542515,10.148877261698395,-0.011227424486268824,0.45,0.0,0.0,1.0,1.0,0.0,-1576.1466693789125,9.779435265599837,27.07265648921278,22.175,18.37111709131457,2601.2352441715734,8461.676492195398,10560.661131290912,10560.661131290912,0.0,10560.661131290912,219.13371847428644,0.083,-0.011227424486268824,default_mpc,0.083,0.0,0.347302577542515,-0.011227424486268824,0.0,6909.685401475235,optimal_relaxed_modes,0.001646499993512407,False,,50.52341018820971,-0.011227424486268824
1437,10077,2024-04-15 23:15:00,0.39428306436996385,9.898471266908093,1.0,0.45,0.0,1.0,1.0,0.0,6440.7148915750095,-40.7317186654346,10.661875634736012,28.584936897849367,22.35,18.084189222955096,0.0,0.0,6912.465477379419,6912.465477379418,0.0,6912.465477379419,50.11537471100079,0.029,1.0,default_mpc,0.029,0.0,0.39428306436996385,1.0,0.0,2358.3012342445863,optimal_relaxed_modes,0.0015393999929074198,False,,-4500.0,1.0
1438,10078,2024-04-15 23:30:00,0.281161743594011,10.501407906643921,-0.7644335479632409,0.45,0.0,1.0,1.0,0.0,6595.470229866011,-42.583260117806304,11.654932388039832,29.709164385118786,22.525,17.785389975173093,0.0,0.0,6928.557895429045,6928.557895429045,0.0,6928.557895429045,50.23204474186058,0.029,-0.7644335479632409,default_mpc,0.029,0.0,0.281161743594011,-0.7644335479632409,0.0,10297.768525580605,optimal_relaxed_modes,0.001382599992211908,False,,3439.950965834584,-0.7644335479632409
1439,10079,2024-04-15 23:45:00,0.08339874779410082,11.555484674257443,-0.7645058786098521,0.45,0.0,0.0,1.0,1.0,0.0,-2317.0035535853863,11.329882638662507,27.99930126242462,22.7,17.474221353270007,2655.517429665233,9921.072164057532,10747.036570054232,10747.036570054235,0.0,10747.036570054232,77.91601513289318,0.029,-0.7645058786098521,default_mpc,0.029,0.0,0.08339874779410082,-0.7645058786098521,0.0,10297.768525580605,optimal_relaxed_modes,0.0014449000009335577,False,,3440.2764537443345,-0.7645058786098521
1440,10080,2024-04-16 00:00:00,0.10918091780831772,11.418065708081667,-0.7639407322984141,0.45,0.0,0.0,1.0,1.0,0.0,-2132.4937965903327,10.993829988292346,27.121647636586914,22.275,17.74013399119608,2662.9469422676584,9064.791769699597,10642.143651946608,10642.14365194661,0.0,10642.143651946608,77.15554147661291,0.029,-0.7639407322984141,default_mpc,0.029,0.0,0.10918091780831772,-0.7639407322984141,0.0,10297.768525580605,optimal_relaxed_modes,0.0012655000027734786,False,,3437.733295342863,-0.7639407322984141
1441,10081,2024-04-16 00:15:00,0.18113835356219504,11.0345325755135,-0.7636757003872905,0.45,0.0,0.0,1.0,1.0,0.0,-2035.245569991193,10.682128944658835,27.068820813365384,21.85,17.976454928909536,2669.1164973664277,8944.203943343664,10632.537539526364,10632.537539526364,0.0,10632.537539526364,77.08589716156614,0.029,-0.7636757003872905,default_mpc,0.029,0.0,0.18113835356219504,-0.7636757003872905,0.0,10297.768525580605,optimal_relaxed_modes,0.0015491000085603446,False,,3436.5406517428073,-0.7636757003872905
1442,10082,2024-04-16 00:30:00,0.2183819411822554,10.836024253498579,-0.7635667861509979,0.45,0.0,0.0,1.0,1.0,0.0,-1888.2460221066901,10.393039364815913,27.046530952591002,21.425,18.184894739805664,2675.007236877076,8785.159254244467,10631.022770543728,10631.022770543728,0.0,10631.022770543728,77.07491508644203,0.029,-0.7635667861509979,default_mpc,0.029,0.0,0.2183819411822554,-0.7635667861509979,0.0,10297.768525580605,optimal_relaxed_modes,0.0014085999864619225,False,,3436.050537679491,-0.7635667861509979
1443,10083,2024-04-16 00:45:00,0.27471466321821275,10.535770845046926,-0.7635222892827092,0.45,0.0,0.0,1.0,1.0,0.0,-1751.8865489470163,10.124920620025405,27.030707780393453,21.0,18.367024036089532,2656.4064242837144,8644.012159980837,10601.537892248609,10601.537892248607,0.0,10601.537892248609,76.86114971880242,0.029,-0.7635222892827092,default_mpc,0.029,0.0,0.27471466321821275,-0.7635222892827092,0.0,10297.768525580605,optimal_relaxed_modes,0.0012359000102151185,False,,3435.8503017721914,-0.7635222892827092
1444,10084,2024-04-16 01:00:00,0.32696092300500185,10.25729828038334,-0.7142514440954433,0.45,0.0,0.0,1.0,1.0,0.0,-1625.3982769101576,9.876250413835452,27.020447116453592,20.75,18.289442217594594,2614.8704499241626,8513.68820058222,10568.83312096916,10568.83312096916,0.0,10568.83312096916,76.62404012702642,0.029,-0.7142514440954433,default_mpc,0.029,0.0,0.32696092300500185,-0.7142514440954433,0.0,10074.725754147124,optimal_relaxed_modes,0.0012388000031933188,False,,3214.131498429495,-0.7142514440954433
1445,10085,2024-04-16 01:15:00,0.3754172905149921,9.999025841555092,0.9679107216091518,0.45,0.0,1.0,1.0,0.0,6608.874655189405,-43.50292386174365,10.755450287474307,28.787903583113888,20.5,18.20888598276904,0.0,0.0,6911.929001758231,6911.929001758231,0.0,6911.929001758231,50.11148526274717,0.029,0.9679107216091518,default_mpc,0.029,0.0,0.3754172905149921,0.9679107216091518,0.0,2504.3166622754293,optimal_relaxed_modes,0.0011659000010695308,False,,-4355.598247241183,0.9679107216091518
1446,10086,2024-04-16 01:30:00,0.25678461382305984,10.631338008323091,-0.7640446234838332,0.45,0.0,1.0,1.0,0.0,6520.818686541129,-42.49250534270291,11.761283720115935,29.615285061630107,20.25,18.125406095346047,0.0,0.0,6930.808053852079,6930.808053852078,0.0,6930.808053852079,50.248358390427576,0.029,-0.7640446234838332,default_mpc,0.029,0.0,0.25678461382305984,-0.7640446234838332,0.0,10297.768525580605,optimal_relaxed_modes,0.0013987999991513789,False,,3438.2008056772493,-0.7640446234838332
1447,10087,2024-04-16 01:45:00,0.090040331584519,11.520085032654514,-0.7640932292927483,0.45,0.0,0.0,1.0,1.0,0.0,-2353.6201873804666,11.42826836204829,27.528840452825733,20.0,18.039043653191065,2671.3129909207746,9682.199175032601,10688.398176710985,10688.398176710987,0.0,10688.398176710985,77.49088678115464,0.029,-0.7640932292927483,default_mpc,0.029,0.0,0.090040331584519,-0.7640932292927483,0.0,10297.768525580605,optimal_relaxed_modes,0.0011554000084288418,False,,3438.419531817367,-0.7640932292927483
1448,10088,2024-04-16 02:00:00,0.09603711435470785,11.488122180489407,-0.7645087082020476,0.45,0.0,0.0,1.0,1.0,0.0,-2173.4947895959845,11.085069433055061,27.014208947803358,20.125,17.855706104617084,2666.180233070346,9081.426076973197,10665.394220945698,10665.394220945698,0.0,10665.394220945698,77.32410810185631,0.029,-0.7645087082020476,default_mpc,0.029,0.0,0.09603711435470785,-0.7645087082020476,0.0,10297.768525580605,optimal_relaxed_modes,0.0011091000051237643,False,,3440.2891869092145,-0.7645087082020476
1449,10089,2024-04-16 02:15:00,0.16542555637177667,11.11828178453843,-0.7647160575772238,0.45,0.0,0.0,1.0,1.0,0.0,-2078.268170900149,10.766744250455599,26.987051012969204,20.25,17.666846939767467,2661.2517884333884,8972.204333641102,10662.956023753652,10662.956023753652,0.0,10662.956023753652,77.30643117221398,0.029,-0.7647160575772238,default_mpc,0.029,0.0,0.16542555637177667,-0.7647160575772238,0.0,10297.768525580605,optimal_relaxed_modes,0.0011104000150226057,False,,3441.222259097507,-0.7647160575772238
1450,10090,2024-04-16 02:30:00,0.2018930477447678,10.923910055520388,-0.7648171259055251,0.45,0.0,0.0,1.0,1.0,0.0,-1928.1526151718012,10.471512648528238,26.98238865502093,20.375,17.472310635328775,2655.8264566762605,8814.977889319724,10666.93712084381,10666.93712084381,0.0,10666.93712084381,77.33529412611763,0.029,-0.7648171259055251,default_mpc,0.029,0.0,0.2018930477447678,-0.7648171259055251,0.0,10297.768525580605,optimal_relaxed_modes,0.0012257999915163964,False,,3441.6770665748627,-0.7648171259055251
1451,10091,2024-04-16 02:45:00,0.2594227776294677,10.617276595234937,-0.7648743577565068,0.45,0.0,0.0,1.0,1.0,0.0,-1788.9028498968207,10.197698589071189,26.980376632204912,20.5,17.271939652140652,2641.415962536256,8673.068904829008,10659.788055599394,10659.788055599392,0.0,10659.788055599394,77.28346340309561,0.029,-0.7648743577565068,default_mpc,0.029,0.0,0.2594227776294677,-0.7648743577565068,0.0,10297.768525580605,optimal_relaxed_modes,0.0014004000113345683,False,,3441.9346099042805,-0.7648743577565068
1452,10092,2024-04-16 03:00:00,0.31277895534009575,10.33288816803729,-0.7641462405823647,0.45,0.0,0.0,1.0,1.0,0.0,-1659.7335508036397,9.94374712714863,26.972944362441055,19.875,17.347279340742706,2603.7111096049493,8545.666755480172,10590.931507107358,10590.931507107358,0.0,10590.931507107358,76.78425342652835,0.029,-0.7641462405823647,default_mpc,0.029,0.0,0.31277895534009575,-0.7641462405823647,0.0,10297.768525580605,optimal_relaxed_modes,0.0011178999848198146,False,,3438.658082620641,-0.7641462405823647
1453,10093,2024-04-16 03:15:00,0.3622645320017411,10.06913004443072,0.5094558703560212,0.45,0.0,1.0,1.0,0.0,6734.290131910248,-44.4940183062937,10.888000064022641,28.903368422124544,19.25,17.38527516483701,0.0,0.0,6911.4465596207265,6911.446559620726,0.0,6911.4465596207265,50.10798755725027,0.029,0.5094558703560212,default_mpc,0.029,0.0,0.3622645320017411,0.5094558703560212,0.0,4568.029019629755,optimal_relaxed_modes,0.0011075999937020242,False,,-2292.5514166020957,0.5094558703560212
1454,10094,2024-04-16 03:30:00,0.23235814742783206,10.761531074209655,-0.7637016184761142,0.45,0.0,1.0,1.0,0.0,6777.189484346536,-44.36776250316824,11.932208474785217,29.759893710472724,18.625,17.388205178606874,0.0,0.0,6932.0618368806245,6932.0618368806245,0.0,6932.0618368806245,50.25744831738453,0.029,-0.7637016184761142,default_mpc,0.029,0.0,0.23235814742783206,-0.7637016184761142,0.0,10297.768525580605,optimal_relaxed_modes,0.0011094000074081123,False,,3436.6572831425137,-0.7637016184761142
1455,10095,2024-04-16 03:45:00,0.059751042709704216,11.681526942357277,-0.7636710141192176,0.45,0.0,0.0,1.0,1.0,0.0,-2432.714705005167,11.587934742903116,27.497164134467155,18.0,17.358125371556312,2652.2746450566283,9782.85311242517,10682.658309322362,10682.658309322362,0.0,10682.658309322362,77.44927274258713,0.029,-0.7636710141192176,default_mpc,0.029,0.0,0.059751042709704216,-0.7636710141192176,0.0,10297.768525580605,optimal_relaxed_modes,0.001708600000711158,False,,3436.519563536479,-0.7636710141192176
1456,10096,2024-04-16 04:00:00,0.06570182378254838,11.649809279239017,-0.7640458635480294,0.45,0.0,0.0,1.0,1.0,0.0,-2246.525076318933,11.233149179994596,26.948954584196713,18.25,17.302517033565234,2650.7231875231746,9154.992169070008,10665.123862872591,10665.123862872591,0.0,10665.123862872591,77.32214800582629,0.029,-0.7640458635480294,default_mpc,0.029,0.0,0.06570182378254838,-0.7640458635480294,0.0,10297.768525580605,optimal_relaxed_modes,0.0012607999960891902,False,,3438.206385966132,-0.7640458635480294
1457,10097,2024-04-16 04:15:00,0.1374328693824527,11.267482806191527,-0.764232054795768,0.45,0.0,0.0,1.0,1.0,0.0,-2148.0892208652062,10.904077407748638,26.91677837327661,18.5,17.239426874296903,2649.08164309213,9043.658829169974,10661.097669109045,10661.097669109045,0.0,10661.097669109045,77.29295810104058,0.029,-0.764232054795768,default_mpc,0.029,0.0,0.1374328693824527,-0.764232054795768,0.0,10297.768525580605,optimal_relaxed_modes,0.0011778000043705106,False,,3439.0442465809556,-0.764232054795768
1458,10098,2024-04-16 04:30:00,0.1751315084759013,11.066549059823446,-0.7643208892149572,0.45,0.0,0.0,1.0,1.0,0.0,-1992.9186434613662,10.598879468487764,26.90657354014251,18.75,17.168636843308416,2647.1226153993352,8881.789935728631,10662.881430108304,10662.881430108306,0.0,10662.881430108304,77.3058903682852,0.029,-0.7643208892149572,default_mpc,0.029,0.0,0.1751315084759013,-0.7643208892149572,0.0,10297.768525580605,optimal_relaxed_modes,0.001042899995809421,False,,3439.4440014673073,-0.7643208892149572
1459,10099,2024-04-16 04:45:00,0.23460336999295106,10.74956403793757,-0.7643702337221742,0.45,0.0,0.0,1.0,1.0,0.0,-1848.9791633307475,10.315822532665514,26.898535084773762,19.0,17.089918686900713,2644.9441196781,8735.36361071214,10664.722622496272,10664.722622496274,0.0,10664.722622496272,77.31923901309798,0.029,-0.7643702337221742,default_mpc,0.029,0.0,0.23460336999295106,-0.7643702337221742,0.0,10297.768525580605,optimal_relaxed_modes,0.0011550000053830445,False,,3439.666051749784,-0.7643702337221742
1460,10100,2024-04-16 05:00:00,0.2897606851196682,10.455575548312169,-0.7649555826853165,0.45,0.0,0.0,1.0,1.0,0.0,-1715.4591319408382,10.053299012238288,26.89707890662462,19.1,16.95005548311526,2612.4794813697654,8597.690072457715,10635.49792770028,10635.49792770028,0.0,10635.49792770028,77.10735997582704,0.029,-0.7649555826853165,default_mpc,0.029,0.0,0.2897606851196682,-0.7649555826853165,0.0,10297.768525580605,optimal_relaxed_modes,0.0010443000064697117,False,,3442.300122083924,-0.7649555826853165
1461,10101,2024-04-16 05:15:00,0.34091666596062087,10.18291417042989,-0.23083086088589536,0.45,0.0,0.0,1.0,1.0,0.0,-1591.6052314694564,9.809818427146553,26.899105774716215,19.2,16.80677778141343,2571.7468189722345,8471.55179356016,10591.75718309368,10591.75718309368,0.0,10591.75718309368,76.79023957742918,0.029,-0.23083086088589536,default_mpc,0.029,0.0,0.34091666596062087,-0.23083086088589536,0.0,7892.966062173306,optimal_relaxed_modes,0.0015030999784357846,False,,1038.7388739865291,-0.23083086088589536
1462,10102,2024-04-16 05:30:00,0.38836179979440955,9.930031607095797,1.0,0.45,0.0,1.0,1.0,0.0,6728.759179234465,-44.38527135451469,10.709523777026902,28.73141051127173,19.299999999999997,16.65999141144864,0.0,0.0,6910.694644643552,6910.694644643551,0.0,6910.694644643552,50.102536173665754,0.029,1.0,default_mpc,0.029,0.0,0.38836179979440955,1.0,0.0,2353.6940213841726,optimal_relaxed_modes,0.0016858000017236918,False,,-4500.0,1.0
1463,10103,2024-04-16 05:45:00,0.265822462122056,10.583166276889441,-0.7654046932618777,0.45,0.0,1.0,1.0,0.0,6761.702385684175,-44.25321331200648,11.751336737213665,29.58266105701588,19.4,16.509640019611187,0.0,0.0,6930.262105990157,6930.262105990156,0.0,6930.262105990157,50.24440026842864,0.029,-0.7654046932618777,default_mpc,0.029,0.0,0.265822462122056,-0.7654046932618777,0.0,10297.768525580605,optimal_relaxed_modes,0.0018564000201877207,False,,3444.3211196784496,-0.7654046932618777
1464,10104,2024-04-16 06:00:00,0.09357501249182318,11.501245183418582,-0.7643165173711637,0.45,0.0,0.0,1.0,1.0,0.0,-2348.9841512499734,11.418906061727638,27.439767466312603,19.299999999999997,16.65999141144864,2632.8407333811283,9678.436421555329,10705.537362903786,10705.537362903786,295.56,10409.977362903786,75.47233588105246,0.029,-0.7643165173711637,default_mpc,0.029,295.56,0.09357501249182318,-0.7643165173711637,0.0,10297.768525580605,optimal_relaxed_modes,0.0012846000026911497,False,,3439.4243281702365,-0.7643165173711637
1465,10105,2024-04-16 06:15:00,0.09781574689895427,11.478642069028574,-0.7638131147589811,0.45,0.0,0.0,1.0,1.0,0.0,-2169.2104795216205,11.076382281366175,26.9091780567644,19.2,16.80677778141343,2636.918523791352,9075.997387821502,10659.059132836172,10659.059132836172,0.0,10659.059132836172,77.27817871306225,0.029,-0.7638131147589811,default_mpc,0.029,0.0,0.09781574689895427,-0.7638131147589811,0.0,10297.768525580605,optimal_relaxed_modes,0.001137000013841316,False,,3437.159016415415,-0.7638131147589811
1466,10106,2024-04-16 06:30:00,0.16706766818066432,11.109529328597059,-0.763607744044287,0.45,0.0,0.0,1.0,1.0,0.0,-2074.1707792212374,10.758683000598321,26.87373424424669,19.1,16.95005548311526,2640.6359039281065,8971.041783580431,10651.60460443012,10651.60460443012,0.0,10651.60460443012,77.22413338211838,0.029,-0.763607744044287,default_mpc,0.029,0.0,0.16706766818066432,-0.763607744044287,0.0,10297.768525580605,optimal_relaxed_modes,0.0011685999925248325,False,,3436.2348481992913,-0.763607744044287
1467,10107,2024-04-16 06:45:00,0.20346345535134489,10.915539782977332,-0.7635201632442693,0.45,0.0,0.0,1.0,1.0,0.0,-1924.3495616308385,10.464031501308114,26.857292464446278,19.0,17.089918686900713,2644.535824318589,8815.959212356367,10648.917028843784,10648.917028843784,0.0,10648.917028843784,77.20464845911744,0.029,-0.7635201632442693,default_mpc,0.029,0.0,0.20346345535134489,-0.7635201632442693,0.0,10297.768525580605,optimal_relaxed_modes,0.0015662000223528594,False,,3435.840734599212,-0.7635201632442693
1468,10108,2024-04-16 07:00:00,0.26088010558944086,10.60950903720828,-0.7640164832031154,0.45,0.0,0.0,1.0,1.0,0.0,-1785.3726520713433,10.190754931672927,26.846837397537342,19.25,17.32717923244447,2641.8203785487813,8672.74083056526,10627.064162061477,10627.064162061477,1436.46,9190.604162061478,66.63188017494572,0.029,-0.7640164832031154,default_mpc,0.029,1436.46,0.26088010558944086,-0.7640164832031154,0.0,10297.768525580605,optimal_relaxed_modes,0.0012740000092890114,False,,3438.0741744140196,-0.7640164832031154
1469,10109,2024-04-16 07:15:00,0.31413149369979704,10.325679138580082,-0.7642228487815406,0.45,0.0,0.0,1.0,1.0,0.0,-1656.4563076134693,9.937301585177742,26.839476665910176,19.5,17.564450729671513,2606.577605552444,8541.541786126134,10571.654829153413,10571.654829153413,0.0,10571.654829153413,76.64449751136225,0.029,-0.7642228487815406,default_mpc,0.029,0.0,0.31413149369979704,-0.7642228487815406,0.0,10297.768525580605,optimal_relaxed_modes,0.0013713999942410737,False,,3439.0028195169325,-0.7642228487815406
1470,10110,2024-04-16 07:30:00,0.3635199680465753,10.062438570311754,-0.7642763728695187,0.45,0.0,0.0,1.0,1.0,0.0,-1536.877416368857,9.702231342974294,26.833880998953962,19.75,17.801741578315,2574.6711382243225,8420.73962381925,10520.95525472306,10520.955254723061,0.0,10520.95525472306,76.27692559674219,0.029,-0.7642763728695187,default_mpc,0.029,0.0,0.3635199680465753,-0.7642763728695187,0.0,10297.768525580605,optimal_relaxed_modes,0.001290899992454797,False,,3439.243677912834,-0.7642763728695187
1471,10111,2024-04-16 07:45:00,0.40932605733746424,9.818292114391316,-0.7642646236238604,0.45,0.0,0.0,1.0,1.0,0.0,-1425.9665912498835,9.484207136941965,26.829042230094448,20.0,18.039043653191065,2545.767458013103,8309.228644564118,10474.82507985368,10474.825079853681,0.0,10474.82507985368,75.94248182893918,0.029,-0.7642646236238604,default_mpc,0.029,0.0,0.40932605733746424,-0.7642646236238604,0.0,10297.768525580605,optimal_relaxed_modes,0.0013290000206325203,False,,3439.1908063073715,-0.7642646236238604
1472,10112,2024-04-16 08:00:00,0.4518101660141682,9.591851815144484,1.0,0.45,0.0,1.0,1.0,0.0,6767.274582456797,-44.270652988630694,10.371215616292513,28.428572142485184,20.425,17.861373215304567,0.0,0.0,6909.958964010207,6909.958964010205,2645.28,4264.678964010207,159.92546115038274,0.15,1.0,default_mpc,0.15,2645.28,0.4518101660141682,1.0,0.0,2357.453192246119,optimal_relaxed_modes,0.0012764999992214143,False,,-4500.0,1.0
1473,10113,2024-04-16 08:15:00,0.33720994975445356,10.202670967808762,-0.7646182173389552,0.45,0.0,1.0,1.0,0.0,6552.369475637274,-28.22636183984515,11.37316315428344,29.00626064384939,20.85,17.657260514508778,0.0,0.0,6927.32699502073,6927.32699502073,0.0,6927.32699502073,50.22312071390029,0.029,-0.7646182173389552,default_mpc,0.029,0.0,0.33720994975445356,-0.7646182173389552,0.0,10297.768525580605,optimal_relaxed_modes,0.0011226000206079334,False,,3440.7819780252985,-0.7646182173389552
1474,10114,2024-04-16 08:30:00,0.20584853008548584,10.90282733464436,-0.7646470610897765,0.45,0.0,0.0,1.0,1.0,0.0,-2173.1645263679447,11.063949472904003,27.29556289829516,21.275,17.42513460909775,2654.1450992246673,9447.449365889568,10717.315138813201,10717.315138813201,0.0,10717.315138813201,77.70053475639571,0.029,-0.7646470610897765,default_mpc,0.029,0.0,0.20584853008548584,-0.7646470610897765,0.0,10297.768525580605,optimal_relaxed_modes,0.0010460000194143504,False,,3440.9117749039942,-0.7646470610897765
1475,10115,2024-04-16 08:45:00,0.16525399022962522,11.119196232076098,-0.7646452428007233,0.45,0.0,0.0,1.0,1.0,0.0,-2010.600904680851,10.747177518948334,26.869712668249193,21.7,17.16327916505378,2646.8410208645973,8932.589133725343,10680.777013857009,10680.777013857009,0.0,10680.777013857009,77.43563335046332,0.029,-0.7646452428007233,default_mpc,0.029,0.0,0.16525399022962522,-0.7646452428007233,0.0,10297.768525580605,optimal_relaxed_modes,0.0015749000012874603,False,,3440.9035926032548,-0.7646452428007233
1476,10116,2024-04-16 09:00:00,0.22785277428134454,10.785544713080434,-0.7640564616993508,0.45,0.0,0.0,1.0,1.0,0.0,-1918.9232409066847,10.453360549334471,26.830517660286812,22.275,17.42544776116124,2653.6628806381705,8820.252610233743,10635.658647953047,10635.658647953049,3460.98,7174.678647953047,269.05044929823924,0.15,-0.7640564616993508,default_mpc,0.15,3460.98,0.22785277428134454,-0.7640564616993508,0.0,10297.768525580605,optimal_relaxed_modes,0.0014762999780941755,False,,3438.2540776470787,-0.7640564616993508
1477,10117,2024-04-16 09:15:00,0.2629594638711093,10.598426057566988,-0.7637402487108785,0.45,0.0,0.0,1.0,1.0,0.0,-1780.3388212547409,10.180856964782611,26.81453339394032,22.85,17.67737325127619,2649.173281686478,8673.357075608032,10617.795507672545,10617.795507672545,0.0,10617.795507672545,76.97901743062596,0.029,-0.7637402487108785,default_mpc,0.029,0.0,0.2629594638711093,-0.7637402487108785,0.0,10297.768525580605,optimal_relaxed_modes,0.001211800001328811,False,,3436.8311191989533,-0.7637402487108785
1478,10118,2024-04-16 09:30:00,0.3160601257505731,10.315399529749445,-0.7635641950177897,0.45,0.0,0.0,1.0,1.0,0.0,-1651.7862894004136,9.928120253126055,26.803290875302782,23.425,17.91876647729481,2614.2285352532026,8541.654942731067,10564.075083356682,10564.075083356682,0.0,10564.075083356682,76.58954435433594,0.029,-0.7635641950177897,default_mpc,0.029,0.0,0.3160601257505731,-0.7635641950177897,0.0,10297.768525580605,optimal_relaxed_modes,0.0011267999943811446,False,,3436.038877580054,-0.7635641950177897
1479,10119,2024-04-16 09:45:00,0.3653089272905572,10.05290341754133,-0.7634446571017799,0.45,0.0,0.0,1.0,1.0,0.0,-1532.5454485467499,9.693714298716355,26.794130707231396,24.0,18.149312762984508,2582.550761159337,8420.937176272022,10515.286707941419,10515.286707941419,0.0,10515.286707941419,76.23582863257529,0.029,-0.7634446571017799,default_mpc,0.029,0.0,0.3653089272905572,-0.7634446571017799,0.0,10297.768525580605,optimal_relaxed_modes,0.0015643999795429409,False,,3435.5009569580097,-0.7634446571017799
1480,10120,2024-04-16 10:00:00,0.4109855359922335,9.809447093161396,1.0,0.45,0.0,1.0,1.0,0.0,6604.824294706747,-43.370312268079815,10.578502781369686,28.617272811006462,24.75,18.437629310142935,0.0,0.0,6909.5562330855455,6909.556233085545,3503.64,3405.9162330855456,127.72185874070796,0.15,1.0,default_mpc,0.15,3503.64,0.4109855359922335,1.0,0.0,2361.5115942145885,optimal_relaxed_modes,0.0011279000027570873,False,,-4500.0,1.0
1481,10121,2024-04-16 10:15:00,0.28996747041187815,10.45447338270469,-0.7636414372817203,0.45,0.0,1.0,1.0,0.0,6515.560402591715,-42.39565559602287,11.5822716758471,29.44376629376016,25.5,18.706407964403695,0.0,0.0,6929.010369528841,6929.010369528839,0.0,6929.010369528841,50.2353251790841,0.029,-0.7636414372817203,default_mpc,0.029,0.0,0.28996747041187815,-0.7636414372817203,0.0,10297.768525580605,optimal_relaxed_modes,0.001260399993043393,False,,3436.386467767741,-0.7636414372817203
1482,10122,2024-04-16 10:30:00,0.12358679036315637,11.341282407364377,-0.7636002571704139,0.45,0.0,0.0,1.0,1.0,0.0,-2270.740090326711,11.260970916057921,27.31033334978541,26.25,18.954801236110033,2696.9909873256292,9593.213636253398,10616.219387436156,10616.219387436158,0.0,10616.219387436156,76.96759055891214,0.029,-0.7636002571704139,default_mpc,0.029,0.0,0.12358679036315637,-0.7636002571704139,0.0,10297.768525580605,optimal_relaxed_modes,0.0011054000060539693,False,,3436.2011572668625,-0.7636002571704139
1483,10123,2024-04-16 10:45:00,0.1278219039080051,11.318709252170333,-0.7635333961301246,0.45,0.0,0.0,1.0,1.0,0.0,-2096.962335872551,10.929900943890846,26.798709700078682,27.0,19.18191484199629,2703.361343833811,9006.582895024849,10623.34730336279,10623.347303362789,0.0,10623.34730336279,77.01926794938024,0.029,-0.7635333961301246,default_mpc,0.029,0.0,0.1278219039080051,-0.7635333961301246,0.0,10297.768525580605,optimal_relaxed_modes,0.001108099997509271,False,,3435.9002825855605,-0.7635333961301246
1484,10124,2024-04-16 11:00:00,0.19475804489535292,10.961939620707769,-0.763970853058967,0.45,0.0,0.0,1.0,1.0,0.0,-2005.0953179281387,10.622824570029724,26.774684212393712,26.825,19.168794027304248,2703.0180892044077,8900.354360464027,10631.57157376648,10631.571573766481,3820.44,6811.131573766479,141.33098015565446,0.083,-0.763970853058967,default_mpc,0.083,3820.44,0.19475804489535292,-0.763970853058967,0.0,10297.768525580605,optimal_relaxed_modes,0.0012565999932121485,False,,3437.868838765351,-0.763970853058967
1485,10125,2024-04-16 11:15:00,0.2299368540269362,10.77443656803643,-0.7641426258725674,0.45,0.0,0.0,1.0,1.0,0.0,-1860.2718691321306,10.338025028508772,26.773134430756485,26.65,19.15381170478448,2702.6014323677095,8748.581463577939,10631.741743016904,10631.741743016906,0.0,10631.741743016904,77.08012763687256,0.029,-0.7641426258725674,default_mpc,0.029,0.0,0.2299368540269362,-0.7641426258725674,0.0,10297.768525580605,optimal_relaxed_modes,0.0011318999750074,False,,3438.6418164265533,-0.7641426258725674
1486,10126,2024-04-16 11:30:00,0.2854336939010852,10.478638411507216,-0.7641806252688639,0.45,0.0,0.0,1.0,1.0,0.0,-1725.931690905541,10.07388569739808,26.77407778783911,26.475,19.137001098173048,2667.924914683314,8611.909986911938,10590.895340592027,10590.895340592027,0.0,10590.895340592027,76.7839912192922,0.029,-0.7641806252688639,default_mpc,0.029,0.0,0.2854336939010852,-0.7641806252688639,0.0,10297.768525580605,optimal_relaxed_modes,0.001785500004189089,False,,3438.8128137098875,-0.7641806252688639
1487,10127,2024-04-16 11:45:00,0.33690457376912303,10.204298621810574,-0.7641684785658431,0.45,0.0,0.0,1.0,1.0,0.0,-1601.3170611213338,9.828906705153646,26.776480389302346,26.3,19.11837898429961,2628.3728929167914,8485.968380623623,10543.954462415628,10543.954462415628,0.0,10543.954462415628,76.44366985251331,0.029,-0.7641684785658431,default_mpc,0.029,0.0,0.33690457376912303,-0.7641684785658431,0.0,10297.768525580605,optimal_relaxed_modes,0.0014593999949283898,False,,3438.758153546294,-0.7641684785658431
1488,10128,2024-04-16 12:00:00,0.3846417097835751,9.949859686853545,-0.4913518996777703,0.45,0.0,0.0,1.0,1.0,0.0,-1485.736108913325,9.60169420017891,26.770891345235622,27.225,19.798278151608912,2612.9159572487983,8374.27628479469,10466.775652531724,10466.775652531724,4432.02,6034.755652531723,43.751978480854994,0.029,-0.4913518996777703,default_mpc,0.029,4432.02,0.3846417097835751,-0.4913518996777703,0.0,9074.918889004864,optimal_relaxed_modes,0.0011789999844040722,False,,2211.0835485499665,-0.4913518996777703
1489,10129,2024-04-16 12:15:00,0.42891643666884255,9.71387539255507,-0.7223590787413683,0.45,0.0,0.0,1.0,1.0,0.0,-1378.525179383203,9.390957789783933,26.761621975089447,28.15,20.474017208907824,2602.5573535273866,8268.922183725319,10432.544701849587,10432.544701849592,0.0,10432.544701849587,75.6359490884095,0.029,-0.7223590787413683,default_mpc,0.029,0.0,0.42891643666884255,-0.7223590787413683,0.0,10116.940544818448,optimal_relaxed_modes,0.0013205999857746065,False,,3250.615854336157,-0.7223590787413683
1490,10130,2024-04-16 12:30:00,0.46998043456017785,9.495004283794252,0.707323771318339,0.45,0.0,1.0,1.0,0.0,6762.038693825544,-44.20218612299361,10.28250696479136,28.350834228299398,29.075,21.1455879539658,0.0,0.0,6909.187379744722,6909.187379744721,0.0,6909.187379744722,50.09160850314924,0.029,0.707323771318339,default_mpc,0.029,0.0,0.46998043456017785,0.707323771318339,0.0,3684.649538884209,optimal_relaxed_modes,0.0013282000145409256,False,,-3182.9569709325256,0.707323771318339
1491,10131,2024-04-16 12:45:00,0.3538278573838156,10.114097520144263,-0.7620820642792691,0.45,0.0,1.0,1.0,0.0,6555.987244052847,-28.233231139813533,11.284972953200349,28.930497616518196,30.0,21.81297979979449,0.0,0.0,6926.413054800821,6926.413054800821,0.0,6926.413054800821,50.21649464730595,0.029,-0.7620820642792691,default_mpc,0.029,0.0,0.3538278573838156,-0.7620820642792691,0.0,10297.768525580605,optimal_relaxed_modes,0.0012440999853424728,False,,3429.3692892567105,-0.7620820642792691
1492,10132,2024-04-16 13:00:00,0.22244025578063734,10.814393436689203,-0.7625157114568941,0.45,0.0,0.0,1.0,1.0,0.0,-2132.324765777177,10.98152783530928,27.18691401895805,30.0,21.67115721778465,2772.332877185996,9408.575294546563,10596.123747859645,10596.123747859643,3966.06,6630.063747859645,137.57382276808764,0.083,-0.7625157114568941,default_mpc,0.083,3966.06,0.22244025578063734,-0.7625157114568941,0.0,10297.768525580605,optimal_relaxed_modes,0.0012029999925289303,False,,3431.320701556024,-0.7625157114568941
1493,10133,2024-04-16 13:15:00,0.18091323844421944,11.03573243909231,-0.7627261391032866,0.45,0.0,0.0,1.0,1.0,0.0,-1972.8182979489475,10.670730769269332,26.75080430334467,30.0,21.528571963060855,2768.4643527843646,8899.369617239243,10631.268679660763,10631.268679660763,0.0,10631.268679660763,77.07669792754054,0.029,-0.7627261391032866,default_mpc,0.029,0.0,0.18091323844421944,-0.7627261391032866,0.0,10297.768525580605,optimal_relaxed_modes,0.00142529999720864,False,,3432.2676259647897,-0.7627261391032866
1494,10134,2024-04-16 13:30:00,0.24233126330222957,10.708374366599116,-0.7628210312886725,0.45,0.0,0.0,1.0,1.0,0.0,-1882.8668238075315,10.382454828568338,26.712157816242247,30.0,21.385216304386525,2764.822024840582,8787.370604389573,10626.848460567064,10626.848460567066,0.0,10626.848460567064,77.04465133911121,0.029,-0.7628210312886725,default_mpc,0.029,0.0,0.24233126330222957,-0.7628210312886725,0.0,10297.768525580605,optimal_relaxed_modes,0.0013797999999951571,False,,3432.6946407990263,-0.7628210312886725
1495,10135,2024-04-16 13:45:00,0.2767758733126116,10.52478459524378,-0.7628713895202389,0.45,0.0,0.0,1.0,1.0,0.0,-1746.8901007497354,10.115089964550219,26.697673827669792,30.0,21.241076589838777,2752.0802069841748,8642.294078954365,10616.910356958739,10616.910356958739,0.0,10616.910356958739,76.97260008795087,0.029,-0.7628713895202389,default_mpc,0.029,0.0,0.2767758733126116,-0.7628713895202389,0.0,10297.768525580605,optimal_relaxed_modes,0.001212100003613159,False,,3432.9212528410753,-0.7628713895202389
1496,10136,2024-04-16 14:00:00,0.32887515662367106,10.247095415195833,-0.6584301579424048,0.45,0.0,0.0,1.0,1.0,0.0,-1620.7567289609183,9.867118964505238,26.700017046359847,29.875,21.041255253352247,2701.061763112842,8506.728102512032,10566.647154954773,10566.647154954775,2174.1,8392.547154954773,174.14535346531156,0.083,-0.6584301579424048,default_mpc,0.083,2174.1,0.32887515662367106,-0.6584301579424048,0.0,9821.894791707695,optimal_relaxed_modes,0.001256000017747283,False,,2962.9357107408214,-0.6584301579424048
1497,10137,2024-04-16 14:15:00,0.37719527646240786,9.989549176455366,-0.7647807911004311,0.45,0.0,0.0,1.0,1.0,0.0,-1503.7642729697368,9.637132280058974,26.709687667069808,29.75,20.84165393952558,2654.8333084323353,8385.273964622513,10519.345956487583,10519.345956487587,0.0,10519.345956487583,76.26525818453499,0.029,-0.7647807911004311,default_mpc,0.029,0.0,0.37719527646240786,-0.7647807911004311,0.0,10297.768525580605,optimal_relaxed_modes,0.0010286000033374876,False,,3441.51355995194,-0.7647807911004311
1498,10138,2024-04-16 14:30:00,0.4220106640702068,9.750683160505798,-0.765021689153772,0.45,0.0,0.0,1.0,1.0,0.0,-1395.2471902635764,9.423823543728757,26.722937506843593,29.625,20.642284305148184,2612.446979634539,8274.594117530856,10476.439156507626,10476.439156507626,0.0,10476.439156507626,75.95418388468029,0.029,-0.765021689153772,default_mpc,0.029,0.0,0.4220106640702068,-0.765021689153772,0.0,10297.768525580605,optimal_relaxed_modes,0.0010408999805804342,False,,3442.597601191974,-0.765021689153772
1499,10139,2024-04-16 14:45:00,0.46357597269993117,9.529140065509367,0.4793310668427815,0.45,0.0,1.0,1.0,0.0,6761.538049941835,-44.17219960166177,10.31248733786704,28.37954325461686,29.5,20.443135694496473,0.0,0.0,6908.787971939243,6908.787971939243,0.0,6908.787971939243,50.08871279655951,0.029,0.4793310668427815,default_mpc,0.029,0.0,0.46357597269993117,0.4793310668427815,0.0,4697.744018189654,optimal_relaxed_modes,0.0013201000110711902,False,,-2156.9898007925167,0.4793310668427815
1500,10140,2024-04-16 15:00:00,0.34820116050235156,10.144087814522466,0.004269192911542632,0.45,0.0,1.0,0.0,0.0,6425.1484620897845,0.0,11.2992207325008,28.951462180639243,29.625,20.786717096109797,0.0,0.0,6889.260317841451,6889.26031784145,1707.84,5181.420317841451,107.51447159521011,0.083,0.004269192911542632,default_mpc,0.083,1707.84,0.34820116050235156,0.004269192911542632,0.0,6847.062422235177,optimal_relaxed_modes,0.0012910999939776957,False,,-19.211368101941844,0.004269192911542632
1501,10141,2024-04-16 15:15:00,0.2195357901403814,10.829874238551767,-0.7613679380683099,0.45,0.0,0.0,1.0,1.0,0.0,-2138.926673627509,10.9948515941939,27.170586642011276,29.75,21.12955123073987,2757.5622790288962,9419.14462616691,10621.659344357306,10621.659344357304,0.0,10621.659344357306,77.00703024659047,0.029,-0.7613679380683099,default_mpc,0.029,0.0,0.2195357901403814,-0.7613679380683099,0.0,10297.768525580605,optimal_relaxed_modes,0.0016408999799750745,False,,3426.1557213073947,-0.7613679380683099
1502,10142,2024-04-16 15:30:00,0.17838182574223238,11.049224868793901,-0.760889835512736,0.45,0.0,0.0,1.0,1.0,0.0,-1978.9253142342034,10.683086720128959,26.709312151634595,29.875,21.47163988212947,2766.9153571541624,8906.387467667815,10610.253302713312,10610.253302713314,0.0,10610.253302713312,76.92433644467151,0.029,-0.760889835512736,default_mpc,0.029,0.0,0.17838182574223238,-0.760889835512736,0.0,10297.768525580605,optimal_relaxed_modes,0.0012236000038683414,False,,3424.0042598073123,-0.760889835512736
1503,10143,2024-04-16 15:45:00,0.2399910710716473,10.72084759118812,-0.7606996381006003,0.45,0.0,0.0,1.0,1.0,0.0,-1888.6940315584782,10.39391266833761,26.657477671974963,30.0,21.81297979979449,2775.548190522658,8799.478079273857,10606.160516237705,10606.160516237705,0.0,10606.160516237705,76.89466374272337,0.029,-0.7606996381006003,default_mpc,0.029,0.0,0.2399910710716473,-0.7606996381006003,0.0,10297.768525580605,optimal_relaxed_modes,0.0011551000061444938,False,,3423.148371452701,-0.7606996381006003
1504,10144,2024-04-16 16:00:00,0.27454299165382406,10.536685854485118,-0.7618656602537766,0.45,0.0,0.0,1.0,1.0,0.0,-1752.2944939524664,10.125714354034544,26.636117326023527,29.75,22.618803074513924,2796.1753815774823,8650.764355661217,10590.833215578125,10590.833215578126,929.16,9661.673215578125,200.4797192232461,0.083,-0.7618656602537766,default_mpc,0.083,929.16,0.27454299165382406,-0.7618656602537766,0.0,10297.768525580605,optimal_relaxed_modes,0.0011112999927718192,False,,3428.3954711419947,-0.7618656602537766
1505,10145,2024-04-16 16:15:00,0.32680463416677846,10.25813129989107,-0.7623641325959284,0.45,0.0,0.0,1.0,1.0,0.0,-1625.7686769225331,9.876970124965958,26.621960206542976,29.5,23.37471884857059,2808.801748342388,8519.287662398727,10588.491557525542,10588.491557525542,0.0,10588.491557525542,76.76656379206018,0.029,-0.7623641325959284,default_mpc,0.029,0.0,0.32680463416677846,-0.7623641325959284,0.0,10297.768525580605,optimal_relaxed_modes,0.0011999999987892807,False,,3430.638596681678,-0.7623641325959284
1506,10146,2024-04-16 16:30:00,0.3752754034334177,9.999782099699884,-0.7625256267941184,0.45,0.0,0.0,1.0,1.0,0.0,-1508.411273604797,9.646265821081894,26.609722205056975,29.25,24.08467448679548,2807.2312918360203,8399.753798181659,10573.414592407371,10573.414592407371,0.0,10573.414592407371,76.65725579495344,0.029,-0.7625256267941184,default_mpc,0.029,0.0,0.3752754034334177,-0.7625256267941184,0.0,10297.768525580605,optimal_relaxed_modes,0.0013448000245261937,False,,3431.3653205735327,-0.7625256267941184
1507,10147,2024-04-16 16:45:00,0.42023057977271455,9.760171009811431,-0.7625883709889946,0.45,0.0,0.0,1.0,1.0,0.0,-1399.5560525289575,9.432290603209402,26.597808678852502,29.0,24.752162384485384,2808.0111319684765,8289.701452630916,10562.962105262799,10562.962105262799,0.0,10562.962105262799,76.5814752631553,0.029,-0.7625883709889946,default_mpc,0.029,0.0,0.42023057977271455,-0.7625883709889946,0.0,10297.768525580605,optimal_relaxed_modes,0.0010943000088445842,False,,3431.6476694504754,-0.7625883709889946
1508,10148,2024-04-16 17:00:00,0.4619256688222356,9.537936185177484,1.0,0.45,0.0,1.0,1.0,0.0,6601.075347690918,-43.26410201870112,10.327221759490817,28.372424941400126,28.95,23.89713462438245,0.0,0.0,6907.511209179533,6907.511209179532,320.22,6587.291209179532,247.02342034423245,0.15,1.0,default_mpc,0.15,320.22,0.4619256688222356,1.0,0.0,2357.4328572561935,optimal_relaxed_modes,0.0011073999921791255,False,,-4500.0,1.0
1509,10149,2024-04-16 17:15:00,0.3370968573007125,10.203273750587202,-0.7655379970498937,0.45,0.0,1.0,1.0,0.0,6509.344201099787,-42.31111402450106,11.329168197217468,29.192035303524474,28.9,23.017448883876742,0.0,0.0,6926.455971454043,6926.455971454042,0.0,6926.455971454043,50.216805793041814,0.029,-0.7655379970498937,default_mpc,0.029,0.0,0.3370968573007125,-0.7655379970498937,0.0,10297.768525580605,optimal_relaxed_modes,0.0021561999747063965,False,,3444.9209867245218,-0.7655379970498937
1510,10150,2024-04-16 17:30:00,0.17102596930789504,11.08843158358892,-0.7660714935361891,0.45,0.0,0.0,1.0,1.0,0.0,-2153.543352743709,11.024432499170901,27.13911682060373,28.85,22.111619862032676,2784.1805933145315,9453.89849358742,10784.064370338367,10784.064370338363,0.0,10784.064370338367,78.18446668495316,0.029,-0.7660714935361891,default_mpc,0.029,0.0,0.17102596930789504,-0.7660714935361891,0.0,10297.768525580605,optimal_relaxed_modes,0.0012700000079348683,False,,3447.3217209128507,-0.7660714935361891
1511,10151,2024-04-16 17:45:00,0.1727619090399665,11.079179024816979,-0.7663933368494504,0.45,0.0,0.0,1.0,1.0,0.0,-1988.7454147771211,10.710517332790474,26.66912252566815,28.8,21.178041007634967,2758.8926995858947,8895.987007366151,10673.397775580124,10673.397775580126,0.0,10673.397775580124,77.3821338729559,0.029,-0.7663933368494504,default_mpc,0.029,0.0,0.1727619090399665,-0.7663933368494504,0.0,10297.768525580605,optimal_relaxed_modes,0.001334200002020225,False,,3448.770015822527,-0.7663933368494504
1512,10152,2024-04-16 18:00:00,0.23622965729278,10.740895926629483,-0.7630057320364344,0.45,0.0,0.0,1.0,1.0,0.0,-1901.6310244391439,10.419351600803015,26.623827644434446,28.35,21.294623344801046,2761.8712004640215,8805.446279915996,10614.836988654035,10614.836988654037,6.6,10608.236988654035,397.8088870745263,0.15,-0.7630057320364344,default_mpc,0.15,6.6,0.23622965729278,-0.7630057320364344,0.0,10297.768525580605,optimal_relaxed_modes,0.0015847999893594533,False,,3433.5257941639547,-0.7630057320364344
1513,10153,2024-04-16 18:15:00,0.2695857170273235,10.563108128244366,-0.7614845938279972,0.45,0.0,0.0,1.0,1.0,0.0,-1764.2942271020022,10.149306493177608,26.590147666747082,27.9,21.390669422496288,2764.5327699663994,8665.920369661004,10615.190511718616,10615.190511718616,0.0,10615.190511718616,76.96013120995997,0.029,-0.7614845938279972,default_mpc,0.029,0.0,0.2695857170273235,-0.7614845938279972,0.0,10297.768525580605,optimal_relaxed_modes,0.001523499988252297,False,,3426.680672225987,-0.7614845938279972
1514,10154,2024-04-16 18:30:00,0.32220727074353794,10.282635246936943,-0.7609231740864258,0.45,0.0,0.0,1.0,1.0,0.0,-1636.8988488121217,9.8988490340656,26.555175723157785,27.45,21.467162530223355,2727.4849812390667,8537.668634676998,10570.650419146743,10570.650419146745,0.0,10570.650419146743,76.63721553881389,0.029,-0.7609231740864258,default_mpc,0.029,0.0,0.32220727074353794,-0.7609231740864258,0.0,10297.768525580605,optimal_relaxed_modes,0.0011279999744147062,False,,3424.154283388916,-0.7609231740864258
1515,10155,2024-04-16 18:45:00,0.37101184355003897,10.022506873878292,-0.7607490373840133,0.45,0.0,0.0,1.0,1.0,0.0,-1518.7330101214059,9.666555375100263,26.520020847917714,27.0,21.525005189047736,2691.840448313705,8418.429389640833,10528.052315881303,10528.052315881303,0.0,10528.052315881303,76.32837929013945,0.029,-0.7607490373840133,default_mpc,0.029,0.0,0.37101184355003897,-0.7607490373840133,0.0,10297.768525580605,optimal_relaxed_modes,0.0010987999849021435,False,,3423.37066822806,-0.7607490373840133
1516,10156,2024-04-16 19:00:00,0.41627668447434096,9.781245271751763,1.0,0.45,0.0,1.0,1.0,0.0,6593.266949817401,-43.15144143542105,10.54743846156604,28.571856646525458,26.75,21.622447171018276,0.0,0.0,6906.741340475994,6906.741340475994,0.0,6906.741340475994,310.8033603214197,0.18,1.0,default_mpc,0.18,0.0,0.41627668447434096,1.0,0.0,2366.644770504443,optimal_relaxed_modes,0.0010894000006373972,False,,-4500.0,1.0
1517,10157,2024-04-16 19:15:00,0.2957551797065393,10.423624892164145,-0.7632941193508436,0.45,0.0,1.0,1.0,0.0,6552.628957877727,-42.280432144236855,11.549062484065818,29.5051039120923,26.5,21.712205564200804,0.0,0.0,6928.650824218698,6928.650824218697,0.0,6928.650824218698,50.232718475585564,0.029,-0.7632941193508436,default_mpc,0.029,0.0,0.2957551797065393,-0.7632941193508436,0.0,10297.768525580605,optimal_relaxed_modes,0.0011387999984435737,False,,3434.823537078796,-0.7632941193508436
1518,10158,2024-04-16 19:30:00,0.11524012040929929,11.385770158218435,-0.7636518789067825,0.45,0.0,0.0,1.0,1.0,0.0,-2255.584838325222,11.230404709938313,27.02727732299439,26.25,21.79450198250502,2775.667200162421,9596.113209169576,10637.707057033607,10637.707057033609,0.0,10637.707057033607,77.12337616349366,0.029,-0.7636518789067825,default_mpc,0.029,0.0,0.11524012040929929,-0.7636518789067825,0.0,10297.768525580605,optimal_relaxed_modes,0.0015445000026375055,False,,3436.4334550805215,-0.7636518789067825
1519,10159,2024-04-16 19:45:00,0.13362893540865134,11.287757774271888,-0.7638227234008682,0.45,0.0,0.0,1.0,1.0,0.0,-2082.974045512176,10.901540172798242,26.46749807752136,26.0,21.869563699448666,2777.69014269035,8991.116935641214,10619.968029994965,10619.968029994965,0.0,10619.968029994965,76.9947682174635,0.029,-0.7638227234008682,default_mpc,0.029,0.0,0.13362893540865134,-0.7638227234008682,0.0,10297.768525580605,optimal_relaxed_modes,0.0010611999896354973,False,,3437.202255303907,-0.7638227234008682
1520,10160,2024-04-16 20:00:00,0.20011902730854453,10.933365584445458,-0.7652461153125854,0.45,0.0,0.0,1.0,1.0,0.0,-1991.7174708613459,10.596507577728584,26.44488252188201,25.125,21.97160803927354,2780.2488424799944,8881.10565069483,10613.539294400603,10613.539294400605,0.0,10613.539294400603,477.60926824802715,0.18,-0.7652461153125854,default_mpc,0.18,0.0,0.20011902730854453,-0.7652461153125854,0.0,10297.768525580605,optimal_relaxed_modes,0.001202200015541166,False,,3443.607518906634,-0.7652461153125854
1521,10161,2024-04-16 20:15:00,0.23506369365615684,10.747110512812684,-0.7659046438946563,0.45,0.0,0.0,1.0,1.0,0.0,-1847.8556404896317,10.313603462987588,26.448160875626694,24.25,22.007608629335728,2781.333042737832,8727.879736363006,10616.045870525764,10616.045870525764,0.0,10616.045870525764,76.96633256131179,0.029,-0.7659046438946563,default_mpc,0.029,0.0,0.23506369365615684,-0.7659046438946563,0.0,10297.768525580605,optimal_relaxed_modes,0.0012465000036172569,False,,3446.570897525953,-0.7659046438946563
1522,10162,2024-04-16 20:30:00,0.2901911768935042,10.453281027157622,-0.7661786210765996,0.45,0.0,0.0,1.0,1.0,0.0,-1714.407622381332,10.051222140608203,26.455478492908206,23.375,21.982921645828853,2767.229214154508,8590.846271653649,10603.094690862566,10603.09469086257,0.0,10603.094690862566,76.87243650875361,0.029,-0.7661786210765996,default_mpc,0.029,0.0,0.2901911768935042,-0.7661786210765996,0.0,10297.768525580605,optimal_relaxed_modes,0.0010695999953895807,False,,3447.803794844698,-0.7661786210765996
1523,10163,2024-04-16 20:45:00,0.34131949491361024,10.180767092110457,-0.7662998055504736,0.45,0.0,0.0,1.0,1.0,0.0,-1590.6207587437375,9.807873796982753,26.464948735587786,22.5,21.90219165599235,2723.2966013581668,8464.998990922188,10557.563758594424,10557.563758594424,0.0,10557.563758594424,76.54233724980958,0.029,-0.7662998055504736,default_mpc,0.029,0.0,0.34131949491361024,-0.7662998055504736,0.0,10297.768525580605,optimal_relaxed_modes,0.0010960999934468418,False,,3448.3491249771314,-0.7662998055504736
1524,10164,2024-04-16 21:00:00,0.3887388956848831,9.928021685999573,1.0,0.45,0.0,1.0,1.0,0.0,6578.057971754397,-42.67821194997522,10.686702268255175,28.728535265912498,22.375,21.56735562554858,0.0,0.0,6906.210092362655,6906.210092362654,0.0,6906.210092362655,258.98287846359955,0.15,1.0,default_mpc,0.15,0.0,0.3887388956848831,1.0,0.0,2361.123338899135,optimal_relaxed_modes,0.0016030999831855297,False,,-4500.0,1.0
1525,10165,2024-04-16 21:15:00,0.2649983203092513,10.58755895275169,-0.7625568073935145,0.45,0.0,1.0,1.0,0.0,6547.906215791336,-42.180676313184016,11.684778714487337,29.632968133284276,22.25,21.23224464507639,0.0,0.0,6930.348527920814,6930.348527920814,0.0,6930.348527920814,50.24502682742591,0.029,-0.7625568073935145,default_mpc,0.029,0.0,0.2649983203092513,-0.7625568073935145,0.0,10297.768525580605,optimal_relaxed_modes,0.0013936999894212931,False,,3431.5056332708155,-0.7625568073935145
1526,10166,2024-04-16 21:30:00,0.08975733848948272,11.521593385851057,-0.7621602465562897,0.45,0.0,0.0,1.0,1.0,0.0,-2311.529177371895,11.357157209353531,26.723709634237544,22.125,20.896864242648917,2751.1606009529596,9466.598620104322,10705.068850367818,10705.06885036782,0.0,10705.068850367818,77.61174916516669,0.029,-0.7621602465562897,default_mpc,0.029,0.0,0.08975733848948272,-0.7621602465562897,0.0,10297.768525580605,optimal_relaxed_modes,0.001433600002201274,False,,3429.7211095033035,-0.7621602465562897
