step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1527,10167,2024-04-16 21:45:00,0.11232770421846618,11.401293336515575,-0.7620635659446023,0.45,0.0,0.0,1.0,1.0,0.0,-2140.955030172019,11.019091352222048,26.3445679970393,22.0,20.56122959497759,2741.878509319077,9045.303730913298,10638.849169037976,10638.849169037976,0.0,10638.849169037976,77.13165647552533,0.029,-0.7620635659446023,default_mpc,0.029,0.0,0.11232770421846618,-0.7620635659446023,0.0,10297.768525580605,optimal_relaxed_modes,0.0016565999831072986,False,,3429.2860467507107,-0.7620635659446023
1528,10168,2024-04-16 22:00:00,0.17789734651037636,11.051807143099694,-0.7633845202437325,0.45,0.0,0.0,1.0,1.0,0.0,-2047.1496809433759,10.705525142551677,26.31442228278443,22.0,20.56122959497759,2741.8784899899365,8938.495408481615,10618.235404561983,10618.235404561985,0.0,10618.235404561983,220.32838464466116,0.083,-0.7633845202437325,default_mpc,0.083,0.0,0.17789734651037636,-0.7633845202437325,0.0,10297.768525580605,optimal_relaxed_modes,0.0013925000093877316,False,,3435.230341096796,-0.7633845202437325
1529,10169,2024-04-16 22:15:00,0.2138196381283485,10.860341328775903,-0.7640115134495722,0.45,0.0,0.0,1.0,1.0,0.0,-1899.2728542285445,10.414706790815359,26.30272774951193,22.0,20.56122959497759,2741.878489781348,8785.119602716008,10618.061598015522,10618.061598015525,0.0,10618.061598015522,76.98094658561254,0.029,-0.7640115134495722,default_mpc,0.029,0.0,0.2138196381283485,-0.7640115134495722,0.0,10297.768525580605,optimal_relaxed_modes,0.0012481999874580652,False,,3438.051810523075,-0.7640115134495722
1530,10170,2024-04-16 22:30:00,0.2704893418067437,10.558291808170056,-0.7642804216044149,0.45,0.0,0.0,1.0,1.0,0.0,-1762.0998517287778,10.14498524185581,26.29250111337386,22.0,20.56122959497759,2726.0903251585514,8645.813438046003,10599.455456124833,10599.455456124833,0.0,10599.455456124833,76.84605205690505,0.029,-0.7642804216044149,default_mpc,0.029,0.0,0.2704893418067437,-0.7642804216044149,0.0,10297.768525580605,optimal_relaxed_modes,0.0011685999925248325,False,,3439.261897219867,-0.7642804216044149
1531,10171,2024-04-16 22:45:00,0.3230479837375265,10.278154246678984,-0.7644046592072951,0.45,0.0,0.0,1.0,1.0,0.0,-1634.857054685806,9.894828829231926,26.283466055488457,22.0,20.56122959497759,2685.4970637572374,8517.071641899838,10551.829924136164,10551.829924136164,0.0,10551.829924136164,76.5007669499872,0.029,-0.7644046592072951,default_mpc,0.029,0.0,0.3230479837375265,-0.7644046592072951,0.0,10297.768525580605,optimal_relaxed_modes,0.0010199999960605055,False,,3439.820966432828,-0.7644046592072951
1532,10172,2024-04-16 23:00:00,0.3717939897178837,10.01833803480368,0.8427004324259133,0.45,0.0,1.0,1.0,0.0,6574.115207861486,-42.619215756565524,10.766410998552157,28.79686439098423,21.675,20.49017612230694,0.0,0.0,6904.3343070672045,6904.3343070672045,0.0,6904.3343070672045,143.2649368716445,0.083,0.8427004324259133,default_mpc,0.083,0.0,0.3717939897178837,0.8427004324259133,0.0,3057.6223760823164,optimal_relaxed_modes,0.0010245000012218952,False,,-3792.1519459166097,0.8427004324259133
1533,10173,2024-04-16 23:15:00,0.25003313170603403,10.667323408006839,-0.7670549727178697,0.45,0.0,1.0,1.0,0.0,6546.4223131140425,-42.14647380863384,11.763135783307241,29.706461562614205,21.35,20.413287394111936,0.0,0.0,6931.138219305005,6931.138219305003,0.0,6931.138219305005,50.25075208996129,0.029,-0.7670549727178697,default_mpc,0.029,0.0,0.25003313170603403,-0.7670549727178697,0.0,10297.768525580605,optimal_relaxed_modes,0.0013445999938994646,False,,3451.747377230414,-0.7670549727178697
1534,10174,2024-04-16 23:30:00,0.0750503443537027,11.599981664594765,-0.7673899660579605,0.45,0.0,0.0,1.0,1.0,0.0,-2347.6978827083713,11.430382952943525,26.69170898390909,21.025,20.33069683460452,2735.475775846325,9509.135256128937,10665.767630369728,10665.767630369728,0.0,10665.767630369728,77.32681532018053,0.029,-0.7673899660579605,default_mpc,0.029,0.0,0.0750503443537027,-0.7673899660579605,0.0,10297.768525580605,optimal_relaxed_modes,0.001793800009181723,False,,3453.2548472608223,-0.7673899660579605
1535,10175,2024-04-16 23:45:00,0.0984591205554288,11.475212887439564,-0.7675236012470794,0.45,0.0,0.0,1.0,1.0,0.0,-2174.4504443881615,11.087004228836165,26.347794037906887,20.7,20.242535912799564,2733.0222134764836,9078.21667873326,10626.99906850176,10626.99906850176,0.0,10626.99906850176,77.04574324663777,0.029,-0.7675236012470794,default_mpc,0.029,0.0,0.0984591205554288,-0.7675236012470794,0.0,10297.768525580605,optimal_relaxed_modes,0.001569299987750128,False,,3453.856205611857,-0.7675236012470794
1536,10176,2024-04-17 00:00:00,0.16505926692493028,11.120234107290122,-0.7640229981838881,0.45,0.0,0.0,1.0,1.0,0.0,-2079.1735985646396,10.768510881547767,26.302313770558833,20.775,20.432177741240988,2737.9433694991567,8977.920758583628,10609.699005255003,10609.699005254999,0.0,10609.699005255003,76.92031778809877,0.029,-0.7640229981838881,default_mpc,0.029,0.0,0.16505926692493028,-0.7640229981838881,0.0,10297.768525580605,optimal_relaxed_modes,0.0010954999888781458,False,,3438.1034918274963,-0.7640229981838881
1537,10177,2024-04-17 00:15:00,0.20154601995664861,10.925759713631063,-0.7624230795841094,0.45,0.0,0.0,1.0,1.0,0.0,-1928.978713719089,10.473122564929586,26.267616367367523,20.85,20.6216344480943,2743.200688195949,8826.113759363616,10608.60242594038,10608.60242594038,0.0,10608.60242594038,76.91236758806777,0.029,-0.7624230795841094,default_mpc,0.029,0.0,0.20154601995664861,-0.7624230795841094,0.0,10297.768525580605,optimal_relaxed_modes,0.0015175000007729977,False,,3430.903858128492,-0.7624230795841094
1538,10178,2024-04-17 00:30:00,0.259106212835285,10.618963885587931,-0.7617974228377653,0.45,0.0,0.0,1.0,1.0,0.0,-1789.654846298551,10.199161919385878,26.231434247652267,20.925,20.810907008837454,2747.8629955559127,8686.118614063991,10607.184794780356,10607.184794780356,0.0,10607.184794780356,76.90208976215759,0.029,-0.7617974228377653,default_mpc,0.029,0.0,0.259106212835285,-0.7617974228377653,0.0,10297.768525580605,optimal_relaxed_modes,0.0016832999826874584,False,,3428.088402769944,-0.7617974228377653
1539,10179,2024-04-17 00:45:00,0.31249083083916485,10.334423871627251,-0.7615639135264672,0.45,0.0,0.0,1.0,1.0,0.0,-1660.4161723847503,9.945073090843774,26.19511138506696,21.0,20.99999362346522,2714.0197775329775,8555.92354441177,10561.440381992792,10561.440381992792,0.0,10561.440381992792,76.57044276944775,0.029,-0.7615639135264672,default_mpc,0.029,0.0,0.31249083083916485,-0.7615639135264672,0.0,10297.768525580605,optimal_relaxed_modes,0.0013447999954223633,False,,3427.0376108691025,-0.7615639135264672
1540,10180,2024-04-17 01:00:00,0.36200303385072424,10.07052382957564,0.5145800353084151,0.45,0.0,1.0,1.0,0.0,6584.232658555903,-42.58758937507302,10.81831925500444,28.86753370346867,21.25,21.077430003039197,0.0,0.0,6903.419958375581,6903.41995837558,0.0,6903.419958375581,50.04979469822296,0.029,0.5145800353084151,default_mpc,0.029,0.0,0.36200303385072424,0.5145800353084151,0.0,4547.565010569482,optimal_relaxed_modes,0.0015712000022176653,False,,-2315.6101588878682,0.5145800353084151
1541,10181,2024-04-17 01:15:00,0.2372525253280551,10.735444040001466,-0.7640283777596977,0.45,0.0,1.0,1.0,0.0,6578.227761770289,-42.44334049487353,11.816477444012987,29.822861022981723,21.5,21.151663376889832,0.0,0.0,6931.937600669898,6931.937600669897,0.0,6931.937600669898,50.25654760485676,0.029,-0.7640283777596977,default_mpc,0.029,0.0,0.2372525253280551,-0.7640283777596977,0.0,10297.768525580605,optimal_relaxed_modes,0.0011292999843135476,False,,3438.1276999186393,-0.7640283777596977
1542,10182,2024-04-17 01:30:00,0.05762262737943743,11.692871396067599,-0.7643514759939046,0.45,0.0,0.0,1.0,1.0,0.0,-2372.4114149191864,11.480423868320036,26.51084713522478,21.75,21.222656723506947,2760.1153326192284,9545.342632828751,10642.878654761997,10642.878654761997,0.0,10642.878654761997,77.16087024702448,0.029,-0.7643514759939046,default_mpc,0.029,0.0,0.05762262737943743,-0.7643514759939046,0.0,10297.768525580605,optimal_relaxed_modes,0.0012389000039547682,False,,3439.5816419725707,-0.7643514759939046
1543,10183,2024-04-17 01:45:00,0.08898148118935101,11.525728705260759,-0.7644887638368845,0.45,0.0,0.0,1.0,1.0,0.0,-2194.5868354250315,11.133402594740733,26.09964417710098,22.0,21.290342213020093,2761.967938668548,9088.976442670892,10614.639365346351,10614.639365346351,0.0,10614.639365346351,76.95613539876105,0.029,-0.7644887638368845,default_mpc,0.029,0.0,0.08898148118935101,-0.7644887638368845,0.0,10297.768525580605,optimal_relaxed_modes,0.0015504999901168048,False,,3440.19943726598,-0.7644887638368845
1544,10184,2024-04-17 02:00:00,0.15734252901118376,11.16136432037039,-0.7666677664095021,0.45,0.0,0.0,1.0,1.0,0.0,-2101.049133866708,10.811532521909225,26.09272154303137,21.9,21.221505670373173,2760.210270837113,8978.341017443727,10617.20309235805,10617.20309235805,0.0,10617.20309235805,76.97472241959586,0.029,-0.7666677664095021,default_mpc,0.029,0.0,0.15734252901118376,-0.7666677664095021,0.0,10297.768525580605,optimal_relaxed_modes,0.0011220999876968563,False,,3450.0049488427594,-0.7666677664095021
1545,10185,2024-04-17 02:15:00,0.19316162776406215,10.970448524017549,-0.7676637847222889,0.45,0.0,0.0,1.0,1.0,0.0,-1949.266213073718,10.513014314300637,26.11040403053423,21.8,21.15253246347832,2758.3199248983587,8818.501957711804,10617.518186624819,10617.518186624822,0.0,10617.518186624819,76.97700685302993,0.029,-0.7676637847222889,default_mpc,0.029,0.0,0.19316162776406215,-0.7676637847222889,0.0,10297.768525580605,optimal_relaxed_modes,0.0010110999864991754,False,,3454.4870312503,-0.7676637847222889
1546,10186,2024-04-17 02:30:00,0.25133190649570175,10.66040093837791,-0.7680566084135523,0.45,0.0,0.0,1.0,1.0,0.0,-1808.4700446914221,10.236153230054644,26.131117477386027,21.700000000000003,21.083421205053092,2755.759447187523,8674.747019758988,10617.027587630228,10617.027587630231,0.0,10617.027587630228,76.97345001031916,0.029,-0.7680566084135523,default_mpc,0.029,0.0,0.25133190649570175,-0.7680566084135523,0.0,10297.768525580605,optimal_relaxed_modes,0.0011400000075809658,False,,3456.254737860985,-0.7680566084135523
1547,10187,2024-04-17 02:45:00,0.30528195106496137,10.372847200823756,-0.7682043611787238,0.45,0.0,0.0,1.0,1.0,0.0,-1677.8666380461918,9.979376914043158,26.154137329804843,21.6,21.01416279092269,2710.935087058549,8542.289540422204,10567.67248037647,10567.67248037647,0.0,10567.67248037647,76.61562548272941,0.029,-0.7682043611787238,default_mpc,0.029,0.0,0.30528195106496137,-0.7682043611787238,0.0,10297.768525580605,optimal_relaxed_modes,0.001035799999954179,False,,3456.9196253042574,-0.7682043611787238
1548,10188,2024-04-17 03:00:00,0.3553180988542553,10.10615453310682,0.26195148203963636,0.45,0.0,1.0,1.0,0.0,6583.555441646202,-42.58057001214468,10.850295090940891,28.895771599042977,21.200000000000003,20.414064803967424,0.0,0.0,6903.025538784369,6903.025538784368,0.0,6903.025538784369,50.04693515618668,0.029,0.26195148203963636,default_mpc,0.029,0.0,0.3553180988542553,0.26195148203963636,0.0,5680.843936817159,optimal_relaxed_modes,0.001368700002785772,False,,-1178.7816691783637,0.26195148203963636
1549,10189,2024-04-17 03:15:00,0.2312519136021485,10.767427300500549,-0.7621863050923313,0.45,0.0,1.0,1.0,0.0,6578.13433068551,-42.44156167282279,11.848253520959561,29.852675502498723,20.8,19.816711745297738,0.0,0.0,6932.262913290732,6932.262913290732,0.0,6932.262913290732,50.25890612135781,0.029,-0.7621863050923313,default_mpc,0.029,0.0,0.2312519136021485,-0.7621863050923313,0.0,10297.768525580605,optimal_relaxed_modes,0.0012627999822143465,False,,3429.838372915491,-0.7621863050923313
1550,10190,2024-04-17 03:30:00,0.05166085798711467,11.724647626928679,-0.7615337687609699,0.45,0.0,0.0,1.0,1.0,0.0,-2387.076993064065,11.510116626875673,26.434786371004236,20.4,19.2222158401154,2704.4919474468807,9563.8412119131,10778.772907211085,10778.772907211083,0.0,10778.772907211085,78.14610357728037,0.029,-0.7615337687609699,default_mpc,0.029,0.0,0.05166085798711467,-0.7615337687609699,0.0,10297.768525580605,optimal_relaxed_modes,0.0016709000046830624,False,,3426.9019594243646,-0.7615337687609699
1551,10191,2024-04-17 03:45:00,0.0833577595189232,11.55570314176414,-0.7613637671051927,0.45,0.0,0.0,1.0,1.0,0.0,-2208.1495271202325,11.160936891556021,25.992754658705138,20.0,18.630682539811264,2687.898550367161,9100.697555329296,10670.924919158135,10670.924919158137,0.0,10670.924919158135,77.36420566389648,0.029,-0.7613637671051927,default_mpc,0.029,0.0,0.0833577595189232,-0.7613637671051927,0.0,10297.768525580605,optimal_relaxed_modes,0.0011639999866019934,False,,3426.136951973367,-0.7613637671051927
1552,10192,2024-04-17 04:00:00,0.1521439840423636,11.189072565054202,-0.763453383199546,0.45,0.0,0.0,1.0,1.0,0.0,-2114.0309398931004,10.837064626325704,25.967931488810358,19.75,18.563278345583768,2686.1346137847545,8998.754592117844,10632.455295249665,10632.455295249667,0.0,10632.455295249665,77.08530089056008,0.029,-0.763453383199546,default_mpc,0.029,0.0,0.1521439840423636,-0.763453383199546,0.0,10297.768525580605,optimal_relaxed_modes,0.0011749999830499291,False,,3435.540224397957,-0.763453383199546
1553,10193,2024-04-17 04:15:00,0.18818589896633126,10.996969158509454,-0.7644451306400725,0.45,0.0,0.0,1.0,1.0,0.0,-1961.3060419754474,10.536688886906953,25.960154780142442,19.5,18.492497493956158,2684.1557379437363,8841.892543311606,10633.509292323357,10633.509292323359,0.0,10633.509292323357,77.09294236934434,0.029,-0.7644451306400725,default_mpc,0.029,0.0,0.18818589896633126,-0.7644451306400725,0.0,10297.768525580605,optimal_relaxed_modes,0.0010812999971676618,False,,3440.0030878803263,-0.7644451306400725
1554,10194,2024-04-17 04:30:00,0.24671808262886008,10.684992619588176,-0.7648701365249073,0.45,0.0,0.0,1.0,1.0,0.0,-1819.6355176003597,10.258104091241886,25.95192903086172,19.25,18.418395340364906,2674.987287991514,8698.765937366636,10625.814468114688,10625.81446811469,0.0,10625.814468114688,77.03715489383148,0.029,-0.7648701365249073,default_mpc,0.029,0.0,0.24671808262886008,-0.7648701365249073,0.0,10297.768525580605,optimal_relaxed_modes,0.001146299997344613,False,,3441.915614362083,-0.7648701365249073
1555,10195,2024-04-17 04:45:00,0.3010039210100324,10.395649101016527,-0.7650665100484101,0.45,0.0,0.0,1.0,1.0,0.0,-1688.2204240437763,9.999728005438115,25.944547346425676,19.0,18.341028348549802,2632.203597598182,8565.954338424783,10577.258704012884,10577.258704012884,0.0,10577.258704012884,76.68512560409341,0.029,-0.7650665100484101,default_mpc,0.029,0.0,0.3010039210100324,-0.7650665100484101,0.0,10297.768525580605,optimal_relaxed_modes,0.0014814999885857105,False,,3442.7992952178456,-0.7650665100484101
1556,10196,2024-04-17 05:00:00,0.35135169397176125,10.127295471130513,0.13894544073987627,0.45,0.0,1.0,1.0,0.0,6598.626052726349,-43.31338355635294,10.866245279001186,28.914108446153293,18.7,18.07331080358521,0.0,0.0,6900.852100448443,6900.852100448442,0.0,6900.852100448443,50.031177728251215,0.029,0.13894544073987627,default_mpc,0.029,0.0,0.35135169397176125,0.13894544073987627,0.0,6219.698152168051,optimal_relaxed_modes,0.00119859998812899,False,,-625.2544833294432,0.13894544073987627
1557,10197,2024-04-17 05:15:00,0.2282935491877476,10.783195382829305,-0.7683252377386512,0.45,0.0,1.0,1.0,0.0,6524.023775951894,-42.57496162780866,11.874168780799252,29.72252323155434,18.4,17.805165230199314,0.0,0.0,6932.471822159711,6932.4718221597095,0.0,6932.471822159711,50.26042071065791,0.029,-0.7683252377386512,default_mpc,0.029,0.0,0.2282935491877476,-0.7683252377386512,0.0,10297.768525580605,optimal_relaxed_modes,0.0011607999913394451,False,,3457.463569823931,-0.7683252377386512
1558,10198,2024-04-17 05:30:00,0.06888498287382733,11.6328430412825,-0.7687496568850867,0.45,0.0,0.0,1.0,1.0,0.0,-2394.327665066454,11.533598548822777,26.282655028593275,18.1,17.536600789506984,2657.25783088883,9449.782538805599,10741.93522764319,10741.93522764319,0.0,10741.93522764319,77.87903040041313,0.029,-0.7687496568850867,default_mpc,0.029,0.0,0.06888498287382733,-0.7687496568850867,0.0,10297.768525580605,optimal_relaxed_modes,0.0016411000106018037,False,,3459.37345598289,-0.7687496568850867
1559,10199,2024-04-17 05:45:00,0.08063725471361288,11.570203432376443,-0.7689274272931135,0.45,0.0,0.0,1.0,1.0,0.0,-2218.876574207742,11.182715141592599,26.03921117912209,17.8,17.26760602619873,2649.749474195223,9108.066103366642,10668.457598026976,10668.457598026976,0.0,10668.457598026976,77.34631758569559,0.029,-0.7689274272931135,default_mpc,0.029,0.0,0.08063725471361288,-0.7689274272931135,0.0,10297.768525580605,optimal_relaxed_modes,0.001494199997978285,False,,3460.1734228190107,-0.7689274272931135
1560,10200,2024-04-17 06:00:00,0.14803228407522695,11.21098792587904,-0.7647280490330799,0.45,0.0,0.0,1.0,1.0,0.0,-2124.3000953227424,10.85726469613169,26.001249415853003,17.6,17.04407220268548,2643.937707221877,9015.654999395394,10666.589893151573,10666.589893151573,21.3,10645.289893151574,77.17835172534892,0.029,-0.7647280490330799,default_mpc,0.029,21.3,0.14803228407522695,-0.7647280490330799,0.0,10297.768525580605,optimal_relaxed_modes,0.0011615999974310398,False,,3441.2762206488596,-0.7647280490330799
1561,10201,2024-04-17 06:15:00,0.18424982862902772,11.017948413407282,-0.7628353975090058,0.45,0.0,0.0,1.0,1.0,0.0,-1970.8327390073352,10.555424843170508,25.968001851797442,17.4,16.820847724856574,2637.7258221171287,8863.840014401301,10671.353253188981,10671.353253188983,0.0,10671.353253188981,77.36731108562012,0.029,-0.7628353975090058,default_mpc,0.029,0.0,0.18424982862902772,-0.7628353975090058,0.0,10297.768525580605,optimal_relaxed_modes,0.0012820999836549163,False,,3432.7592887905257,-0.7628353975090058
1562,10202,2024-04-17 06:30:00,0.24306727125200184,10.70445144422683,-0.7621274527186872,0.45,0.0,0.0,1.0,1.0,0.0,-1828.4730306187132,10.275481187197116,25.930706365134547,17.2,16.59792314249939,2631.532683221084,8721.921173345983,10675.744539067753,10675.744539067753,0.0,10675.744539067753,77.39914790824122,0.029,-0.7621274527186872,default_mpc,0.029,0.0,0.24306727125200184,-0.7621274527186872,0.0,10297.768525580605,optimal_relaxed_modes,0.0013635000213980675,False,,3429.5735372340923,-0.7621274527186872
1563,10203,2024-04-17 06:45:00,0.2976178048983579,10.413697099891753,-0.7618980643237927,0.45,0.0,0.0,1.0,1.0,0.0,-1696.4180241042081,10.015843688367026,25.892823702204442,17.0,16.375307106932095,2600.8316671518814,8589.093858927963,10649.046106640617,10649.046106640619,0.0,10649.046106640617,77.20558427314448,0.029,-0.7618980643237927,default_mpc,0.029,0.0,0.2976178048983579,-0.7618980643237927,0.0,10297.768525580605,optimal_relaxed_modes,0.0010412000119686127,False,,3428.5412894570673,-0.7618980643237927
1564,10204,2024-04-17 07:00:00,0.34821126728290275,10.144033945382128,-0.7639497250402314,0.45,0.0,0.0,1.0,1.0,0.0,-1573.9225418087906,9.775038094275937,25.874363696537714,17.0,16.375307106932095,2560.3640588725384,8456.144815663283,10580.726010261344,10580.726010261344,182.34,10398.386010261343,75.38829857439474,0.029,-0.7639497250402314,default_mpc,0.029,182.34,0.34821126728290275,-0.7639497250402314,0.0,10297.768525580605,optimal_relaxed_modes,0.0010695000237319618,False,,3437.7737626810413,-0.7639497250402314
1565,10205,2024-04-17 07:15:00,0.39513497878181997,9.8939305630929,-0.7649101213804487,0.45,0.0,0.0,1.0,1.0,0.0,-1460.3101975240002,9.551694303231217,25.86438833144607,17.0,16.375307106932095,2524.434671177356,8337.480400010048,10533.738987193172,10533.738987193172,0.0,10533.738987193172,76.3696076571505,0.029,-0.7649101213804487,default_mpc,0.029,0.0,0.39513497878181997,-0.7649101213804487,0.0,10297.768525580605,optimal_relaxed_modes,0.0010257000103592873,False,,3442.095546212019,-0.7649101213804487
1566,10206,2024-04-17 07:30:00,0.43865564616048797,9.6619654059646,-0.36217054769244594,0.45,0.0,0.0,1.0,1.0,0.0,-1354.9210215922515,9.344545821975753,25.857980167496727,17.0,16.375307106932095,2491.8201165864266,8229.763922827411,10491.780517940257,10491.780517940259,0.0,10491.780517940257,76.06540875506687,0.029,-0.36217054769244594,default_mpc,0.029,0.0,0.43865564616048797,-0.36217054769244594,0.0,8483.66422896993,optimal_relaxed_modes,0.0011423999967519194,False,,1629.7674646160067,-0.36217054769244594
1567,10207,2024-04-17 07:45:00,0.4790204771014144,9.446820857049461,1.0,0.45,0.0,1.0,1.0,0.0,6948.275787810507,-47.621494728042244,10.255573778336892,28.441048288083056,17.0,16.375307106932095,0.0,0.0,6899.9736464678235,6899.9736464678235,0.0,6899.9736464678235,50.02480893689172,0.029,1.0,default_mpc,0.029,0.0,0.4790204771014144,1.0,0.0,2353.1551023553648,optimal_relaxed_modes,0.0010681000130716711,False,,-4500.0,1.0
1568,10208,2024-04-17 08:00:00,0.3348951056930165,10.215009086656222,-0.4315562012248837,0.45,0.0,1.0,1.0,0.0,6674.436069568371,-43.30843897668098,11.306413338719228,29.36058285001502,17.175,16.33443302835244,0.0,0.0,6927.600551243101,6927.600551243102,199.14,6728.460551243101,252.31727067161626,0.15,-0.4315562012248837,default_mpc,0.15,199.14,0.3348951056930165,-0.4315562012248837,0.0,8787.890879400626,optimal_relaxed_modes,0.0010021000052802265,False,,1942.0029055119767,-0.4315562012248837
1569,10209,2024-04-17 08:15:00,0.14900686242767883,11.205793423260472,-0.7678086428645203,0.45,0.0,0.0,1.0,1.0,0.0,-2133.0919161106413,11.00380286221402,26.122283956298716,17.35,16.289609904358603,2622.5718820514244,9171.82423988061,10705.077745202389,10705.07774520239,0.0,10705.077745202389,77.61181365271732,0.029,-0.7678086428645203,default_mpc,0.029,0.0,0.14900686242767883,-0.7678086428645203,0.0,10297.768525580605,optimal_relaxed_modes,0.001207199995405972,False,,3455.1388928903416,-0.7678086428645203
1570,10210,2024-04-17 08:30:00,0.1807883219467708,11.036398244023712,-0.7680784540192944,0.45,0.0,0.0,1.0,1.0,0.0,-1979.287524238773,10.691341798758707,25.9042390958888,17.525,16.24074372241011,2621.219303462907,8872.985494959301,10671.12775845187,10671.127758451872,0.0,10671.12775845187,77.36567624877607,0.029,-0.7680784540192944,default_mpc,0.029,0.0,0.1807883219467708,-0.7680784540192944,0.0,10297.768525580605,optimal_relaxed_modes,0.001118200016207993,False,,3456.353043086825,-0.7680784540192944
1571,10211,2024-04-17 08:45:00,0.23985392491009033,10.721578580229219,-0.7681604726509651,0.45,0.0,0.0,1.0,1.0,0.0,-1892.5791708288366,10.401535303081134,25.897481796982735,17.7,16.18774756188662,2619.8513146828664,8767.647912886916,10670.95631817129,10670.95631817129,0.0,10670.95631817129,77.36443330674184,0.029,-0.7681604726509651,default_mpc,0.029,0.0,0.23985392491009033,-0.7681604726509651,0.0,10297.768525580605,optimal_relaxed_modes,0.0011360000062268227,False,,3456.722126929343,-0.7681604726509651
1572,10212,2024-04-17 09:00:00,0.27305426972349905,10.54462074237375,-0.7650243389772925,0.45,0.0,0.0,1.0,1.0,0.0,-1755.8824013536225,10.132752346709339,25.88307641527819,18.025,16.275076883348955,2613.981917513568,8638.14215153137,10648.377238952504,10648.377238952504,359.94,10288.437238952503,385.81639646071886,0.15,-0.7650243389772925,default_mpc,0.15,359.94,0.27305426972349905,-0.7650243389772925,0.0,10297.768525580605,optimal_relaxed_modes,0.0010054000013042241,False,,3442.6095253978165,-0.7650243389772925
1573,10213,2024-04-17 09:15:00,0.325430029076,10.26545794502492,-0.7635657433483496,0.45,0.0,0.0,1.0,1.0,0.0,-1629.081383412404,9.883466211630289,25.859894801658665,18.35,16.356624688012,2577.833900108693,8514.962940575355,10597.59821099522,10597.598210995222,0.0,10597.59821099522,76.83258702971536,0.029,-0.7635657433483496,default_mpc,0.029,0.0,0.325430029076,-0.7635657433483496,0.0,10297.768525580605,optimal_relaxed_modes,0.0015897999983280897,False,,3436.0458450675733,-0.7635657433483496
1574,10214,2024-04-17 09:30:00,0.37400642792164834,10.006545739177614,-0.7629660360664311,0.45,0.0,0.0,1.0,1.0,0.0,-1511.4682362164726,9.652259075672804,25.833982894831042,18.675,16.432245816182352,2543.5751312698253,8398.287994988244,10549.635957048384,10549.635957048384,0.0,10549.635957048384,76.48486068860079,0.029,-0.7629660360664311,default_mpc,0.029,0.0,0.37400642792164834,-0.7629660360664311,0.0,10297.768525580605,optimal_relaxed_modes,0.0013996000052429736,False,,3433.34716229894,-0.7629660360664311
1575,10215,2024-04-17 09:45:00,0.4190595635406122,9.766412526328537,-0.7627101216389007,0.45,0.0,0.0,1.0,1.0,0.0,-1402.376082811504,9.437816929729115,25.807521517775903,19.0,16.501815727644427,2511.53762105405,8289.227852076774,10505.111632034732,10505.111632034734,0.0,10505.111632034732,76.16205933225181,0.029,-0.7627101216389007,default_mpc,0.029,0.0,0.4190595635406122,-0.7627101216389007,0.0,10297.768525580605,optimal_relaxed_modes,0.0011875999916810542,False,,3432.195547375053,-0.7627101216389007
1576,10216,2024-04-17 10:00:00,0.4608455821966634,9.543693046891784,1.0,0.45,0.0,1.0,1.0,0.0,6954.6212116414445,-47.70590220807596,10.345135282189688,28.531403189201882,19.25,16.433930779228064,0.0,0.0,6899.419021679628,6899.419021679626,848.1,6051.319021679627,226.92446331298603,0.15,1.0,default_mpc,0.15,848.1,0.4608455821966634,1.0,0.0,2359.0869755289996,optimal_relaxed_modes,0.001028700004098937,False,,-4500.0,1.0
1577,10217,2024-04-17 10:15:00,0.31809899942682784,10.304532333055008,-0.7647970668440343,0.45,0.0,1.0,1.0,0.0,6678.187515625288,-43.33740103138978,11.396727963666708,29.454889841150035,19.5,16.358369818618918,0.0,0.0,6928.533136235729,6928.533136235729,0.0,6928.533136235729,50.23186523770904,0.029,-0.7647970668440343,default_mpc,0.029,0.0,0.31809899942682784,-0.7647970668440343,0.0,10297.768525580605,optimal_relaxed_modes,0.0009954000124707818,False,,3441.5868007981544,-0.7647970668440343
1578,10218,2024-04-17 10:30:00,0.13207356216045218,11.29604791368479,-0.7650306716347117,0.45,0.0,0.0,1.0,1.0,0.0,-2174.7111972859707,11.088199473468087,26.03340810457365,19.75,16.274896657714823,2622.1645844518494,9220.86847395163,10717.875104111099,10717.875104111099,0.0,10717.875104111099,77.70459450480547,0.029,-0.7650306716347117,default_mpc,0.029,0.0,0.13207356216045218,-0.7650306716347117,0.0,10297.768525580605,optimal_relaxed_modes,0.0013519999920390546,False,,3442.638022356203,-0.7650306716347117
1579,10219,2024-04-17 10:45:00,0.16483414547077715,11.121434004640758,-0.7651001909169908,0.45,0.0,0.0,1.0,1.0,0.0,-2017.8981846069437,10.769610777714712,25.782939555072726,20.0,16.18326418069899,2619.6289876503465,8913.412018225017,10674.859166552733,10674.859166552733,0.0,10674.859166552733,77.39272895750732,0.029,-0.7651001909169908,default_mpc,0.029,0.0,0.16483414547077715,-0.7651001909169908,0.0,10297.768525580605,optimal_relaxed_modes,0.0015571000112686306,False,,3442.9508591264585,-0.7651001909169908
1580,10220,2024-04-17 11:00:00,0.22505806058472394,10.800440537083421,-0.7665560761955889,0.45,0.0,0.0,1.0,1.0,0.0,-1929.4920597889748,10.474121011299426,25.7759916753376,20.2,16.264020028387637,2621.7136081289204,8806.255383459029,10657.880205660204,10657.880205660204,695.52,9962.360205660203,206.71897426744923,0.083,-0.7665560761955889,default_mpc,0.083,695.52,0.22505806058472394,-0.7665560761955889,0.0,10297.768525580605,optimal_relaxed_modes,0.001127199997426942,False,,3449.5023428801496,-0.7665560761955889
1581,10221,2024-04-17 11:15:00,0.2589094896318032,10.620012420262489,-0.7671807872103932,0.45,0.0,0.0,1.0,1.0,0.0,-1790.1207357931023,10.200067440232061,25.789695257577936,20.4,16.34319508203585,2621.586563512043,8660.106001437718,10653.174974657502,10653.174974657502,0.0,10653.174974657502,77.23551856626689,0.029,-0.7671807872103932,default_mpc,0.029,0.0,0.2589094896318032,-0.7671807872103932,0.0,10297.768525580605,optimal_relaxed_modes,0.0012326999858487397,False,,3452.313542446769,-0.7671807872103932
1582,10222,2024-04-17 11:30:00,0.3123123316754596,10.3353752721698,-0.7673850705065995,0.45,0.0,0.0,1.0,1.0,0.0,-1660.8388133328156,9.945894513128653,25.80646510498604,20.6,16.420772965227396,2582.7832136021966,8528.294951910691,10599.77644650516,10599.776446505162,0.0,10599.77644650516,76.84837923716242,0.029,-0.7673850705065995,default_mpc,0.029,0.0,0.3123123316754596,-0.7673850705065995,0.0,10297.768525580605,optimal_relaxed_modes,0.0009604999795556068,False,,3453.232817279698,-0.7673850705065995
1583,10223,2024-04-17 11:45:00,0.36184113067702744,10.071386773491444,-0.7674212130838716,0.45,0.0,0.0,1.0,1.0,0.0,-1540.9207090932414,9.71015808769765,25.82524588568251,20.8,16.496736541276732,2547.1316187321236,8406.969262700288,10550.171982903228,10550.171982903228,0.0,10550.171982903228,76.48874687604841,0.029,-0.7674212130838716,default_mpc,0.029,0.0,0.36184113067702744,-0.7674212130838716,0.0,10297.768525580605,optimal_relaxed_modes,0.0014401999942492694,False,,3453.3954588774222,-0.7674212130838716
1584,10224,2024-04-17 12:00:00,0.40777715348079335,9.826547771947372,0.31767491143800486,0.45,0.0,1.0,1.0,0.0,6642.785685331134,-43.421652128921174,10.609197492314987,28.741561563073855,21.1,16.494403270592287,0.0,0.0,6899.581583655703,6899.581583655704,1224.48,5675.1015836557035,41.144486481503854,0.029,0.31767491143800486,default_mpc,0.029,1224.48,0.40777715348079335,0.31767491143800486,0.0,5428.2392939367255,optimal_relaxed_modes,0.001136100006988272,False,,-1429.5371014710217,0.31767491143800486
1585,10225,2024-04-17 12:15:00,0.26770045903185585,10.573156553360208,-0.7630664313403419,0.45,0.0,1.0,1.0,0.0,6854.343892941849,-45.76337207850203,11.68297302798714,29.574394565893083,21.4,16.484885632441035,0.0,0.0,6930.637579911291,6930.63757991129,0.0,6930.637579911291,50.24712245435686,0.029,-0.7630664313403419,default_mpc,0.029,0.0,0.26770045903185585,-0.7630664313403419,0.0,10297.768525580605,optimal_relaxed_modes,0.0010612999903969467,False,,3433.7989410315386,-0.7630664313403419
1586,10226,2024-04-17 12:30:00,0.10703632082337657,11.429496410011403,-0.7625152010544781,0.45,0.0,0.0,1.0,1.0,0.0,-2306.192649233933,11.35483123402547,26.033802428106053,21.7,16.467976565266802,2627.5133600554777,9361.510082840521,10699.631633618752,10699.631633618754,0.0,10699.631633618752,77.57232934373596,0.029,-0.7625152010544781,default_mpc,0.029,0.0,0.10703632082337657,-0.7625152010544781,0.0,10297.768525580605,optimal_relaxed_modes,0.0010173999762628227,False,,3431.3184047451514,-0.7625152010544781
1587,10227,2024-04-17 12:45:00,0.11443076129086545,11.390084042319687,-0.7622996891726482,0.45,0.0,0.0,1.0,1.0,0.0,-2137.2027535957604,11.016906274129678,25.73943366517882,22.0,16.44346628310642,2626.8339127649056,9026.383165120613,10663.711255530945,10663.711255530945,0.0,10663.711255530945,77.31190660259935,0.029,-0.7622996891726482,default_mpc,0.029,0.0,0.11443076129086545,-0.7622996891726482,0.0,10297.768525580605,optimal_relaxed_modes,0.0014759000041522086,False,,3430.348601276917,-0.7622996891726482
1588,10228,2024-04-17 13:00:00,0.17933676595033896,11.044135037484693,-0.7636677197713564,0.45,0.0,0.0,1.0,1.0,0.0,-2046.1130561437565,10.703473364119215,25.723688007791715,22.25,16.656621047086645,2632.35025689504,8927.880727450978,10639.948120382061,10639.948120382061,1227.96,9411.988120382062,195.2987534979278,0.083,-0.7636677197713564,default_mpc,0.083,1227.96,0.17933676595033896,-0.7636677197713564,0.0,10297.768525580605,optimal_relaxed_modes,0.001104399998439476,False,,3436.5047389711035,-0.7636677197713564
1589,10229,2024-04-17 13:15:00,0.21421693486235263,10.85822373718366,-0.7642815492031659,0.45,0.0,0.0,1.0,1.0,0.0,-1898.2990337095205,10.412779233611749,25.721135564959628,22.5,16.869795206906474,2638.273058460888,8777.794532091266,10635.562025815821,10635.562025815821,0.0,10635.562025815821,77.10782468716471,0.029,-0.7642815492031659,default_mpc,0.029,0.0,0.21421693486235263,-0.7642815492031659,0.0,10297.768525580605,optimal_relaxed_modes,0.0010910000128205866,False,,3439.2669714142467,-0.7642815492031659
1590,10230,2024-04-17 13:30:00,0.27086249156107123,10.55630291997949,-0.7645074542590595,0.45,0.0,0.0,1.0,1.0,0.0,-1761.1845881846102,10.143173268572301,25.71743748391506,22.75,17.08299383889505,2627.3120854616354,8640.089827794302,10610.81953428115,10610.81953428115,0.0,10610.81953428115,76.92844162353835,0.029,-0.7645074542590595,default_mpc,0.029,0.0,0.27086249156107123,-0.7645074542590595,0.0,10297.768525580605,optimal_relaxed_modes,0.0010218999814242125,False,,3440.283544165768,-0.7645074542590595
1591,10231,2024-04-17 13:45:00,0.3233986478795229,10.276285206802143,-0.7645808563381888,0.45,0.0,0.0,1.0,1.0,0.0,-1633.9962125958216,9.893124321733987,25.713957964728433,23.0,17.296209247599858,2592.3500878675477,8512.178183036334,10556.544652948834,10556.544652948834,0.0,10556.544652948834,76.53494873387905,0.029,-0.7645808563381888,default_mpc,0.029,0.0,0.3233986478795229,-0.7645808563381888,0.0,10297.768525580605,optimal_relaxed_modes,0.0015567000082228333,False,,3440.6138535218497,-0.7645808563381888
1592,10232,2024-04-17 14:00:00,0.372123739439334,10.01658046878835,0.8545096634298291,0.45,0.0,1.0,1.0,0.0,6643.7028162595425,-43.153818946808144,10.785602236027614,28.91601153019684,23.175,17.29291646014047,0.0,0.0,6898.404172673262,6898.404172673261,1917.54,4980.864172673262,103.3529315829702,0.083,0.8545096634298291,default_mpc,0.083,1917.54,0.372123739439334,0.8545096634298291,0.0,3002.618035488663,optimal_relaxed_modes,0.0011519000108819455,False,,-3845.293485434231,0.8545096634298291
1593,10233,2024-04-17 14:15:00,0.23415653750163462,10.751945655116288,-0.7675650979530898,0.45,0.0,1.0,1.0,0.0,7042.11138662556,-26.45659343278479,11.863159604197058,29.4799343947995,23.35,17.287062589228675,0.0,0.0,6932.475351020159,6932.475351020158,0.0,6932.475351020159,50.260446294896155,0.029,-0.7675650979530898,default_mpc,0.029,0.0,0.23415653750163462,-0.7675650979530898,0.0,10297.768525580605,optimal_relaxed_modes,0.0011607999913394451,False,,3454.042940788904,-0.7675650979530898
1594,10234,2024-04-17 14:30:00,0.12057551049086221,11.357332529083704,-0.7679228274282339,0.45,0.0,0.0,1.0,1.0,0.0,-2385.426942089222,11.521431381782328,25.98260208843466,23.525,17.27858613158771,2650.0556913040605,9380.154451941427,10682.319184526747,10682.319184526747,0.0,10682.319184526747,77.44681408781892,0.029,-0.7679228274282339,default_mpc,0.029,0.0,0.12057551049086221,-0.7679228274282339,0.0,10297.768525580605,optimal_relaxed_modes,0.0009908000065479428,False,,3455.6527234270525,-0.7679228274282339
1595,10235,2024-04-17 14:45:00,0.08408336309470574,11.551835674705218,-0.7680506842260311,0.45,0.0,0.0,1.0,1.0,0.0,-2216.0860925239476,11.171423064047877,25.822037933010023,23.7,17.267454917083597,2649.7452495748234,9114.150793803849,10646.417390894238,10646.417390894238,0.0,10646.417390894238,77.18652608398322,0.029,-0.7680506842260311,default_mpc,0.029,0.0,0.08408336309470574,-0.7680506842260311,0.0,10297.768525580605,optimal_relaxed_modes,0.001337599998805672,False,,3456.22807901714,-0.7680506842260311
1596,10236,2024-04-17 15:00:00,0.14910050363401156,11.205294315630718,-0.7639759266309252,0.45,0.0,0.0,1.0,1.0,0.0,-2118.9735348446025,10.846782858293604,25.78531826535774,23.775,17.488565373095092,2655.501969105936,9013.42079967442,10626.66714420885,10626.667144208854,2284.56,8342.10714420885,173.09872324233365,0.083,-0.7639759266309252,default_mpc,0.083,2284.56,0.14910050363401156,-0.7639759266309252,0.0,10297.768525580605,optimal_relaxed_modes,0.0009690999868325889,False,,3437.891669839163,-0.7639759266309252
1597,10237,2024-04-17 15:15:00,0.18629145572213943,11.007066541000997,-0.7621119687418053,0.45,0.0,0.0,1.0,1.0,0.0,-1965.8872677262618,10.545694453920536,25.75306146224071,23.85,17.709241845025947,2661.6692431496194,8861.346487156185,10622.83990047293,10622.83990047293,0.0,10622.83990047293,77.01558927842875,0.029,-0.7621119687418053,default_mpc,0.029,0.0,0.18629145572213943,-0.7621119687418053,0.0,10297.768525580605,optimal_relaxed_modes,0.0009931999957188964,False,,3429.503859338124,-0.7621119687418053
1598,10238,2024-04-17 15:30:00,0.24496246780293332,10.694350046610365,-0.761387904091697,0.45,0.0,0.0,1.0,1.0,0.0,-1823.8811606651295,10.266447722471565,25.717988635595624,23.925,17.92948623570197,2667.8317985752615,8719.390642929846,10619.677182802643,10619.677182802643,0.0,10619.677182802643,76.99265957531917,0.029,-0.761387904091697,default_mpc,0.029,0.0,0.24496246780293332,-0.761387904091697,0.0,10297.768525580605,optimal_relaxed_modes,0.001513299997895956,False,,3426.245568412636,-0.761387904091697
1599,10239,2024-04-17 15:45:00,0.2993771958098452,10.404319546333525,-0.7611267855984319,0.45,0.0,0.0,1.0,1.0,0.0,-1692.1542079983117,10.007456641441141,25.682214573720557,24.0,18.149312762984508,2633.4926623399583,8586.987764108984,10567.419985411707,10567.419985411707,0.0,10567.419985411707,76.61379489423489,0.029,-0.7611267855984319,default_mpc,0.029,0.0,0.2993771958098452,-0.7611267855984319,0.0,10297.768525580605,optimal_relaxed_modes,0.001150299998698756,False,,3425.0705351929437,-0.7611267855984319
1600,10240,2024-04-17 16:00:00,0.3498447006065702,10.13532774576698,-0.7631007298666128,0.45,0.0,0.0,1.0,1.0,0.0,-1569.9631202541136,9.76725062647973,25.665040208929494,24.0,18.03502116991002,2590.7932776081793,8454.725138853535,10538.901832461344,10538.901832461346,891.6,9647.301832461344,200.1815130235729,0.083,-0.7631007298666128,default_mpc,0.083,891.6,0.3498447006065702,-0.7631007298666128,0.0,10297.768525580605,optimal_relaxed_modes,0.0013954000023659319,False,,3433.9532843997576,-0.7631007298666128
1601,10241,2024-04-17 16:15:00,0.3966515820263423,9.885847067799595,-0.764047620355682,0.45,0.0,0.0,1.0,1.0,0.0,-1456.6336295974777,9.54446282267748,25.65601556057614,24.0,17.920250435865846,2551.9821414618364,8336.448869367836,10496.60524246553,10496.605242465534,0.0,10496.60524246553,76.1003880078751,0.029,-0.764047620355682,default_mpc,0.029,0.0,0.3966515820263423,-0.764047620355682,0.0,10297.768525580605,optimal_relaxed_modes,0.0013814999838359654,False,,3438.2142916005687,-0.764047620355682
1602,10242,2024-04-17 16:30:00,0.44006389881228186,9.654459419330538,-0.3136078903525055,0.45,0.0,0.0,1.0,1.0,0.0,-1351.506280770019,9.337830042328594,25.650425959386176,24.0,17.80499591558603,2516.5991941114494,8228.951839625839,10457.929656356537,10457.929656356539,0.0,10457.929656356537,75.8199900085849,0.029,-0.3136078903525055,default_mpc,0.029,0.0,0.44006389881228186,-0.3136078903525055,0.0,8268.925172489675,optimal_relaxed_modes,0.001253599999472499,False,,1411.2355065862748,-0.3136078903525055
1603,10243,2024-04-17 16:45:00,0.4803282435782721,9.43985046172781,1.0,0.45,0.0,1.0,1.0,0.0,6547.931960334718,-42.271828587277554,10.215106304816048,32.95884212360753,24.0,17.689248673046738,0.0,0.0,6897.770328886546,6897.770328886544,0.0,6897.770328886546,50.00883488442746,0.029,1.0,default_mpc,0.029,0.0,0.4803282435782721,1.0,0.0,2356.78256040173,optimal_relaxed_modes,0.0010559000074863434,False,,-4500.0,1.0
1604,10244,2024-04-17 17:00:00,0.34264835926815096,10.173684245100755,-0.16545308591036478,0.45,0.0,1.0,1.0,0.0,6676.447644868034,-44.27118703807988,11.29383763318876,29.414403059521867,24.1,17.49577741504182,0.0,0.0,6975.599846029375,6975.599846029375,275.22,6700.379846029375,251.26424422610154,0.15,-0.16545308591036478,default_mpc,0.15,275.22,0.34264835926815096,-0.16545308591036478,0.0,7590.411446336747,optimal_relaxed_modes,0.001098800014005974,False,,744.5388865966415,-0.16545308591036478
1605,10245,2024-04-17 17:15:00,0.16369464064015926,11.127507565387951,-0.7682195448280477,0.45,0.0,0.0,1.0,1.0,0.0,-2124.530233689101,10.99170248591307,25.907379443250555,24.2,17.297457880017436,2650.582083736308,9114.488244151371,10716.651734708434,10716.651734708434,0.0,10716.651734708434,77.69572507663615,0.029,-0.7682195448280477,default_mpc,0.029,0.0,0.16369464064015926,-0.7682195448280477,0.0,10297.768525580605,optimal_relaxed_modes,0.0011389999999664724,False,,3456.9879517262143,-0.7682195448280477
1606,10246,2024-04-17 17:30:00,0.1840960278373901,11.01876817162671,-0.7686932934435015,0.45,0.0,0.0,1.0,1.0,0.0,-1973.7541116645305,10.680124394292822,25.755510587909544,24.299999999999997,17.094139595846375,2644.914657932596,8869.559189245307,10662.82336564018,10662.823365640183,0.0,10662.82336564018,77.30546940089131,0.029,-0.7686932934435015,default_mpc,0.029,0.0,0.1840960278373901,-0.7686932934435015,0.0,10297.768525580605,optimal_relaxed_modes,0.000973999995039776,False,,3459.1198204957564,-0.7686932934435015
1607,10247,2024-04-17 17:45:00,0.24197431306717823,10.71027691135194,-0.7689025234986693,0.45,0.0,0.0,1.0,1.0,0.0,-1887.2869969600054,10.391125483276747,25.759792182469866,24.4,16.88570257498769,2639.5017957161817,8760.25996697257,10665.746930588048,10665.746930588051,0.0,10665.746930588048,77.32666524676335,0.029,-0.7689025234986693,default_mpc,0.029,0.0,0.24197431306717823,-0.7689025234986693,0.0,10297.768525580605,optimal_relaxed_modes,0.0010113999887835234,False,,3460.061355744012,-0.7689025234986693
1608,10248,2024-04-17 18:00:00,0.27508213916513874,10.53381219824981,-0.7643329899526065,0.45,0.0,0.0,1.0,1.0,0.0,-1750.970421702154,10.123091934288277,25.741303805337747,23.799999999999997,16.805299075188366,2621.9070935099858,8637.09780245386,10639.713992722995,10639.713992722996,1.74,10637.973992722995,398.9240247271123,0.15,-0.7643329899526065,default_mpc,0.15,1.74,0.27508213916513874,-0.7643329899526065,0.0,10297.768525580605,optimal_relaxed_modes,0.001208700006827712,False,,3439.498454786729,-0.7643329899526065
1609,10249,2024-04-17 18:15:00,0.32731190778562563,10.255427531502615,-0.7622855908225491,0.45,0.0,0.0,1.0,1.0,0.0,-1624.5221674112393,9.874500630107889,25.70942256283442,23.2,16.704193410711973,2583.580340799667,8516.165479655152,10597.447258829623,10597.447258829621,0.0,10597.447258829623,76.83149262651477,0.029,-0.7622855908225491,default_mpc,0.029,0.0,0.32731190778562563,-0.7622855908225491,0.0,10297.768525580605,optimal_relaxed_modes,0.0015246000257320702,False,,3430.285158701471,-0.7622855908225491
1610,10250,2024-04-17 18:30:00,0.3757528889223554,9.997237102043846,-0.7615409482529527,0.45,0.0,0.0,1.0,1.0,0.0,-1507.2367088513765,9.64393737068267,25.672519699397508,22.6,16.583293676259242,2546.566006213841,8400.225720647284,10557.66931984967,10557.669319849669,0.0,10557.66931984967,76.54310256891011,0.029,-0.7615409482529527,default_mpc,0.029,0.0,0.3757528889223554,-0.7615409482529527,0.0,10297.768525580605,optimal_relaxed_modes,0.001508399989688769,False,,3426.9342671382874,-0.7615409482529527
1611,10251,2024-04-17 18:45:00,0.42068050244868654,9.7577729219485,-0.7613281650406328,0.45,0.0,0.0,1.0,1.0,0.0,-1398.4476174557215,9.430091941633057,25.634062384519602,22.0,16.44346628310642,2511.4929164312675,8291.166584803635,10521.217754478115,10521.217754478115,0.0,10521.217754478115,76.27882871996634,0.029,-0.7613281650406328,default_mpc,0.029,0.0,0.42068050244868654,-0.7613281650406328,0.0,10297.768525580605,optimal_relaxed_modes,0.0010095000034198165,False,,3425.9767426828475,-0.7613281650406328
1612,10252,2024-04-17 19:00:00,0.46235019824855655,9.535673443335194,1.0,0.45,0.0,1.0,1.0,0.0,7675.09598429881,-44.65303527656524,10.321220252745347,30.013871549547808,21.25,16.359067786776986,0.0,0.0,6897.62285096594,6897.6228509659395,0.0,6897.62285096594,310.3930282934673,0.18,1.0,default_mpc,0.18,0.0,0.46235019824855655,1.0,0.0,2361.4528450828766,optimal_relaxed_modes,0.001124400005210191,False,,-4500.0,1.0
1613,10253,2024-04-17 19:15:00,0.32338450235593114,10.276360602442887,-0.7647414925105861,0.45,0.0,1.0,1.0,0.0,6679.703419398996,-43.298987281781855,11.381019601351497,29.4911061235937,20.5,16.239192027510754,0.0,0.0,6939.635800715874,6939.635800715873,0.0,6939.635800715874,50.31235955519009,0.029,-0.7647414925105861,default_mpc,0.029,0.0,0.32338450235593114,-0.7647414925105861,0.0,10297.768525580605,optimal_relaxed_modes,0.0010634000063873827,False,,3441.3367162976374,-0.7647414925105861
1614,10254,2024-04-17 19:30:00,0.13190891219847298,11.296925497982139,-0.7652448372948446,0.45,0.0,0.0,1.0,1.0,0.0,-2167.5062952452136,11.073589377192302,25.865473001696145,19.75,16.08587107006877,2616.936021289323,9216.107542555897,10734.464727963903,10734.464727963903,0.0,10734.464727963903,77.8248692777383,0.029,-0.7652448372948446,default_mpc,0.029,0.0,0.13190891219847298,-0.7652448372948446,0.0,10297.768525580605,optimal_relaxed_modes,0.0009845999884419143,False,,3443.601767826801,-0.7652448372948446
1615,10255,2024-04-17 19:45:00,0.16759586661004802,11.106714030968444,-0.7655017104993264,0.45,0.0,0.0,1.0,1.0,0.0,-2011.2108158063338,10.756053477951074,25.60527597337759,19.0,15.900938124610201,2611.8281592646435,8905.173327324917,10687.76444260836,10687.764442608363,0.0,10687.76444260836,77.48629220891061,0.029,-0.7655017104993264,default_mpc,0.029,0.0,0.16759586661004802,-0.7655017104993264,0.0,10297.768525580605,optimal_relaxed_modes,0.0011294999858364463,False,,3444.7576972469687,-0.7655017104993264
1616,10256,2024-04-17 20:00:00,0.2276207532586778,10.786781385131247,-0.7677653658733626,0.45,0.0,0.0,1.0,1.0,0.0,-1923.0962928927756,10.461539858820695,25.60163293816176,19.5,15.952327069986202,2613.1516192782283,8794.996802754094,10665.281077446738,10665.281077446738,0.0,10665.281077446738,479.9376484851032,0.18,-0.7677653658733626,default_mpc,0.18,0.0,0.2276207532586778,-0.7677653658733626,0.0,10297.768525580605,optimal_relaxed_modes,0.001256999996257946,False,,3454.9441464301317,-0.7677653658733626
1617,10257,2024-04-17 20:15:00,0.261360352704727,10.606949320083805,-0.7688111646861574,0.45,0.0,0.0,1.0,1.0,0.0,-1784.1843564843825,10.188391693853585,25.62207873189094,20.0,15.985089590795162,2612.975106219109,8647.072285213993,10664.470440563191,10664.470440563193,0.0,10664.470440563191,77.31741069408314,0.029,-0.7688111646861574,default_mpc,0.029,0.0,0.261360352704727,-0.7688111646861574,0.0,10297.768525580605,optimal_relaxed_modes,0.0011576999968383461,False,,3459.6502410877083,-0.7688111646861574
1618,10258,2024-04-17 20:30:00,0.3145867721698215,10.323252504334851,-0.7692361319650989,0.45,0.0,0.0,1.0,1.0,0.0,-1655.328705777988,9.935058720153028,25.64740467630706,20.5,15.99837505945376,2573.0692073714545,8514.432103609251,10614.140302547177,10614.140302547177,0.0,10614.140302547177,76.95251719346705,0.029,-0.7692361319650989,default_mpc,0.029,0.0,0.3145867721698215,-0.7692361319650989,0.0,10297.768525580605,optimal_relaxed_modes,0.0011527000169735402,False,,3461.562593842945,-0.7692361319650989
1619,10259,2024-04-17 20:45:00,0.3639519185116665,10.060136274332818,-0.7694072670207553,0.45,0.0,0.0,1.0,1.0,0.0,-1535.8069372804425,9.700101437143223,25.675760014390214,21.0,15.99126260276614,2536.224701519645,8392.737166078721,10568.414286376033,10568.414286376035,0.0,10568.414286376033,76.62100357622624,0.029,-0.7694072670207553,default_mpc,0.029,0.0,0.3639519185116665,-0.7694072670207553,0.0,10297.768525580605,optimal_relaxed_modes,0.0009854000236373395,False,,3462.332701593399,-0.7694072670207553
1620,10260,2024-04-17 21:00:00,0.4097361280354381,9.816106437571115,1.0,0.45,0.0,1.0,1.0,0.0,6647.7206332127735,-45.02997852313007,10.616205430589797,28.739474091401938,20.5,16.164327274179527,0.0,0.0,6898.109906116924,6898.109906116924,0.0,6898.109906116924,258.67912147938466,0.15,1.0,default_mpc,0.15,0.0,0.4097361280354381,1.0,0.0,2354.6280715664207,optimal_relaxed_modes,0.0011067000159528106,False,,-4500.0,1.0
1621,10261,2024-04-17 21:15:00,0.26638907506511805,10.58014622990292,-0.7632021628581628,0.45,0.0,1.0,1.0,0.0,6680.965565283462,-43.48315770363481,11.66604629566587,29.671056068058384,20.0,16.3059117363206,0.0,0.0,6930.70422256274,6930.70422256274,0.0,6930.70422256274,50.24760561357987,0.029,-0.7632021628581628,default_mpc,0.029,0.0,0.26638907506511805,-0.7632021628581628,0.0,10297.768525580605,optimal_relaxed_modes,0.0010781999735627323,False,,3434.4097328617327,-0.7632021628581628
