step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1717,10357,2024-04-18 21:15:00,0.22995244826284852,10.774353450759017,-0.7650738725309805,0.45,0.0,1.0,1.0,0.0,6879.642455161597,-25.8089703455115,11.860669741691789,29.479411128367275,19.55,13.541858587209736,0.0,0.0,6932.645853056157,6932.645853056157,0.0,6932.645853056157,50.26168243465714,0.029,-0.7650738725309805,default_mpc,0.029,0.0,0.22995244826284852,-0.7650738725309805,0.0,10297.768525580605,optimal_relaxed_modes,0.0013801000022795051,False,,3442.832426389412,-0.7650738725309805
1718,10358,2024-04-18 21:30:00,0.11885599323204624,11.366497556073194,-0.7647980051653188,0.45,0.0,0.0,1.0,1.0,0.0,-2384.3179184277756,11.5191796055094,25.754801686680388,18.775,12.703608248902798,2541.5243580595725,9374.51130144061,10871.477336383667,10871.477336383667,0.0,10871.477336383667,78.81821068878159,0.029,-0.7647980051653188,default_mpc,0.029,0.0,0.11885599323204624,-0.7647980051653188,0.0,10297.768525580605,optimal_relaxed_modes,0.0013705000164918602,False,,3441.5910232439346,-0.7647980051653188
1719,10359,2024-04-18 21:45:00,0.08450834412264258,11.549570525826315,-0.7647718523853926,0.45,0.0,0.0,1.0,1.0,0.0,-2212.2746482050293,11.169310042866465,25.538936678499258,18.0,11.874574638938553,2541.5243580595725,9093.549534513877,10824.205626063127,10824.205626063129,0.0,10824.205626063127,78.47549078895767,0.029,-0.7647718523853926,default_mpc,0.029,0.0,0.08450834412264258,-0.7647718523853926,0.0,10297.768525580605,optimal_relaxed_modes,0.0020555999944917858,False,,3441.4733357342666,-0.7647718523853926
1720,10360,2024-04-18 22:00:00,0.15056282063724227,11.197500166003499,-0.7659272532479087,0.45,0.0,0.0,1.0,1.0,0.0,-2117.974302918405,10.844811341605057,25.526587795796768,17.5,11.789237020055685,2541.5243580595725,8992.243162544986,10822.738431539323,10822.738431539323,0.0,10822.738431539323,224.57182245444096,0.083,-0.7659272532479087,default_mpc,0.083,0.0,0.15056282063724227,-0.7659272532479087,0.0,10297.768525580605,optimal_relaxed_modes,0.001138299994636327,False,,3446.672639615589,-0.7659272532479087
1721,10361,2024-04-18 22:15:00,0.18667445399252752,11.005025160219828,-0.7664865192478857,0.45,0.0,0.0,1.0,1.0,0.0,-1964.9548353061582,10.543855181818403,25.525607859430107,17.0,11.68906359844663,2541.5243580595725,8837.052358626664,10822.695505709155,10822.695505709156,0.0,10822.695505709155,78.46454241639137,0.029,-0.7664865192478857,default_mpc,0.029,0.0,0.18667445399252752,-0.7664865192478857,0.0,10297.768525580605,optimal_relaxed_modes,0.000990300002740696,False,,3449.1893366154854,-0.7664865192478857
1722,10362,2024-04-18 22:30:00,0.24531979696420572,10.692445482180784,-0.7667381521878259,0.45,0.0,0.0,1.0,1.0,0.0,-1823.01124558122,10.264732396632777,25.523449078896245,16.5,11.57461134630337,2541.5243580595725,8693.95675647266,10822.638887206032,10822.638887206036,0.0,10822.638887206032,78.46413193224375,0.029,-0.7667381521878259,default_mpc,0.029,0.0,0.24531979696420572,-0.7667381521878259,0.0,10297.768525580605,optimal_relaxed_modes,0.0010127999994438142,False,,3450.3216848452166,-0.7667381521878259
1723,10363,2024-04-18 22:45:00,0.29971050184085446,10.402543025188246,-0.7668662183882758,0.45,0.0,0.0,1.0,1.0,0.0,-1691.3429800998451,10.00585763530997,25.521942601008263,16.0,11.446393720818362,2541.5243580595725,8560.97278574555,10822.629203718627,10822.629203718627,0.0,10822.629203718627,78.46406172696005,0.029,-0.7668662183882758,default_mpc,0.029,0.0,0.29971050184085446,-0.7668662183882758,0.0,10297.768525580605,optimal_relaxed_modes,0.0011965000012423843,False,,3450.8979827472413,-0.7668662183882758
1724,10364,2024-04-18 23:00:00,0.35015547660529894,10.133671309693757,0.10847427314291902,0.45,0.0,1.0,1.0,0.0,6618.611904927089,-42.967458558577604,10.889392510966962,28.986196908222436,16.175,11.595115441979651,0.0,0.0,6896.522462977468,6896.522462977468,0.0,6896.522462977468,143.10284110678248,0.083,0.10847427314291902,default_mpc,0.083,0.0,0.35015547660529894,0.10847427314291902,0.0,6355.165735301303,optimal_relaxed_modes,0.001014699984807521,False,,-488.1342291431356,0.10847427314291902
1725,10365,2024-04-18 23:15:00,0.2146601401321044,10.855861453095883,-0.7680213157631776,0.45,0.0,1.0,1.0,0.0,6638.366846822141,-24.832520633067492,11.905273250860105,29.5380806316517,16.35,11.743829525661047,0.0,0.0,6933.455797821997,6933.455797821996,0.0,6933.455797821997,50.26755453420948,0.029,-0.7680213157631776,default_mpc,0.029,0.0,0.2146601401321044,-0.7680213157631776,0.0,10297.768525580605,optimal_relaxed_modes,0.0009778999956324697,False,,3456.095920934299,-0.7680213157631776
1726,10366,2024-04-18 23:30:00,0.10724224962600877,11.428398809493373,-0.768161932064903,0.45,0.0,0.0,1.0,1.0,0.0,-2404.901685734265,11.560985220422605,25.800609288902052,16.525,11.89253285401814,2541.5243580595725,9395.327224199063,10854.834076840161,10854.834076840161,0.0,10854.834076840161,78.69754705709117,0.029,-0.768161932064903,default_mpc,0.029,0.0,0.10724224962600877,-0.768161932064903,0.0,10297.768525580605,optimal_relaxed_modes,0.0011372999870218337,False,,3456.7286942920637,-0.768161932064903
1727,10367,2024-04-18 23:45:00,0.07661548610614288,11.591639459054258,-0.7682105143182093,0.45,0.0,0.0,1.0,1.0,0.0,-2234.174147073547,11.208099138904107,25.620192667143648,16.7,12.041221722958305,2541.5243580595725,9125.467697095526,10824.66341794369,10824.663417943691,0.0,10824.66341794369,78.47880978009175,0.029,-0.7682105143182093,default_mpc,0.029,0.0,0.07661548610614288,-0.7682105143182093,0.0,10297.768525580605,optimal_relaxed_modes,0.0015730999875813723,False,,3456.947314431942,-0.7682105143182093
1728,10368,2024-04-19 00:00:00,0.1421671814902696,11.242248922656863,-0.7667333075706732,0.45,0.0,0.0,1.0,1.0,0.0,-2136.2644318594603,10.880789478069026,25.59498038668746,16.275,12.381925337139522,2541.5243580595725,9017.535850150056,10802.688940801398,10802.688940801398,0.0,10802.688940801398,78.31949482081014,0.029,-0.7667333075706732,default_mpc,0.029,0.0,0.1421671814902696,-0.7667333075706732,0.0,10297.768525580605,optimal_relaxed_modes,0.0016183000116143376,False,,3450.2998840680293,-0.7667333075706732
1729,10369,2024-04-19 00:15:00,0.1796639523137851,11.042391134167525,-0.7660470668077982,0.45,0.0,0.0,1.0,1.0,0.0,-1981.9226645560193,10.577225968390213,25.57981164486536,15.85,12.685686434697876,2541.5243580595725,8860.844688210615,10771.879241837334,10771.879241837336,0.0,10771.879241837334,78.09612450332068,0.029,-0.7660470668077982,default_mpc,0.029,0.0,0.1796639523137851,-0.7660470668077982,0.0,10297.768525580605,optimal_relaxed_modes,0.0014081000117585063,False,,3447.211800635092,-0.7660470668077982
1730,10370,2024-04-19 00:30:00,0.23881733947745823,10.727103580585148,-0.7657707413964341,0.45,0.0,0.0,1.0,1.0,0.0,-1838.7520991165618,10.295684573161276,25.56458780085929,15.425,12.954840463064626,2541.5243580595725,8716.159803921002,10753.317967985216,10753.317967985218,0.0,10753.317967985216,77.96155526789282,0.029,-0.7657707413964341,default_mpc,0.029,0.0,0.23881733947745823,-0.7657707413964341,0.0,10297.768525580605,optimal_relaxed_modes,0.0011549000046215951,False,,3445.9683362839532,-0.7657707413964341
1731,10371,2024-04-19 00:45:00,0.29367930033476836,10.434689329215685,-0.7656631285206137,0.45,0.0,0.0,1.0,1.0,0.0,-1705.945268704854,10.034566259675435,25.549771849646778,15.0,13.191510068969004,2541.5243580595725,8582.071890450025,10737.95114598441,10737.951145984413,0.0,10737.95114598441,77.85014580838698,0.029,-0.7656631285206137,default_mpc,0.029,0.0,0.29367930033476836,-0.7656631285206137,0.0,10297.768525580605,optimal_relaxed_modes,0.0017244000046048313,False,,3445.4840783427617,-0.7656631285206137
1732,10372,2024-04-19 01:00:00,0.34456141986682476,10.163487632109824,-0.08017383117763995,0.45,0.0,0.0,1.0,1.0,0.0,-1582.752794308861,9.792388314048473,25.542277058073296,14.75,13.262269675216446,2541.5243580595725,8454.50350536352,10748.727083687754,10748.727083687756,0.0,10748.727083687754,77.92827135673622,0.029,-0.08017383117763995,default_mpc,0.029,0.0,0.34456141986682476,-0.08017383117763995,0.0,7209.893360770028,optimal_relaxed_modes,0.0014008999860379845,False,,360.78224029937974,-0.08017383117763995
1733,10373,2024-04-19 01:15:00,0.3917526551871907,9.911958347852273,1.0,0.45,0.0,1.0,1.0,0.0,6638.0089073960025,-44.533275966028086,10.68348460015934,28.794864096921728,14.5,13.32498619413337,0.0,0.0,6896.746640932378,6896.746640932377,0.0,6896.746640932378,50.001413146759745,0.029,1.0,default_mpc,0.029,0.0,0.3917526551871907,1.0,0.0,2347.5983705620083,optimal_relaxed_modes,0.001069399993866682,False,,-4500.0,1.0
1734,10374,2024-04-19 01:30:00,0.2537570885292747,10.647474718138966,-0.7668488069125502,0.45,0.0,1.0,1.0,0.0,6648.218673122365,-43.61305939747843,11.733975520299897,29.680914038220653,14.25,13.37989576809742,0.0,0.0,6931.368258508542,6931.36825850854,0.0,6931.368258508542,50.25241987418693,0.029,-0.7668488069125502,default_mpc,0.029,0.0,0.2537570885292747,-0.7668488069125502,0.0,10297.768525580605,optimal_relaxed_modes,0.000989399995887652,False,,3450.8196311064758,-0.7668488069125502
1735,10375,2024-04-19 01:45:00,0.08099280005012607,11.568308375732828,-0.7669160271983758,0.45,0.0,0.0,1.0,1.0,0.0,-2327.0973117102903,11.403012665816675,25.75546035017373,14.0,13.427225232261486,2544.0299538522495,9321.136534886808,10773.70205186793,10773.70205186793,0.0,10773.70205186793,78.1093398760425,0.029,-0.7669160271983758,default_mpc,0.029,0.0,0.08099280005012607,-0.7669160271983758,0.0,10297.768525580605,optimal_relaxed_modes,0.001070600003004074,False,,3451.1221223926914,-0.7669160271983758
1736,10376,2024-04-19 02:00:00,0.10644068581099657,11.432671144627388,-0.7679100236192393,0.45,0.0,0.0,1.0,1.0,0.0,-2159.205753913154,11.061572787932029,25.552842543689874,14.25,12.984105599946037,2541.5243580595725,9039.755437972257,10806.7615000554,10806.7615000554,0.0,10806.7615000554,78.34902087540165,0.029,-0.7679100236192393,default_mpc,0.029,0.0,0.10644068581099657,-0.7679100236192393,0.0,10297.768525580605,optimal_relaxed_modes,0.00111119999201037,False,,3455.595106286577,-0.7679100236192393
1737,10377,2024-04-19 02:15:00,0.1709036082053225,11.089083768265631,-0.768393013832855,0.45,0.0,0.0,1.0,1.0,0.0,-2067.1734814273727,10.7448914248127,25.547147761398275,14.5,12.512643999637664,2541.5243580595725,8936.448095757776,10822.98816178987,10822.98816178987,0.0,10822.98816178987,78.46666417297656,0.029,-0.768393013832855,default_mpc,0.029,0.0,0.1709036082053225,-0.768393013832855,0.0,10297.768525580605,optimal_relaxed_modes,0.0010815999994520098,False,,3457.7685622478475,-0.768393013832855
1738,10378,2024-04-19 02:30:00,0.206145283850313,10.901245637077832,-0.7686136377268468,0.45,0.0,0.0,1.0,1.0,0.0,-1917.8313725178198,10.451185164152436,25.55714162706651,14.75,12.011078908583054,2541.5243580595725,8782.889577588221,10822.98043084711,10822.980430847112,0.0,10822.98043084711,78.46660812364155,0.029,-0.7686136377268468,default_mpc,0.029,0.0,0.206145283850313,-0.7686136377268468,0.0,10297.768525580605,optimal_relaxed_modes,0.0012017999833915383,False,,3458.7613697708102,-0.7686136377268468
1739,10379,2024-04-19 02:45:00,0.263377858754243,10.596196012839885,-0.7687273945507344,0.45,0.0,0.0,1.0,1.0,0.0,-1779.2995061086049,10.17878630331055,25.568086506879453,15.0,11.477491273984953,2541.5243580595725,8642.397089480992,10822.998292999398,10822.998292999398,0.0,10822.998292999398,78.46673762424564,0.029,-0.7687273945507344,default_mpc,0.029,0.0,0.263377858754243,-0.7687273945507344,0.0,10297.768525580605,optimal_relaxed_modes,0.0011048000014852732,False,,3459.2732754783046,-0.7687273945507344
1740,10380,2024-04-19 03:00:00,0.3164583182497537,10.313277163728813,-0.7668724975396656,0.45,0.0,0.0,1.0,1.0,0.0,-1650.7964840302154,9.92614783726657,25.563385097940163,14.75,11.851011894463793,2541.5243580595725,8520.922878227737,10823.14645077562,10823.14645077562,0.0,10823.14645077562,78.46781176812325,0.029,-0.7668724975396656,default_mpc,0.029,0.0,0.3164583182497537,-0.7668724975396656,0.0,10297.768525580605,optimal_relaxed_modes,0.0013892999850213528,False,,3450.926238928495,-0.7668724975396656
1741,10381,2024-04-19 03:15:00,0.3656880871525762,10.050882495476769,0.645785489138159,0.45,0.0,1.0,1.0,0.0,6618.821466008532,-43.09346787127084,10.812934447238408,28.91100343223087,14.5,12.202334740669642,0.0,0.0,6896.971493540327,6896.971493540325,0.0,6896.971493540327,50.00304332816737,0.029,0.645785489138159,default_mpc,0.029,0.0,0.3656880871525762,0.645785489138159,0.0,3944.71035285132,optimal_relaxed_modes,0.0011586000036913902,False,,-2906.0347011217154,0.645785489138159
1742,10382,2024-04-19 03:30:00,0.22900487757135884,10.779404002544657,-0.7656501370954748,0.45,0.0,1.0,1.0,0.0,6681.499339944364,-25.012581401783144,11.835376158266227,29.467695314643798,14.25,12.532582130233836,0.0,0.0,6932.672550264007,6932.672550264007,0.0,6932.672550264007,50.26187598941406,0.029,-0.7656501370954748,default_mpc,0.029,0.0,0.22900487757135884,-0.7656501370954748,0.0,10297.768525580605,optimal_relaxed_modes,0.001138299994636327,False,,3445.425616929637,-0.7656501370954748
1743,10383,2024-04-19 03:45:00,0.1209340371551841,11.355421581962869,-0.7655052480519342,0.45,0.0,0.0,1.0,1.0,0.0,-2372.7274037490156,11.495642536015245,25.733189128040603,14.0,12.842780430417967,2541.5243580595725,9361.095615589133,10748.254017686922,10748.254017686924,0.0,10748.254017686922,77.9248416282302,0.029,-0.7655052480519342,default_mpc,0.029,0.0,0.1209340371551841,-0.7655052480519342,0.0,10297.768525580605,optimal_relaxed_modes,0.0011341000208631158,False,,3444.773616233704,-0.7655052480519342
1744,10384,2024-04-19 04:00:00,0.08895212646011069,11.52588516596761,-0.7664054759352018,0.45,0.0,0.0,1.0,1.0,0.0,-2204.2854821300534,11.147494306021464,25.53907604767805,13.75,12.747745474268939,2541.5243580595725,9094.529846879714,10808.558992898095,10808.558992898093,0.0,10808.558992898095,78.36205269851119,0.029,-0.7664054759352018,default_mpc,0.029,0.0,0.08895212646011069,-0.7664054759352018,0.0,10297.768525580605,optimal_relaxed_modes,0.0016679999826010317,False,,3448.8246417084083,-0.7664054759352018
1745,10385,2024-04-19 04:15:00,0.1536237069635637,11.181185641884205,-0.7668403652190726,0.45,0.0,0.0,1.0,1.0,0.0,-2107.687844902188,10.82457844316222,25.51900269506347,13.5,12.64967553610652,2541.5243580595725,8984.55249264675,10817.566547168426,10817.566547168426,0.0,10817.566547168426,78.42735746697109,0.029,-0.7668403652190726,default_mpc,0.029,0.0,0.1536237069635637,-0.7668403652190726,0.0,10297.768525580605,optimal_relaxed_modes,0.0010572999890428036,False,,3450.781643485827,-0.7668403652190726
1746,10386,2024-04-19 04:30:00,0.1906171150475029,10.98401077679681,-0.7670320261684285,0.45,0.0,0.0,1.0,1.0,0.0,-1955.4128408011507,10.525089847465289,25.512231788835628,13.25,12.548608130680606,2541.5243580595725,8828.205496415434,10822.714828881486,10822.714828881486,0.0,10822.714828881486,78.46468250939078,0.029,-0.7670320261684285,default_mpc,0.029,0.0,0.1906171150475029,-0.7670320261684285,0.0,10297.768525580605,optimal_relaxed_modes,0.0011488999880384654,False,,3451.644117757928,-0.7670320261684285
1747,10387,2024-04-19 04:45:00,0.24897643981182158,10.672955575802991,-0.767125287622624,0.45,0.0,0.0,1.0,1.0,0.0,-1814.1597725341874,10.247327819786591,25.507088799921075,13.0,12.444601581270422,2541.5243580595725,8684.667044115347,10822.613464449301,10822.613464449301,0.0,10822.613464449301,78.46394761725743,0.029,-0.767125287622624,default_mpc,0.029,0.0,0.24897643981182158,-0.767125287622624,0.0,10297.768525580605,optimal_relaxed_modes,0.001036700006807223,False,,3452.0637943018082,-0.767125287622624
1748,10388,2024-04-19 05:00:00,0.30310194958623177,10.384466608705385,-0.7681942205366403,0.45,0.0,0.0,1.0,1.0,0.0,-1683.1319803401846,9.989714895276624,25.512717459254823,13.35,12.239582951601125,2541.5243580595725,8547.409244959419,10822.561928573656,10822.561928573657,0.0,10822.561928573656,78.463573982159,0.029,-0.7681942205366403,default_mpc,0.029,0.0,0.30310194958623177,-0.7681942205366403,0.0,10297.768525580605,optimal_relaxed_modes,0.0012857000110670924,False,,3456.8739924148813,-0.7681942205366403
1749,10389,2024-04-19 05:15:00,0.35330101893290555,10.116905569087614,0.21796657049162949,0.45,0.0,1.0,1.0,0.0,6618.328481802274,-43.094896039232516,10.873593943205474,28.96632390309882,13.7,12.011100305666481,0.0,0.0,6896.454194591811,6896.454194591809,0.0,6896.454194591811,49.99929291079063,0.029,0.21796657049162949,default_mpc,0.029,0.0,0.35330101893290555,0.21796657049162949,0.0,5857.796185678263,optimal_relaxed_modes,0.0010446000087540597,False,,-980.8495672123327,0.21796657049162949
1750,10390,2024-04-19 05:30:00,0.21762378993969358,10.840065199621433,-0.7689026345911767,0.45,0.0,1.0,1.0,0.0,6670.985366972894,-24.97096749996953,11.894453253519753,29.525576179331587,14.05,11.757850319891414,0.0,0.0,6933.2807675992535,6933.2807675992535,0.0,6933.2807675992535,50.26628556509459,0.029,-0.7689026345911767,default_mpc,0.029,0.0,0.21762378993969358,-0.7689026345911767,0.0,10297.768525580605,optimal_relaxed_modes,0.0010363000037614256,False,,3460.061855660295,-0.7689026345911767
1751,10391,2024-04-19 05:45:00,0.10971074782074586,11.415241714115425,-0.7689926345698641,0.45,0.0,0.0,1.0,1.0,0.0,-2399.9148858844565,11.550857185142853,25.790665285580552,14.4,11.478438860073817,2541.5243580595725,9389.0440989691,10864.235632806784,10864.235632806784,0.0,10864.235632806784,78.76570833784919,0.029,-0.7689926345698641,default_mpc,0.029,0.0,0.10971074782074586,-0.7689926345698641,0.0,10297.768525580605,optimal_relaxed_modes,0.0011064000136684626,False,,3460.4668555643884,-0.7689926345698641
1752,10392,2024-04-19 06:00:00,0.07852765049072656,11.581447622884427,-0.7669935606377442,0.45,0.0,0.0,1.0,1.0,0.0,-2226.7462442519354,11.198690723230587,25.57319954421236,14.05,11.109539037870134,2541.5243580595725,9106.692270690539,10824.515635333766,10824.515635333766,2.76,10821.755635333766,78.45772835616981,0.029,-0.7669935606377442,default_mpc,0.029,2.76,0.07852765049072656,-0.7669935606377442,0.0,10297.768525580605,optimal_relaxed_modes,0.0013817999861203134,False,,3451.4710228698486,-0.7669935606377442
1753,10393,2024-04-19 06:15:00,0.14501577612236186,11.227065913267811,-0.766092366645433,0.45,0.0,0.0,1.0,1.0,0.0,-2131.8278511759813,10.87206173391061,25.550994750155432,13.7,10.741821230153517,2541.5243580595725,9009.283166144985,10823.029040680229,10823.02904068023,0.0,10823.029040680229,78.46696054493167,0.029,-0.766092366645433,default_mpc,0.029,0.0,0.14501577612236186,-0.766092366645433,0.0,10297.768525580605,optimal_relaxed_modes,0.0013350000081118196,False,,3447.4156499044484,-0.766092366645433
1754,10394,2024-04-19 06:30:00,0.18136447911079112,11.033327326339483,-0.7657527767386026,0.45,0.0,0.0,1.0,1.0,0.0,-1977.80628770049,10.569129587091664,25.536726801823654,13.35,10.375284873467384,2541.5243580595725,8855.05318432078,10822.857865906935,10822.857865906937,0.0,10822.857865906935,78.46571952782529,0.029,-0.7657527767386026,default_mpc,0.029,0.0,0.18136447911079112,-0.7657527767386026,0.0,10297.768525580605,optimal_relaxed_modes,0.0011906000145245343,False,,3445.887495323712,-0.7657527767386026
1755,10395,2024-04-19 06:45:00,0.24039484424806987,10.718695480157788,-0.7656359331960935,0.45,0.0,0.0,1.0,1.0,0.0,-1834.9327976250713,10.288173745967473,25.5201440192754,13.0,10.009924823852744,2541.5243580595725,8711.79390202961,10822.635752721484,10822.635752721486,0.0,10822.635752721484,78.46410920723076,0.029,-0.7656359331960935,default_mpc,0.029,0.0,0.24039484424806987,-0.7656359331960935,0.0,10297.768525580605,optimal_relaxed_modes,0.0010953000164590776,False,,3445.3616993824207,-0.7656359331960935
1756,10396,2024-04-19 07:00:00,0.2951427017792448,10.426889399516625,-0.7665443663626761,0.45,0.0,0.0,1.0,1.0,0.0,-1702.4015551149485,10.027598415772658,25.513058588463274,14.0,10.884124169471413,2541.5243580595725,8574.015945653073,10822.529762722497,10822.529762722499,85.68,10736.849762722497,77.84216077973811,0.029,-0.7665443663626761,default_mpc,0.029,85.68,0.2951427017792448,-0.7665443663626761,0.0,10297.768525580605,optimal_relaxed_modes,0.001840500015532598,False,,3449.449648632042,-0.7665443663626761
1757,10397,2024-04-19 07:15:00,0.3459190049282329,10.156251703732519,-0.7668942461959487,0.45,0.0,0.0,1.0,1.0,0.0,-1579.4648102020722,9.785924357286564,25.51049029267105,15.0,11.756190160836852,2540.423505310313,8448.595601880095,10808.376201972917,10808.376201972918,0.0,10808.376201972917,78.36072746430365,0.029,-0.7668942461959487,default_mpc,0.029,0.0,0.3459190049282329,-0.7668942461959487,0.0,10297.768525580605,optimal_relaxed_modes,0.001183100015623495,False,,3451.024107881769,-0.7668942461959487
1758,10398,2024-04-19 07:30:00,0.39301208083167993,9.905245609167146,-0.7669488222933754,0.45,0.0,0.0,1.0,1.0,0.0,-1465.442912135407,9.561775978889267,25.50972522301193,16.0,12.626201062824148,2505.8603633742937,8333.650196778382,10668.274776227343,10668.274776227345,0.0,10668.274776227343,77.34499212764824,0.029,-0.7669488222933754,default_mpc,0.029,0.0,0.39301208083167993,-0.7669488222933754,0.0,10297.768525580605,optimal_relaxed_modes,0.001029000006383285,False,,3451.2697003201893,-0.7669488222933754
1759,10399,2024-04-19 07:45:00,0.4366896194405221,9.672444328382017,-0.42792139424637715,0.45,0.0,0.0,1.0,1.0,0.0,-1359.6749074970362,9.353881653044537,25.509591995223925,17.0,13.494224526251474,2473.792184764754,8227.689893675828,10563.324657064739,10563.324657064739,0.0,10563.324657064739,76.58410376371936,0.029,-0.42792139424637715,default_mpc,0.029,0.0,0.4366896194405221,-0.42792139424637715,0.0,8772.470497574815,optimal_relaxed_modes,0.00105189997702837,False,,1925.646274108697,-0.42792139424637715
1760,10400,2024-04-19 08:00:00,0.47719982513053927,9.456524932054226,1.0,0.45,0.0,1.0,1.0,0.0,6545.67838699241,-42.25847144924837,10.230466758132142,32.87433215118824,17.25,13.687845792615704,0.0,0.0,6896.401522377722,6896.401522377722,106.56,6789.841522377722,254.61905708916456,0.15,1.0,default_mpc,0.15,106.56,0.47719982513053927,1.0,0.0,2343.509780672115,optimal_relaxed_modes,0.0011146999895572662,False,,-4500.0,1.0
1761,10401,2024-04-19 08:15:00,0.33976381407872186,10.189058870960412,-0.7678923151783016,0.45,0.0,1.0,1.0,0.0,6741.108757837643,-44.69506711096059,11.31558304044627,29.41593141702309,17.5,13.880945769184502,0.0,0.0,6974.924450812334,6974.924450812332,0.0,6974.924450812334,50.56820226838942,0.029,-0.7678923151783016,default_mpc,0.029,0.0,0.33976381407872186,-0.7678923151783016,0.0,10297.768525580605,optimal_relaxed_modes,0.0013880000042263418,False,,3455.515418302357,-0.7678923151783016
1762,10402,2024-04-19 08:30:00,0.15991705283620652,11.14764210838302,-0.7679365320701826,0.45,0.0,0.0,1.0,1.0,0.0,-2134.5314998843205,11.012006972451424,25.767282913243157,17.75,14.073526047645002,2561.6879660650666,9122.148729635413,10708.512440812276,10708.512440812274,0.0,10708.512440812276,77.636715195889,0.029,-0.7679365320701826,default_mpc,0.029,0.0,0.15991705283620652,-0.7679365320701826,0.0,10297.768525580605,optimal_relaxed_modes,0.0011123000003863126,False,,3455.7143943158217,-0.7679365320701826
1763,10403,2024-04-19 08:45:00,0.1802624524851113,11.039201128254357,-0.7678854750631654,0.45,0.0,0.0,1.0,1.0,0.0,-1983.0411505538298,10.698949432049588,25.589731531001732,18.0,14.265581036366278,2566.937104220946,8875.463943886141,10700.41610263198,10700.41610263198,0.0,10700.41610263198,77.57801674408186,0.029,-0.7678854750631654,default_mpc,0.029,0.0,0.1802624524851113,-0.7678854750631654,0.0,10297.768525580605,optimal_relaxed_modes,0.0010940000065602362,False,,3455.484637784244,-0.7678854750631654
1764,10404,2024-04-19 09:00:00,0.23841554175933968,10.72924516242272,-0.7661263487862289,0.45,0.0,0.0,1.0,1.0,0.0,-1896.1639838712679,10.40857791409249,25.56488487967342,19.0,14.718721338024446,2578.5027352750362,8779.8669933668,10663.455001980163,10663.455001980163,295.62,10367.835001980162,388.79381257425604,0.15,-0.7661263487862289,default_mpc,0.15,295.62,0.23841554175933968,-0.7661263487862289,0.0,10297.768525580605,optimal_relaxed_modes,0.0012641000212170184,False,,3447.56856953803,-0.7661263487862289
1765,10405,2024-04-19 09:15:00,0.2716806156167865,10.551942318762528,-0.7652530973771076,0.45,0.0,0.0,1.0,1.0,0.0,-1759.2011109689015,10.1392702077554,25.548974579656335,20.0,15.137457733149272,2590.044451998919,8641.316657775238,10654.124657282202,10654.124657282204,0.0,10654.124657282202,77.24240376529596,0.029,-0.7652530973771076,default_mpc,0.029,0.0,0.2716806156167865,-0.7652530973771076,0.0,10297.768525580605,optimal_relaxed_modes,0.0011855000047944486,False,,3443.638938196984,-0.7652530973771076
1766,10406,2024-04-19 09:30:00,0.3241585575517309,10.272234888249274,-0.7648397595650307,0.45,0.0,0.0,1.0,1.0,0.0,-1632.153035439485,9.889497357314916,25.533201302931396,21.0,15.519892305130805,2567.3593877845515,8513.33755686247,10605.022320910879,10605.022320910879,0.0,10605.022320910879,76.88641182660388,0.029,-0.7648397595650307,default_mpc,0.029,0.0,0.3241585575517309,-0.7648397595650307,0.0,10297.768525580605,optimal_relaxed_modes,0.0014830000000074506,False,,3441.778918042638,-0.7648397595650307
1767,10407,2024-04-19 09:45:00,0.3728297957592484,10.012817188603206,-0.7646162862374234,0.45,0.0,0.0,1.0,1.0,0.0,-1514.3103456902265,9.65783925038878,25.518117630449556,22.0,15.8639269988455,2535.090716989797,8394.702963068137,10546.652777500274,10546.65277750027,0.0,10546.652777500274,76.463232636877,0.029,-0.7646162862374234,default_mpc,0.029,0.0,0.3728297957592484,-0.7646162862374234,0.0,10297.768525580605,optimal_relaxed_modes,0.0015125000209081918,False,,3440.7732880684052,-0.7646162862374234
1768,10408,2024-04-19 10:00:00,0.4179708522113187,9.772215357713671,1.0,0.45,0.0,1.0,1.0,0.0,6980.372216878081,-47.71330508558747,10.554929521562023,28.73072236706106,22.5,15.944819114651189,0.0,0.0,6896.422242331437,6896.422242331435,848.46,6047.962242331437,226.79858408742888,0.15,1.0,default_mpc,0.15,848.46,0.4179708522113187,1.0,0.0,2353.8684620394524,optimal_relaxed_modes,0.0011430000013206154,False,,-4500.0,1.0
1769,10409,2024-04-19 10:15:00,0.27822321875152534,10.51707024405437,-0.7655994144390503,0.45,0.0,1.0,1.0,0.0,6669.268935462641,-43.273183606848505,11.605708850352025,29.660523959896402,23.0,16.011080512337852,0.0,0.0,6930.739558640649,6930.739558640648,0.0,6930.739558640649,50.24786180014471,0.029,-0.7655994144390503,default_mpc,0.029,0.0,0.27822321875152534,-0.7655994144390503,0.0,10297.768525580605,optimal_relaxed_modes,0.0012449999921955168,False,,3445.1973649757265,-0.7655994144390503
1770,10410,2024-04-19 10:30:00,0.09284154771586385,11.505154550674446,-0.765678042757337,0.45,0.0,0.0,1.0,1.0,0.0,-2268.2257435103334,11.283469663136408,25.734656501110358,23.5,16.06212748502811,2616.2797803263347,9266.39983407422,10691.862015737612,10691.862015737612,0.0,10691.862015737612,77.5159996140977,0.029,-0.765678042757337,default_mpc,0.029,0.0,0.09284154771586385,-0.765678042757337,0.0,10297.768525580605,optimal_relaxed_modes,0.001116400002501905,False,,3445.5511924080165,-0.765678042757337
1771,10411,2024-04-19 10:45:00,0.12901036625569573,11.312374747857142,-0.7656753622213641,0.45,0.0,0.0,1.0,1.0,0.0,-2104.589850679694,10.950701719166005,25.516775229046864,24.0,16.09733472661317,2617.2528691909015,8989.606943735787,10663.560027140518,10663.56002714052,0.0,10663.560027140518,77.31081019676876,0.029,-0.7656753622213641,default_mpc,0.029,0.0,0.12901036625569573,-0.7656753622213641,0.0,10297.768525580605,optimal_relaxed_modes,0.001022500015096739,False,,3445.5391299961384,-0.7656753622213641
1772,10412,2024-04-19 11:00:00,0.19183601992963153,10.977514013775064,-0.7667401160572141,0.45,0.0,0.0,1.0,1.0,0.0,-2014.8911469598743,10.642062777305629,25.51464186287654,24.225,15.81486497605852,2609.9758285060793,8888.098775367842,10694.230412231502,10694.2304122315,957.36,9736.870412231501,202.04006105380367,0.083,-0.7667401160572141,default_mpc,0.083,957.36,0.19183601992963153,-0.7667401160572141,0.0,10297.768525580605,optimal_relaxed_modes,0.0016056000022217631,False,,3450.3305222574636,-0.7667401160572141
1773,10413,2024-04-19 11:15:00,0.22618269174529806,10.794446252997561,-0.7672139981044719,0.45,0.0,0.0,1.0,1.0,0.0,-1869.3326933357876,10.355815052357709,25.528711130955273,24.45,15.51764518453432,2601.8131740098465,8738.603829768383,10704.572384509116,10704.572384509116,0.0,10704.572384509116,77.60814978769109,0.029,-0.7672139981044719,default_mpc,0.029,0.0,0.22618269174529806,-0.7672139981044719,0.0,10297.768525580605,optimal_relaxed_modes,0.00137489999178797,False,,3452.4629914701236,-0.7672139981044719
1774,10414,2024-04-19 11:30:00,0.28196183128031854,10.497143439275902,-0.7673871962416328,0.45,0.0,0.0,1.0,1.0,0.0,-1734.3110417049081,10.090333339838871,25.54330916674384,24.674999999999997,15.20499166739383,2591.822482128622,8602.181874219052,10713.452264671589,10713.45226467159,0.0,10713.452264671589,77.67252891886902,0.029,-0.7673871962416328,default_mpc,0.029,0.0,0.28196183128031854,-0.7673871962416328,0.0,10297.768525580605,optimal_relaxed_modes,0.0012624000082723796,False,,3453.2423830873477,-0.7673871962416328
1775,10415,2024-04-19 11:45:00,0.33369436553885873,10.221409031677883,-0.7674410736659181,0.45,0.0,0.0,1.0,1.0,0.0,-1609.0644983437346,9.844109991665338,25.559417736067186,24.9,14.876201831236202,2551.4570275557166,8475.763045241001,10683.752007735453,10683.752007735453,0.0,10683.752007735453,77.45720205608204,0.029,-0.7674410736659181,default_mpc,0.029,0.0,0.33369436553885873,-0.7674410736659181,0.0,10297.768525580605,optimal_relaxed_modes,0.001022200012812391,False,,3453.484831496631,-0.7674410736659181
1776,10416,2024-04-19 12:00:00,0.38167404434420305,9.965677343645398,-0.5828293693776804,0.45,0.0,0.0,1.0,1.0,0.0,-1492.8966421449643,9.615744284226977,25.557009093790587,25.424999999999997,15.216835836116529,2521.2355697496355,8368.717227845964,10567.588263222213,10567.588263222215,1281.9,9285.688263222213,67.32123990836105,0.029,-0.5828293693776804,default_mpc,0.029,1281.9,0.38167404434420305,-0.5828293693776804,0.0,9476.894870514501,optimal_relaxed_modes,0.001145999995060265,False,,2622.7321621995616,-0.5828293693776804
1777,10417,2024-04-19 12:15:00,0.4261735752047534,9.728494844158664,-0.7642004412425215,0.45,0.0,0.0,1.0,1.0,0.0,-1385.1426724110609,9.403938451512316,25.546511501932113,25.95,15.555720741279124,2492.8398869793846,8265.055638523045,10509.501753762539,10509.501753762539,0.0,10509.501753762539,76.19388771477841,0.029,-0.7642004412425215,default_mpc,0.029,0.0,0.4261735752047534,-0.7642004412425215,0.0,10297.768525580605,optimal_relaxed_modes,0.002054000011412427,False,,3438.9019855913466,-0.7642004412425215
1778,10418,2024-04-19 12:30:00,0.46744597586202374,9.508512948655413,0.6309860711635337,0.45,0.0,1.0,1.0,0.0,6562.190451874323,-42.38023479966292,10.280479738514092,33.02741052996323,26.475,15.892842634789405,0.0,0.0,6896.6934690315675,6896.693469031564,0.0,6896.6934690315675,50.00102765047887,0.029,0.6309860711635337,default_mpc,0.029,0.0,0.46744597586202374,0.6309860711635337,0.0,4021.443821170217,optimal_relaxed_modes,0.0011424999975133687,False,,-2839.4373202359016,0.6309860711635337
1779,10419,2024-04-19 12:45:00,0.330400267269188,10.238966575455228,-0.7635504205710137,0.45,0.0,1.0,1.0,0.0,6804.5438858502475,-45.191727390320395,11.376449110504455,29.49044235755372,27.0,16.228211220272378,0.0,0.0,6976.302851525631,6976.30285152563,0.0,6976.302851525631,50.57819567356083,0.029,-0.7635504205710137,default_mpc,0.029,0.0,0.330400267269188,-0.7635504205710137,0.0,10297.768525580605,optimal_relaxed_modes,0.0011539999977685511,False,,3435.9768925695616,-0.7635504205710137
1780,10420,2024-04-19 13:00:00,0.14879420607218452,11.206926881635257,-0.7645336909505156,0.45,0.0,0.0,1.0,1.0,0.0,-2162.540835404852,11.068874188206603,25.739183926590172,27.25,16.40893015458157,2625.8767274674315,9156.606319802308,10640.541253259727,10640.541253259727,1057.68,9582.861253259727,198.84437100513935,0.083,-0.7645336909505156,default_mpc,0.083,1057.68,0.14879420607218452,-0.7645336909505156,0.0,10297.768525580605,optimal_relaxed_modes,0.0017698999727144837,False,,3440.40160927732,-0.7645336909505156
1781,10421,2024-04-19 13:15:00,0.16952592218066131,11.096426834777075,-0.7649771590394644,0.45,0.0,0.0,1.0,1.0,0.0,-2009.0582089893544,10.751689535662994,25.545618329619657,27.5,16.589641114868975,2630.887931191631,8905.400484496911,10642.516762654932,10642.516762654932,0.0,10642.516762654932,77.15824652924826,0.029,-0.7649771590394644,default_mpc,0.029,0.0,0.16952592218066131,-0.7649771590394644,0.0,10297.768525580605,optimal_relaxed_modes,0.0011762999929487705,False,,3442.39721567759,-0.7649771590394644
1782,10422,2024-04-19 13:30:00,0.22844565254577293,10.78238467193103,-0.7651398918161659,0.45,0.0,0.0,1.0,1.0,0.0,-1921.0375160608983,10.457490023756293,25.528648434837095,27.75,16.770341134910833,2635.569136745967,8804.520290211303,10638.1604058419,10638.1604058419,0.0,10638.1604058419,77.12666294235378,0.029,-0.7651398918161659,default_mpc,0.029,0.0,0.22844565254577293,-0.7651398918161659,0.0,10297.768525580605,optimal_relaxed_modes,0.0012446999899111688,False,,3443.1295131727466,-0.7651398918161659
1783,10423,2024-04-19 13:45:00,0.2621492678001104,10.602744402625412,-0.7651901037117232,0.45,0.0,0.0,1.0,1.0,0.0,-1782.2732562295507,10.184632602918821,25.524331136565994,28.0,16.951036196627463,2631.731434298191,8662.231752586777,10623.338551681678,10623.338551681678,0.0,10623.338551681678,77.01920449969217,0.029,-0.7651901037117232,default_mpc,0.029,0.0,0.2621492678001104,-0.7651901037117232,0.0,10297.768525580605,optimal_relaxed_modes,0.0010532999876886606,False,,3443.3554667027547,-0.7651901037117232
1784,10424,2024-04-19 14:00:00,0.315318974520123,10.319349865807744,-0.7671277653955129,0.45,0.0,0.0,1.0,1.0,0.0,-1653.5542220120315,9.931568232810179,25.53837294297607,27.425,16.479424810194978,2582.5965992190427,8523.074950695143,10632.34421359603,10632.34421359603,1237.26,9395.08421359603,194.94799743211763,0.083,-0.7671277653955129,default_mpc,0.083,1237.26,0.315318974520123,-0.7671277653955129,0.0,10297.768525580605,optimal_relaxed_modes,0.0010016000014729798,False,,3452.074944279808,-0.7671277653955129
1785,10425,2024-04-19 14:15:00,0.3646316753052961,10.056513170622772,-0.7680345681529432,0.45,0.0,0.0,1.0,1.0,0.0,-1534.159057652122,9.696859522625122,25.561115060857503,26.85,16.009432958967338,2538.524621864377,8398.39474461354,10604.747661480584,10604.747661480584,0.0,10604.747661480584,76.88442054573423,0.029,-0.7680345681529432,default_mpc,0.029,0.0,0.3646316753052961,-0.7680345681529432,0.0,10297.768525580605,optimal_relaxed_modes,0.0013001000043004751,False,,3456.1555566882444,-0.7680345681529432
1786,10426,2024-04-19 14:30:00,0.41036739289225144,9.8127417958843,-0.7684124363106227,0.45,0.0,0.0,1.0,1.0,0.0,-1423.4186919338422,9.479171810312751,25.588168678059873,26.275,15.541018238177399,2499.233766010456,8285.028030518737,10582.109942081612,10582.109942081612,0.0,10582.109942081612,76.72029708009168,0.029,-0.7684124363106227,default_mpc,0.029,0.0,0.41036739289225144,-0.7684124363106227,0.0,10297.768525580605,optimal_relaxed_modes,0.0010568999859970063,False,,3457.855963397802,-0.7684124363106227
1787,10427,2024-04-19 14:45:00,0.45278605020577883,9.586650352403199,0.11433957704337748,0.45,0.0,1.0,1.0,0.0,7611.794143085312,-47.84279186219512,10.379987689677979,28.800500698600604,25.7,15.0741461188347,0.0,0.0,6897.124219123914,6897.124219123916,0.0,6897.124219123914,50.00415058864838,0.029,0.11433957704337748,default_mpc,0.029,0.0,0.45278605020577883,0.11433957704337748,0.0,6324.644565055429,optimal_relaxed_modes,0.0016331000078935176,False,,-514.5280966951987,0.11433957704337748
1788,10428,2024-04-19 15:00:00,0.312284702963942,10.33552253320219,-0.7647940511088457,0.45,0.0,1.0,1.0,0.0,6667.089717998592,-43.20060095774039,11.430602936664183,29.53058996966039,25.775,15.416650241526748,0.0,0.0,6932.339943246043,6932.339943246041,941.64,5990.6999432460425,124.30702382235539,0.083,-0.7647940511088457,default_mpc,0.083,941.64,0.312284702963942,-0.7647940511088457,0.0,10297.768525580605,optimal_relaxed_modes,0.001365399977657944,False,,3441.5732299898054,-0.7647940511088457
1789,10429,2024-04-19 15:15:00,0.12257680277101121,11.34666564123051,-0.7630472220265672,0.45,0.0,0.0,1.0,1.0,0.0,-2190.356623579396,11.119927548147817,25.881138882148743,25.85,15.757231551086003,2607.8640058295227,9243.898083475904,10697.179409041604,10697.179409041604,0.0,10697.179409041604,77.55455071555163,0.029,-0.7630472220265672,default_mpc,0.029,0.0,0.12257680277101121,-0.7630472220265672,0.0,10297.768525580605,optimal_relaxed_modes,0.001132100005634129,False,,3433.7124991195524,-0.7630472220265672
1790,10430,2024-04-19 15:30:00,0.15883623592874208,11.153402862499805,-0.7623559615549205,0.45,0.0,0.0,1.0,1.0,0.0,-2029.8736755160846,10.799038756600744,25.58259223233315,25.925,16.095909754373142,2617.2134671709755,8917.701312240193,10642.626580571758,10642.62658057176,0.0,10642.626580571758,77.15904270914524,0.029,-0.7623559615549205,default_mpc,0.029,0.0,0.15883623592874208,-0.7623559615549205,0.0,10297.768525580605,optimal_relaxed_modes,0.0017847999988589436,False,,3430.601826997142,-0.7623559615549205
1791,10431,2024-04-19 15:45:00,0.22046999765510525,10.824894912498289,-0.7620966174352786,0.45,0.0,0.0,1.0,1.0,0.0,-1943.368739647595,10.50140568596777,25.551093033393766,26.0,16.43271701184312,2625.910010086609,8832.432103206465,10633.675793393386,10633.675793393388,0.0,10633.675793393386,77.09414950210206,0.029,-0.7620966174352786,default_mpc,0.029,0.0,0.22046999765510525,-0.7620966174352786,0.0,10297.768525580605,optimal_relaxed_modes,0.0015696999907959253,False,,3429.4347784587535,-0.7620966174352786
1792,10432,2024-04-19 16:00:00,0.2535918768378431,10.648355296454296,-0.7639040110733509,0.45,0.0,0.0,1.0,1.0,0.0,-1802.9885520455944,10.22536341720262,25.54218918028673,26.0,16.659803511135312,2632.4126694301895,8684.878681858429,10636.250453855095,10636.250453855095,693.12,9943.130453855094,206.31995691749322,0.083,-0.7639040110733509,default_mpc,0.083,693.12,0.2535918768378431,-0.7639040110733509,0.0,10297.768525580605,optimal_relaxed_modes,0.001192099996842444,False,,3437.568049830079,-0.7639040110733509
1793,10433,2024-04-19 16:15:00,0.30738215411831343,10.36165311854939,-0.7647552826736068,0.45,0.0,0.0,1.0,1.0,0.0,-1672.7702475423844,9.969345234703725,25.536186471695864,26.0,16.88503076593028,2596.9374177749432,8551.582288947628,10580.266804540355,10580.266804540355,0.0,10580.266804540355,76.70693433291758,0.029,-0.7647552826736068,default_mpc,0.029,0.0,0.30738215411831343,-0.7647552826736068,0.0,10297.768525580605,optimal_relaxed_modes,0.0012564000207930803,False,,3441.3987720312307,-0.7647552826736068
1794,10434,2024-04-19 16:30:00,0.35727044198524904,10.095748544218623,-0.7651101027881412,0.45,0.0,0.0,1.0,1.0,0.0,-1551.9814108637731,9.731896981382425,25.53209644825694,26.0,17.10842411231817,2563.5321460364416,8428.899699846877,10526.953312615937,10526.953312615939,0.0,10526.953312615937,76.32041151646554,0.029,-0.7651101027881412,default_mpc,0.029,0.0,0.35727044198524904,-0.7651101027881412,0.0,10297.768525580605,optimal_relaxed_modes,0.0010407999798189849,False,,3442.9954625466353,-0.7651101027881412
1795,10435,2024-04-19 16:45:00,0.4035399921830363,9.849131841664416,-0.7652656572496666,0.45,0.0,0.0,1.0,1.0,0.0,-1439.9509234440727,9.511667315919517,25.529194360246507,26.0,17.330009634540463,2533.1197197108427,8315.652190536935,10478.329729741705,10478.329729741705,0.0,10478.329729741705,75.96789054062737,0.029,-0.7652656572496666,default_mpc,0.029,0.0,0.4035399921830363,-0.7652656572496666,0.0,10297.768525580605,optimal_relaxed_modes,0.0010411000112071633,False,,3443.6954576234994,-0.7652656572496666
1796,10436,2024-04-19 17:00:00,0.44645386683275085,9.620400889781438,1.0,0.45,0.0,1.0,1.0,0.0,7597.360588980919,-47.76265981008915,10.410947827565046,28.816169578940897,25.375,17.09497943818825,0.0,0.0,6896.520802174471,6896.520802174472,320.04,6576.480802174471,246.61803008154266,0.15,1.0,default_mpc,0.15,320.04,0.44645386683275085,1.0,0.0,2344.3553986611223,optimal_relaxed_modes,0.0011044999992009252,False,,-4500.0,1.0
1797,10437,2024-04-19 17:15:00,0.30646032151671,10.366566486315936,-0.7684457010184712,0.45,0.0,1.0,1.0,0.0,6683.541548921317,-43.322558812114295,11.46312601379641,29.555877625603337,24.75,16.84815168705433,0.0,0.0,6932.563428396842,6932.56342839684,0.0,6932.563428396842,50.26108485587711,0.029,-0.7684457010184712,default_mpc,0.029,0.0,0.30646032151671,-0.7684457010184712,0.0,10297.768525580605,optimal_relaxed_modes,0.001140100008342415,False,,3458.0056545831203,-0.7684457010184712
1798,10438,2024-04-19 17:30:00,0.11651390640877929,11.378980878841206,-0.7688852667123888,0.45,0.0,0.0,1.0,1.0,0.0,-2205.3430725796393,11.150319214220344,25.900901527880613,24.125,16.589896149668032,2630.895062050386,9258.836586708427,10755.174892319206,10755.174892319206,0.0,10755.174892319206,77.97501796931425,0.029,-0.7688852667123888,default_mpc,0.029,0.0,0.11651390640877929,-0.7688852667123888,0.0,10297.768525580605,optimal_relaxed_modes,0.001092300022719428,False,,3459.9837002057493,-0.7688852667123888
1799,10439,2024-04-19 17:45:00,0.1530910943811571,11.184024466948433,-0.7690906646746264,0.45,0.0,0.0,1.0,1.0,0.0,-2046.3156233789316,10.82721891910364,25.66922202900852,23.5,16.32056091473223,2623.4288622217778,8941.505528504904,10684.799727563106,10684.799727563106,0.0,10684.799727563106,77.46479802483252,0.029,-0.7690906646746264,default_mpc,0.029,0.0,0.1530910943811571,-0.7690906646746264,0.0,10297.768525580605,optimal_relaxed_modes,0.0011685999925248325,False,,3460.9079910358187,-0.7690906646746264
1800,10440,2024-04-19 18:00:00,0.21416787186009031,10.858485242985719,-0.7650311986891353,0.45,0.0,0.0,1.0,1.0,0.0,-1956.6596558698932,10.527545022796371,25.63087538438022,23.625,16.267642949660733,2622.0620160793756,8848.715337088117,10666.684752445022,10666.684752445024,8.82,10657.864752445023,399.66992821668833,0.15,-0.7650311986891353,default_mpc,0.15,8.82,0.21416787186009031,-0.7650311986891353,0.0,10297.768525580605,optimal_relaxed_modes,0.0012247000122442842,False,,3442.6403941011085,-0.7650311986891353
1801,10441,2024-04-19 18:15:00,0.24849864192725635,10.675502238527724,-0.7632039748150243,0.45,0.0,0.0,1.0,1.0,0.0,-1815.3190763379348,10.249609833040932,25.598868765757405,23.75,16.212819176876504,2620.5483312871343,8707.479076857593,10667.893675430365,10667.893675430369,0.0,10667.893675430365,77.34222914687015,0.029,-0.7632039748150243,default_mpc,0.029,0.0,0.24849864192725635,-0.7632039748150243,0.0,10297.768525580605,optimal_relaxed_modes,0.0015379000105895102,False,,3434.4178866676093,-0.7632039748150243
1802,10442,2024-04-19 18:30:00,0.3026577642874523,10.38683411634788,-0.7625288805833873,0.45,0.0,0.0,1.0,1.0,0.0,-1684.209497297301,9.991835198616924,25.564331454919365,23.875,16.15605817571982,2593.746537905296,8576.09036326809,10636.650726577687,10636.650726577687,0.0,10636.650726577687,77.11571776768824,0.029,-0.7625288805833873,default_mpc,0.029,0.0,0.3026577642874523,-0.7625288805833873,0.0,10297.768525580605,optimal_relaxed_modes,0.0016011000261642039,False,,3431.379962625243,-0.7625288805833873
1803,10443,2024-04-19 18:45:00,0.3528882340203168,10.119105712671711,-0.7623222520790696,0.45,0.0,0.0,1.0,1.0,0.0,-1562.5917646205755,9.752757223473484,25.529575176822892,24.0,16.09733472661317,2555.918817553289,8453.473097421753,10590.935024442322,10590.935024442326,0.0,10590.935024442322,76.78427892720684,0.029,-0.7623222520790696,default_mpc,0.029,0.0,0.3528882340203168,-0.7623222520790696,0.0,10297.768525580605,optimal_relaxed_modes,0.0013417999725788832,False,,3430.450134355813,-0.7623222520790696
1804,10444,2024-04-19 19:00:00,0.3994752867245886,9.870796721757943,1.0,0.45,0.0,1.0,1.0,0.0,6707.108685389369,-46.93273833934547,10.666153857404383,28.80511690474609,23.75,16.02111739897395,0.0,0.0,6896.5443750267,6896.544375026702,0.0,6896.5443750267,310.3444968762015,0.18,1.0,default_mpc,0.18,0.0,0.3994752867245886,1.0,0.0,2358.1570999745827,optimal_relaxed_modes,0.0013957000046502799,False,,-4500.0,1.0
1805,10445,2024-04-19 19:15:00,0.2570768876828317,10.629780188650507,-0.7653420502628338,0.45,0.0,1.0,1.0,0.0,6684.206550480372,-43.538789982452656,11.720866910960398,29.730349830512615,23.5,15.942452702576311,0.0,0.0,6931.257219281136,6931.257219281136,0.0,6931.257219281136,50.25161483978824,0.029,-0.7653420502628338,default_mpc,0.029,0.0,0.2570768876828317,-0.7653420502628338,0.0,10297.768525580605,optimal_relaxed_modes,0.0011718999885488302,False,,3444.039226182752,-0.7653420502628338
1806,10446,2024-04-19 19:30:00,0.07593174910592357,11.595283777265427,-0.7657763533865982,0.45,0.0,0.0,1.0,1.0,0.0,-2321.1665812839833,11.390972400750183,25.73636658268262,23.25,15.861391816818934,2610.736841479117,9320.33206442145,10733.51198145377,10733.51198145377,0.0,10733.51198145377,77.81796186553984,0.029,-0.7657763533865982,default_mpc,0.029,0.0,0.07593174910592357,-0.7657763533865982,0.0,10297.768525580605,optimal_relaxed_modes,0.0015601000050082803,False,,3445.993590239692,-0.7657763533865982
1807,10447,2024-04-19 19:45:00,0.10871387607907552,11.420555040498527,-0.7659856325291672,0.45,0.0,0.0,1.0,1.0,0.0,-2153.7045033968616,11.050404729387672,25.516012804514002,23.0,15.777954837463161,2608.4354026812157,9038.023995021545,10680.919297349916,10680.919297349916,0.0,10680.919297349916,77.4366649057869,0.029,-0.7659856325291672,default_mpc,0.029,0.0,0.10871387607907552,-0.7659856325291672,0.0,10297.768525580605,optimal_relaxed_modes,0.0013068999978713691,False,,3446.935346381252,-0.7659856325291672
1808,10448,2024-04-19 20:00:00,0.1730121104958098,11.077845451057334,-0.767931597901242,0.45,0.0,0.0,1.0,1.0,0.0,-2061.9068850018753,10.734532105610212,25.518405641152327,22.5,15.59998424148854,2603.8599812628945,8930.853721694679,10691.557422788126,10691.557422788128,0.0,10691.557422788126,481.12008402546564,0.18,-0.767931597901242,default_mpc,0.18,0.0,0.1730121104958098,-0.767931597901242,0.0,10297.768525580605,optimal_relaxed_modes,0.0011568999907467514,False,,3455.692190555589,-0.767931597901242
1809,10449,2024-04-19 20:15:00,0.2081637853846503,10.890487023899814,-0.7688413226772636,0.45,0.0,0.0,1.0,1.0,0.0,-1912.9453051752182,10.441576190273299,25.53988326601619,22.0,15.413260696750774,2598.7372707696463,8775.90738990932,10698.09965098817,10698.099650988172,0.0,10698.09965098817,77.56122246966423,0.029,-0.7688413226772636,default_mpc,0.029,0.0,0.2081637853846503,-0.7688413226772636,0.0,10297.768525580605,optimal_relaxed_modes,0.0011673999833874404,False,,3459.785952047686,-0.7688413226772636
1810,10450,2024-04-19 20:30:00,0.26525017351757485,10.586216575151326,-0.7692211316786084,0.45,0.0,0.0,1.0,1.0,0.0,-1774.766669690305,10.169873670550093,25.563121447533188,21.5,15.21802281886732,2593.386925252039,8635.221563227175,10704.689388026894,10704.689388026896,0.0,10704.689388026894,77.60899806319499,0.029,-0.7692211316786084,default_mpc,0.029,0.0,0.26525017351757485,-0.7692211316786084,0.0,10297.768525580605,optimal_relaxed_modes,0.0012384000001475215,False,,3461.495092553738,-0.7692211316786084
1811,10451,2024-04-19 20:45:00,0.318194984982323,10.304020730044218,-0.769384661028211,0.45,0.0,0.0,1.0,1.0,0.0,-1646.5915883511063,9.917881502971241,25.588348962758225,21.0,15.014494652482128,2561.171229928669,8505.257712506796,10676.61357320641,10676.613573206414,0.0,10676.61357320641,77.40544840574648,0.029,-0.769384661028211,default_mpc,0.029,0.0,0.318194984982323,-0.769384661028211,0.0,10297.768525580605,optimal_relaxed_modes,0.0011770999990403652,False,,3462.2309746269493,-0.769384661028211
