step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1812,10452,2024-04-19 21:00:00,0.3672988616710701,10.042297067293196,0.6888486087630814,0.45,0.0,1.0,1.0,0.0,6630.786814040762,-43.18405102359758,10.80666638472407,28.914690010315976,21.0,15.265914187626901,0.0,0.0,6897.194732881873,6897.194732881874,0.0,6897.194732881873,258.64480248307024,0.15,0.6888486087630814,default_mpc,0.15,0.0,0.3672988616710701,0.6888486087630814,0.0,3752.1492451787412,optimal_relaxed_modes,0.0012310000020079315,False,,-3099.818739433866,0.6888486087630814
1813,10453,2024-04-19 21:15:00,0.23019221221796599,10.773075508878241,-0.7640564957686583,0.45,0.0,1.0,1.0,0.0,6886.283940431265,-25.83602582914039,11.86041042521278,29.480766189542983,21.0,15.514790641207362,0.0,0.0,6932.642004235159,6932.642004235158,0.0,6932.642004235159,50.26165453070491,0.029,-0.7640564957686583,default_mpc,0.029,0.0,0.23019221221796599,-0.7640564957686583,0.0,10297.768525580605,optimal_relaxed_modes,0.0014856999914627522,False,,3438.2542309589626,-0.7640564957686583
1814,10454,2024-04-19 21:30:00,0.11899401770606804,11.365761885626657,-0.7634035133029728,0.45,0.0,0.0,1.0,1.0,0.0,-2384.1967034008417,11.518933325797285,25.728896800348476,21.0,15.761168425540955,2607.9725281806645,9376.738983823494,10660.569888814109,10660.56988881411,0.0,10660.569888814109,77.28913169390229,0.029,-0.7634035133029728,default_mpc,0.029,0.0,0.11899401770606804,-0.7634035133029728,0.0,10297.768525580605,optimal_relaxed_modes,0.0014567000034730881,False,,3435.3158098633776,-0.7634035133029728
1815,10455,2024-04-19 21:45:00,0.08455482553007021,11.549322779924726,-0.7631717209878124,0.45,0.0,0.0,1.0,1.0,0.0,-2212.161440970995,11.169080050010276,25.49063992131295,21.0,16.005097544207164,2614.704116003889,9095.903420607485,10649.825849261018,10649.825849261018,0.0,10649.825849261018,77.21123740714239,0.029,-0.7631717209878124,default_mpc,0.029,0.0,0.08455482553007021,-0.7631717209878124,0.0,10297.768525580605,optimal_relaxed_modes,0.0015327000000979751,False,,3434.2727444451557,-0.7631717209878124
1816,10456,2024-04-19 22:00:00,0.15060621230233023,11.19726888842858,-0.7649539742680708,0.45,0.0,0.0,1.0,1.0,0.0,-2117.8653398242577,10.84459602185743,25.475043582467563,20.75,16.05945264855244,2616.1051399545327,8994.589779516147,10661.421770083312,10661.421770083312,0.0,10661.421770083312,221.22450172922873,0.083,-0.7649539742680708,default_mpc,0.083,0.0,0.15060621230233023,-0.7649539742680708,0.0,10297.768525580605,optimal_relaxed_modes,0.0012545999779831618,False,,3442.2928842063184,-0.7649539742680708
1817,10457,2024-04-19 22:15:00,0.18671621087872411,11.0048025960164,-0.7658093398940473,0.45,0.0,0.0,1.0,1.0,0.0,-1964.852756723965,10.543653334256867,25.4710700689764,20.5,16.107148512701784,2617.4357360570393,8839.294717531171,10660.647703732064,10660.647703732067,0.0,10660.647703732064,77.28969585205746,0.029,-0.7658093398940473,default_mpc,0.029,0.0,0.18671621087872411,-0.7658093398940473,0.0,10297.768525580605,optimal_relaxed_modes,0.0014612999802920967,False,,3446.142029523213,-0.7658093398940473
1818,10458,2024-04-19 22:30:00,0.24535891499422569,10.692236983080777,-0.7661802971036767,0.45,0.0,0.0,1.0,1.0,0.0,-1822.915488034879,10.264542918292154,25.466013410817833,20.25,16.148356613592806,2618.5871076470708,8696.19758857664,10660.154882811346,10660.15488281135,0.0,10660.154882811346,77.28612290038227,0.029,-0.7661802971036767,default_mpc,0.029,0.0,0.24535891499422569,-0.7661802971036767,0.0,10297.768525580605,optimal_relaxed_modes,0.0012086000060662627,False,,3447.8113369665452,-0.7661802971036767
1819,10459,2024-04-19 22:45:00,0.2997471970236224,10.402347439864092,-0.766352326176734,0.45,0.0,0.0,1.0,1.0,0.0,-1691.2529875686191,10.005679507451585,25.461629076994825,20.0,16.18326418069899,2590.137271891798,8563.246400262491,10622.239112750665,10622.239112750663,0.0,10622.239112750665,77.01123356744233,0.029,-0.766352326176734,default_mpc,0.029,0.0,0.2997471970236224,-0.766352326176734,0.0,10297.768525580605,optimal_relaxed_modes,0.0015122999902814627,False,,3448.585467795303,-0.766352326176734
1820,10460,2024-04-19 23:00:00,0.350189947875542,10.133487577823361,0.10527913358264697,0.45,0.0,1.0,1.0,0.0,6630.38356067131,-43.182348029524135,10.890274347218554,28.98671465173055,20.075,16.85174585875106,0.0,0.0,6895.890094269165,6895.890094269165,0.0,6895.890094269165,143.0897194560852,0.083,0.10527913358264697,default_mpc,0.083,0.0,0.350189947875542,0.10527913358264697,0.0,6369.042438715121,optimal_relaxed_modes,0.0012348000018391758,False,,-473.75610112191134,0.10527913358264697
1821,10461,2024-04-19 23:15:00,0.21450574226896638,10.85668439370641,-0.768377426466403,0.45,0.0,1.0,1.0,0.0,6953.3673268364255,-26.102802755285474,11.954309245876365,29.561536342332516,20.15,17.510459110861515,0.0,0.0,6933.471350698483,6933.471350698483,0.0,6933.471350698483,50.267667292564,0.029,-0.768377426466403,default_mpc,0.029,0.0,0.21450574226896638,-0.768377426466403,0.0,10297.768525580605,optimal_relaxed_modes,0.001115400023991242,False,,3457.6984190988132,-0.768377426466403
1822,10462,2024-04-19 23:30:00,0.10228324638984147,11.454830296742145,-0.7685671507177054,0.45,0.0,0.0,1.0,1.0,0.0,-2427.3861691017237,11.606647042460668,25.697517856039322,20.225,18.159650259376427,2674.6914745557847,9423.393683937762,10582.307789277085,10582.307789277085,0.0,10582.307789277085,76.72173147225887,0.029,-0.7685671507177054,default_mpc,0.029,0.0,0.10228324638984147,-0.7685671507177054,0.0,10297.768525580605,optimal_relaxed_modes,0.001181300001917407,False,,3458.5521782296746,-0.7685671507177054
1823,10463,2024-04-19 23:45:00,0.06799447302784181,11.637589458761603,-0.7685831662399123,0.45,0.0,0.0,1.0,1.0,0.0,-2252.230130506813,11.250429598010726,25.49106319143037,20.3,18.799547383086082,2692.6357071086163,9136.803465604811,10588.123982186802,10588.1239821868,0.0,10588.123982186802,76.76389887085432,0.029,-0.7685831662399123,default_mpc,0.029,0.0,0.06799447302784181,-0.7685831662399123,0.0,10297.768525580605,optimal_relaxed_modes,0.0013177999935578555,False,,3458.6242480796054,-0.7685831662399123
1824,10464,2024-04-20 00:00:00,0.13524743075035345,11.279131194100616,-0.7658337864516022,0.45,0.0,0.0,1.0,1.0,0.0,-2156.2216935177826,10.920043231408444,25.46106527102558,19.725,18.27621162563633,2678.942060659323,9039.855602926675,10659.21829412321,10659.218294123211,0.0,10659.21829412321,77.27933263239328,0.029,-0.7658337864516022,default_mpc,0.029,0.0,0.13524743075035345,-0.7658337864516022,0.0,10297.768525580605,optimal_relaxed_modes,0.001261900004465133,False,,3446.2520390322097,-0.7658337864516022
1825,10465,2024-04-20 00:15:00,0.17201427203772315,11.083163930038936,-0.7646148399470449,0.45,0.0,0.0,1.0,1.0,0.0,-2000.432780590351,10.613626266809861,25.436897096268744,19.15,17.75199255950264,2664.2620039973026,8884.651340558576,10669.152698888256,10669.152698888258,0.0,10669.152698888256,77.35135706693985,0.029,-0.7646148399470449,default_mpc,0.029,0.0,0.17201427203772315,-0.7646148399470449,0.0,10297.768525580605,optimal_relaxed_modes,0.0018305999983567744,False,,3440.7667797617023,-0.7646148399470449
1826,10466,2024-04-20 00:30:00,0.23172369630025996,10.764912698719614,-0.7641830975809338,0.45,0.0,0.0,1.0,1.0,0.0,-1855.919520553399,10.329438247568266,25.40988457184127,18.575,17.226888590489192,2649.59600265189,8739.84443161205,10679.329210019525,10679.329210019525,0.0,10679.329210019525,77.42513677264157,0.029,-0.7641830975809338,default_mpc,0.029,0.0,0.23172369630025996,-0.7641830975809338,0.0,10297.768525580605,optimal_relaxed_modes,0.0012488000211305916,False,,3438.8239391142024,-0.7641830975809338
1827,10467,2024-04-20 00:45:00,0.28710136826756427,10.469749707133882,-0.7640714535749676,0.45,0.0,0.0,1.0,1.0,0.0,-1721.8668392217205,10.065864979435485,25.544665446348603,18.0,16.70089054638424,2610.8223136007387,8604.619460032714,10660.226082699992,10660.226082699994,0.0,10660.226082699992,77.28663909957494,0.029,-0.7640714535749676,default_mpc,0.029,0.0,0.28710136826756427,-0.7640714535749676,0.0,10297.768525580605,optimal_relaxed_modes,0.0010897000029217452,False,,3438.3215410873545,-0.7640714535749676
1828,10468,2024-04-20 01:00:00,0.33846183404520197,10.195998424539074,-0.29174570100707226,0.45,0.0,0.0,1.0,1.0,0.0,-1597.52006693902,9.821416536586923,25.52159164165832,18.0,16.70089054638424,2572.291792357257,8479.48191304237,10575.484527027174,10575.484527027174,0.0,10575.484527027174,76.67226282094701,0.029,-0.29174570100707226,default_mpc,0.029,0.0,0.33846183404520197,-0.29174570100707226,0.0,8166.195012372371,optimal_relaxed_modes,0.001233399991178885,False,,1312.8556545318252,-0.29174570100707226
1829,10469,2024-04-20 01:15:00,0.3860961402090126,9.942107572685963,1.0,0.45,0.0,1.0,1.0,0.0,6648.796014790475,-44.61036538257876,10.712618525858716,28.825479407460993,18.0,16.70089054638424,0.0,0.0,6896.496364626179,6896.4963646261795,0.0,6896.496364626179,49.9995986435398,0.029,1.0,default_mpc,0.029,0.0,0.3860961402090126,1.0,0.0,2350.457503443441,optimal_relaxed_modes,0.0010263000149279833,False,,-4500.0,1.0
1830,10470,2024-04-20 01:30:00,0.2483021069368843,10.676549770026407,-0.7663384962995602,0.45,0.0,1.0,1.0,0.0,6744.7457102766375,-44.3307084627915,11.777317723469269,29.721229391822366,18.0,16.70089054638424,0.0,0.0,6931.676638770707,6931.676638770706,0.0,6931.676638770707,50.25465563108762,0.029,-0.7663384962995602,default_mpc,0.029,0.0,0.2483021069368843,-0.7663384962995602,0.0,10297.768525580605,optimal_relaxed_modes,0.0013905999949201941,False,,3448.5232333480208,-0.7663384962995602
1831,10471,2024-04-20 01:45:00,0.0733120831500816,11.609246596810065,-0.7664585274172967,0.45,0.0,0.0,1.0,1.0,0.0,-2347.0327813591257,11.443496320944238,25.700938152837633,18.0,16.70089054638424,2633.976442817426,9345.581244003208,10695.180329635783,10695.180329635781,0.0,10695.180329635783,77.54005738985943,0.029,-0.7664585274172967,default_mpc,0.029,0.0,0.0733120831500816,-0.7664585274172967,0.0,10297.768525580605,optimal_relaxed_modes,0.0012015999818686396,False,,3449.063373377835,-0.7664585274172967
1832,10472,2024-04-20 02:00:00,0.09879734529533808,11.473410149575848,-0.7680823767170198,0.45,0.0,0.0,1.0,1.0,0.0,-2177.699633382934,11.09911701274293,25.49627198741519,18.125,16.400284498698085,2625.637206100582,9060.759768017544,10683.506601382152,10683.506601382152,0.0,10683.506601382152,77.4554228600206,0.029,-0.7680823767170198,default_mpc,0.029,0.0,0.09879734529533808,-0.7680823767170198,0.0,10297.768525580605,optimal_relaxed_modes,0.0010963999957311898,False,,3456.3706952265893,-0.7680823767170198
1833,10473,2024-04-20 02:15:00,0.1638152277914745,11.12686483587144,-0.7688454652343331,0.45,0.0,0.0,1.0,1.0,0.0,-2084.876353930557,10.779709332802398,25.49434559582027,18.25,16.08973505654133,2617.6185026980606,8953.825136824073,10689.077793891141,10689.077793891143,0.0,10689.077793891141,77.49581400571078,0.029,-0.7688454652343331,default_mpc,0.029,0.0,0.1638152277914745,-0.7688454652343331,0.0,10297.768525580605,optimal_relaxed_modes,0.0011412999883759767,False,,3459.8045935544988,-0.7688454652343331
1834,10474,2024-04-20 02:30:00,0.19936030152364015,10.937409592878998,-0.7691650228134507,0.45,0.0,0.0,1.0,1.0,0.0,-1934.2517615210875,10.483474902036393,25.51037225125021,18.375,15.768867717698296,2608.778188053424,8797.822128910619,10699.367751003034,10699.36775100304,0.0,10699.367751003034,77.570416194772,0.029,-0.7691650228134507,default_mpc,0.029,0.0,0.19936030152364015,-0.7691650228134507,0.0,10297.768525580605,optimal_relaxed_modes,0.0012109999952372164,False,,3461.242602660528,-0.7691650228134507
1835,10475,2024-04-20 02:45:00,0.2570855591040573,10.629733969975375,-0.7693035334258563,0.45,0.0,0.0,1.0,1.0,0.0,-1794.5302290765399,10.208731696413064,25.52817866868526,18.5,15.437282129611697,2599.6652270696804,8655.734735987367,10709.898650459576,10709.898650459576,0.0,10709.898650459576,77.64676521583193,0.029,-0.7693035334258563,default_mpc,0.029,0.0,0.2570855591040573,-0.7693035334258563,0.0,10297.768525580605,optimal_relaxed_modes,0.001463600026909262,False,,3461.8659004163537,-0.7693035334258563
1836,10476,2024-04-20 03:00:00,0.3106228859140562,10.34438001807808,-0.7661965254307195,0.45,0.0,0.0,1.0,1.0,0.0,-1664.9237094017592,9.953919375220899,25.519331016001868,18.375,15.944645932285201,2579.3738685781236,8538.70208135369,10589.407041100898,10589.4070411009,0.0,10589.407041100898,76.77320104798152,0.029,-0.7661965254307195,default_mpc,0.029,0.0,0.3106228859140562,-0.7661965254307195,0.0,10297.768525580605,optimal_relaxed_modes,0.0011233999975956976,False,,3447.8843644382378,-0.7661965254307195
1837,10477,2024-04-20 03:15:00,0.36027630007369316,10.079727320607216,0.4517385316556627,0.45,0.0,1.0,1.0,0.0,6631.544037648906,-43.42977747183398,10.840681847271686,28.94005932594508,18.25,16.433319482743617,0.0,0.0,6896.49471004231,6896.494710042307,0.0,6896.49471004231,49.999586647806744,0.029,0.4517385316556627,default_mpc,0.029,0.0,0.36027630007369316,0.4517385316556627,0.0,4823.584400006572,optimal_relaxed_modes,0.0013208000164013356,False,,-2032.823392450482,0.4517385316556627
1838,10478,2024-04-20 03:30:00,0.2238108985575324,10.807087910688352,-0.7641542979209699,0.45,0.0,1.0,1.0,0.0,6824.779918387049,-45.61291414503687,11.911495045894169,29.788661077669598,18.125,16.90420015018678,0.0,0.0,6932.971757084309,6932.971757084307,0.0,6932.971757084309,50.26404523886124,0.029,-0.7641542979209699,default_mpc,0.029,0.0,0.2238108985575324,-0.7641542979209699,0.0,10297.768525580605,optimal_relaxed_modes,0.001639699999941513,False,,3438.6943406443643,-0.7641542979209699
1839,10479,2024-04-20 03:45:00,0.06396074305826364,11.659089239499455,-0.7639091851826454,0.45,0.0,0.0,1.0,1.0,0.0,-2408.5174552336266,11.56835375805293,25.641539796999545,18.0,17.358125371556312,2652.2745896020174,9409.937755194995,10607.918579137318,10607.918579137318,0.0,10607.918579137318,76.90740969874557,0.029,-0.7639091851826454,default_mpc,0.029,0.0,0.06396074305826364,-0.7639091851826454,0.0,10297.768525580605,optimal_relaxed_modes,0.0012904999894089997,False,,3437.591333321904,-0.7639091851826454
1840,10480,2024-04-20 04:00:00,0.07522423683636857,11.599054817662156,-0.7653798123236577,0.45,0.0,0.0,1.0,1.0,0.0,-2234.7362022733664,11.21491168940921,25.40409362639524,18.0,17.358125371556312,2652.274647968664,9118.479077832359,10640.521402810298,10640.521402810298,0.0,10640.521402810298,77.14378017037467,0.029,-0.7653798123236577,default_mpc,0.029,0.0,0.07522423683636857,-0.7653798123236577,0.0,10297.768525580605,optimal_relaxed_modes,0.0012486999912653118,False,,3444.2091554564595,-0.7653798123236577
1841,10481,2024-04-20 04:15:00,0.14195314822292315,11.24338971997182,-0.7660730331293778,0.45,0.0,0.0,1.0,1.0,0.0,-2139.4742975909353,10.887098728938021,25.38579831759711,18.0,17.358125371556312,2652.274647968683,9015.944380123981,10638.968664454935,10638.968664454933,0.0,10638.968664454935,77.13252281729828,0.029,-0.7660730331293778,default_mpc,0.029,0.0,0.14195314822292315,-0.7660730331293778,0.0,10297.768525580605,optimal_relaxed_modes,0.0012311000027693808,False,,3447.3286490822,-0.7660730331293778
1842,10482,2024-04-20 04:30:00,0.17843360674814396,11.048948876032393,-0.7663604587459435,0.45,0.0,0.0,1.0,1.0,0.0,-1984.8958754655753,10.583068761082444,25.5400896876559,18.0,17.358125371556312,2652.2746479686834,8858.968265537023,10638.882420546295,10638.882420546295,0.0,10638.882420546295,77.13189754896064,0.029,-0.7663604587459435,default_mpc,0.029,0.0,0.17843360674814396,-0.7663604587459435,0.0,10297.768525580605,optimal_relaxed_modes,0.0011208000069018453,False,,3448.622064356746,-0.7663604587459435
1843,10483,2024-04-20 04:45:00,0.23767792213913486,10.733176674998411,-0.7664839508905164,0.45,0.0,0.0,1.0,1.0,0.0,-1841.5075924712662,10.301101844944842,25.523863360039773,18.0,17.358125371556312,2652.2746479686834,8720.87366672349,10640.505767014332,10640.50576701433,0.0,10640.505767014332,77.14366681085392,0.029,-0.7664839508905164,default_mpc,0.029,0.0,0.23767792213913486,-0.7664839508905164,0.0,10297.768525580605,optimal_relaxed_modes,0.001213300012750551,False,,3449.177779007324,-0.7664839508905164
1844,10484,2024-04-20 05:00:00,0.2926235100990061,10.440316691172297,-0.7682043245186879,0.45,0.0,0.0,1.0,1.0,0.0,-1708.5004477214206,10.03958886396013,25.527802521168567,18.125,17.235066607735952,2611.1442627780507,8576.30641443678,10603.316953237241,10603.316953237241,0.0,10603.316953237241,76.87404791097,0.029,-0.7682043245186879,default_mpc,0.029,0.0,0.2926235100990061,-0.7682043245186879,0.0,10297.768525580605,optimal_relaxed_modes,0.0011063000129070133,False,,3456.9194603340957,-0.7682043245186879
1845,10485,2024-04-20 05:15:00,0.3435825340252256,10.168705093645547,-0.1256426709487025,0.45,0.0,0.0,1.0,1.0,0.0,-1585.1223453639545,9.797045684036185,25.542478347285282,18.25,17.10784438640517,2569.4607213793397,8447.040877401732,10557.76633165735,10557.76633165735,0.0,10557.76633165735,76.54380590451579,0.029,-0.1256426709487025,default_mpc,0.029,0.0,0.3435825340252256,-0.1256426709487025,0.0,7402.6797473682955,optimal_relaxed_modes,0.0012943000183440745,False,,565.3920192691612,-0.1256426709487025
1846,10486,2024-04-20 05:30:00,0.39084502001456983,9.916796043322343,1.0,0.45,0.0,1.0,1.0,0.0,6638.907785900087,-43.78735693171308,10.689646573627774,28.795304785615794,18.375,16.97635790209314,0.0,0.0,6896.7395289427395,6896.739528942738,0.0,6896.7395289427395,50.00136158483486,0.029,1.0,default_mpc,0.029,0.0,0.39084502001456983,1.0,0.0,2335.8622795119654,optimal_relaxed_modes,0.001341900002444163,False,,-4500.0,1.0
1847,10487,2024-04-20 05:45:00,0.2526026929866591,10.653627646381107,-0.7694365911222818,0.45,0.0,1.0,1.0,0.0,6893.5272449137055,-46.24434808483878,11.773396362406341,29.657253409236745,18.5,16.84050882928812,0.0,0.0,6931.41555607335,6931.415556073349,0.0,6931.41555607335,50.252762781531786,0.029,-0.7694365911222818,default_mpc,0.029,0.0,0.2526026929866591,-0.7694365911222818,0.0,10297.768525580605,optimal_relaxed_modes,0.0012601000198628753,False,,3462.4646600502683,-0.7694365911222818
1848,10488,2024-04-20 06:00:00,0.09034321762200374,11.51847065007472,-0.766118117189928,0.45,0.0,0.0,1.0,1.0,0.0,-2344.96396878728,11.439286198144266,25.770067424112767,18.625,16.90355134116104,2639.6094665593178,9341.208147649048,10705.702820191025,10705.702820191023,329.46,10376.242820191026,75.22776044638495,0.029,-0.766118117189928,default_mpc,0.029,329.46,0.09034321762200374,-0.766118117189928,0.0,10297.768525580605,optimal_relaxed_modes,0.0013670999906025827,False,,3447.5315273546757,-0.766118117189928
1849,10489,2024-04-20 06:15:00,0.09959225078239217,11.46917330332985,-0.7645956263543321,0.45,0.0,0.0,1.0,1.0,0.0,-2175.7768560851478,11.09521363751633,25.521273968997843,18.75,16.9661295007037,2641.350561091389,9059.820642322606,10644.306166134777,10644.306166134775,0.0,10644.306166134777,77.17121970447714,0.029,-0.7645956263543321,default_mpc,0.029,0.0,0.09959225078239217,-0.7645956263543321,0.0,10297.768525580605,optimal_relaxed_modes,0.0013226000010035932,False,,3440.6803185944946,-0.7645956263543321
1850,10490,2024-04-20 06:30:00,0.1645522017266253,11.122936764797087,-0.7640012909939734,0.45,0.0,0.0,1.0,1.0,0.0,-2083.0360510748505,10.776090204040218,25.488643278676925,18.875,17.02825735695097,2642.9639297769045,8967.54811720307,10641.605579143075,10641.605579143075,0.0,10641.605579143075,77.1516404487873,0.029,-0.7640012909939734,default_mpc,0.029,0.0,0.1645522017266253,-0.7640012909939734,0.0,10297.768525580605,optimal_relaxed_modes,0.0013344000035431236,False,,3438.00580947288,-0.7640012909939734
1851,10491,2024-04-20 06:45:00,0.20006564261829948,10.933650124844464,-0.7637841995341793,0.45,0.0,0.0,1.0,1.0,0.0,-1932.5448646963578,10.480118096921204,25.46182763944832,19.0,17.089918686900713,2644.681895313803,8818.01263419829,10640.170826339334,10640.170826339334,0.0,10640.170826339334,77.14123849096018,0.029,-0.7637841995341793,default_mpc,0.029,0.0,0.20006564261829948,-0.7637841995341793,0.0,10297.768525580605,optimal_relaxed_modes,0.0016586999990977347,False,,3437.028897903807,-0.7637841995341793
1852,10492,2024-04-20 07:00:00,0.25773965304233715,10.626247649284343,-0.7654157010983327,0.45,0.0,0.0,1.0,1.0,0.0,-1792.9463165664436,10.205616381131586,25.4465643095397,18.75,16.678781033561425,2630.471513266885,8670.978165695633,10677.316949163702,10677.316949163702,1476.78,9200.536949163701,66.70389288143684,0.029,-0.7654157010983327,default_mpc,0.029,1476.78,0.25773965304233715,-0.7654157010983327,0.0,10297.768525580605,optimal_relaxed_modes,0.0014356999890878797,False,,3444.370654942497,-0.7654157010983327
1853,10493,2024-04-20 07:15:00,0.3112297423491069,10.34114547327926,-0.7662136796220103,0.45,0.0,0.0,1.0,1.0,0.0,-1663.4531323888482,9.951026638688482,25.43769430572397,18.5,16.269027969578786,2583.797537615942,8537.1648506264,10642.717107353119,10642.717107353119,0.0,10642.717107353119,77.15969902831011,0.029,-0.7662136796220103,default_mpc,0.029,0.0,0.3112297423491069,-0.7662136796220103,0.0,10297.768525580605,optimal_relaxed_modes,0.0011166000040248036,False,,3447.9615582990464,-0.7662136796220103
1854,10494,2024-04-20 07:30:00,0.36083964515191885,10.076724691340273,-0.7665763913845739,0.45,0.0,0.0,1.0,1.0,0.0,-1543.338121696068,9.71490267978497,25.432141778637735,18.25,15.86070653592656,2541.6468441498646,8414.660855285058,10612.156512687787,10612.156512687785,0.0,10612.156512687787,76.93813471698645,0.029,-0.7665763913845739,default_mpc,0.029,0.0,0.36083964515191885,-0.7665763913845739,0.0,10297.768525580605,optimal_relaxed_modes,0.0011218999861739576,False,,3449.5937612305825,-0.7665763913845739
1855,10495,2024-04-20 07:45:00,0.40685108820401844,9.831483699872582,-0.7667633064982509,0.45,0.0,0.0,1.0,1.0,0.0,-1431.9311254937982,9.495901192424633,25.428243404050637,18.0,15.453855585614487,2503.4555590257455,8301.826658642096,10586.91938737438,10586.91938737438,0.0,10586.91938737438,76.75516555846427,0.029,-0.7667633064982509,default_mpc,0.029,0.0,0.40685108820401844,-0.7667633064982509,0.0,10297.768525580605,optimal_relaxed_modes,0.0011473999766167253,False,,3450.4348792421288,-0.7667633064982509
1856,10496,2024-04-20 08:00:00,0.44952563204761886,9.604028381186192,1.0,0.45,0.0,1.0,1.0,0.0,6554.272654615456,-42.33416116799192,10.369135824863674,33.11692906728979,18.275,15.503091429309396,0.0,0.0,6895.559233470618,6895.559233470618,2705.64,4189.919233470619,157.1219712551482,0.15,1.0,default_mpc,0.15,2705.64,0.44952563204761886,1.0,0.0,2342.7808309552047,optimal_relaxed_modes,0.001047199999447912,False,,-4500.0,1.0
1857,10497,2024-04-20 08:15:00,0.3131621795090276,10.330845583216883,-0.7682345994115842,0.45,0.0,1.0,1.0,0.0,6793.633446874753,-45.11430298442247,11.463799146562147,29.55897009904021,18.55,15.547297963624045,0.0,0.0,6977.537617952286,6977.537617952286,0.0,6977.537617952286,50.58714773015408,0.029,-0.7682345994115842,default_mpc,0.029,0.0,0.3131621795090276,-0.7682345994115842,0.0,10297.768525580605,optimal_relaxed_modes,0.0011904000130016357,False,,3457.055697352129,-0.7682345994115842
1858,10498,2024-04-20 08:30:00,0.13235600131597375,11.29454251298586,-0.7684136008502495,0.45,0.0,0.0,1.0,1.0,0.0,-2202.744899849303,11.150503852344258,25.681877624124787,18.825000000000003,15.586377590369928,2603.156626277446,9195.681029042595,10707.308127647104,10707.308127647104,0.0,10707.308127647104,77.62798392544151,0.029,-0.7684136008502495,default_mpc,0.029,0.0,0.13235600131597375,-0.7684136008502495,0.0,10297.768525580605,optimal_relaxed_modes,0.0010871000122278929,False,,3457.8612038261226,-0.7684136008502495
1859,10499,2024-04-20 08:45:00,0.1541142310351351,11.17857114858273,-0.7684547712072535,0.45,0.0,0.0,1.0,1.0,0.0,-2046.4029784229851,10.827395263417909,25.493987441800815,19.1,15.620188443139567,2604.087715762777,8939.463310628998,10674.662666738623,10674.662666738623,0.0,10674.662666738623,77.39130433385502,0.029,-0.7684547712072535,default_mpc,0.029,0.0,0.1541142310351351,-0.7684547712072535,0.0,10297.768525580605,optimal_relaxed_modes,0.0013245000154711306,False,,3458.0464704326405,-0.7684547712072535
1860,10500,2024-04-20 09:00:00,0.21413439568456796,10.858663671001253,-0.7665183939056183,0.45,0.0,0.0,1.0,1.0,0.0,-1956.7410019629842,10.527701267185833,25.465978340406316,19.325000000000003,15.917805342837257,2611.742820114552,8840.951955032302,10646.079529555735,10646.079529555735,3533.34,7112.739529555734,266.72773235834,0.15,-0.7665183939056183,default_mpc,0.15,3533.34,0.21413439568456796,-0.7665183939056183,0.0,10297.768525580605,optimal_relaxed_modes,0.0015925999905448407,False,,3449.3327725752824,-0.7665183939056183
1861,10501,2024-04-20 09:15:00,0.24846746589848206,10.67566840676109,-0.7655591248014993,0.45,0.0,0.0,1.0,1.0,0.0,-1815.3910666284517,10.249747868368766,25.44689539656701,19.55,16.21629667817985,2619.9890122438424,8697.885462496048,10638.828303503788,10638.828303503788,0.0,10638.828303503788,77.13150520040246,0.029,-0.7655591248014993,default_mpc,0.029,0.0,0.24846746589848206,-0.7655591248014993,0.0,10297.768525580605,optimal_relaxed_modes,0.0015686999831814319,False,,3445.016061606747,-0.7655591248014993
1862,10502,2024-04-20 09:30:00,0.3026301797448659,10.386981141959865,-0.7651102514689347,0.45,0.0,0.0,1.0,1.0,0.0,-1684.2730521737692,9.991956885971026,25.427806260255085,19.775,16.515657406713697,2595.281022094167,8565.696455372285,10591.185964675871,10591.185964675873,0.0,10591.185964675871,76.78609824390007,0.029,-0.7651102514689347,default_mpc,0.029,0.0,0.3026301797448659,-0.7651102514689347,0.0,10297.768525580605,optimal_relaxed_modes,0.0015477999986615032,False,,3442.9961316102062,-0.7651102514689347
1863,10503,2024-04-20 09:45:00,0.3528638890339976,10.119235471448793,-0.7648738046316201,0.45,0.0,0.0,1.0,1.0,0.0,-1562.647750777679,9.752864396040552,25.40918536129296,20.0,16.81587159672334,2562.7954808575555,8443.17477880201,10534.337771744931,10534.337771744933,0.0,10534.337771744931,76.37394884515075,0.029,-0.7648738046316201,default_mpc,0.029,0.0,0.3528638890339976,-0.7648738046316201,0.0,10297.768525580605,optimal_relaxed_modes,0.0013183999981265515,False,,3441.9321208422907,-0.7648738046316201
1864,10504,2024-04-20 10:00:00,0.3994538347701851,9.870911060674914,1.0,0.45,0.0,1.0,1.0,0.0,6979.873598973676,-47.71106784969755,10.645384720607161,28.810108331386882,20.0,16.81587159672334,0.0,0.0,6895.31033229002,6895.310332290021,2827.8,4067.5103322900195,152.53163746087571,0.15,1.0,default_mpc,0.15,2827.8,0.3994538347701851,1.0,0.0,2352.187529535049,optimal_relaxed_modes,0.0012023999879602343,False,,-4500.0,1.0
1865,10505,2024-04-20 10:15:00,0.26125201134597703,10.607526779525942,-0.7660366023669515,0.45,0.0,1.0,1.0,0.0,6680.146018096542,-43.35377256537412,11.697342074505137,29.745593149039895,20.0,16.81587159672334,0.0,0.0,6931.642203879115,6931.642203879113,0.0,6931.642203879115,50.254405978123586,0.029,-0.7660366023669515,default_mpc,0.029,0.0,0.26125201134597703,-0.7660366023669515,0.0,10297.768525580605,optimal_relaxed_modes,0.0014902999973855913,False,,3447.164710651282,-0.7660366023669515
1866,10506,2024-04-20 10:30:00,0.07568098288550792,11.596620361220243,-0.7661519277297276,0.45,0.0,0.0,1.0,1.0,0.0,-2310.3931250722703,11.36909606924872,25.605843462110503,20.0,16.81587159672334,2637.1713155145694,9312.04633804123,10692.148027923351,10692.148027923353,0.0,10692.148027923351,77.5180732024443,0.029,-0.7661519277297276,default_mpc,0.029,0.0,0.07568098288550792,-0.7661519277297276,0.0,10297.768525580605,optimal_relaxed_modes,0.001156199985416606,False,,3447.683674783774,-0.7661519277297276
1867,10507,2024-04-20 10:45:00,0.1128440379082094,11.398541277949244,-0.7661753748924235,0.45,0.0,0.0,1.0,1.0,0.0,-2143.708384809474,11.030112102338741,25.511176394083897,20.0,16.81587159672334,2637.171315514575,9031.581379643629,10649.795414956523,10649.795414956523,0.0,10649.795414956523,77.2110167584348,0.029,-0.7661753748924235,default_mpc,0.029,0.0,0.1128440379082094,-0.7661753748924235,0.0,10297.768525580605,optimal_relaxed_modes,0.001049600017722696,False,,3447.7891870159056,-0.7661753748924235
1868,10508,2024-04-20 11:00:00,0.17684335847198882,11.0574248993443,-0.7668449635133614,0.45,0.0,0.0,1.0,1.0,0.0,-2052.337919188709,10.715711560556223,25.50314284394779,20.275,16.78163576355585,2636.283550430301,8927.365920457896,10652.885902643495,10652.885902643497,2672.16,7980.725902643495,165.60006247985254,0.083,-0.7668449635133614,default_mpc,0.083,2672.16,0.17684335847198882,-0.7668449635133614,0.0,10297.768525580605,optimal_relaxed_modes,0.001152499986346811,False,,3450.8023358101264,-0.7668449635133614
1869,10509,2024-04-20 11:15:00,0.21183120512614967,10.870939676677622,-0.7671308256929511,0.45,0.0,0.0,1.0,1.0,0.0,-1904.0687549626057,10.42412038949253,25.50942442625035,20.55,16.739742397715386,2635.1337238425567,8776.066878444586,10654.299451325225,10654.299451325225,0.0,10654.299451325225,77.24367102210789,0.029,-0.7671308256929511,default_mpc,0.029,0.0,0.21183120512614967,-0.7671308256929511,0.0,10297.768525580605,optimal_relaxed_modes,0.001482499996200204,False,,3452.08871561828,-0.7671308256929511
1870,10510,2024-04-20 11:30:00,0.2686516009828556,10.56808696676138,-0.767222583170155,0.45,0.0,0.0,1.0,1.0,0.0,-1766.532215899404,10.153682886372533,25.51507862569244,20.825000000000003,16.689958244923343,2620.0697132692208,8637.383062676538,10638.57207752818,10638.57207752818,0.0,10638.57207752818,77.12964756207931,0.029,-0.767222583170155,default_mpc,0.029,0.0,0.2686516009828556,-0.767222583170155,0.0,10297.768525580605,optimal_relaxed_modes,0.0010913000151049346,False,,3452.5016242656975,-0.767222583170155
1871,10511,2024-04-20 11:45:00,0.32134983570537556,10.287205375690348,-0.7672362894719937,0.45,0.0,0.0,1.0,1.0,0.0,-1638.9524743877503,9.90286316148852,25.52203385546689,21.1,16.632036696360853,2580.1449416708706,8508.730151644086,10591.671452880535,10591.671452880533,0.0,10591.671452880535,76.78961803338389,0.029,-0.7672362894719937,default_mpc,0.029,0.0,0.32134983570537556,-0.7672362894719937,0.0,10297.768525580605,optimal_relaxed_modes,0.0010907999821938574,False,,3452.563302623972,-0.7672362894719937
1872,10512,2024-04-20 12:00:00,0.37022516675438216,10.026699861199143,-0.7658473685729473,0.45,0.0,0.0,1.0,1.0,0.0,-1520.61614904558,9.670235353249677,25.51752652428321,21.075000000000003,16.610976670377948,2545.552216843478,8395.83435970255,10546.012315630358,10546.012315630358,2437.62,8108.392315630358,58.7858442883201,0.029,-0.7658473685729473,default_mpc,0.029,2437.62,0.37022516675438216,-0.7658473685729473,0.0,10297.768525580605,optimal_relaxed_modes,0.0013256999955046922,False,,3446.313158578263,-0.7658473685729473
1873,10513,2024-04-20 12:15:00,0.41555530421445397,9.78509022853696,-0.7651944854183771,0.45,0.0,0.0,1.0,1.0,0.0,-1410.855276907481,9.45447647325388,25.5080986544872,21.05,16.58990764303126,2512.658914203705,8288.382118349893,10504.96172058553,10504.961720585532,0.0,10504.96172058553,76.1609724742451,0.029,-0.7651944854183771,default_mpc,0.029,0.0,0.41555530421445397,-0.7651944854183771,0.0,10297.768525580605,optimal_relaxed_modes,0.001261299999896437,False,,3443.3751843826967,-0.7651944854183771
1874,10514,2024-04-20 12:30:00,0.45759799285846764,9.561002698064367,0.29179332240971134,0.45,0.0,1.0,1.0,0.0,6566.990978323004,-42.42737002531322,10.331529494083568,33.09610779125249,21.025,16.56884063581219,0.0,0.0,6896.308920558364,6896.308920558363,0.0,6896.308920558364,49.998239674048136,0.029,0.29179332240971134,default_mpc,0.029,0.0,0.45759799285846764,0.29179332240971134,0.0,5542.543856089547,optimal_relaxed_modes,0.0011899999808520079,False,,-1313.069950843701,0.29179332240971134
1875,10515,2024-04-20 12:45:00,0.32023158542041535,10.293165649709186,-0.7648091942113424,0.45,0.0,1.0,1.0,0.0,6830.270903611686,-45.39454600002781,11.431995493703893,29.5405449605029,21.0,16.547776140416737,0.0,0.0,6977.098369053542,6977.098369053542,0.0,6977.098369053542,50.58396317563818,0.029,-0.7648091942113424,default_mpc,0.029,0.0,0.32023158542041535,-0.7648091942113424,0.0,10297.768525580605,optimal_relaxed_modes,0.0011909999884665012,False,,3441.641373951041,-0.7648091942113424
1876,10516,2024-04-20 13:00:00,0.13849345010661981,11.261829910931716,-0.7654528878905448,0.45,0.0,0.0,1.0,1.0,0.0,-2188.103914739716,11.120776431504392,25.686248685751305,21.0,16.413104635440632,2625.9924492374553,9183.597163627614,10710.771892046067,10710.771892046063,2099.46,8611.311892046066,178.68472175995586,0.083,-0.7654528878905448,default_mpc,0.083,2099.46,0.13849345010661981,-0.7654528878905448,0.0,10297.768525580605,optimal_relaxed_modes,0.0013018000172451138,False,,3444.5379955074513,-0.7654528878905448
1877,10517,2024-04-20 13:15:00,0.15972676145887832,11.148656361424178,-0.7657560131187765,0.45,0.0,0.0,1.0,1.0,0.0,-2032.8027575500491,10.799824224561984,25.48313372290311,21.0,16.27776444208231,2622.2439640897483,8928.321272720194,10672.498954323046,10672.498954323048,0.0,10672.498954323046,77.37561741884208,0.029,-0.7657560131187765,default_mpc,0.029,0.0,0.15972676145887832,-0.7657560131187765,0.0,10297.768525580605,optimal_relaxed_modes,0.0017022000101860613,False,,3445.9020590344944,-0.7657560131187765
1878,10518,2024-04-20 13:30:00,0.21934634553453602,10.830883978300923,-0.7658829286333295,0.45,0.0,0.0,1.0,1.0,0.0,-1943.7381446495135,10.502130022509814,25.463973569936815,21.0,16.141768051558238,2618.7335382080137,8826.051555037688,10673.995358055181,10673.995358055183,0.0,10673.995358055181,77.38646634590006,0.029,-0.7658829286333295,default_mpc,0.029,0.0,0.21934634553453602,-0.7658829286333295,0.0,10297.768525580605,optimal_relaxed_modes,0.0010986999841406941,False,,3446.473178849983,-0.7658829286333295
1879,10519,2024-04-20 13:45:00,0.25345031612036883,10.649109815078434,-0.7659414515713799,0.45,0.0,0.0,1.0,1.0,0.0,-1803.3293264550784,10.226031575839604,25.457766428937383,21.0,16.005097544207164,2614.957307306819,8681.880624857407,10677.591911074642,10677.591911074642,0.0,10677.591911074642,77.41254135529115,0.029,-0.7659414515713799,default_mpc,0.029,0.0,0.25345031612036883,-0.7659414515713799,0.0,10297.768525580605,optimal_relaxed_modes,0.0014392999873962253,False,,3446.7365320712097,-0.7659414515713799
1880,10520,2024-04-20 14:00:00,0.3072515921912177,10.36234901362081,-0.7667522077225527,0.45,0.0,0.0,1.0,1.0,0.0,-1673.0845912126567,9.969961406697642,25.460112568153246,21.125,15.661259814162259,2579.14559838,8546.195644907362,10668.435207686538,10668.435207686538,784.62,9883.815207686537,205.08916555949565,0.083,-0.7667522077225527,default_mpc,0.083,784.62,0.3072515921912177,-0.7667522077225527,0.0,10297.768525580605,optimal_relaxed_modes,0.0012614000006578863,False,,3450.384934751487,-0.7667522077225527
1881,10521,2024-04-20 14:15:00,0.35715002188787537,10.096390383337624,-0.7671442340370482,0.45,0.0,0.0,1.0,1.0,0.0,-1552.2713098713502,9.732465299970789,25.46693769285424,21.25,15.306225898592793,2538.484875490428,8422.37160439551,10638.920945703256,10638.920945703256,0.0,10638.920945703256,77.13217685634861,0.029,-0.7671442340370482,default_mpc,0.029,0.0,0.35715002188787537,-0.7671442340370482,0.0,10297.768525580605,optimal_relaxed_modes,0.0011102999851573259,False,,3452.149053166717,-0.7671442340370482
1882,10522,2024-04-20 14:30:00,0.4034289330611758,9.849723786783933,-0.7673233485434932,0.45,0.0,0.0,1.0,1.0,0.0,-1440.2184006663028,9.512191707207649,25.476196877890516,21.375,14.939556870961347,2501.539937907621,8308.603726255926,10614.600352825353,10614.600352825353,0.0,10614.600352825353,76.95585255798382,0.029,-0.7673233485434932,default_mpc,0.029,0.0,0.4034289330611758,-0.7673233485434932,0.0,10297.768525580605,optimal_relaxed_modes,0.0010149999870918691,False,,3452.955068445719,-0.7673233485434932
1883,10523,2024-04-20 14:45:00,0.44635141291174485,9.6209469691804,-0.09931679387200387,0.45,0.0,0.0,1.0,1.0,0.0,-1336.2752893422387,9.30789154170191,25.486784531163188,21.5,14.560785008622176,2467.9558393619795,8203.609925833225,10595.933612817833,10595.933612817835,0.0,10595.933612817833,76.8205186929293,0.029,-0.09931679387200387,default_mpc,0.029,0.0,0.44635141291174485,-0.09931679387200387,0.0,7291.312090335781,optimal_relaxed_modes,0.0011273000272922218,False,,446.92557242401745,-0.09931679387200387
1884,10524,2024-04-20 15:00:00,0.4861612973427724,9.408760285163023,1.0,0.45,0.0,1.0,1.0,0.0,6558.258946699042,-42.35022022831263,10.18837928684678,32.764881841614304,21.625,14.886762937674412,0.0,0.0,6896.089175250848,6896.0891752508505,320.88,6575.209175250848,136.4355903864551,0.083,1.0,default_mpc,0.083,320.88,0.4861612973427724,1.0,0.0,2351.2048884666638,optimal_relaxed_modes,0.0013281000137794763,False,,-4500.0,1.0
1885,10525,2024-04-20 15:15:00,0.3476748979516409,10.146892793917754,-0.7651979488977597,0.45,0.0,1.0,1.0,0.0,6773.323345964207,-44.91164673285666,11.277084330951585,29.38476304741457,21.75,15.212623092696,0.0,0.0,6973.5672650645365,6973.5672650645365,0.0,6973.5672650645365,50.558362671717894,0.029,-0.7651979488977597,default_mpc,0.029,0.0,0.3476748979516409,-0.7651979488977597,0.0,10297.768525580605,optimal_relaxed_modes,0.0015745000273454934,False,,3443.3907700399186,-0.7651979488977597
1886,10526,2024-04-20 15:30:00,0.16729001244260502,11.108344233680915,-0.7649151590416441,0.45,0.0,0.0,1.0,1.0,0.0,-2116.8067171094676,10.976020745164853,25.676335759790053,21.875,15.538352065749207,2601.8344565883936,9107.120667920033,10648.64004294026,10648.64004294026,0.0,10648.64004294026,77.20264031131688,0.029,-0.7649151590416441,default_mpc,0.029,0.0,0.16729001244260502,-0.7649151590416441,0.0,10297.768525580605,optimal_relaxed_modes,0.0014418000064324588,False,,3442.1182156873983,-0.7649151590416441
1887,10527,2024-04-20 15:45:00,0.18705657784229565,11.002988440100564,-0.7648060027853106,0.45,0.0,0.0,1.0,1.0,0.0,-1966.574413889623,10.665569360988362,25.469945765868136,22.0,15.8639269988455,2610.8067636787773,8860.81241844747,10646.231497884219,10646.23149788422,0.0,10646.231497884219,77.18517835966058,0.029,-0.7648060027853106,default_mpc,0.029,0.0,0.18705657784229565,-0.7648060027853106,0.0,10297.768525580605,optimal_relaxed_modes,0.0010011999984271824,False,,3441.627012533898,-0.7648060027853106
1888,10528,2024-04-20 16:00:00,0.2447255262721927,10.695612944969213,-0.7655695183392115,0.45,0.0,0.0,1.0,1.0,0.0,-1880.419186185117,10.377614460500432,25.451516033604246,21.75,15.65522093508759,2605.438289213134,8761.811414247644,10692.064033301474,10692.064033301474,100.32,10591.744033301475,219.7786886910056,0.083,-0.7655695183392115,default_mpc,0.083,100.32,0.2447255262721927,-0.7655695183392115,0.0,10297.768525580605,optimal_relaxed_modes,0.001146299997344613,False,,3445.0628325264515,-0.7655695183392115
1889,10529,2024-04-20 16:15:00,0.27771374823517,10.519785721906544,-0.7659629378373028,0.45,0.0,0.0,1.0,1.0,0.0,-1744.5937152640051,10.110548171926082,25.44569352291343,21.5,15.446519685519345,2599.692644723376,8622.15447423531,10698.330685450113,10698.330685450113,0.0,10698.330685450113,77.56289746951333,0.029,-0.7659629378373028,default_mpc,0.029,0.0,0.27771374823517,-0.7659629378373028,0.0,10297.768525580605,optimal_relaxed_modes,0.0011030999885406345,False,,3446.833220267863,-0.7659629378373028
1890,10530,2024-04-20 16:30:00,0.3297549327267471,10.242406208566438,-0.7661627688670825,0.45,0.0,0.0,1.0,1.0,0.0,-1618.6009607365115,9.862854434494304,25.44095017507291,21.25,15.237827485922002,2559.4684162175267,8494.12005401398,10658.959880337025,10658.959880337026,0.0,10658.959880337025,77.27745913244343,0.029,-0.7661627688670825,default_mpc,0.029,0.0,0.3297549327267471,-0.7661627688670825,0.0,10297.768525580605,optimal_relaxed_modes,0.001225999993039295,False,,3447.732459901871,-0.7661627688670825
1891,10531,2024-04-20 16:45:00,0.37802105910083894,9.985147754992528,-0.7662855568421938,0.45,0.0,0.0,1.0,1.0,0.0,-1501.7392068498377,9.63312452029855,25.437413789685483,21.0,15.029135825285653,2522.2423301747604,8375.646293741633,10622.696874617139,10622.696874617139,0.0,10622.696874617139,77.01455234097426,0.029,-0.7662855568421938,default_mpc,0.029,0.0,0.37802105910083894,-0.7662855568421938,0.0,10297.768525580605,optimal_relaxed_modes,0.001597299997229129,False,,3448.2850057898722,-0.7662855568421938
1892,10532,2024-04-20 17:00:00,0.42278637404996444,9.74654862631369,1.0,0.45,0.0,1.0,1.0,0.0,7598.032738437762,-47.75090893011584,10.52568341417424,28.922499946303038,20.975,15.042159852671617,0.0,0.0,6895.585347248648,6895.58534724865,12.9,6882.685347248648,258.1007005218243,0.15,1.0,default_mpc,0.15,12.9,0.42278637404996444,1.0,0.0,2345.689762536482,optimal_relaxed_modes,0.0011842999956570566,False,,-4500.0,1.0
1893,10533,2024-04-20 17:15:00,0.28493508825407254,10.481295979605793,-0.7675333461442446,0.45,0.0,1.0,1.0,0.0,6657.114461036636,-43.125654445768326,11.57391212160173,29.661324920281483,20.95,15.055113560751481,0.0,0.0,6933.753087078743,6933.753087078743,0.0,6933.753087078743,50.26970988132089,0.029,-0.7675333461442446,default_mpc,0.029,0.0,0.28493508825407254,-0.7675333461442446,0.0,10297.768525580605,optimal_relaxed_modes,0.0012971000105608255,False,,3453.9000576491007,-0.7675333461442446
1894,10534,2024-04-20 17:30:00,0.09566691290565044,11.490095354212883,-0.7677151132816697,0.45,0.0,0.0,1.0,1.0,0.0,-2253.618218337878,11.253808913903827,25.699482169145785,20.924999999999997,15.067979114050843,2588.9084334146323,9250.470128883837,10730.760079615502,10730.760079615502,0.0,10730.760079615502,77.7980105772124,0.029,-0.7677151132816697,default_mpc,0.029,0.0,0.09566691290565044,-0.7677151132816697,0.0,10297.768525580605,optimal_relaxed_modes,0.0011106000165455043,False,,3454.7180097675136,-0.7677151132816697
1895,10535,2024-04-20 17:45:00,0.13461028528264274,11.282527179443514,-0.7678063408799725,0.45,0.0,0.0,1.0,1.0,0.0,-2091.0377912680547,10.923191880250588,25.491717438350264,20.9,15.080767826697528,2589.2593498536667,8974.446102512664,10691.075916778627,10691.075916778627,0.0,10691.075916778627,77.51030039664505,0.029,-0.7678063408799725,default_mpc,0.029,0.0,0.13461028528264274,-0.7678063408799725,0.0,10297.768525580605,optimal_relaxed_modes,0.0011346999963279814,False,,3455.128533959876,-0.7678063408799725
1896,10536,2024-04-20 18:00:00,0.1970298547382262,10.949830874245254,-0.7663147802204433,0.45,0.0,0.0,1.0,1.0,0.0,-2001.9179187740554,10.616547757288284,25.47163362082168,20.924999999999997,15.173632511400116,2591.6373539917445,8881.97155679205,10680.511564406363,10680.511564406364,0.0,10680.511564406363,400.5191836652386,0.15,-0.7663147802204433,default_mpc,0.15,0.0,0.1970298547382262,-0.7663147802204433,0.0,10297.768525580605,optimal_relaxed_modes,0.0013281999854370952,False,,3448.416510991995,-0.7663147802204433
1897,10537,2024-04-20 18:15:00,0.23115453231443175,10.767946342764079,-0.7656480942757987,0.45,0.0,0.0,1.0,1.0,0.0,-1857.297842415036,10.33214924525378,25.45945359958488,20.95,15.266398141501298,2594.1852151753783,8737.01454744997,10677.628570582816,10677.628570582816,0.0,10677.628570582816,77.41280713672542,0.029,-0.7656480942757987,default_mpc,0.029,0.0,0.23115453231443175,-0.7656480942757987,0.0,10297.768525580605,optimal_relaxed_modes,0.0017828999843914062,False,,3445.4164242410943,-0.7656480942757987
1898,10538,2024-04-20 18:30:00,0.2865732400961094,10.472564630287737,-0.7654074046486219,0.45,0.0,0.0,1.0,1.0,0.0,-1723.1462564552498,10.06838138571407,25.4445102511806,20.975,15.359046895781908,2593.0002808541867,8602.597717625144,10670.160143043857,10670.160143043857,0.0,10670.160143043857,77.35866103706796,0.029,-0.7654074046486219,default_mpc,0.029,0.0,0.2865732400961094,-0.7654074046486219,0.0,10297.768525580605,optimal_relaxed_modes,0.0011531999916769564,False,,3444.3333209187986,-0.7654074046486219
1899,10539,2024-04-20 18:45:00,0.3379716875305061,10.198610905462402,-0.7653396397331501,0.45,0.0,0.0,1.0,1.0,0.0,-1598.7063091472216,9.823746237425825,25.429499075687822,21.0,15.451590170914177,2556.018018276823,8477.2122900801,10616.256864634219,10616.25686463422,0.0,10616.256864634219,76.9678622685981,0.029,-0.7653396397331501,default_mpc,0.029,0.0,0.3379716875305061,-0.7653396397331501,0.0,10297.768525580605,optimal_relaxed_modes,0.0010343999892938882,False,,3444.0283787991757,-0.7653396397331501
1900,10540,2024-04-20 19:00:00,0.38564175332822,9.944529454760588,1.0,0.45,0.0,1.0,1.0,0.0,6706.686519745241,-46.04825106419752,10.713873512614445,28.84600235205683,20.75,15.37791024780609,0.0,0.0,6895.532265488955,6895.532265488956,0.0,6895.532265488955,310.298951947003,0.18,1.0,default_mpc,0.18,0.0,0.38564175332822,1.0,0.0,2350.216143387116,optimal_relaxed_modes,0.000998699979390949,False,,-4500.0,1.0
1901,10541,2024-04-20 19:15:00,0.24812446090842785,10.67749662335808,-0.7665168735092155,0.45,0.0,1.0,1.0,0.0,6669.738897941021,-43.43019081266373,11.766312457739623,29.771432019862527,20.5,15.301410341865086,0.0,0.0,6931.7506473457015,6931.750647345701,0.0,6931.7506473457015,50.25519219325634,0.029,-0.7665168735092155,default_mpc,0.029,0.0,0.24812446090842785,-0.7665168735092155,0.0,10297.768525580605,optimal_relaxed_modes,0.0011548000038601458,False,,3449.3259307914695,-0.7665168735092155
1902,10542,2024-04-20 19:30:00,0.06735490508029734,11.640998355922015,-0.7667056978090845,0.45,0.0,0.0,1.0,1.0,0.0,-2342.079604712237,11.433441142724902,25.651487576516864,20.25,15.22212863343607,2593.140091204847,9342.27381444476,10751.282991943655,10751.282991943654,0.0,10751.282991943655,77.9468016915915,0.029,-0.7667056978090845,default_mpc,0.029,0.0,0.06735490508029734,-0.7667056978090845,0.0,10297.768525580605,optimal_relaxed_modes,0.0010210000036749989,False,,3450.17564014088,-0.7667056978090845
1903,10543,2024-04-20 19:45:00,0.10069573093449025,11.463291754119167,-0.7668094146640795,0.45,0.0,0.0,1.0,1.0,0.0,-2173.104692632395,11.089788485584712,25.424537403383276,20.0,15.14011615262553,2590.8882018911145,9056.188563297703,10697.272901089804,10697.272901089804,0.0,10697.272901089804,77.55522853290108,0.029,-0.7668094146640795,default_mpc,0.029,0.0,0.10069573093449025,-0.7668094146640795,0.0,10297.768525580605,optimal_relaxed_modes,0.0013453999999910593,False,,3450.6423659883576,-0.7668094146640795
1904,10544,2024-04-20 20:00:00,0.16557640238104795,11.117477775309014,-0.7674204905992151,0.45,0.0,0.0,1.0,1.0,0.0,-2080.476903438493,10.7710546321642,25.4143092098098,19.75,14.988866058295736,2587.0164041939233,8953.889496010066,10705.985108263903,10705.985108263903,0.0,10705.985108263903,481.76932987187564,0.18,-0.7674204905992151,default_mpc,0.18,0.0,0.16557640238104795,-0.7674204905992151,0.0,10297.768525580605,optimal_relaxed_modes,0.0010215999791398644,False,,3453.392207696468,-0.7674204905992151
1905,10545,2024-04-20 20:15:00,0.20104649005623806,10.928422208000251,-0.7677205833733529,0.45,0.0,0.0,1.0,1.0,0.0,-1930.1692097509747,10.475444747281559,25.41840080157092,19.5,14.836469867012184,2582.8405384034622,8800.046844277282,10711.254077768892,10711.254077768892,0.0,10711.254077768892,77.65659206382448,0.029,-0.7677205833733529,default_mpc,0.029,0.0,0.20104649005623806,-0.7677205833733529,0.0,10297.768525580605,optimal_relaxed_modes,0.0011326000094413757,False,,3454.742625180088,-0.7677205833733529
1906,10546,2024-04-20 20:30:00,0.2586500071843392,10.621395461707472,-0.7678606906623425,0.45,0.0,0.0,1.0,1.0,0.0,-1790.741445285379,10.201280240801639,25.42234577333557,19.25,14.682934632978377,2578.6368614417283,8659.029582219155,10716.274655567258,10716.274655567258,0.0,10716.274655567258,77.69299125286263,0.029,-0.7678606906623425,default_mpc,0.029,0.0,0.2586500071843392,-0.7678606906623425,0.0,10297.768525580605,optimal_relaxed_modes,0.0010409000096842647,False,,3455.373107980541,-0.7678606906623425
