step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2002,10642,2024-04-21 20:30:00,0.2588899811027488,10.620116400722349,-0.7667925193989732,0.45,0.0,0.0,1.0,1.0,0.0,-1790.1614883304853,10.200140823342515,25.450746269304673,19.15,12.433507217260775,2541.5243580595725,8665.003772127908,10822.03109276844,10822.031092768442,0.0,10822.03109276844,78.4597254225712,0.029,-0.7667925193989732,default_mpc,0.029,0.0,0.2588899811027488,-0.7667925193989732,0.0,10297.768525580605,optimal_relaxed_modes,0.0010234999936074018,False,,3450.5663372953795,-0.7667925193989732
2003,10643,2024-04-21 20:45:00,0.3122967139651299,10.335458514565858,-0.7668173179105714,0.45,0.0,0.0,1.0,1.0,0.0,-1660.8699272876602,9.945948444404204,25.442774371848955,19.2,12.160739490483142,2541.5243580595725,8534.472725809179,10821.938411327928,10821.938411327928,0.0,10821.938411327928,78.45905348212749,0.029,-0.7668173179105714,default_mpc,0.029,0.0,0.3122967139651299,-0.7668173179105714,0.0,10297.768525580605,optimal_relaxed_modes,0.0010186999861616641,False,,3450.6779305975715,-0.7668173179105714
2004,10644,2024-04-21 21:00:00,0.3618292103815882,10.071450308666135,0.5213486241254666,0.45,0.0,1.0,1.0,0.0,6625.038132911708,-43.69923014888977,10.830390378254327,28.928635345126093,18.9,12.370722648210604,0.0,0.0,6895.689551553612,6895.68955155361,0.0,6895.689551553612,258.5883581832604,0.15,0.5213486241254666,default_mpc,0.15,0.0,0.3618292103815882,0.5213486241254666,0.0,4496.834073093406,optimal_relaxed_modes,0.0015983000048436224,False,,-2346.0688085645997,0.5213486241254666
2005,10645,2024-04-21 21:15:00,0.22618299895279712,10.794444615581591,-0.7681741098628448,0.45,0.0,1.0,1.0,0.0,6682.447700443581,-44.681493678798596,11.882192267608815,29.779340789259972,18.6,12.564734902106855,0.0,0.0,6932.841646610361,6932.84164661036,0.0,6932.841646610361,50.26310193792512,0.029,-0.7681741098628448,default_mpc,0.029,0.0,0.22618299895279712,-0.7681741098628448,0.0,10297.768525580605,optimal_relaxed_modes,0.0013229000032879412,False,,3456.783494382802,-0.7681741098628448
2006,10646,2024-04-21 21:30:00,0.06847117948859083,11.63504861332581,-0.7683411100407316,0.45,0.0,0.0,1.0,1.0,0.0,-2395.0533078028593,11.541010133622738,25.71637684392086,18.3,12.743456278748619,2541.5243580595725,9393.29602521795,10797.083435245315,10797.083435245315,0.0,10797.083435245315,78.27885490552853,0.029,-0.7683411100407316,default_mpc,0.029,0.0,0.06847117948859083,-0.7683411100407316,0.0,10297.768525580605,optimal_relaxed_modes,0.0013410999963525683,False,,3457.5349951832923,-0.7683411100407316
2007,10647,2024-04-21 21:45:00,0.08038675618887815,11.57153858951328,-0.7684032978848861,0.45,0.0,0.0,1.0,1.0,0.0,-2222.246834193628,11.18955560071716,25.503577551657948,18.0,12.907518904326302,2541.5243580595725,9104.13345406382,10769.046182619857,10769.046182619857,0.0,10769.046182619857,78.07558482399396,0.029,-0.7684032978848861,default_mpc,0.029,0.0,0.08038675618887815,-0.7684032978848861,0.0,10297.768525580605,optimal_relaxed_modes,0.001098500011721626,False,,3457.8148404819876,-0.7684032978848861
2008,10648,2024-04-21 22:00:00,0.14674043904891532,11.217873459869281,-0.7679881830833717,0.45,0.0,0.0,1.0,1.0,0.0,-2127.5198844642077,10.863586508979274,25.490231374418297,17.75,12.664005756155415,2541.5243580595725,9002.142017224787,10822.461487740975,10822.461487740975,0.0,10822.461487740975,224.56607587062524,0.083,-0.7679881830833717,default_mpc,0.083,0.0,0.14674043904891532,-0.7679881830833717,0.0,10297.768525580605,optimal_relaxed_modes,0.0011609999928623438,False,,3455.9468238751724,-0.7679881830833717
2009,10649,2024-04-21 22:15:00,0.18301570463112565,11.0245262943161,-0.7678142472328119,0.45,0.0,0.0,1.0,1.0,0.0,-1973.8087731927185,10.561266704027416,25.48881330863946,17.5,12.420968808332999,2541.5243580595725,8846.125195690289,10822.395559183322,10822.395559183322,0.0,10822.395559183322,78.4623678040791,0.029,-0.7678142472328119,default_mpc,0.029,0.0,0.18301570463112565,-0.7678142472328119,0.0,10297.768525580605,optimal_relaxed_modes,0.0010119999933522195,False,,3455.1641125476535,-0.7678142472328119
2010,10650,2024-04-21 22:30:00,0.24192677878353436,10.710530269083762,-0.7677647151440591,0.45,0.0,0.0,1.0,1.0,0.0,-1831.2235567587034,10.280879275580373,25.486397086626575,17.25,12.178415022276402,2541.5243580595725,8702.354211282995,10822.319588319644,10822.319588319644,0.0,10822.319588319644,78.46181701531742,0.029,-0.7677647151440591,default_mpc,0.029,0.0,0.24192677878353436,-0.7677647151440591,0.0,10297.768525580605,optimal_relaxed_modes,0.001130599994212389,False,,3454.9412181482658,-0.7677647151440591
2011,10651,2024-04-21 22:45:00,0.2965639231212395,10.419314289763793,-0.7677651580887359,0.45,0.0,0.0,1.0,1.0,0.0,-1698.9600016671925,10.020831679144678,25.48487795267289,17.0,11.936335315064593,2541.5243580595725,8568.738755143475,10822.295422705552,10822.295422705552,0.0,10822.295422705552,78.46164181461526,0.029,-0.7677651580887359,default_mpc,0.029,0.0,0.2965639231212395,-0.7677651580887359,0.0,10297.768525580605,optimal_relaxed_modes,0.0013866000226698816,False,,3454.9432113993116,-0.7677651580887359
2012,10652,2024-04-21 23:00:00,0.34723744621021185,10.14922441169957,0.013345873951542672,0.45,0.0,1.0,1.0,0.0,6619.700219982822,-43.10424152474677,10.903570199194974,28.99916594791774,16.55,12.008896479512815,0.0,0.0,6896.136372326218,6896.136372326217,0.0,6896.136372326218,143.09482972576905,0.083,0.013345873951542672,default_mpc,0.083,0.0,0.34723744621021185,0.013345873951542672,0.0,6786.69387477414,optimal_relaxed_modes,0.001120700006140396,False,,-60.05643278194202,0.013345873951542672
2013,10653,2024-04-21 23:15:00,0.21200110661510868,10.87003410174147,-0.7665034301976068,0.45,0.0,1.0,1.0,0.0,6664.702808128509,-24.947093437555477,11.923481440761448,29.558935593551087,16.1,12.060388593225323,0.0,0.0,6933.5992635023595,6933.599263502359,0.0,6933.5992635023595,50.26859466039211,0.029,-0.7665034301976068,default_mpc,0.029,0.0,0.21200110661510868,-0.7665034301976068,0.0,10297.768525580605,optimal_relaxed_modes,0.0011891000031027943,False,,3449.2654358892305,-0.7665034301976068
2014,10654,2024-04-21 23:30:00,0.10418104027525503,11.44471505533289,-0.7663644907380076,0.45,0.0,0.0,1.0,1.0,0.0,-2413.271941659643,11.57798402715844,25.68742936442644,15.649999999999999,12.091787380032269,2541.5243580595725,9405.366632713783,10864.577353708823,10864.57735370882,0.0,10864.577353708823,78.76818581438897,0.029,-0.7663644907380076,default_mpc,0.029,0.0,0.10418104027525503,-0.7663644907380076,0.0,10297.768525580605,optimal_relaxed_modes,0.0009747000003699213,False,,3448.640208321034,-0.7663644907380076
2015,10655,2024-04-21 23:45:00,0.07340603817954651,11.608745816503017,-0.7663294021778644,0.45,0.0,0.0,1.0,1.0,0.0,-2239.13611980637,11.223844885749486,25.464175540337866,15.2,12.10399382388068,2541.5243580595725,9119.837113398276,10823.462715281743,10823.462715281743,0.0,10823.462715281743,78.47010468579263,0.029,-0.7663294021778644,default_mpc,0.029,0.0,0.07340603817954651,-0.7663294021778644,0.0,10297.768525580605,optimal_relaxed_modes,0.0010617999942041934,False,,3448.48230980039,-0.7663294021778644
2016,10656,2024-04-22 00:00:00,0.140266599803694,11.252379023046311,-0.7680775618643261,0.45,0.0,0.0,1.0,1.0,0.0,-2143.686922716123,10.895386276880409,25.458473948912406,15.149999999999999,12.11215309576532,2541.5243580595725,9013.360435880582,10821.991356288949,10821.991356288949,0.0,10821.991356288949,78.45943733309488,0.029,-0.7680775618643261,default_mpc,0.029,0.0,0.140266599803694,-0.7680775618643261,0.0,10297.768525580605,optimal_relaxed_modes,0.0012934999831486493,False,,3456.349028389467,-0.7680775618643261
2017,10657,2024-04-22 00:15:00,0.17681891259230414,11.057555195883019,-0.768890948488778,0.45,0.0,0.0,1.0,1.0,0.0,-1988.804925316832,10.590758076522183,25.4677471761353,15.1,12.120070756768596,2541.5243580595725,8854.552353029538,10822.03313264959,10822.03313264959,0.0,10822.03313264959,78.45974021170953,0.029,-0.768890948488778,default_mpc,0.029,0.0,0.17681891259230414,-0.768890948488778,0.0,10297.768525580605,optimal_relaxed_modes,0.0012740000092890114,False,,3460.009268199501,-0.768890948488778
2018,10658,2024-04-22 00:30:00,0.23617985885740458,10.741161352290034,-0.7692209606600862,0.45,0.0,0.0,1.0,1.0,0.0,-1845.1336755724728,10.308230322799913,25.477415207614133,15.05,12.127744699271709,2541.5243580595725,8709.073450824899,10822.095733872375,10822.095733872375,0.0,10822.095733872375,78.46019407057472,0.029,-0.7692209606600862,default_mpc,0.029,0.0,0.23617985885740458,-0.7692209606600862,0.0,10297.768525580605,optimal_relaxed_modes,0.0012695000041276217,False,,3461.4943229703877,-0.7692209606600862
2019,10659,2024-04-22 00:45:00,0.29123413351233823,10.447722068379237,-0.7693537535454258,0.45,0.0,0.0,1.0,1.0,0.0,-1711.8628057279814,10.046198303765093,25.488475806190824,15.0,12.135178211137719,2541.5243580595725,8574.307838374423,10822.221943866287,10822.221943866287,0.0,10822.221943866287,78.46110909303059,0.029,-0.7693537535454258,default_mpc,0.029,0.0,0.29123413351233823,-0.7693537535454258,0.0,10297.768525580605,optimal_relaxed_modes,0.0011356000031810254,False,,3462.091890954416,-0.7693537535454258
2020,10660,2024-04-22 01:00:00,0.342294409838859,10.175570795558881,-0.16201218085680336,0.45,0.0,0.0,1.0,1.0,0.0,-1588.2404083753343,9.803174063041634,25.492666669682922,14.75,12.040483638012605,2541.5243580595725,8453.583835831225,10822.342047629274,10822.342047629272,0.0,10822.342047629274,78.46197984531224,0.029,-0.16201218085680336,default_mpc,0.029,0.0,0.342294409838859,-0.16201218085680336,0.0,7568.423883314091,optimal_relaxed_modes,0.0011378000199329108,False,,729.0548138556151,-0.16201218085680336
2021,10661,2024-04-22 01:15:00,0.389650668986158,9.923161934303778,1.0,0.45,0.0,1.0,1.0,0.0,6634.713467500964,-44.50330118795071,10.693153444132221,28.803555493392157,14.5,11.942967797633187,0.0,0.0,6896.2314592519315,6896.231459251931,0.0,6896.2314592519315,49.9976780795765,0.029,1.0,default_mpc,0.029,0.0,0.389650668986158,1.0,0.0,2341.050990211096,optimal_relaxed_modes,0.0011860000086016953,False,,-4500.0,1.0
2022,10662,2024-04-22 01:30:00,0.25193972939592824,10.657161242319702,-0.7680184862555747,0.45,0.0,1.0,1.0,0.0,6611.462993130652,-43.330159958604234,11.737755551565602,29.687102241022632,14.25,11.842679100073223,0.0,0.0,6931.466894585674,6931.466894585674,0.0,6931.466894585674,50.25313498574614,0.029,-0.7680184862555747,default_mpc,0.029,0.0,0.25193972939592824,-0.7680184862555747,0.0,10297.768525580605,optimal_relaxed_modes,0.0014660999877378345,False,,3456.0831881500862,-0.7680184862555747
2023,10663,2024-04-22 01:45:00,0.08011216064448255,11.573002183764908,-0.7679717237696798,0.45,0.0,0.0,1.0,1.0,0.0,-2328.8398535501924,11.406551376222545,25.73514171135302,14.0,11.739651482773802,2541.5243580595725,9322.861040269594,10866.443624696672,10866.443624696674,0.0,10866.443624696672,78.78171627905088,0.029,-0.7679717237696798,default_mpc,0.029,0.0,0.08011216064448255,-0.7679717237696798,0.0,10297.768525580605,optimal_relaxed_modes,0.0010350000229664147,False,,3455.8727569635594,-0.7679717237696798
2024,10664,2024-04-22 02:00:00,0.10577256371527562,11.436232235397581,-0.7670836092914038,0.45,0.0,0.0,1.0,1.0,0.0,-2160.8216057297122,11.064852923972438,25.505915801825203,13.8,11.756955240186363,2541.5243580595725,9041.178874837362,10823.90936595973,10823.90936595973,0.0,10823.90936595973,78.47334290320804,0.029,-0.7670836092914038,default_mpc,0.029,0.0,0.10577256371527562,-0.7670836092914038,0.0,10297.768525580605,optimal_relaxed_modes,0.0013758999994024634,False,,3451.8762418113174,-0.7670836092914038
2025,10665,2024-04-22 02:15:00,0.17028428675912102,11.092384751573885,-0.7666885773110482,0.45,0.0,0.0,1.0,1.0,0.0,-2068.719708703657,10.74793162029059,25.483654175294426,13.6,11.770054337558287,2541.5243580595725,8945.97335696117,10822.401115705665,10822.401115705665,0.0,10822.401115705665,78.46240808886607,0.029,-0.7666885773110482,default_mpc,0.029,0.0,0.17028428675912102,-0.7666885773110482,0.0,10297.768525580605,optimal_relaxed_modes,0.000990000000456348,False,,3450.098597899717,-0.7666885773110482
2026,10666,2024-04-22 02:30:00,0.20555266473521552,10.904404296961301,-0.766547863633387,0.45,0.0,0.0,1.0,1.0,0.0,-1919.264555501332,10.45400215318114,25.470041101223387,13.399999999999999,11.779018644367442,2541.5243580595725,8795.906855202056,10822.269373128072,10822.269373128074,0.0,10822.269373128072,78.46145295517853,0.029,-0.766547863633387,default_mpc,0.029,0.0,0.20555266473521552,-0.766547863633387,0.0,10297.768525580605,optimal_relaxed_modes,0.0009636000031605363,False,,3449.4653863502417,-0.766547863633387
2027,10667,2024-04-22 02:45:00,0.2628286671012902,10.599123204350123,-0.766512641410712,0.45,0.0,0.0,1.0,1.0,0.0,-1780.6273933045386,10.181395309090163,25.45385889572569,13.2,11.783950471332567,2541.5243580595725,8656.847722751163,10822.089057916559,10822.089057916559,0.0,10822.089057916559,78.46014566989506,0.029,-0.766512641410712,default_mpc,0.029,0.0,0.2628286671012902,-0.766512641410712,0.0,10297.768525580605,optimal_relaxed_modes,0.0012350000033620745,False,,3449.306886348204,-0.766512641410712
2028,10668,2024-04-22 03:00:00,0.3159495579702184,10.315988856018736,-0.7682615071886244,0.45,0.0,0.0,1.0,1.0,0.0,-1652.0262058710603,9.92856282904848,25.453618671332244,13.149999999999999,11.808103129544795,2541.5243580595725,8519.338279675696,10821.946424947464,10821.946424947464,0.0,10821.946424947464,78.45911158086912,0.029,-0.7682615071886244,default_mpc,0.029,0.0,0.3159495579702184,-0.7682615071886244,0.0,10297.768525580605,optimal_relaxed_modes,0.0017269999952986836,False,,3457.17678234881,-0.7682615071886244
2029,10669,2024-04-22 03:15:00,0.36521702122246175,10.053393276884279,0.6425063984602762,0.45,0.0,1.0,1.0,0.0,6621.376640839572,-43.669717909200294,10.81321221832448,28.90718101199289,13.1,11.831889733958505,0.0,0.0,6895.8283322814705,6895.8283322814705,0.0,6895.8283322814705,49.994755409040664,0.029,0.6425063984602762,default_mpc,0.029,0.0,0.36521702122246175,0.6425063984602762,0.0,3945.646005463728,optimal_relaxed_modes,0.0012938999861944467,False,,-2891.278793071243,0.6425063984602762
2030,10670,2024-04-22 03:30:00,0.22940215126330457,10.777286533766587,-0.7694078406317553,0.45,0.0,1.0,1.0,0.0,6658.333118403545,-44.51354584364853,11.861577875226725,29.75603300651787,13.05,11.855312243043963,0.0,0.0,6932.6475901368685,6932.6475901368685,0.0,6932.6475901368685,50.2616950284923,0.029,-0.7694078406317553,default_mpc,0.029,0.0,0.22940215126330457,-0.7694078406317553,0.0,10297.768525580605,optimal_relaxed_modes,0.0011408000136725605,False,,3462.335282842899,-0.7694078406317553
2031,10671,2024-04-22 03:45:00,0.07217128981126843,11.61532702530594,-0.7695419154834191,0.45,0.0,0.0,1.0,1.0,0.0,-2385.5710055705113,11.521752831020965,25.73175319170879,13.0,11.878379008600879,2541.5243580595725,9381.238680334276,10866.93215004413,10866.932150044131,0.0,10866.93215004413,78.78525808781994,0.029,-0.7695419154834191,default_mpc,0.029,0.0,0.07217128981126843,-0.7695419154834191,0.0,10297.768525580605,optimal_relaxed_modes,0.0010429999965708703,False,,3462.938619675386,-0.7695419154834191
2032,10672,2024-04-22 04:00:00,0.08402254213070105,11.552159850443363,-0.7687335682926371,0.45,0.0,0.0,1.0,1.0,0.0,-2213.4499230495608,11.171696004463175,25.512251233457853,12.75,11.637276713680583,2541.5243580595725,9093.61853235964,10823.864112030438,10823.86411203044,0.0,10823.864112030438,78.47301481222068,0.029,-0.7687335682926371,default_mpc,0.029,0.0,0.08402254213070105,-0.7687335682926371,0.0,10297.768525580605,optimal_relaxed_modes,0.001406199997290969,False,,3459.3010573168667,-0.7687335682926371
2033,10673,2024-04-22 04:15:00,0.15011233466638896,11.199901256228147,-0.7683738820552628,0.45,0.0,0.0,1.0,1.0,0.0,-2119.0990216855457,10.847023077388389,25.497885561571653,12.5,11.396172634920376,2541.5243580595725,8992.044397150174,10822.446834033022,10822.446834033022,0.0,10822.446834033022,78.46273954673941,0.029,-0.7683738820552628,default_mpc,0.029,0.0,0.15011233466638896,-0.7683738820552628,0.0,10297.768525580605,optimal_relaxed_modes,0.0015238999912980944,False,,3457.6824692486825,-0.7683738820552628
2034,10674,2024-04-22 04:30:00,0.18624335545343376,11.007322915433198,-0.7682480183274993,0.45,0.0,0.0,1.0,1.0,0.0,-1965.9975755059265,10.545905260823039,25.495477296841404,12.25,11.155062281924868,2541.5243580595725,8836.56023462434,10822.375592242697,10822.375592242697,0.0,10822.375592242697,78.46222304375956,0.029,-0.7682480183274993,default_mpc,0.029,0.0,0.18624335545343376,-0.7682480183274993,0.0,10297.768525580605,optimal_relaxed_modes,0.0012430000060703605,False,,3457.116082473747,-0.7682480183274993
2035,10675,2024-04-22 04:45:00,0.24492019229581216,10.694575375063321,-0.7682171847050294,0.45,0.0,0.0,1.0,1.0,0.0,-1823.977918787814,10.266632497914514,25.49211148749079,12.0,10.913956595838089,2541.5243580595725,8693.30200006083,10822.291311266088,10822.29131126609,0.0,10822.291311266088,78.46161200667915,0.029,-0.7682171847050294,default_mpc,0.029,0.0,0.24492019229581216,-0.7682171847050294,0.0,10297.768525580605,optimal_relaxed_modes,0.0010584999981801957,False,,3456.977331172632,-0.7682171847050294
2036,10676,2024-04-22 05:00:00,0.2993401174141398,10.404517174182635,-0.76728694974596,0.45,0.0,0.0,1.0,1.0,0.0,-1692.2390331586412,10.007618597639183,25.481230703307308,11.95,10.750901071191194,2541.5243580595725,8564.421655081973,10822.263575317476,10822.263575317476,0.0,10822.263575317476,78.46141092105171,0.029,-0.76728694974596,default_mpc,0.029,0.0,0.2993401174141398,-0.76728694974596,0.0,10297.768525580605,optimal_relaxed_modes,0.0010855000000447035,False,,3452.79127385682,-0.76728694974596
2037,10677,2024-04-22 05:15:00,0.3498122010459287,10.1355009684252,0.1081092672487252,0.45,0.0,1.0,1.0,0.0,6614.81023313697,-43.06572719809953,10.890213791729785,28.98127475392066,11.9,10.587877009639898,0.0,0.0,6896.120475991974,6896.120475991975,0.0,6896.120475991974,49.99687345094181,0.029,0.1081092672487252,default_mpc,0.029,0.0,0.3498122010459287,0.1081092672487252,0.0,6360.298399822993,optimal_relaxed_modes,0.0011249000090174377,False,,-486.4917026192634,0.1081092672487252
2038,10678,2024-04-22 05:30:00,0.2145023261346281,10.856702601702432,-0.7667508427616795,0.45,0.0,1.0,1.0,0.0,6543.984223858665,-24.463191894072708,11.891664721965862,29.534638835842628,11.850000000000001,10.424888354170406,0.0,0.0,6933.445855416738,6933.445855416738,0.0,6933.445855416738,50.26748245177135,0.029,-0.7667508427616795,default_mpc,0.029,0.0,0.2145023261346281,-0.7667508427616795,0.0,10297.768525580605,optimal_relaxed_modes,0.001235899981111288,False,,3450.3787924275575,-0.7667508427616795
2039,10679,2024-04-22 05:45:00,0.10852459274728982,11.421563920656945,-0.7667259461324457,0.45,0.0,0.0,1.0,1.0,0.0,-2398.6612645702726,11.548311817300178,25.66845654857065,11.8,10.261932203770504,2541.5243580595725,9388.089987119647,10864.204949669978,10864.204949669978,0.0,10864.204949669978,78.76548588510735,0.029,-0.7667259461324457,default_mpc,0.029,0.0,0.10852459274728982,-0.7667259461324457,0.0,10297.768525580605,optimal_relaxed_modes,0.001108700002077967,False,,3450.266757596006,-0.7667259461324457
2040,10680,2024-04-22 06:00:00,0.07900813390054319,11.578886646310105,-0.7685856063011209,0.45,0.0,0.0,1.0,1.0,0.0,-2225.581594846454,11.196325812134713,25.47442157797251,11.600000000000001,10.324238675163864,2541.5243580595725,9104.00435702715,10823.121773595798,10823.121773595798,303.96,10519.161773595799,76.26392285856954,0.029,-0.7685856063011209,default_mpc,0.029,303.96,0.07900813390054319,-0.7685856063011209,0.0,10297.768525580605,optimal_relaxed_modes,0.0011590999783948064,False,,3458.635228355044,-0.7685856063011209
2041,10681,2024-04-22 06:15:00,0.1454622039205578,11.224686453103427,-0.7694405381470224,0.45,0.0,0.0,1.0,1.0,0.0,-2130.711769433399,10.869864290496093,25.470188409557927,11.4,10.381158315546294,2541.5243580595725,8997.988894799191,10821.958482116532,10821.958482116532,0.0,10821.958482116532,78.45919899534486,0.029,-0.7694405381470224,default_mpc,0.029,0.0,0.1454622039205578,-0.7694405381470224,0.0,10297.768525580605,optimal_relaxed_modes,0.001145099988207221,False,,3462.4824216616007,-0.7694405381470224
2042,10682,2024-04-22 06:30:00,0.18179227013697583,11.031047200169919,-0.769773838851303,0.45,0.0,0.0,1.0,1.0,0.0,-1976.7691470158657,10.567088198516242,25.48052202127623,11.2,10.432821540491705,2541.5243580595725,8840.255444885983,10822.01158416966,10822.011584169659,0.0,10822.01158416966,78.45958398523004,0.029,-0.769773838851303,default_mpc,0.029,0.0,0.18179227013697583,-0.769773838851303,0.0,10297.768525580605,optimal_relaxed_modes,0.001583700010087341,False,,3463.9822748308634,-0.769773838851303
2043,10683,2024-04-22 06:45:00,0.24079229952378958,10.716577043538202,-0.7698900798060826,0.45,0.0,0.0,1.0,1.0,0.0,-1833.969333102584,10.286278106154963,25.49139784830042,11.0,10.479356381119036,2541.5243580595725,8695.71090646345,10822.089470224095,10822.089470224095,0.0,10822.089470224095,78.4601486591247,0.029,-0.7698900798060826,default_mpc,0.029,0.0,0.24079229952378958,-0.7698900798060826,0.0,10297.768525580605,optimal_relaxed_modes,0.0016236999945249408,False,,3464.505359127372,-0.7698900798060826
2044,10684,2024-04-22 07:00:00,0.2955118574204271,10.424921799949123,-0.7689545303700633,0.45,0.0,0.0,1.0,1.0,0.0,-1701.5069870380194,10.025839087363881,25.49541284714511,11.5,10.836845868582529,2541.5243580595725,8566.203071611479,10822.249467443871,10822.249467443871,1419.18,9403.069467443871,68.17225363896807,0.029,-0.7689545303700633,default_mpc,0.029,1419.18,0.2955118574204271,-0.7689545303700633,0.0,10297.768525580605,optimal_relaxed_modes,0.0011009000008925796,False,,3460.295386665285,-0.7689545303700633
2045,10685,2024-04-22 07:15:00,0.3462617120141444,10.15442507496461,-0.7684731050774285,0.45,0.0,0.0,1.0,1.0,0.0,-1578.6345371116836,9.784291907360338,25.496995609580043,12.0,11.189237136157535,2539.1900701766313,8444.493610765683,10819.99311374566,10819.993113745662,0.0,10819.99311374566,78.44495007465605,0.029,-0.7684731050774285,default_mpc,0.029,0.0,0.3462617120141444,-0.7684731050774285,0.0,10297.768525580605,optimal_relaxed_modes,0.0012220999924466014,False,,3458.128972848428,-0.7684731050774285
2046,10686,2024-04-22 07:30:00,0.3933301095496094,9.903550516100582,-0.7682235858937545,0.45,0.0,0.0,1.0,1.0,0.0,-1464.6725455235514,9.560261344405419,25.49770646942798,12.5,11.536445609310986,2505.0516429819486,8330.960664290735,10785.899599655428,10785.899599655428,0.0,10785.899599655428,78.19777209750185,0.029,-0.7682235858937545,default_mpc,0.029,0.0,0.3933301095496094,-0.7682235858937545,0.0,10297.768525580605,optimal_relaxed_modes,0.0011211999808438122,False,,3457.0061365218953,-0.7682235858937545
2047,10687,2024-04-22 07:45:00,0.4369847044657229,9.670871525197697,-0.4157947382729617,0.45,0.0,0.0,1.0,1.0,0.0,-1358.9600316262654,9.35247635021263,25.498110961322194,13.0,11.878379008600879,2473.3282656642837,8225.459362825619,10748.046007129564,10748.046007129566,0.0,10748.046007129564,77.92333355168934,0.029,-0.4157947382729617,default_mpc,0.029,0.0,0.4369847044657229,-0.4157947382729617,0.0,8712.564979047202,optimal_relaxed_modes,0.0013820999884046614,False,,1871.0763222283276,-0.4157947382729617
2048,10688,2024-04-22 08:00:00,0.4774736117845396,9.455065649188404,1.0,0.45,0.0,1.0,1.0,0.0,6540.730477274865,-42.22150709157534,10.228628005258498,32.82008316274088,13.625,12.016342238518869,0.0,0.0,6896.289387925564,6896.289387925564,2609.04,4287.249387925564,160.77185204720865,0.15,1.0,default_mpc,0.15,2609.04,0.4774736117845396,1.0,0.0,2347.9619750754473,optimal_relaxed_modes,0.0011561000137589872,False,,-4500.0,1.0
2049,10689,2024-04-22 08:15:00,0.34010291189318054,10.187251479609348,-0.7659285178422952,0.45,0.0,1.0,1.0,0.0,6691.091583233374,-44.303156758881826,11.305389216192102,29.405238230198236,14.25,12.128037912459666,0.0,0.0,6974.3619082221085,6974.361908222108,0.0,6974.3619082221085,50.56412383461029,0.029,-0.7659285178422952,default_mpc,0.029,0.0,0.34010291189318054,-0.7659285178422952,0.0,10297.768525580605,optimal_relaxed_modes,0.0013347999774850905,False,,3446.6783302903286,-0.7659285178422952
2050,10690,2024-04-22 08:30:00,0.16159616755874656,11.13869242691188,-0.765614834184065,0.45,0.0,0.0,1.0,1.0,0.0,-2129.842542858585,11.002486885002373,25.664406920531565,14.875,12.212089801265341,2541.5243580595725,9116.542528857246,10832.470423179428,10832.470423179426,0.0,10832.470423179428,78.53541056805085,0.029,-0.765614834184065,default_mpc,0.029,0.0,0.16159616755874656,-0.765614834184065,0.0,10297.768525580605,optimal_relaxed_modes,0.001065099990228191,False,,3445.266753828292,-0.765614834184065
2051,10691,2024-04-22 08:45:00,0.18205977162923312,11.029621417216187,-0.7654583474331935,0.45,0.0,0.0,1.0,1.0,0.0,-1978.6832019937556,10.690114816269215,25.454272045238977,15.5,12.26697439623815,2541.5243580595725,8869.515973783427,10823.234644389548,10823.234644389548,0.0,10823.234644389548,78.46845117182423,0.029,-0.7654583474331935,default_mpc,0.029,0.0,0.18205977162923312,-0.7654583474331935,0.0,10297.768525580605,optimal_relaxed_modes,0.0011655999987851828,False,,3444.562563449371,-0.7654583474331935
2052,10692,2024-04-22 09:00:00,0.24008550381350696,10.720344264674008,-0.7679964631525703,0.45,0.0,0.0,1.0,1.0,0.0,-1891.995818618305,10.4003785741015,25.448872798430216,15.875,12.208847759435502,2541.5243580595725,8764.00715536475,10821.873127343499,10821.873127343499,3555.12,7266.753127343499,272.5032422753812,0.15,-0.7679964631525703,default_mpc,0.15,3555.12,0.24008550381350696,-0.7679964631525703,0.0,10297.768525580605,optimal_relaxed_modes,0.0015998000162653625,False,,3455.984084186566,-0.7679964631525703
2053,10693,2024-04-22 09:15:00,0.27327779970512645,10.543429327571676,-0.7691312966002187,0.45,0.0,0.0,1.0,1.0,0.0,-1755.332117685974,10.13166082774072,25.461616021807927,16.25,12.134832517549937,2541.5243580595725,8620.941100463793,10821.886207190873,10821.886207190875,0.0,10821.886207190873,78.45867500213383,0.029,-0.7691312966002187,default_mpc,0.029,0.0,0.27327779970512645,-0.7691312966002187,0.0,10297.768525580605,optimal_relaxed_modes,0.0012559999886434525,False,,3461.0908347009845,-0.7691312966002187
2054,10694,2024-04-22 09:30:00,0.32564085735458576,10.264334230300058,-0.7695402210041662,0.45,0.0,0.0,1.0,1.0,0.0,-1628.562056231595,9.882436300940544,25.47834904593725,16.625,12.044241788282482,2541.5243580595725,8491.253105393653,10821.987348793495,10821.987348793496,0.0,10821.987348793495,78.45940827875285,0.029,-0.7695402210041662,default_mpc,0.029,0.0,0.32564085735458576,-0.7695402210041662,0.0,10297.768525580605,optimal_relaxed_modes,0.001201900013256818,False,,3462.930994518748,-0.7695402210041662
2055,10695,2024-04-22 09:45:00,0.37420536379645275,10.005485410964907,-0.7696543359552371,0.45,0.0,0.0,1.0,1.0,0.0,-1510.9783904640694,9.651287947634746,25.497575571832325,17.0,11.936335315064593,2517.4078428731355,8372.053236390786,10798.045683626111,10798.045683626111,0.0,10798.045683626111,78.2858312062893,0.029,-0.7696543359552371,default_mpc,0.029,0.0,0.37420536379645275,-0.7696543359552371,0.0,10297.768525580605,optimal_relaxed_modes,0.001402800000505522,False,,3463.444511798567,-0.7696543359552371
2056,10696,2024-04-22 10:00:00,0.41924720906080015,9.765412375705935,1.0,0.45,0.0,1.0,1.0,0.0,6940.49276905091,-47.63158069650356,10.546091587434185,28.716428726429594,17.5,12.264318092837955,0.0,0.0,6896.222279489055,6896.222279489056,3946.2,2950.022279489055,110.62583548083957,0.15,1.0,default_mpc,0.15,3946.2,0.41924720906080015,1.0,0.0,2340.439474033312,optimal_relaxed_modes,0.0010642000124789774,False,,-4500.0,1.0
2057,10697,2024-04-22 10:15:00,0.28038125494809424,10.505567911126658,-0.767598473747824,0.45,0.0,1.0,1.0,0.0,6614.7926855454825,-42.86236569157565,11.587205598935807,29.643135314930184,18.0,12.58866773943607,0.0,0.0,6930.570006154517,6930.570006154517,0.0,6930.570006154517,50.24663254462025,0.029,-0.767598473747824,default_mpc,0.029,0.0,0.28038125494809424,-0.767598473747824,0.0,10297.768525580605,optimal_relaxed_modes,0.0017547000024933368,False,,3454.1931318652078,-0.767598473747824
2058,10698,2024-04-22 10:30:00,0.09615913166114973,11.487471828246072,-0.7672524965806957,0.45,0.0,0.0,1.0,1.0,0.0,-2259.7142139520306,11.26618649214791,25.758682898041425,18.5,12.90933688560299,2541.5243580595725,9255.293230529585,10748.654717457002,10748.654717457004,0.0,10748.654717457002,77.92774670156327,0.029,-0.7672524965806957,default_mpc,0.029,0.0,0.09615913166114973,-0.7672524965806957,0.0,10297.768525580605,optimal_relaxed_modes,0.0013658000098075718,False,,3452.636234613131,-0.7672524965806957
2059,10699,2024-04-22 10:45:00,0.13227343968165892,11.294982566496758,-0.7670535162800578,0.45,0.0,0.0,1.0,1.0,0.0,-2096.6939126970956,10.934673564120121,25.545904164240323,19.0,13.226281415519427,2541.5243580595725,8980.193799646786,10729.612218434044,10729.612218434044,0.0,10729.612218434044,77.78968858364682,0.029,-0.7670535162800578,default_mpc,0.029,0.0,0.13227343968165892,-0.7670535162800578,0.0,10297.768525580605,optimal_relaxed_modes,0.0010292000079061836,False,,3451.74082326026,-0.7670535162800578
2060,10700,2024-04-22 11:00:00,0.19486215138264787,10.961384733130487,-0.7654989543047687,0.45,0.0,0.0,1.0,1.0,0.0,-2007.3329917311669,10.627198695524939,25.521693523782872,19.15,13.050404579138002,2541.5243580595725,8890.537975754245,10791.477587883159,10791.477587883159,3881.04,6910.437587883159,143.39157994857555,0.083,-0.7654989543047687,default_mpc,0.083,3881.04,0.19486215138264787,-0.7654989543047687,0.0,10297.768525580605,optimal_relaxed_modes,0.0012913999962620437,False,,3444.745294371459,-0.7654989543047687
2061,10701,2024-04-22 11:15:00,0.2290792795185485,10.779007440166136,-0.7647881610053213,0.45,0.0,0.0,1.0,1.0,0.0,-1862.3219959190012,10.342029591687334,25.503599893981256,19.3,12.868553546498479,2541.5243580595725,8746.731498454248,10807.992091661934,10807.992091661934,0.0,10807.992091661934,78.35794266454903,0.029,-0.7647881610053213,default_mpc,0.029,0.0,0.2290792795185485,-0.7647881610053213,0.0,10297.768525580605,optimal_relaxed_modes,0.0012097000144422054,False,,3441.546724523946,-0.7647881610053213
2062,10702,2024-04-22 11:30:00,0.28464813567605074,10.48282543684665,-0.7645120346338993,0.45,0.0,0.0,1.0,1.0,0.0,-1727.8076782629264,10.077546843886193,25.481668631336763,19.450000000000003,12.680580007601819,2541.5243580595725,8612.799096467726,10822.444251551851,10822.444251551851,0.0,10822.444251551851,78.46272082375093,0.029,-0.7645120346338993,default_mpc,0.029,0.0,0.28464813567605074,-0.7645120346338993,0.0,10297.768525580605,optimal_relaxed_modes,0.0010796999849844724,False,,3440.3041558525465,-0.7645120346338993
2063,10703,2024-04-22 11:45:00,0.33618586831913605,10.208129321859005,-0.7644173276642636,0.45,0.0,0.0,1.0,1.0,0.0,-1603.0310722842848,9.832248415109458,25.459393201449487,19.6,12.48630037731327,2541.5243580595725,8487.489014841745,10822.21403130407,10822.214031304073,0.0,10822.21403130407,78.46105172695452,0.029,-0.7644173276642636,default_mpc,0.029,0.0,0.33618586831913605,-0.7644173276642636,0.0,10297.768525580605,optimal_relaxed_modes,0.0017368000117130578,False,,3439.8779744891863,-0.7644173276642636
2064,10704,2024-04-22 12:00:00,0.38398515743253514,9.953359110884588,-0.48145039671675516,0.45,0.0,0.0,1.0,1.0,0.0,-1487.2991474622124,9.604738690144409,25.46371214590783,19.950000000000003,12.577845041115097,2513.189262653597,8358.023655018047,10767.266536760937,10767.266536760937,3229.92,7537.346536760937,54.6457623915168,0.029,-0.48145039671675516,default_mpc,0.029,3229.92,0.38398515743253514,-0.48145039671675516,0.0,9011.573619106626,optimal_relaxed_modes,0.0010579000227153301,False,,2166.5267852253983,-0.48145039671675516
2065,10705,2024-04-22 12:15:00,0.42831770578196177,9.717066628182144,-0.7164966737619798,0.45,0.0,0.0,1.0,1.0,0.0,-1379.9483112401542,9.393727034321572,25.479637114364603,20.3,12.663469809669916,2478.9944168052457,8244.303079044217,10707.436055719574,10707.436055719574,0.0,10707.436055719574,77.62891140396691,0.029,-0.7164966737619798,default_mpc,0.029,0.0,0.42831770578196177,-0.7164966737619798,0.0,10063.425570302148,optimal_relaxed_modes,0.0011146000178996474,False,,3224.235031928909,-0.7164966737619798
2066,10706,2024-04-22 12:30:00,0.46943538000364743,9.497909424580559,0.7089529154282802,0.45,0.0,1.0,1.0,0.0,6552.189797605628,-42.30550816636277,10.268892051999625,32.987741643496705,20.65,12.743051898615061,0.0,0.0,6896.008526772773,6896.00852677277,0.0,6896.008526772773,49.99606181910261,0.029,0.7089529154282802,default_mpc,0.029,0.0,0.46943538000364743,0.7089529154282802,0.0,3646.644649791328,optimal_relaxed_modes,0.0016765999898780137,False,,-3190.288119427261,0.7089529154282802
2067,10707,2024-04-22 12:45:00,0.3325624256692712,10.227442271182785,-0.7692544802460052,0.45,0.0,1.0,1.0,0.0,6721.068929208431,-44.55486020038679,11.35172239447061,29.46717201271289,21.0,12.81642649468617,0.0,0.0,6975.920306192839,6975.920306192837,0.0,6975.920306192839,50.57542221989809,0.029,-0.7692544802460052,default_mpc,0.029,0.0,0.3325624256692712,-0.7692544802460052,0.0,10297.768525580605,optimal_relaxed_modes,0.0014567000034730881,False,,3461.6451611070233,-0.7692544802460052
2068,10708,2024-04-22 13:00:00,0.1530436174007592,11.184277519253953,-0.7678614495540498,0.45,0.0,0.0,1.0,1.0,0.0,-2151.1678892688096,11.04578380249574,25.781529180287677,20.75,12.702123360563373,2541.5243580595725,9141.759167682716,10836.474115077604,10836.474115077604,1415.64,9420.834115077605,195.48230788786032,0.083,-0.7678614495540498,default_mpc,0.083,1415.64,0.1530436174007592,-0.7678614495540498,0.0,10297.768525580605,optimal_relaxed_modes,0.0010792000102810562,False,,3455.376522993224,-0.7678614495540498
2069,10709,2024-04-22 13:15:00,0.17388540716418435,11.073190779814897,-0.7672141018726715,0.45,0.0,0.0,1.0,1.0,0.0,-1998.4948218036066,10.730276024776751,25.593699913031855,20.5,12.586235871691382,2541.5243580595725,8892.289948354983,10821.036443868968,10821.036443868968,0.0,10821.036443868968,78.45251421805003,0.029,-0.7672141018726715,default_mpc,0.029,0.0,0.17388540716418435,-0.7672141018726715,0.0,10297.768525580605,optimal_relaxed_modes,0.0010673000069800764,False,,3452.4634584270216,-0.7672141018726715
2070,10710,2024-04-22 13:30:00,0.23249364543073867,10.760808869854163,-0.7669575584207321,0.45,0.0,0.0,1.0,1.0,0.0,-1910.9387836258084,10.437632016633408,25.57815097110366,20.25,12.46878846260481,2541.5243580595725,8791.877440694236,10823.313356813143,10823.313356813145,0.0,10823.313356813143,78.4690218368953,0.029,-0.7669575584207321,default_mpc,0.029,0.0,0.23249364543073867,-0.7669575584207321,0.0,10297.768525580605,optimal_relaxed_modes,0.0013102999946568161,False,,3451.3090128932945,-0.7669575584207321
2071,10711,2024-04-22 13:45:00,0.2660190609195587,10.582118405298752,-0.7668613177759156,0.45,0.0,0.0,1.0,1.0,0.0,-1772.9065540153476,10.166217212633867,25.57532727473415,20.0,12.349791007310394,2541.5243580595725,8650.214746115395,10823.207412076466,10823.207412076466,0.0,10823.207412076466,78.46825373755439,0.029,-0.7668613177759156,default_mpc,0.029,0.0,0.2660190609195587,-0.7668613177759156,0.0,10297.768525580605,optimal_relaxed_modes,0.0014360000204760581,False,,3450.87592999162,-0.7668613177759156
2072,10712,2024-04-22 14:00:00,0.3189076510857092,10.30022221971317,-0.7659231190022557,0.45,0.0,0.0,1.0,1.0,0.0,-1644.866648337484,9.914490785950717,25.56551444461549,20.125,12.264340130952403,2541.5243580595725,8524.478659592818,10823.14221265893,10823.142212658931,2416.38,8406.76221265893,174.44031591267282,0.083,-0.7659231190022557,default_mpc,0.083,2416.38,0.3189076510857092,-0.7659231190022557,0.0,10297.768525580605,optimal_relaxed_modes,0.0010286000033374876,False,,3446.6540355101506,-0.7659231190022557
2073,10713,2024-04-22 14:15:00,0.367959634658263,10.038775147271458,-0.7655115008063217,0.45,0.0,0.0,1.0,1.0,0.0,-1526.1024174202264,9.681021599262237,25.55314036366153,20.25,12.176206281209408,2527.6830378158347,8406.22508475382,10809.201577013924,10809.201577013922,0.0,10809.201577013924,78.36671143335096,0.029,-0.7655115008063217,default_mpc,0.029,0.0,0.367959634658263,-0.7655115008063217,0.0,10297.768525580605,optimal_relaxed_modes,0.0010569000151008368,False,,3444.801753628448,-0.7655115008063217
2074,10714,2024-04-22 14:30:00,0.413453679922977,9.796291886010533,-0.7653689456803089,0.45,0.0,0.0,1.0,1.0,0.0,-1415.9453054847143,9.46448204045334,25.54037088877825,20.375,12.085337095109946,2494.4571952316214,8295.72708828238,10775.84432791168,10775.844327911682,0.0,10775.84432791168,78.12487137735968,0.029,-0.7653689456803089,default_mpc,0.029,0.0,0.413453679922977,-0.7653689456803089,0.0,10297.768525580605,optimal_relaxed_modes,0.0011623000027611852,False,,3444.16025556139,-0.7653689456803089
2075,10715,2024-04-22 14:45:00,0.45564846008391796,9.571393707752717,0.23512926687223404,0.45,0.0,1.0,1.0,0.0,7662.683195069343,-44.590928633015494,10.352667544028142,30.047977058883156,20.5,11.991682119476874,0.0,0.0,6896.627175822362,6896.627175822366,0.0,6896.627175822362,50.00054702471213,0.029,0.23512926687223404,default_mpc,0.029,0.0,0.45564846008391796,0.23512926687223404,0.0,5795.673425687758,optimal_relaxed_modes,0.0013004000065848231,False,,-1058.0817009250532,0.23512926687223404
2076,10716,2024-04-22 15:00:00,0.31747094145058924,10.30787988206836,-0.7671278774807375,0.45,0.0,1.0,1.0,0.0,6629.544250454842,-42.99440980148175,11.410815731631486,29.504482563876735,20.875,12.19048749486697,0.0,0.0,6939.935265514713,6939.935265514712,1314.96,5624.975265514713,116.7182367594303,0.083,-0.7671278774807375,default_mpc,0.083,1314.96,0.31747094145058924,-0.7671278774807375,0.0,10297.768525580605,optimal_relaxed_modes,0.001239899982465431,False,,3452.0754486633186,-0.7671278774807375
2077,10717,2024-04-22 15:15:00,0.1292931967256713,11.310867261452172,-0.7679465874473775,0.45,0.0,0.0,1.0,1.0,0.0,-2181.204202175206,11.101365962453112,25.86383960980231,21.25,12.386749781972787,2541.5243580595725,9231.373632005598,10839.867089431042,10839.867089431043,0.0,10839.867089431042,78.58903639837506,0.029,-0.7679465874473775,default_mpc,0.029,0.0,0.1292931967256713,-0.7679465874473775,0.0,10297.768525580605,optimal_relaxed_modes,0.0015975000278558582,False,,3455.759643513199,-0.7679465874473775
2078,10718,2024-04-22 15:30:00,0.1623450506723366,11.134700879916446,-0.7682639407722694,0.45,0.0,0.0,1.0,1.0,0.0,-2023.9188752538541,10.781815248684762,25.624696445120662,21.625,12.580436883680605,2541.5243580595725,8917.278197598655,10795.927717074635,10795.927717074634,0.0,10795.927717074635,78.27047594879112,0.029,-0.7682639407722694,default_mpc,0.029,0.0,0.1623450506723366,-0.7682639407722694,0.0,10297.768525580605,optimal_relaxed_modes,0.0012715000193566084,False,,3457.1877334752126,-0.7682639407722694
2079,10719,2024-04-22 15:45:00,0.22275082697772638,10.812738092208718,-0.7683783073348243,0.45,0.0,0.0,1.0,1.0,0.0,-1935.2462893448896,10.485433472219153,25.616630783965007,22.0,12.771517391359954,2541.5243580595725,8812.102824001893,10777.529073762726,10777.529073762726,0.0,10777.529073762726,78.13708578477977,0.029,-0.7683783073348243,default_mpc,0.029,0.0,0.22275082697772638,-0.7683783073348243,0.0,10297.768525580605,optimal_relaxed_modes,0.001124400005210191,False,,3457.702383006709,-0.7683783073348243
2080,10720,2024-04-22 16:00:00,0.2567044487236323,10.63176528830304,-0.7675300452395172,0.45,0.0,0.0,1.0,1.0,0.0,-1795.4551897932872,10.210552615221099,25.618160810222008,21.75,12.58851176447059,2541.5243580595725,8670.674657001442,10823.651566387858,10823.651566387862,1031.16,9792.491566387858,203.19420000254806,0.083,-0.7675300452395172,default_mpc,0.083,1031.16,0.2567044487236323,-0.7675300452395172,0.0,10297.768525580605,optimal_relaxed_modes,0.0010138000070583075,False,,3453.8852035778273,-0.7675300452395172
2081,10721,2024-04-22 16:15:00,0.31026849929226386,10.346268898772234,-0.7671507348171389,0.45,0.0,0.0,1.0,1.0,0.0,-1665.7836996163278,9.955611957790179,25.61815163566903,21.5,12.405439944046766,2541.5243580595725,8540.412545659441,10823.611523700167,10823.611523700167,0.0,10823.611523700167,78.47118354682621,0.029,-0.7671507348171389,default_mpc,0.029,0.0,0.31026849929226386,-0.7671507348171389,0.0,10297.768525580605,optimal_relaxed_modes,0.001508000015746802,False,,3452.178306677125,-0.7671507348171389
2082,10722,2024-04-22 16:30:00,0.3599468544081116,10.081483266004765,-0.7670170458789637,0.45,0.0,0.0,1.0,1.0,0.0,-1545.5032447931978,9.719163009435361,25.61833589529345,21.25,12.222300454323193,2531.585524510918,8419.203445196305,10813.672982941789,10813.672982941789,0.0,10813.672982941789,78.39912912632798,0.029,-0.7670170458789637,default_mpc,0.029,0.0,0.3599468544081116,-0.7670170458789637,0.0,10297.768525580605,optimal_relaxed_modes,0.0015777999942656606,False,,3451.5767064553365,-0.7670170458789637
2083,10723,2024-04-22 16:45:00,0.4060216724849223,9.835904485655364,-0.7669847113125627,0.45,0.0,0.0,1.0,1.0,0.0,-1433.9432843539241,9.499860343778058,25.619135106695772,21.0,12.03908878827803,2497.7717393696703,8306.750149188729,10779.849730405911,10779.849730405911,0.0,10779.849730405911,78.15391054544286,0.029,-0.7669847113125627,default_mpc,0.029,0.0,0.4060216724849223,-0.7669847113125627,0.0,10297.768525580605,optimal_relaxed_modes,0.0011024000123143196,False,,3451.4312009065325,-0.7669847113125627
2084,10724,2024-04-22 17:00:00,0.4487549282376949,9.608136232493086,1.0,0.45,0.0,1.0,1.0,0.0,7638.162461110385,-51.078113866505845,10.418719750630736,28.817760694743395,21.025,12.09814949446932,0.0,0.0,6897.460554177294,6897.460554177294,300.36,6597.100554177295,247.39127078164853,0.15,1.0,default_mpc,0.15,300.36,0.4487549282376949,1.0,0.0,2348.1678660732687,optimal_relaxed_modes,0.0010168000007979572,False,,-4500.0,1.0
2085,10725,2024-04-22 17:15:00,0.3050435157802932,10.374118060891037,-0.7664054868271066,0.45,0.0,1.0,1.0,0.0,6626.112988402596,-42.894123185499254,11.462602455257935,29.555610211034104,21.05,12.157211835635586,0.0,0.0,6932.589323713722,6932.589323713722,0.0,6932.589323713722,50.261272596924485,0.029,-0.7664054868271066,default_mpc,0.029,0.0,0.3050435157802932,-0.7664054868271066,0.0,10297.768525580605,optimal_relaxed_modes,0.0010122999956365675,False,,3448.82469072198,-0.7664054868271066
2086,10726,2024-04-22 17:30:00,0.11647672773681851,11.379179041162757,-0.7663537446700727,0.45,0.0,0.0,1.0,1.0,0.0,-2205.1055270267616,11.149837688685583,25.919445201718883,21.075000000000003,12.21628570974855,2541.5243580595725,9255.012717057309,10860.606956642174,10860.606956642174,0.0,10860.606956642174,78.73940043565577,0.029,-0.7663537446700727,default_mpc,0.029,0.0,0.11647672773681851,-0.7663537446700727,0.0,10297.768525580605,optimal_relaxed_modes,0.0011403999815229326,False,,3448.591851015327,-0.7663537446700727
2087,10727,2024-04-22 17:45:00,0.1531821325040478,11.183539233753425,-0.7663529327222746,0.45,0.0,0.0,1.0,1.0,0.0,-2046.0951997890263,10.82677200256119,25.662147053757344,21.1,12.275350386314344,2541.5243580595725,8939.438205148961,10825.856829935918,10825.856829935918,0.0,10825.856829935918,78.48746201703541,0.029,-0.7663529327222746,default_mpc,0.029,0.0,0.1531821325040478,-0.7663529327222746,0.0,10297.768525580605,optimal_relaxed_modes,0.0009919000149238855,False,,3448.5881972502357,-0.7663529327222746
2088,10728,2024-04-22 18:00:00,0.21425234798207551,10.858034985255538,-0.7671555431723809,0.45,0.0,0.0,1.0,1.0,0.0,-1956.4488197699513,10.527130234638172,25.647614859577537,20.825000000000003,12.838815518811195,2541.5243580595725,8835.45190662558,10738.318846141994,10738.318846141994,4.2,10734.118846141993,402.52945673032474,0.15,-0.7671555431723809,default_mpc,0.15,4.2,0.21425234798207551,-0.7671555431723809,0.0,10297.768525580605,optimal_relaxed_modes,0.0014034999767318368,False,,3452.199944275714,-0.7671555431723809
2089,10729,2024-04-22 18:15:00,0.24857943943590147,10.675071587806645,-0.7675160849655487,0.45,0.0,0.0,1.0,1.0,0.0,-1815.123590280962,10.249225833147092,25.649334150532862,20.55,13.367919397919097,2541.5243580595725,8689.169562588062,10696.765240525028,10696.765240525028,0.0,10696.765240525028,77.55154799380647,0.029,-0.7675160849655487,default_mpc,0.029,0.0,0.24857943943590147,-0.7675160849655487,0.0,10297.768525580605,optimal_relaxed_modes,0.0010891999991144985,False,,3453.822382344969,-0.7675160849655487
2090,10730,2024-04-22 18:30:00,0.3027326612525243,10.386434915524045,-0.7676526679913378,0.45,0.0,0.0,1.0,1.0,0.0,-1684.028865574235,9.99148115746547,25.651875859193066,20.275,13.864812251323745,2555.075184560111,8556.087632245095,10683.232427679079,10683.232427679079,0.0,10683.232427679079,77.45343510067332,0.029,-0.7676526679913378,default_mpc,0.029,0.0,0.3027326612525243,-0.7676526679913378,0.0,10297.768525580605,optimal_relaxed_modes,0.0016061000060290098,False,,3454.43700596102,-0.7676526679913378
2091,10731,2024-04-22 18:45:00,0.3529574333715523,10.118736880129626,-0.7677036296136591,0.45,0.0,0.0,1.0,1.0,0.0,-1562.4256498436055,9.75243250508156,25.65519893323614,20.0,14.331433333761343,2535.9733045318026,8433.106626951054,10629.959621191367,10629.959621191367,0.0,10629.959621191367,77.0672072536374,0.029,-0.7677036296136591,default_mpc,0.029,0.0,0.3529574333715523,-0.7677036296136591,0.0,10297.768525580605,optimal_relaxed_modes,0.001284099998883903,False,,3454.666333261466,-0.7677036296136591
2092,10732,2024-04-22 19:00:00,0.39953892571876354,9.87045752591899,1.0,0.45,0.0,1.0,1.0,0.0,6635.278314910397,-43.76434975864884,10.647144853382159,28.765639106906022,19.5,13.844468113910118,0.0,0.0,6897.85628839163,6897.856288391631,0.0,6897.85628839163,310.40353297762334,0.18,1.0,default_mpc,0.18,0.0,0.39953892571876354,1.0,0.0,2344.5739610119826,optimal_relaxed_modes,0.0011719999893102795,False,,-4500.0,1.0
2093,10733,2024-04-22 19:15:00,0.2605729440854389,10.61114620802461,-0.7672832753520453,0.45,0.0,1.0,1.0,0.0,6667.620327883612,-43.65838476522851,11.695045102592301,29.64832793037869,19.0,13.359526273624041,0.0,0.0,6931.004133961832,6931.004133961831,0.0,6931.004133961832,50.24977997122328,0.029,-0.7672832753520453,default_mpc,0.029,0.0,0.2605729440854389,-0.7672832753520453,0.0,10297.768525580605,optimal_relaxed_modes,0.001218599994899705,False,,3452.774739084204,-0.7672832753520453
2094,10734,2024-04-22 19:30:00,0.08838733134244355,11.528895523944776,-0.7673075303723855,0.45,0.0,0.0,1.0,1.0,0.0,-2309.1819436702967,11.36663213836629,25.888259732892468,18.5,12.876594603210586,2541.5243580595725,9302.670028739829,10869.102504107099,10869.102504107099,0.0,10869.102504107099,78.80099315477646,0.029,-0.7673075303723855,default_mpc,0.029,0.0,0.08838733134244355,-0.7673075303723855,0.0,10297.768525580605,optimal_relaxed_modes,0.0014343999791890383,False,,3452.883886675735,-0.7673075303723855
2095,10735,2024-04-22 19:45:00,0.1133094083634306,11.396060853422915,-0.7673773734726573,0.45,0.0,0.0,1.0,1.0,0.0,-2142.587415585096,11.027837051662395,25.683777557178924,18.0,12.39565029893293,2541.5243580595725,9025.450065513842,10825.581031030237,10825.58103103024,0.0,10825.581031030237,78.48546247496922,0.029,-0.7673773734726573,default_mpc,0.029,0.0,0.1133094083634306,-0.7673773734726573,0.0,10297.768525580605,optimal_relaxed_modes,0.0010851999977603555,False,,3453.1981806269578,-0.7673773734726573
2096,10736,2024-04-22 20:00:00,0.17727299683183098,11.05513492688634,-0.7666490355850025,0.45,0.0,0.0,1.0,1.0,0.0,-2051.266888177152,10.71360876747801,25.663832908398714,18.0,12.235506467502534,2541.5243580595725,8930.824228006051,10824.266017904862,10824.266017904862,0.0,10824.266017904862,487.09197080571874,0.18,-0.7666490355850025,default_mpc,0.18,0.0,0.17727299683183098,-0.7666490355850025,0.0,10297.768525580605,optimal_relaxed_modes,0.0011758999899029732,False,,3449.9206601325113,-0.7666490355850025
