step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2097,10737,2024-04-22 20:15:00,0.21224168182598746,10.868751835867487,-0.76635385299486,0.45,0.0,0.0,1.0,1.0,0.0,-1903.0786629060394,10.422176847684648,25.652725811088953,18.0,12.074565871869703,2541.5243580595725,8781.962221236425,10824.138149927427,10824.138149927427,0.0,10824.138149927427,78.47500158697385,0.029,-0.76635385299486,default_mpc,0.029,0.0,0.21224168182598746,-0.76635385299486,0.0,10297.768525580605,optimal_relaxed_modes,0.001073099992936477,False,,3448.5923384768703,-0.76635385299486
2098,10738,2024-04-22 20:30:00,0.26903099461813024,10.566064798685366,-0.766279674193069,0.45,0.0,0.0,1.0,1.0,0.0,-1765.616907187936,10.15188630740937,25.639192594199134,18.0,11.912827951497862,2541.5243580595725,8644.033585554529,10823.967805095535,10823.967805095535,0.0,10823.967805095535,78.47376658694263,0.029,-0.766279674193069,default_mpc,0.029,0.0,0.26903099461813024,-0.766279674193069,0.0,10297.768525580605,optimal_relaxed_modes,0.0010968999995384365,False,,3448.2585338688104,-0.766279674193069
2099,10739,2024-04-22 20:45:00,0.32170051829375124,10.285336237494306,-0.7662930038866695,0.45,0.0,0.0,1.0,1.0,0.0,-1638.1061421526229,9.901202075760116,25.62593952079802,18.0,11.75027982588274,2541.5243580595725,8515.42484860067,10823.836033841411,10823.83603384141,0.0,10823.836033841411,78.47281124535023,0.029,-0.7662930038866695,default_mpc,0.029,0.0,0.32170051829375124,-0.7662930038866695,0.0,10297.768525580605,optimal_relaxed_modes,0.001251700014108792,False,,3448.3185174900127,-0.7662930038866695
2100,10740,2024-04-22 21:00:00,0.3705493660379026,10.02497187901798,0.8271592936775518,0.45,0.0,1.0,1.0,0.0,6621.651866776986,-43.116467595200376,10.789734677598712,28.896622832807292,17.0,11.879278775790247,0.0,0.0,6897.576608236757,6897.576608236757,0.0,6897.576608236757,258.6591228088784,0.15,0.8271592936775518,default_mpc,0.15,0.0,0.3705493660379026,0.8271592936775518,0.0,3119.949721778568,optimal_relaxed_modes,0.0020218999998178333,False,,-3722.2168215489833,0.8271592936775518
2101,10741,2024-04-22 21:15:00,0.23336018155046148,10.75619023233604,-0.768673615332852,0.45,0.0,1.0,1.0,0.0,6663.308678193809,-24.94249930714967,11.809385949193107,29.450336799121786,16.0,11.91492512217104,0.0,0.0,6932.450641693603,6932.450641693603,0.0,6932.450641693603,50.26026715227862,0.029,-0.768673615332852,default_mpc,0.029,0.0,0.23336018155046148,-0.768673615332852,0.0,10297.768525580605,optimal_relaxed_modes,0.0015401999989990145,False,,3459.0312689978336,-0.768673615332852
2102,10742,2024-04-22 21:30:00,0.12556450760578813,11.33074117446115,-0.7689970535434748,0.45,0.0,0.0,1.0,1.0,0.0,-2360.774251389498,11.4713683912108,25.884469087653876,15.0,11.865912888162082,2541.5243580595725,9347.6275672253,10863.405465887055,10863.405465887054,0.0,10863.405465887055,78.75968962768115,0.029,-0.7689970535434748,default_mpc,0.029,0.0,0.12556450760578813,-0.7689970535434748,0.0,10297.768525580605,optimal_relaxed_modes,0.0016297999827656895,False,,3460.4867409456365,-0.7689970535434748
2103,10743,2024-04-22 21:45:00,0.09353518098624232,11.501457485343328,-0.7691456667704027,0.45,0.0,0.0,1.0,1.0,0.0,-2193.185227485976,11.124987878012856,25.710900396835463,14.0,11.739651482773802,2541.5243580595725,9084.361084628494,10825.538632175254,10825.538632175258,0.0,10825.538632175254,78.4851550832706,0.029,-0.7691456667704027,default_mpc,0.029,0.0,0.09353518098624232,-0.7691456667704027,0.0,10297.768525580605,optimal_relaxed_modes,0.0013945999962743372,False,,3461.1555004668126,-0.7691456667704027
2104,10744,2024-04-22 22:00:00,0.1578784059707514,11.158508096175895,-0.7684274960462911,0.45,0.0,0.0,1.0,1.0,0.0,-2097.0773923085426,10.803712117173957,25.692582487248913,13.75,11.507507887376951,2541.5243580595725,8975.207329156212,10824.499699384778,10824.499699384778,0.0,10824.499699384778,224.60836876223416,0.083,-0.7684274960462911,default_mpc,0.083,0.0,0.1578784059707514,-0.7684274960462911,0.0,10297.768525580605,optimal_relaxed_modes,0.0013240999833215028,False,,3457.92373220831,-0.7684274960462911
2105,10745,2024-04-22 22:15:00,0.19468392245051191,10.962334693338772,-0.7681147483157916,0.45,0.0,0.0,1.0,1.0,0.0,-1945.5738844413963,10.50574458652233,25.687306268351737,13.5,11.275358040766534,2541.5243580595725,8819.818377207957,10824.368751637821,10824.368751637821,0.0,10824.368751637821,78.4766734493742,0.029,-0.7681147483157916,default_mpc,0.029,0.0,0.19468392245051191,-0.7681147483157916,0.0,10297.768525580605,optimal_relaxed_modes,0.0013180999958422035,False,,3456.5163674210626,-0.7681147483157916
2106,10746,2024-04-22 22:30:00,0.2527468427685069,10.652859328043858,-0.76801305929748,0.45,0.0,0.0,1.0,1.0,0.0,-1805.0365907257155,10.229393236780941,25.683485159964142,13.25,11.043201513579488,2541.5243580595725,8677.082485643576,10824.270321107684,10824.270321107686,0.0,10824.270321107684,78.47595982803071,0.029,-0.76801305929748,default_mpc,0.029,0.0,0.2527468427685069,-0.76801305929748,0.0,10297.768525580605,optimal_relaxed_modes,0.0012104000197723508,False,,3456.0587668386597,-0.76801305929748
2107,10747,2024-04-22 22:45:00,0.30659745984078196,10.365835539048632,-0.7679965418596439,0.45,0.0,0.0,1.0,1.0,0.0,-1674.672862062353,9.973088625086659,25.68095847804048,13.0,10.811030932317934,2541.5243580595725,8545.088303845623,10824.22774154935,10824.22774154935,0.0,10824.22774154935,78.47565112623279,0.029,-0.7679965418596439,default_mpc,0.029,0.0,0.30659745984078196,-0.7679965418596439,0.0,10297.768525580605,optimal_relaxed_modes,0.0011610000219661742,False,,3455.9844383683976,-0.7679965418596439
2108,10748,2024-04-22 23:00:00,0.3565415850099741,10.099633351896838,0.33793482862100954,0.45,0.0,1.0,1.0,0.0,6618.147795767528,-42.96580650702173,10.858699435972262,28.960741251133804,13.35,10.885983009738347,0.0,0.0,6898.167462367266,6898.167462367265,0.0,6898.167462367266,143.13697484412077,0.083,0.33793482862100954,default_mpc,0.083,0.0,0.3565415850099741,0.33793482862100954,0.0,5325.658763902054,optimal_relaxed_modes,0.001193300005979836,False,,-1520.7067287945429,0.33793482862100954
2109,10749,2024-04-22 23:15:00,0.2204181717257364,10.825171144701825,-0.76652563216585,0.45,0.0,1.0,1.0,0.0,6583.953318820209,-24.615851375526507,11.866249274036008,29.506151050759396,13.7,10.952910283435495,0.0,0.0,6933.142780287217,6933.142780287216,0.0,6933.142780287217,50.265285157082324,0.029,-0.76652563216585,default_mpc,0.029,0.0,0.2204181717257364,-0.76652563216585,0.0,10297.768525580605,optimal_relaxed_modes,0.001260300021385774,False,,3449.365344746325,-0.76652563216585
2110,10750,2024-04-22 23:30:00,0.1138301296187924,11.393285409131837,-0.7663628732786696,0.45,0.0,0.0,1.0,1.0,0.0,-2386.9592347021467,11.524546638858144,25.862813360132698,14.05,11.01158915389636,2541.5243580595725,9374.650835090504,10863.97068779935,10863.970687799349,0.0,10863.97068779935,78.7637874865453,0.029,-0.7663628732786696,default_mpc,0.029,0.0,0.1138301296187924,-0.7663628732786696,0.0,10297.768525580605,optimal_relaxed_modes,0.0012644999951589853,False,,3448.6329297540133,-0.7663628732786696
2111,10751,2024-04-22 23:45:00,0.08349512508754713,11.554970983283374,-0.7663178963162708,0.45,0.0,0.0,1.0,1.0,0.0,-2217.508302802921,11.174306165109225,25.661236379884148,14.4,11.061782911296815,2541.5243580595725,9108.390602569907,10825.233604414507,10825.23360441451,0.0,10825.233604414507,78.48294363200517,0.029,-0.7663178963162708,default_mpc,0.029,0.0,0.08349512508754713,-0.7663178963162708,0.0,10297.768525580605,optimal_relaxed_modes,0.001237800024682656,False,,3448.4305334232185,-0.7663178963162708
2112,10752,2024-04-23 00:00:00,0.14855535670709313,11.208199948751194,-0.7683477135023262,0.45,0.0,0.0,1.0,1.0,0.0,-2120.3312880782014,10.84945007088524,25.65149539853934,13.8,11.07088088858854,2541.5243580595725,8993.278779968861,10823.935754137168,10823.93575413717,0.0,10823.935754137168,78.47353421749447,0.029,-0.7683477135023262,default_mpc,0.029,0.0,0.14855535670709313,-0.7683477135023262,0.0,10297.768525580605,optimal_relaxed_modes,0.0017914999916683882,False,,3457.564710760468,-0.7683477135023262
2113,10753,2024-04-23 00:15:00,0.18577104261073668,11.009840342884774,-0.7692933539223963,0.45,0.0,0.0,1.0,1.0,0.0,-1967.1437537155155,10.54816258209027,25.659309704817378,13.2,11.048138207539898,2541.5243580595725,8833.929334743903,10823.924449720513,10823.924449720515,0.0,10823.924449720513,78.47345226047372,0.029,-0.7692933539223963,default_mpc,0.029,0.0,0.18577104261073668,-0.7692933539223963,0.0,10297.768525580605,optimal_relaxed_modes,0.0012601999915204942,False,,3461.8200926507834,-0.7692933539223963
2114,10754,2024-04-23 00:30:00,0.24448096292557092,10.696916467606707,-0.7696794529954348,0.45,0.0,0.0,1.0,1.0,0.0,-1825.044356898833,10.268732893396985,25.670109155919434,12.6,10.995302052886553,2541.5243580595725,8688.821909306153,10823.979032527535,10823.979032527535,0.0,10823.979032527535,78.47384798582463,0.029,-0.7696794529954348,default_mpc,0.029,0.0,0.24448096292557092,-0.7696794529954348,0.0,10297.768525580605,optimal_relaxed_modes,0.0020815999887418,False,,3463.5575384794565,-0.7696794529954348
2115,10755,2024-04-23 00:45:00,0.29893151073477153,10.406695047783668,-0.7698390360453553,0.45,0.0,0.0,1.0,1.0,0.0,-1693.23176996223,10.009574050978639,25.682758091866138,12.0,10.913956595838089,2541.5243580595725,8555.138848159013,10824.104542222747,10824.104542222747,0.0,10824.104542222747,78.47475793111492,0.029,-0.7698390360453553,default_mpc,0.029,0.0,0.29893151073477153,-0.7698390360453553,0.0,10297.768525580605,optimal_relaxed_modes,0.0012618000037036836,False,,3464.275662204099,-0.7698390360453553
2116,10756,2024-04-23 01:00:00,0.3494318980630373,10.137527983324011,0.08814507221680207,0.45,0.0,1.0,1.0,0.0,6594.132271450462,-42.86081162749428,10.878375241574581,28.920596043537262,12.0,11.05191639045399,0.0,0.0,6898.198057442081,6898.19805744208,0.0,6898.198057442081,50.011935916455094,0.029,0.08814507221680207,default_mpc,0.029,0.0,0.3494318980630373,0.08814507221680207,0.0,6441.19826360111,optimal_relaxed_modes,0.0010834999848157167,False,,-396.6528249756093,0.08814507221680207
2117,10757,2024-04-23 01:15:00,0.22380346041486773,10.807127555988755,-0.7684119053180273,0.45,0.0,1.0,1.0,0.0,6542.115961255804,-42.210198981656085,11.879300454749458,29.808542150124357,12.0,11.189240454508735,0.0,0.0,6932.715266121788,6932.715266121786,0.0,6932.715266121788,50.262185679382966,0.029,-0.7684119053180273,default_mpc,0.029,0.0,0.22380346041486773,-0.7684119053180273,0.0,10297.768525580605,optimal_relaxed_modes,0.0010881000198423862,False,,3457.853573931123,-0.7684119053180273
2118,10758,2024-04-23 01:30:00,0.05323673012536553,11.716248228431802,-0.768220530917157,0.45,0.0,0.0,1.0,1.0,0.0,-2396.9245166370642,11.538874830552366,25.99459316009473,12.0,11.325925471400652,2541.5243580595725,9454.21187327169,10867.622152682034,10867.622152682035,0.0,10867.622152682034,78.79026060694474,0.029,-0.768220530917157,default_mpc,0.029,0.0,0.05323673012536553,-0.768220530917157,0.0,10297.768525580605,optimal_relaxed_modes,0.001323400007095188,False,,3456.9923891272065,-0.768220530917157
2119,10759,2024-04-23 01:45:00,0.07963962138127109,11.575520818037825,-0.7681377866677861,0.45,0.0,0.0,1.0,1.0,0.0,-2221.281076266678,11.18759568389563,25.713172199857556,12.0,11.46198421721065,2541.5243580595725,9104.336660325052,10826.576531721987,10826.576531721988,0.0,10826.576531721987,78.4926798549844,0.029,-0.7681377866677861,default_mpc,0.029,0.0,0.07963962138127109,-0.7681377866677861,0.0,10297.768525580605,optimal_relaxed_modes,0.001195199991343543,False,,3456.6200400050375,-0.7681377866677861
2120,10760,2024-04-23 02:00:00,0.14711061497752329,11.2159004221698,-0.767431705056795,0.45,0.0,0.0,1.0,1.0,0.0,-2126.597924348732,10.86177753438684,25.690415922024222,12.425,11.277345811665128,2541.5243580595725,9004.978789402852,10824.492683166278,10824.49268316628,0.0,10824.492683166278,78.47757195295551,0.029,-0.767431705056795,default_mpc,0.029,0.0,0.14711061497752329,-0.767431705056795,0.0,10297.768525580605,optimal_relaxed_modes,0.001428999996278435,False,,3453.4426727555774,-0.767431705056795
2121,10761,2024-04-23 02:15:00,0.18336908143883734,11.022642795930997,-0.7671287413107928,0.45,0.0,0.0,1.0,1.0,0.0,-1972.9577455524857,10.559597316623181,25.679049681198553,12.85,11.06326515987313,2541.5243580595725,8849.710147395166,10824.353222314903,10824.353222314905,0.0,10824.353222314903,78.47656086178306,0.029,-0.7671287413107928,default_mpc,0.029,0.0,0.18336908143883734,-0.7671287413107928,0.0,10297.768525580605,optimal_relaxed_modes,0.0011289999820291996,False,,3452.0793358985675,-0.7671287413107928
2122,10762,2024-04-23 02:30:00,0.24225291480769115,10.708791964075006,-0.7670318416121348,0.45,0.0,0.0,1.0,1.0,0.0,-1830.4381216670713,10.279338924133032,25.66625041368115,13.274999999999999,10.817952504545115,2541.5243580595725,8706.388249237132,10824.169774522832,10824.169774522834,0.0,10824.169774522832,78.47523086529054,0.029,-0.7670318416121348,default_mpc,0.029,0.0,0.24225291480769115,-0.7670318416121348,0.0,10297.768525580605,optimal_relaxed_modes,0.001368400000501424,False,,3451.6432872546065,-0.7670318416121348
2123,10763,2024-04-23 02:45:00,0.2968648724099636,10.417710230054894,-0.7670198601199469,0.45,0.0,0.0,1.0,1.0,0.0,-1698.2351997795427,10.019410561831847,25.654159969880283,13.7,10.539447959787754,2541.5243580595725,8572.99444346828,10824.033692013898,10824.033692013898,0.0,10824.033692013898,78.47424426710076,0.029,-0.7670198601199469,default_mpc,0.029,0.0,0.2968648724099636,-0.7670198601199469,0.0,10297.768525580605,optimal_relaxed_modes,0.0016061000060290098,False,,3451.589370539761,-0.7670198601199469
2124,10764,2024-04-23 03:00:00,0.34751511717084316,10.147744425479406,0.029715576976765887,0.45,0.0,1.0,1.0,0.0,6591.230870805561,-42.836398857600415,10.887148504537105,28.927852241132364,13.024999999999999,10.587929072297788,0.0,0.0,6897.89710116538,6897.89710116538,0.0,6897.89710116538,50.00975398344901,0.029,0.029715576976765887,default_mpc,0.029,0.0,0.34751511717084316,0.029715576976765887,0.0,6706.282664672147,optimal_relaxed_modes,0.0014663999900221825,False,,-133.7200963954465,0.029715576976765887
2125,10765,2024-04-23 03:15:00,0.22215162603461552,10.8159318332355,-0.769028412447278,0.45,0.0,1.0,1.0,0.0,6531.061787649675,-42.122484545457084,11.886157593128656,29.81517595578452,12.35,10.592226308545245,0.0,0.0,6932.802756958561,6932.802756958559,0.0,6932.802756958561,50.26281998794957,0.029,-0.769028412447278,default_mpc,0.029,0.0,0.22215162603461552,-0.769028412447278,0.0,10297.768525580605,optimal_relaxed_modes,0.0011312999995425344,False,,3460.627856012751,-0.769028412447278
2126,10766,2024-04-23 03:30:00,0.05189873056061636,11.723379766111915,-0.7692874438218765,0.45,0.0,0.0,1.0,1.0,0.0,-2400.0845396066065,11.545284709318235,25.987045896563295,11.675,10.555181508749197,2541.5243580595725,9457.251798325931,10867.63908811275,10867.63908811275,0.0,10867.63908811275,78.79038338881745,0.029,-0.7692874438218765,default_mpc,0.029,0.0,0.05189873056061636,-0.7692874438218765,0.0,10297.768525580605,optimal_relaxed_modes,0.0013838000013493001,False,,3461.793497198444,-0.7692874438218765
2127,10767,2024-04-23 03:45:00,0.07842790785272705,11.581979251144965,-0.7693966308383257,0.45,0.0,0.0,1.0,1.0,0.0,-2224.2092295922594,11.193540486382211,25.716790830319095,11.0,10.479356381119036,2541.5243580595725,9106.56736235062,10826.413492133615,10826.413492133615,0.0,10826.413492133615,78.49149781796872,0.029,-0.7693966308383257,default_mpc,0.029,0.0,0.07842790785272705,-0.7693966308383257,0.0,10297.768525580605,optimal_relaxed_modes,0.0018369000172242522,False,,3462.2848387724653,-0.7693966308383257
2128,10768,2024-04-23 04:00:00,0.14598823921459927,11.221882684986186,-0.768746420691476,0.45,0.0,0.0,1.0,1.0,0.0,-2129.400987820523,10.86729116166384,25.70070766054148,11.25,10.592306774148645,2541.5243580595725,9004.069970869108,10824.462459498733,10824.462459498734,0.0,10824.462459498733,78.47735283136582,0.029,-0.768746420691476,default_mpc,0.029,0.0,0.14598823921459927,-0.768746420691476,0.0,10297.768525580605,optimal_relaxed_modes,0.0011519000108819455,False,,3459.358893111642,-0.768746420691476
2129,10769,2024-04-23 04:15:00,0.18229468955972283,11.028369304646677,-0.7684397693698694,0.45,0.0,0.0,1.0,1.0,0.0,-1975.558060613021,10.564711361086001,25.698178991378104,11.5,10.702421896494087,2541.5243580595725,8847.398890142702,10824.4199980114,10824.4199980114,0.0,10824.4199980114,78.47704498558267,0.029,-0.7684397693698694,default_mpc,0.029,0.0,0.18229468955972283,-0.7684397693698694,0.0,10297.768525580605,optimal_relaxed_modes,0.00111859999014996,False,,3457.978962164412,-0.7684397693698694
2130,10770,2024-04-23 04:30:00,0.24125641796316327,10.71410329225634,-0.7683127967971666,0.45,0.0,0.0,1.0,1.0,0.0,-1832.8504988745867,10.28408276974847,25.694954730495827,11.75,10.80965247134366,2541.5243580595725,8703.494134089586,10824.362097134508,10824.362097134508,0.0,10824.362097134508,78.47662520422519,0.029,-0.7683127967971666,default_mpc,0.029,0.0,0.24125641796316327,-0.7683127967971666,0.0,10297.768525580605,optimal_relaxed_modes,0.001328000013018027,False,,3457.4075855872497,-0.7683127967971666
2131,10771,2024-04-23 04:45:00,0.2959405530994228,10.422636851980077,-0.7682580201745223,0.45,0.0,0.0,1.0,1.0,0.0,-1700.4734379627628,10.023811485912166,25.692530260705762,12.0,10.913956595838089,2541.5243580595725,8569.892286155426,10824.361666271301,10824.361666271303,0.0,10824.361666271301,78.47662208046694,0.029,-0.7682580201745223,default_mpc,0.029,0.0,0.2959405530994228,-0.7682580201745223,0.0,10297.768525580605,optimal_relaxed_modes,0.0012169999827165157,False,,3457.16109078535,-0.7682580201745223
2132,10772,2024-04-23 05:00:00,0.3466576625645515,10.15231465853094,-0.0036897722072280884,0.45,0.0,0.0,1.0,1.0,0.0,-1577.6798963533033,9.782419595225688,25.684618993559056,12.075,10.824453507954011,2540.6354032712707,8449.300303351034,10823.45627339333,10823.45627339333,0.0,10823.45627339333,78.47005798210165,0.029,-0.0036897722072280884,default_mpc,0.029,0.0,0.3466576625645515,-0.0036897722072280884,0.0,6860.469401194669,optimal_relaxed_modes,0.0013054999872110784,False,,16.6039749325264,-0.0036897722072280884
2133,10773,2024-04-23 05:15:00,0.39369577229845976,9.90160153364921,1.0,0.45,0.0,1.0,0.0,0.0,6541.090186860585,0.0,10.658199779429774,28.763243426869465,12.15,10.733328288287225,0.0,0.0,6860.758992084315,6860.758992084316,0.0,6860.758992084315,49.74050269261129,0.029,1.0,default_mpc,0.029,0.0,0.39369577229845976,1.0,0.0,2345.2969681140094,optimal_relaxed_modes,0.0014910000027157366,False,,-4500.0,1.0
2134,10774,2024-04-23 05:30:00,0.25845327752946534,10.62244403076795,-0.7671051458637174,0.45,0.0,1.0,1.0,0.0,6587.723882477578,-44.29845749639942,11.702309478217334,29.585579971520335,12.225000000000001,10.640559936538239,0.0,0.0,6931.067792427483,6931.067792427482,0.0,6931.067792427483,50.25024149509925,0.029,-0.7671051458637174,default_mpc,0.029,0.0,0.25845327752946534,-0.7671051458637174,0.0,10297.768525580605,optimal_relaxed_modes,0.0011746000091079623,False,,3451.973156386728,-0.7671051458637174
2135,10775,2024-04-23 05:45:00,0.1015584749028633,11.458693328767739,-0.7670785627005149,0.45,0.0,0.0,1.0,1.0,0.0,-2312.291310537711,11.372938306187883,25.874294426960915,12.3,10.5461250004664,2541.5243580595725,9300.149927537364,10865.03861203761,10865.038612037612,0.0,10865.03861203761,78.77152993727267,0.029,-0.7670785627005149,default_mpc,0.029,0.0,0.1015584749028633,-0.7670785627005149,0.0,10297.768525580605,optimal_relaxed_modes,0.0015648999833501875,False,,3451.853532152317,-0.7670785627005149
2136,10776,2024-04-23 06:00:00,0.11211878558135133,11.402406872851397,-0.7684861614989907,0.45,0.0,0.0,1.0,1.0,0.0,-2148.1613377398958,11.033699292206094,25.6946637519596,12.475000000000001,10.614658189332442,2541.5243580595725,9037.77327077118,10825.308098149526,10825.308098149528,367.08,10458.228098149526,75.82215371158406,0.029,-0.7684861614989907,default_mpc,0.029,367.08,0.11211878558135133,-0.7684861614989907,0.0,10297.768525580605,optimal_relaxed_modes,0.0013048000109847635,False,,3458.1877267454583,-0.7684861614989907
2137,10777,2024-04-23 06:15:00,0.17513536232790575,11.066528518792262,-0.7691281404770733,0.45,0.0,0.0,1.0,1.0,0.0,-2054.0313362216666,10.719046141875673,25.682721239865224,12.65,10.68166568607287,2541.5243580595725,8927.348390292895,10824.263631111791,10824.263631111793,0.0,10824.263631111791,78.47591132556049,0.029,-0.7691281404770733,default_mpc,0.029,0.0,0.17513536232790575,-0.7691281404770733,0.0,10297.768525580605,optimal_relaxed_modes,0.001662800001213327,False,,3461.07663214683,-0.7691281404770733
2138,10778,2024-04-23 06:30:00,0.21118218069967354,10.87439897687074,-0.7693697683193035,0.45,0.0,0.0,1.0,1.0,0.0,-1905.643324538257,10.427220543311766,25.687295987278222,12.825,10.74713004290487,2541.5243580595725,8773.613332550802,10824.23018803728,10824.230188037282,0.0,10824.23018803728,78.47566886327029,0.029,-0.7693697683193035,default_mpc,0.029,0.0,0.21118218069967354,-0.7693697683193035,0.0,10297.768525580605,optimal_relaxed_modes,0.0016199999954551458,False,,3462.1639574368655,-0.7693697683193035
2139,10779,2024-04-23 06:45:00,0.26804824331172783,10.57130286314849,-0.7694418848136199,0.45,0.0,0.0,1.0,1.0,0.0,-1767.9964356872424,10.156565562914535,25.694605198644645,13.0,10.811030932317934,2541.5243580595725,8633.463950828873,10824.25730947493,10824.257309474928,0.0,10824.25730947493,78.47586549369325,0.029,-0.7694418848136199,default_mpc,0.029,0.0,0.26804824331172783,-0.7694418848136199,0.0,10297.768525580605,optimal_relaxed_modes,0.0011040999961551279,False,,3462.4884816612894,-0.7694418848136199
2140,10780,2024-04-23 07:00:00,0.3207888506270062,10.290195426158057,-0.76871013649014,0.45,0.0,0.0,1.0,1.0,0.0,-1640.314346140142,9.905544218331727,25.697276089020097,13.25,11.16750717795847,2541.5243580595725,8507.574858070844,10824.374307385478,10824.374307385478,1559.1,9265.274307385478,67.17323872854472,0.029,-0.76871013649014,default_mpc,0.029,1559.1,0.3207888506270062,-0.76871013649014,0.0,10297.768525580605,optimal_relaxed_modes,0.0012743999832309783,False,,3459.1956142056297,-0.76871013649014
2141,10781,2024-04-23 07:15:00,0.3697034779042526,10.029480462770334,-0.7683186133270069,0.45,0.0,0.0,1.0,1.0,0.0,-1521.8828825538158,9.672729294146958,25.69847391446813,13.5,11.525552711517003,2522.744270514522,8389.8004029583,10805.656516053525,10805.656516053525,0.0,10805.656516053525,78.34100974138806,0.029,-0.7683186133270069,default_mpc,0.029,0.0,0.3697034779042526,-0.7683186133270069,0.0,10297.768525580605,optimal_relaxed_modes,0.001044400007231161,False,,3457.433759971531,-0.7683186133270069
2142,10782,2024-04-23 07:30:00,0.4150700649776889,9.787676553668918,-0.7680997677368949,0.45,0.0,0.0,1.0,1.0,0.0,-1412.0339546735945,9.45679710752876,25.699121379180003,13.75,11.885143521483776,2489.7927555668434,8280.214728097275,10772.74551321783,10772.74551321783,0.0,10772.74551321783,78.10240497082927,0.029,-0.7680997677368949,default_mpc,0.029,0.0,0.4150700649776889,-0.7680997677368949,0.0,10297.768525580605,optimal_relaxed_modes,0.001307599974097684,False,,3456.4489548160273,-0.7680997677368949
2143,10783,2024-04-23 07:45:00,0.4571465481134648,9.563408898555233,0.2836803566814878,0.45,0.0,1.0,1.0,0.0,6932.161229072068,-47.519311218845466,10.360236950556367,28.532635838216024,14.0,12.246267625951822,0.0,0.0,6898.360855442342,6898.360855442344,0.0,6898.360855442342,50.01311620195698,0.029,0.2836803566814878,default_mpc,0.029,0.0,0.4571465481134648,0.2836803566814878,0.0,5565.454154473862,optimal_relaxed_modes,0.0012209999840706587,False,,-1276.561605066695,0.2836803566814878
2144,10784,2024-04-23 08:00:00,0.3152411606997072,10.31976461347056,-0.766653963255298,0.45,0.0,1.0,1.0,0.0,6609.393145816662,-42.82180838582812,11.400788672089915,29.45207592676841,14.5,12.256805676171794,0.0,0.0,6928.646949676173,6928.646949676174,2732.04,4196.606949676173,157.37276061285647,0.15,-0.766653963255298,default_mpc,0.15,2732.04,0.3152411606997072,-0.766653963255298,0.0,10297.768525580605,optimal_relaxed_modes,0.0018844000005628914,False,,3449.942834648841,-0.766653963255298
2145,10785,2024-04-23 08:15:00,0.13111750479382367,11.30114369944892,-0.7660292842749659,0.45,0.0,0.0,1.0,1.0,0.0,-2176.585736089425,11.09200063206729,25.94283946687132,15.0,12.244965894288011,2541.5243580595725,9219.803116518606,10831.474590155733,10831.474590155733,0.0,10831.474590155733,78.52819077862907,0.029,-0.7660292842749659,default_mpc,0.029,0.0,0.13111750479382367,-0.7660292842749659,0.0,10297.768525580605,optimal_relaxed_modes,0.0011627000058069825,False,,3447.1317792373466,-0.7660292842749659
2146,10786,2024-04-23 08:30:00,0.16411551058772975,11.1252643285674,-0.7657475708097007,0.45,0.0,0.0,1.0,1.0,0.0,-2019.6353109653758,10.773131839314313,25.67903118400812,15.5,12.20961992518243,2541.5243580595725,8911.274401604553,10826.165796522753,10826.165796522753,0.0,10826.165796522753,78.48970202478996,0.029,-0.7657475708097007,default_mpc,0.029,0.0,0.16411551058772975,-0.7657475708097007,0.0,10297.768525580605,optimal_relaxed_modes,0.0015592999989166856,False,,3445.864068643653,-0.7657475708097007
2147,10787,2024-04-23 08:45:00,0.22439236202373475,10.803988710413494,-0.7656080535250775,0.45,0.0,0.0,1.0,1.0,0.0,-1931.1516122802668,10.477382294184766,25.649223821006938,16.0,12.149533675069122,2541.5243580595725,8815.730397360718,10824.187827172193,10824.187827172194,0.0,10824.187827172193,78.4753617469984,0.029,-0.7656080535250775,default_mpc,0.029,0.0,0.22439236202373475,-0.7656080535250775,0.0,10297.768525580605,optimal_relaxed_modes,0.0016772000235505402,False,,3445.2362408628487,-0.7656080535250775
2148,10788,2024-04-23 09:00:00,0.25827355304971666,10.62340196224501,-0.7678394993028639,0.45,0.0,0.0,1.0,1.0,0.0,-1791.6577770194608,10.203086854592756,25.65200691433021,17.0,12.581351708585977,2541.5243580595725,8663.872994088084,10776.332087926678,10776.332087926676,3659.04,7117.292087926678,266.8984532972504,0.15,-0.7678394993028639,default_mpc,0.15,3659.04,0.25827355304971666,-0.7678394993028639,0.0,10297.768525580605,optimal_relaxed_modes,0.001275499991606921,False,,3455.2777468628874,-0.7678394993028639
2149,10789,2024-04-23 09:15:00,0.3117234328255147,10.338514103040007,-0.7688042265124325,0.45,0.0,0.0,1.0,1.0,0.0,-1662.2618809596552,9.948689164144332,25.6632330866067,18.0,12.975140539609027,2541.5243580595725,8529.251078106416,10739.810625134642,10739.810625134642,0.0,10739.810625134642,77.86362703222616,0.029,-0.7688042265124325,default_mpc,0.029,0.0,0.3117234328255147,-0.7688042265124325,0.0,10297.768525580605,optimal_relaxed_modes,0.0011600000143516809,False,,3459.6190193059465,-0.7688042265124325
2150,10790,2024-04-23 09:30:00,0.36129598576775407,10.07429239585787,-0.7691168717008855,0.45,0.0,0.0,1.0,1.0,0.0,-1542.2376962240494,9.712744110870739,25.678744200177416,19.0,13.328652038512127,2527.8639397746383,8406.826703928862,10698.16055301653,10698.16055301653,0.0,10698.16055301653,77.56166400936985,0.029,-0.7691168717008855,default_mpc,0.029,0.0,0.36129598576775407,-0.7691168717008855,0.0,10297.768525580605,optimal_relaxed_modes,0.0010418999881949276,False,,3461.0259226539847,-0.7691168717008855
2151,10791,2024-04-23 09:45:00,0.4072726453337909,9.829236800370895,-0.769166474849169,0.45,0.0,0.0,1.0,1.0,0.0,-1430.915142164646,9.493909429721942,25.696648194898895,20.0,13.639382321606801,2493.618704239688,8294.436971498892,10633.413759496763,10633.413759496763,0.0,10633.413759496763,77.09224975635153,0.029,-0.769166474849169,default_mpc,0.029,0.0,0.4072726453337909,-0.769166474849169,0.0,10297.768525580605,optimal_relaxed_modes,0.001704900001641363,False,,3461.2491368212604,-0.769166474849169
2152,10792,2024-04-23 10:00:00,0.4499147726663595,9.601954261688304,1.0,0.45,0.0,1.0,1.0,0.0,6946.981137293331,-47.66444815530844,10.397172473587483,28.579992249337035,20.5,13.833104685931945,0.0,0.0,6898.277985588072,6898.277985588072,4311.48,2586.797985588072,97.0049244595527,0.15,1.0,default_mpc,0.15,4311.48,0.4499147726663595,1.0,0.0,2342.0499760375333,optimal_relaxed_modes,0.0016945000097621232,False,,-4500.0,1.0
2153,10793,2024-04-23 10:15:00,0.30832770993576425,10.356613306042377,-0.7673111487070231,0.45,0.0,1.0,1.0,0.0,6638.8766477917425,-43.04320744919237,11.442618062468346,29.50263783737692,21.0,14.017962085939645,0.0,0.0,6929.065253824888,6929.065253824887,0.0,6929.065253824888,50.23572309023044,0.029,-0.7673111487070231,default_mpc,0.029,0.0,0.30832770993576425,-0.7673111487070231,0.0,10297.768525580605,optimal_relaxed_modes,0.0011140000133309513,False,,3452.900169181604,-0.7673111487070231
2154,10794,2024-04-23 10:30:00,0.12335315238780674,11.34252769777299,-0.7670017365001612,0.45,0.0,0.0,1.0,1.0,0.0,-2195.8606398155744,11.131088584453757,26.00068180739876,21.5,14.19369537193877,2564.9720742829945,9244.287770225983,10709.949353638043,10709.949353638043,0.0,10709.949353638043,77.64713281387581,0.029,-0.7670017365001612,default_mpc,0.029,0.0,0.12335315238780674,-0.7670017365001612,0.0,10297.768525580605,optimal_relaxed_modes,0.0010120999941136688,False,,3451.5078142507255,-0.7670017365001612
2155,10795,2024-04-23 10:45:00,0.15672647650974297,11.16464788020307,-0.7668238431898535,0.45,0.0,0.0,1.0,1.0,0.0,-2037.519277493502,10.80938684445439,25.75167956999794,22.0,14.360048834514618,2569.5200107549945,8932.489942486376,10702.156148651851,10702.156148651855,0.0,10702.156148651851,77.59063207772593,0.029,-0.7668238431898535,default_mpc,0.029,0.0,0.15672647650974297,-0.7668238431898535,0.0,10297.768525580605,optimal_relaxed_modes,0.0010887999960687011,False,,3450.707294354341,-0.7668238431898535
2156,10796,2024-04-23 11:00:00,0.21753886773820236,10.840517834955381,-0.7657622847585401,0.45,0.0,0.0,1.0,1.0,0.0,-1948.250774942973,10.511010083715147,25.725169372735337,21.875,13.838219384593453,2556.215069045642,8835.16456923562,10785.437544398272,10785.437544398272,4432.26,6353.1775443982715,131.82843404626414,0.083,-0.7657622847585401,default_mpc,0.083,4432.26,0.21753886773820236,-0.7657622847585401,0.0,10297.768525580605,optimal_relaxed_modes,0.0011254999844823033,False,,3445.9302814134307,-0.7657622847585401
2157,10797,2024-04-23 11:15:00,0.2517210371336952,10.658326872077405,-0.7652881407177071,0.45,0.0,0.0,1.0,1.0,0.0,-1807.5206963839564,10.234278333775048,25.710375703335437,21.75,13.313915301531075,2541.8939502533185,8692.343804308946,10810.115727651815,10810.115727651817,0.0,10810.115727651815,78.37333902547566,0.029,-0.7652881407177071,default_mpc,0.029,0.0,0.2517210371336952,-0.7652881407177071,0.0,10297.768525580605,optimal_relaxed_modes,0.001112099998863414,False,,3443.796633229682,-0.7652881407177071
2158,10798,2024-04-23 11:30:00,0.3056456943639452,10.370908449040172,-0.7651150028854717,0.45,0.0,0.0,1.0,1.0,0.0,-1676.9777786470543,9.977620482649305,25.694914832762557,21.625,12.787169381070386,2541.5243580595725,8560.948902669432,10824.599839483872,10824.599839483872,0.0,10824.599839483872,78.47834883625808,0.029,-0.7651150028854717,default_mpc,0.029,0.0,0.3056456943639452,-0.7651150028854717,0.0,10297.768525580605,optimal_relaxed_modes,0.001461699983337894,False,,3443.017512984623,-0.7651150028854717
2159,10799,2024-04-23 11:45:00,0.35565860925664694,10.104339612662072,-0.7650672078601108,0.45,0.0,0.0,1.0,1.0,0.0,-1555.8870748816548,9.739578752944539,25.6801304236361,21.5,12.258028055357086,2537.4861996078585,8438.827109348336,10820.360567037078,10820.360567037078,0.0,10820.360567037078,78.44761411101882,0.029,-0.7650672078601108,default_mpc,0.029,0.0,0.35565860925664694,-0.7650672078601108,0.0,10297.768525580605,optimal_relaxed_modes,0.0011854000040329993,False,,3442.8024353704986,-0.7650672078601108
2160,10800,2024-04-23 12:00:00,0.40204378449147615,9.857106628660432,0.14133670525187436,0.45,0.0,1.0,1.0,0.0,6631.843168544373,-43.33273351071527,10.635380120851302,28.766925203169556,21.875,12.567881993435865,0.0,0.0,6898.054729126666,6898.054729126667,3724.02,3174.0347291266658,23.01175178616833,0.029,0.14133670525187436,default_mpc,0.029,3724.02,0.40204378449147615,0.14133670525187436,0.0,6210.31476773546,optimal_relaxed_modes,0.0013187000004108995,False,,-636.0151736334346,0.14133670525187436
2161,10801,2024-04-23 12:15:00,0.2627771055131337,10.599398027614997,-0.7678339827093367,0.45,0.0,1.0,1.0,0.0,6674.531824853788,-44.41370883197125,11.681527625484865,29.584785331341998,22.25,12.87865002820838,0.0,0.0,6930.904558768803,6930.904558768802,0.0,6930.904558768803,50.249058051073824,0.029,-0.7678339827093367,default_mpc,0.029,0.0,0.2627771055131337,-0.7678339827093367,0.0,10297.768525580605,optimal_relaxed_modes,0.0014387000119313598,False,,3455.252922192015,-0.7678339827093367
2162,10802,2024-04-23 12:30:00,0.10606213171630925,11.434688837952072,-0.7681318491658282,0.45,0.0,0.0,1.0,1.0,0.0,-2305.549511499322,11.353527770536523,26.02982436526067,22.625,13.190347269079052,2541.5243580595725,9359.997340450815,10733.77348432849,10733.77348432849,0.0,10733.77348432849,77.81985776138156,0.029,-0.7681318491658282,default_mpc,0.029,0.0,0.10606213171630925,-0.7681318491658282,0.0,10297.768525580605,optimal_relaxed_modes,0.001171100011561066,False,,3456.593321246227,-0.7681318491658282
2163,10803,2024-04-23 12:45:00,0.11467716030741042,11.388770735561502,-0.7682089029853562,0.45,0.0,0.0,1.0,1.0,0.0,-2139.278078074676,11.015688944843939,25.791717015240266,23.0,13.502988687979736,2546.1003694891187,9035.482954396315,10717.554582470186,10717.554582470186,0.0,10717.554582470186,77.70227072290885,0.029,-0.7682089029853562,default_mpc,0.029,0.0,0.11467716030741042,-0.7682089029853562,0.0,10297.768525580605,optimal_relaxed_modes,0.001450599986128509,False,,3456.9400634341027,-0.7682089029853562
2164,10804,2024-04-23 13:00:00,0.17854007067331143,11.04838142331125,-0.7672207396352607,0.45,0.0,0.0,1.0,1.0,0.0,-2045.5395452064968,10.70234653488847,25.775003771521632,23.25,13.600242149378134,2548.5794765286564,8929.078069478095,10733.298912079996,10733.298912079996,2933.7,7799.598912079996,161.84167742565992,0.083,-0.7672207396352607,default_mpc,0.083,2933.7,0.17854007067331143,-0.7672207396352607,0.0,10297.768525580605,optimal_relaxed_modes,0.0012178000179119408,False,,3452.4933283586734,-0.7672207396352607
2165,10805,2024-04-23 13:15:00,0.2144367306011347,10.857052225895952,-0.7667437108335813,0.45,0.0,0.0,1.0,1.0,0.0,-1897.7681201019286,10.411736291899723,25.773408196772227,23.5,13.695688755089574,2551.190416578864,8777.541774141406,10729.596086547046,10729.596086547046,0.0,10729.596086547046,77.78957162746609,0.029,-0.7667437108335813,default_mpc,0.029,0.0,0.2144367306011347,-0.7667437108335813,0.0,10297.768525580605,optimal_relaxed_modes,0.00159420000272803,False,,3450.3466987511156,-0.7667437108335813
2166,10806,2024-04-23 13:30:00,0.271065936033878,10.55521856093943,-0.7665349450516359,0.45,0.0,0.0,1.0,1.0,0.0,-1760.693150447891,10.142208163148005,25.772300924346457,23.75,13.789312489265017,2553.75144244369,8639.06496484972,10726.36054649427,10726.360546494272,0.0,10726.36054649427,77.76611396208347,0.029,-0.7665349450516359,default_mpc,0.029,0.0,0.271065936033878,-0.7665349450516359,0.0,10297.768525580605,optimal_relaxed_modes,0.001167400012491271,False,,3449.4072527323615,-0.7665349450516359
2167,10807,2024-04-23 13:45:00,0.32358692839457276,10.275281671656927,-0.7664367356102944,0.45,0.0,0.0,1.0,1.0,0.0,-1633.5414656985654,9.892231509571307,25.772099576718787,24.0,13.881087585158289,2556.2620178859115,8510.851112623814,10723.31640148841,10723.31640148841,0.0,10723.31640148841,77.74404391079098,0.029,-0.7664367356102944,default_mpc,0.029,0.0,0.32358692839457276,-0.7664367356102944,0.0,10297.768525580605,optimal_relaxed_modes,0.0012753000191878527,False,,3448.9653102463244,-0.7664367356102944
2168,10808,2024-04-23 14:00:00,0.3722979430383382,10.015651963605658,0.8732612247734374,0.45,0.0,1.0,1.0,0.0,6636.555236631319,-43.12962459585113,10.801248577019184,28.93465363216529,24.0,13.83832951117908,0.0,0.0,6899.000538333212,6899.00053833321,2954.94,3944.0605383332118,81.83925617041415,0.083,0.8732612247734374,default_mpc,0.083,2954.94,0.3722979430383382,0.8732612247734374,0.0,2921.3567457937597,optimal_relaxed_modes,0.001153800025349483,False,,-3929.6755114804682,0.8732612247734374
2169,10809,2024-04-23 14:15:00,0.23121424542316985,10.767628071894505,-0.7657202692240371,0.45,0.0,1.0,1.0,0.0,6821.377824961617,-25.575626653957222,11.845069426956599,29.486020790036907,24.0,13.795521524170145,0.0,0.0,6932.638687781237,6932.638687781237,0.0,6932.638687781237,50.26163048641397,0.029,-0.7657202692240371,default_mpc,0.029,0.0,0.23121424542316985,-0.7657202692240371,0.0,10297.768525580605,optimal_relaxed_modes,0.0012953999976161867,False,,3445.741211508167,-0.7657202692240371
2170,10810,2024-04-23 14:30:00,0.12099830939590092,11.355079010919848,-0.7656389401054021,0.45,0.0,0.0,1.0,1.0,0.0,-2377.156969592918,11.5046380602721,25.99829343239226,24.0,13.752663209172903,2552.9217644380187,9369.850701981486,10788.585307771558,10788.585307771556,0.0,10788.585307771558,78.2172434813438,0.029,-0.7656389401054021,default_mpc,0.029,0.0,0.12099830939590092,-0.7656389401054021,0.0,10297.768525580605,optimal_relaxed_modes,0.0015299000078812242,False,,3445.3752304743093,-0.7656389401054021
2171,10811,2024-04-23 14:45:00,0.08725394888775971,11.53493645242824,-0.765615509792703,0.45,0.0,0.0,1.0,1.0,0.0,-2208.404661957674,11.155847713123269,25.80962131440726,24.0,13.709751473612988,2551.749465928518,9105.256592434444,10744.562127315417,10744.56212731542,0.0,10744.562127315417,77.89807542303679,0.029,-0.765615509792703,default_mpc,0.029,0.0,0.08725394888775971,-0.765615509792703,0.0,10297.768525580605,optimal_relaxed_modes,0.001424699992639944,False,,3445.2697940671633,-0.765615509792703
2172,10812,2024-04-23 15:00:00,0.15204481739921832,11.189601123262166,-0.7665281325462048,0.45,0.0,0.0,1.0,1.0,0.0,-2111.629420717967,10.83233705462271,25.798388080490245,24.0,13.663469073450688,2550.5698546396047,8993.310236771236,10745.296591303546,10745.296591303546,2496.66,8248.636591303546,171.1592092695486,0.083,-0.7665281325462048,default_mpc,0.083,2496.66,0.15204481739921832,-0.7665281325462048,0.0,10297.768525580605,optimal_relaxed_modes,0.0011386999976821244,False,,3449.3765964579216,-0.7665281325462048
2173,10813,2024-04-23 15:15:00,0.1891063690458217,10.99206305298577,-0.7669540795773131,0.45,0.0,0.0,1.0,1.0,0.0,-1959.0747342128209,10.532297227625229,25.80240692795138,24.0,13.617100094223177,2549.30320365963,8836.388952689196,10747.168172698712,10747.168172698712,0.0,10747.168172698712,77.91696925206567,0.029,-0.7669540795773131,default_mpc,0.029,0.0,0.1891063690458217,-0.7669540795773131,0.0,10297.768525580605,optimal_relaxed_modes,0.0012931999808643013,False,,3451.293358097909,-0.7669540795773131
2174,10814,2024-04-23 15:30:00,0.24757314967924304,10.680435112209635,-0.7671307347343567,0.45,0.0,0.0,1.0,1.0,0.0,-1817.5624000068185,10.254024444670062,25.80803438129642,24.0,13.570636999342806,2548.03393386122,8692.90021879774,10748.958646136134,10748.958646136136,0.0,10748.958646136134,77.92995018448697,0.029,-0.7671307347343567,default_mpc,0.029,0.0,0.24757314967924304,-0.7671307347343567,0.0,10297.768525580605,optimal_relaxed_modes,0.0010363000037614256,False,,3452.088306304605,-0.7671307347343567
2175,10815,2024-04-23 15:45:00,0.3017982352586387,10.391415406071456,-0.7672092939921359,0.45,0.0,0.0,1.0,1.0,0.0,-1686.2943225378338,9.995938296009214,25.814708616875194,24.0,13.524086257387825,2546.7621772131797,8560.317508759794,10750.830666267739,10750.83066626774,0.0,10750.830666267739,77.94352233044111,0.029,-0.7672092939921359,default_mpc,0.029,0.0,0.3017982352586387,-0.7672092939921359,0.0,10297.768525580605,optimal_relaxed_modes,0.001040400005877018,False,,3452.4418229646117,-0.7672092939921359
2176,10816,2024-04-23 16:00:00,0.3520895661431215,10.123362612457163,-0.7667960809922083,0.45,0.0,0.0,1.0,1.0,0.0,-1564.5300492447789,9.756573213888743,25.818194735557572,24.0,13.434129476070078,2537.511057951186,8439.640436751117,10749.362176301544,10749.362176301545,1402.74,9346.622176301544,193.94241015825705,0.083,-0.7667960809922083,default_mpc,0.083,1402.74,0.3520895661431215,-0.7667960809922083,0.0,10297.768525580605,optimal_relaxed_modes,0.0016296000103466213,False,,3450.582364464937,-0.7667960809922083
2177,10817,2024-04-23 16:15:00,0.39873274583705764,9.874754464688483,-0.766619876686673,0.45,0.0,0.0,1.0,1.0,0.0,-1451.5971924415023,9.534566069233989,25.8203653369081,24.0,13.343889437162488,2503.805796772906,8326.92799901617,10709.912850913857,10709.912850913859,0.0,10709.912850913857,77.64686816912547,0.029,-0.766619876686673,default_mpc,0.029,0.0,0.39873274583705764,-0.766619876686673,0.0,10297.768525580605,optimal_relaxed_modes,0.0016013999993447214,False,,3449.7894450900285,-0.766619876686673
2178,10818,2024-04-23 16:30:00,0.44199301442110805,9.644177233135494,-0.24597667955143374,0.45,0.0,0.0,1.0,1.0,0.0,-1346.83762165331,9.328657791927137,25.82206982383985,24.0,13.253361440726595,2472.280371553996,8221.974418857455,10672.70398204304,10672.703982043042,0.0,10672.70398204304,77.37710386981205,0.029,-0.24597667955143374,default_mpc,0.029,0.0,0.44199301442110805,-0.24597667955143374,0.0,7955.104040959556,optimal_relaxed_modes,0.0012895000108983368,False,,1106.8950579814518,-0.24597667955143374
2179,10819,2024-04-23 16:45:00,0.4821162280868883,9.430320504296885,1.0,0.45,0.0,1.0,1.0,0.0,7599.805357815306,-51.255874695967776,10.257354840092944,28.65935586040646,24.0,13.162547398230037,0.0,0.0,6899.535481069755,6899.5354810697545,0.0,6899.535481069755,50.02163223775573,0.029,1.0,default_mpc,0.029,0.0,0.4821162280868883,1.0,0.0,2348.2017910609375,optimal_relaxed_modes,0.001044700009515509,False,,-4500.0,1.0
2180,10820,2024-04-23 17:00:00,0.3359654964963133,10.20930390367465,-0.3859620184509129,0.45,0.0,1.0,1.0,0.0,6640.463819746536,-42.999990525538784,11.302745076883108,29.403553023985157,23.825,13.131383029231953,0.0,0.0,6930.786857548046,6930.786857548046,437.76,6493.026857548046,243.4885071580517,0.15,-0.3859620184509129,default_mpc,0.15,437.76,0.3359654964963133,-0.3859620184509129,0.0,8584.727494804896,optimal_relaxed_modes,0.001063500007148832,False,,1736.829083029108,-0.3859620184509129
2181,10821,2024-04-23 17:15:00,0.14650155949887572,11.219146687870992,-0.7666917415466143,0.45,0.0,0.0,1.0,1.0,0.0,-2131.4389139949258,11.000452288016014,26.12019386329457,23.65,13.098771522498312,2541.5243580595725,9172.503501645597,10824.282623186056,10824.282623186058,0.0,10824.282623186056,78.4760490180989,0.029,-0.7666917415466143,default_mpc,0.029,0.0,0.14650155949887572,-0.7666917415466143,0.0,10297.768525580605,optimal_relaxed_modes,0.001352999999653548,False,,3450.1128369597645,-0.7666917415466143
2182,10822,2024-04-23 17:30:00,0.18142170220352324,11.033022327255221,-0.7667398891779834,0.45,0.0,0.0,1.0,1.0,0.0,-1977.7541739728401,10.688233486128535,25.88999984592571,23.475,13.06472658925383,2541.5243580595725,8872.326542474488,10781.041524901104,10781.041524901106,0.0,10781.041524901104,78.162551055533,0.029,-0.7667398891779834,default_mpc,0.029,0.0,0.18142170220352324,-0.7667398891779834,0.0,10297.768525580605,optimal_relaxed_modes,0.0012724999978672713,False,,3450.3295013009256,-0.7667398891779834
2183,10823,2024-04-23 17:45:00,0.24044149702308337,10.718446820866966,-0.7667881259672022,0.45,0.0,0.0,1.0,1.0,0.0,-1891.112992899308,10.398651894763688,25.873843713412693,23.3,13.029265977704796,2541.5243580595725,8773.645696508262,10782.308083780734,10782.308083780734,0.0,10782.308083780734,78.17173360741032,0.029,-0.7667881259672022,default_mpc,0.029,0.0,0.24044149702308337,-0.7667881259672022,0.0,10297.768525580605,optimal_relaxed_modes,0.0010258000111207366,False,,3450.5465668524103,-0.7667881259672022
2184,10824,2024-04-23 18:00:00,0.27361608005840243,10.541626293288715,-0.7667003066802843,0.45,0.0,0.0,1.0,1.0,0.0,-1754.5219922295266,10.130077120851626,25.87100766890091,22.975,13.94550489155921,2556.5113605806246,8633.56931741803,10647.454514982337,10647.454514982335,16.2,10631.254514982336,398.6720443118376,0.15,-0.7667003066802843,default_mpc,0.15,16.2,0.27361608005840243,-0.7667003066802843,0.0,10297.768525580605,optimal_relaxed_modes,0.0010785999766085297,False,,3450.1513800612793,-0.7667003066802843
2185,10825,2024-04-23 18:15:00,0.3259512318389919,10.262679934298173,-0.7666387024100924,0.45,0.0,0.0,1.0,1.0,0.0,-1627.8191011929089,9.880984536564563,25.867548291276886,22.65,14.792043179812547,2559.533576571042,8505.644863427104,10603.11959930165,10603.119599301652,0.0,10603.11959930165,76.87261709493697,0.029,-0.7666387024100924,default_mpc,0.029,0.0,0.3259512318389919,-0.7666387024100924,0.0,10297.768525580605,optimal_relaxed_modes,0.0022770999930799007,False,,3449.8741608454156,-0.7666387024100924
2186,10826,2024-04-23 18:30:00,0.3744899618795048,10.00396850318224,-0.7665964547923407,0.45,0.0,0.0,1.0,1.0,0.0,-1510.2974624005337,9.649957680761434,25.864022480596155,22.325,15.574984778217614,2529.5666163367873,8387.150212043578,10526.297181402499,10526.2971814025,0.0,10526.297181402499,76.31565456516812,0.029,-0.7665964547923407,default_mpc,0.029,0.0,0.3744899618795048,-0.7665964547923407,0.0,10297.768525580605,optimal_relaxed_modes,0.0018854999798350036,False,,3449.684046565533,-0.7665964547923407
2187,10827,2024-04-23 18:45:00,0.4195080446170963,9.764022122190877,-0.7665665697296417,0.45,0.0,0.0,1.0,1.0,0.0,-1401.2904264532658,9.435683671707537,25.860442548844595,22.0,16.299715448391947,2504.586094826274,8277.418030465002,10461.97455526325,10461.97455526325,0.0,10461.97455526325,75.84931552565857,0.029,-0.7665665697296417,default_mpc,0.029,0.0,0.4195080446170963,-0.7665665697296417,0.0,10297.768525580605,optimal_relaxed_modes,0.0011774000013247132,False,,3449.5495637833874,-0.7665665697296417
2188,10828,2024-04-23 19:00:00,0.4612613930423372,9.541476775084343,1.0,0.45,0.0,1.0,1.0,0.0,6704.757386112647,-45.88958320504065,10.344293435748543,28.50388554936374,21.5,15.518493042133747,0.0,0.0,6899.965869210237,6899.965869210239,0.0,6899.965869210237,310.49846411446066,0.18,1.0,default_mpc,0.18,0.0,0.4612613930423372,1.0,0.0,2347.6980815011857,optimal_relaxed_modes,0.0010982999810948968,False,,-4500.0,1.0
2189,10829,2024-04-23 19:15:00,0.31798350930563396,10.305147895400971,-0.7668203289624981,0.45,0.0,1.0,1.0,0.0,6685.905909824294,-43.54484490619317,11.398623244136116,29.41690098115954,21.0,14.743903723034977,0.0,0.0,6927.976562580828,6927.976562580828,0.0,6927.976562580828,50.227830078711,0.029,-0.7668203289624981,default_mpc,0.029,0.0,0.31798350930563396,-0.7668203289624981,0.0,10297.768525580605,optimal_relaxed_modes,0.0014306000084616244,False,,3450.691480331241,-0.7668203289624981
2190,10830,2024-04-23 19:30:00,0.13639316217815942,11.27302444559041,-0.7669609366671581,0.45,0.0,0.0,1.0,1.0,0.0,-2175.5365913795745,11.089871346409604,26.11904941429732,20.5,13.976278359400776,2559.1183227689535,9217.070842482572,10874.687404754406,10874.687404754408,0.0,10874.687404754406,78.84148368446945,0.029,-0.7669609366671581,default_mpc,0.029,0.0,0.13639316217815942,-0.7669609366671581,0.0,10297.768525580605,optimal_relaxed_modes,0.0011820000072475523,False,,3451.3242150022115,-0.7669609366671581
2191,10831,2024-04-23 19:45:00,0.16451816190447696,11.123118197049138,-0.7670979880390457,0.45,0.0,0.0,1.0,1.0,0.0,-2018.6647205517443,10.77116511938009,25.883681533562616,20.0,13.215926957963852,2541.5243580595725,8911.908186818619,10810.039941112966,10810.039941112966,0.0,10810.039941112966,78.372789573069,0.029,-0.7670979880390457,default_mpc,0.029,0.0,0.16451816190447696,-0.7670979880390457,0.0,10297.768525580605,optimal_relaxed_modes,0.0012596999877132475,False,,3451.940946175706,-0.7670979880390457
