step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2192,10832,2024-04-23 20:00:00,0.2247643114425071,10.802006220011437,-0.7668184746862701,0.45,0.0,0.0,1.0,1.0,0.0,-1930.2261765135443,10.475566788707772,25.861605705878343,19.675,13.061353807299074,2541.5243580595725,8813.138572272475,10791.916624059473,10791.916624059471,0.0,10791.916624059473,485.6362480826763,0.18,-0.7668184746862701,default_mpc,0.18,0.0,0.2247643114425071,-0.7668184746862701,0.0,10297.768525580605,optimal_relaxed_modes,0.001347400015220046,False,,3450.683136088215,-0.7668184746862701
2193,10833,2024-04-23 20:15:00,0.2586281803980715,10.621511798478279,-0.7667243458411558,0.45,0.0,0.0,1.0,1.0,0.0,-1790.8035996441195,10.201411905532446,25.852967877707613,19.35,12.903993152038021,2541.5243580595725,8670.186896755122,10805.84631004797,10805.846310047971,0.0,10805.84631004797,78.34238574784779,0.029,-0.7667243458411558,default_mpc,0.029,0.0,0.2586281803980715,-0.7667243458411558,0.0,10297.768525580605,optimal_relaxed_modes,0.0011658000003080815,False,,3450.259556285201,-0.7667243458411558
2194,10834,2024-04-23 20:30:00,0.31205070210830993,10.336769757762708,-0.7667262272807966,0.45,0.0,0.0,1.0,1.0,0.0,-1661.4737663783585,9.947144090332586,25.844428872458312,19.025,12.743872103339406,2541.5243580595725,8539.25517216842,10819.839405384588,10819.83940538459,0.0,10819.839405384588,78.44383568903827,0.029,-0.7667262272807966,default_mpc,0.029,0.0,0.31205070210830993,-0.7667262272807966,0.0,10297.768525580605,optimal_relaxed_modes,0.0013700999843422323,False,,3450.2680227635847,-0.7667262272807966
2195,10835,2024-04-23 20:45:00,0.3615978988111894,10.07268319933636,-0.7667660219940385,0.45,0.0,0.0,1.0,1.0,0.0,-1541.5106309328999,9.71131863241947,25.836728242901348,18.7,12.581038959515144,2531.1870419439247,8417.878225973647,10815.689206965877,10815.689206965879,0.0,10815.689206965877,78.41374675050261,0.029,-0.7667660219940385,default_mpc,0.029,0.0,0.3615978988111894,-0.7667660219940385,0.0,10297.768525580605,optimal_relaxed_modes,0.0010417000157758594,False,,3450.4470989731735,-0.7667660219940385
2196,10836,2024-04-23 21:00:00,0.40755116802473634,9.827752274428155,1.0,0.45,0.0,1.0,1.0,0.0,6625.778199778344,-43.084500060603425,10.608473284543646,28.728631357969125,18.525,12.669387972936406,0.0,0.0,6899.745519095704,6899.745519095703,0.0,6899.745519095704,258.7404569660889,0.15,1.0,default_mpc,0.15,0.0,0.40755116802473634,1.0,0.0,2343.782824062523,optimal_relaxed_modes,0.000987899984465912,False,,-4500.0,1.0
2197,10837,2024-04-23 21:15:00,0.2678192596867399,10.572523345869676,-0.7679276829738182,0.45,0.0,1.0,1.0,0.0,6741.762053269674,-25.277733511677827,11.640038831174474,29.276584580077404,18.35,12.753184197967656,0.0,0.0,6930.586940856696,6930.586940856696,0.0,6930.586940856696,50.24675532121105,0.029,-0.7679276829738182,default_mpc,0.029,0.0,0.2678192596867399,-0.7679276829738182,0.0,10297.768525580605,optimal_relaxed_modes,0.001271499990252778,False,,3455.6745733821817,-0.7679276829738182
2198,10838,2024-04-23 21:30:00,0.15838638404062247,11.155800573063482,-0.7680900428629907,0.45,0.0,0.0,1.0,1.0,0.0,-2285.6361328416533,11.313106655513682,26.120729480199714,18.175,12.832525856322075,2541.5243580595725,9322.538414734721,10805.222257995823,10805.222257995825,0.0,10805.222257995823,78.33786137046972,0.029,-0.7680900428629907,default_mpc,0.029,0.0,0.15838638404062247,-0.7680900428629907,0.0,10297.768525580605,optimal_relaxed_modes,0.0011155999964103103,False,,3456.405192883458,-0.7680900428629907
2199,10839,2024-04-23 21:45:00,0.1223182792538039,11.348043571577225,-0.7681641325877899,0.45,0.0,0.0,1.0,1.0,0.0,-2120.789433341818,10.97820440506403,25.897227178097356,18.0,12.907518904326302,2541.5243580595725,9012.940404642193,10782.558252483033,10782.558252483037,0.0,10782.558252483033,78.17354733050199,0.029,-0.7681641325877899,default_mpc,0.029,0.0,0.1223182792538039,-0.7681641325877899,0.0,10297.768525580605,optimal_relaxed_modes,0.001359499990940094,False,,3456.7385966450547,-0.7681641325877899
2200,10840,2024-04-23 22:00:00,0.1856261403402685,11.010612671986369,-0.7678454388933406,0.45,0.0,0.0,1.0,1.0,0.0,-2027.8644782518904,10.667585969439632,25.878792205220446,17.75,12.664005756155415,2541.5243580595725,8908.026048311825,10826.52007581078,10826.520075810779,0.0,10826.52007581078,224.6502915730737,0.083,-0.7678454388933406,default_mpc,0.083,0.0,0.1856261403402685,-0.7678454388933406,0.0,10297.768525580605,optimal_relaxed_modes,0.0009697999921627343,False,,3455.3044750200324,-0.7678454388933406
2201,10841,2024-04-23 22:15:00,0.2212107375554141,10.820946768829643,-0.7677217231387959,0.45,0.0,0.0,1.0,1.0,0.0,-1881.3745583433888,10.379501816805723,25.87473010209612,17.5,12.420968808332999,2541.5243580595725,8757.478342568398,10826.402334652363,10826.402334652363,0.0,10826.402334652363,78.49141692622963,0.029,-0.7677217231387959,default_mpc,0.029,0.0,0.2212107375554141,-0.7677217231387959,0.0,10297.768525580605,optimal_relaxed_modes,0.000976700015598908,False,,3454.7477541245817,-0.7677217231387959
2202,10842,2024-04-23 22:30:00,0.27734767483743056,10.521736893116495,-0.7676977302926268,0.45,0.0,0.0,1.0,1.0,0.0,-1745.4884198193395,10.112316259022514,25.871590890366882,17.25,12.178415022276402,2541.5243580595725,8619.64761274636,10826.30414312946,10826.304143129462,0.0,10826.30414312946,78.4907050376886,0.029,-0.7676977302926268,default_mpc,0.029,0.0,0.27734767483743056,-0.7676977302926268,0.0,10297.768525580605,optimal_relaxed_modes,0.0014011999883223325,False,,3454.6397863168204,-0.7676977302926268
2203,10843,2024-04-23 22:45:00,0.3294121610130625,10.244233181800377,-0.7677128943693302,0.45,0.0,0.0,1.0,1.0,0.0,-1619.4395523452706,9.864512022237678,25.869701933696945,17.0,11.936335315064593,2541.5243580595725,8492.073786284816,10826.267859459922,10826.267859459922,0.0,10826.267859459922,78.49044198108444,0.029,-0.7677128943693302,default_mpc,0.029,0.0,0.3294121610130625,-0.7677128943693302,0.0,10297.768525580605,optimal_relaxed_modes,0.0013549999857787043,False,,3454.708024661986,-0.7677128943693302
2204,10844,2024-04-23 23:00:00,0.37769983132750656,9.98685989902439,1.0,0.45,0.0,1.0,1.0,0.0,6612.973199145079,-43.379330799106675,10.73970334872171,28.786041760587548,16.75,11.96923226830745,0.0,0.0,6900.104865490593,6900.104865490592,0.0,6900.104865490593,143.1771759589298,0.083,1.0,default_mpc,0.083,0.0,0.37769983132750656,1.0,0.0,2345.196514938526,optimal_relaxed_modes,0.0012951000244356692,False,,-4500.0,1.0
2205,10845,2024-04-23 23:15:00,0.2520681139684331,10.656476952548251,-0.7670311458459971,0.45,0.0,1.0,1.0,0.0,6557.339599457495,-42.789068066155764,11.751951539227464,29.593180112645733,16.5,11.995828867837721,0.0,0.0,6931.162971746653,6931.162971746653,0.0,6931.162971746653,50.25093154516324,0.029,-0.7670311458459971,default_mpc,0.029,0.0,0.2520681139684331,-0.7670311458459971,0.0,10297.768525580605,optimal_relaxed_modes,0.000985999999102205,False,,3451.6401563069867,-0.7670311458459971
2206,10846,2024-04-23 23:30:00,0.09204378739613514,11.5094066131786,-0.7669622785695867,0.45,0.0,0.0,1.0,1.0,0.0,-2338.012686829401,11.419371784140523,26.13196620292791,16.25,12.01628447802973,2541.5243580595725,9385.842805907176,10865.178384200295,10865.178384200295,0.0,10865.178384200295,78.77254328545214,0.029,-0.7669622785695867,default_mpc,0.029,0.0,0.09204378739613514,-0.7669622785695867,0.0,10297.768525580605,optimal_relaxed_modes,0.0010874999861698598,False,,3451.33025356314,-0.7669622785695867
2207,10847,2024-04-23 23:45:00,0.1022302613787768,11.45511270685112,-0.7669499381141244,0.45,0.0,0.0,1.0,1.0,0.0,-2169.3986291665747,11.076759290066914,25.876903741080934,16.0,12.030757928869251,2541.5243580595725,9062.145986220412,10828.124738980174,10828.124738980174,0.0,10828.124738980174,78.50390435760626,0.029,-0.7669499381141244,default_mpc,0.029,0.0,0.1022302613787768,-0.7669499381141244,0.0,10297.768525580605,optimal_relaxed_modes,0.0010196999937761575,False,,3451.2747215135596,-0.7669499381141244
2208,10848,2024-04-24 00:00:00,0.16699555399053703,11.109913697230438,-0.7679178167077286,0.45,0.0,0.0,1.0,1.0,0.0,-2074.3378564874974,10.758989611672401,25.860820333632564,16.0,12.287816933378226,2541.5243580595725,8952.274014549184,10823.886584134323,10823.886584134325,0.0,10823.886584134323,78.47317773497385,0.029,-0.7679178167077286,default_mpc,0.029,0.0,0.16699555399053703,-0.7679178167077286,0.0,10297.768525580605,optimal_relaxed_modes,0.0009717000066302717,False,,3455.6301751847786,-0.7679178167077286
2209,10849,2024-04-24 00:15:00,0.20339940878320553,10.915881151185514,-0.768356743684693,0.45,0.0,0.0,1.0,1.0,0.0,-1924.4836893761328,10.464273636658145,25.86241960823103,16.0,12.542715581101168,2541.5243580595725,8797.026340098239,10791.9669539928,10791.966953992804,0.0,10791.9669539928,78.2417604164478,0.029,-0.768356743684693,default_mpc,0.029,0.0,0.20339940878320553,-0.768356743684693,0.0,10297.768525580605,optimal_relaxed_modes,0.000949900015257299,False,,3457.6053465811183,-0.768356743684693
2210,10850,2024-04-24 00:30:00,0.2608287043291628,10.609783005925562,-0.7685220165285426,0.45,0.0,0.0,1.0,1.0,0.0,-1785.4765720001974,10.190938027181664,25.86547172111034,16.0,12.795481098368617,2541.5243580595725,8655.810770624987,10770.892573618397,10770.892573618397,0.0,10770.892573618397,78.08897115873339,0.029,-0.7685220165285426,default_mpc,0.029,0.0,0.2608287043291628,-0.7685220165285426,0.0,10297.768525580605,optimal_relaxed_modes,0.0013871999981347471,False,,3458.3490743784414,-0.7685220165285426
2211,10851,2024-04-24 00:45:00,0.3140916728625078,10.325891383642833,-0.7685752792801852,0.45,0.0,0.0,1.0,1.0,0.0,-1656.532534734643,9.937430492195197,25.869865101872428,16.0,13.046136921125564,2541.5243580595725,8525.372677397803,10751.079146632472,10751.079146632474,0.0,10751.079146632472,77.94532381308542,0.029,-0.7685752792801852,default_mpc,0.029,0.0,0.3140916728625078,-0.7685752792801852,0.0,10297.768525580605,optimal_relaxed_modes,0.0011149999918416142,False,,3458.5887567608333,-0.7685752792801852
2212,10852,2024-04-24 01:00:00,0.3634907632901491,10.062594231663505,0.5760630501261098,0.45,0.0,1.0,1.0,0.0,6613.969612403747,-43.02094901828156,10.814132622300079,28.8673631886265,15.75,12.955909657362895,0.0,0.0,6900.11553924598,6900.115539245979,0.0,6900.11553924598,50.02583765953335,0.029,0.5760630501261098,default_mpc,0.029,0.0,0.3634907632901491,0.5760630501261098,0.0,4248.957173719936,optimal_relaxed_modes,0.0010252999782096595,False,,-2592.283725567494,0.5760630501261098
2213,10853,2024-04-24 01:15:00,0.23589625817369692,10.742672943934195,-0.7679132077610217,0.45,0.0,1.0,1.0,0.0,6597.621970548854,-42.651525425057926,11.824733165740772,29.756586199749822,15.5,12.862814549690716,0.0,0.0,6932.075321189087,6932.075321189084,0.0,6932.075321189087,50.257546078620884,0.029,-0.7679132077610217,default_mpc,0.029,0.0,0.23589625817369692,-0.7679132077610217,0.0,10297.768525580605,optimal_relaxed_modes,0.0010175000061281025,False,,3455.6094349245977,-0.7679132077610217
2214,10854,2024-04-24 01:30:00,0.06373274312503491,11.660304479143564,-0.7678412255415246,0.45,0.0,0.0,1.0,1.0,0.0,-2371.7814010232237,11.487875414957436,26.159307263755675,15.25,12.76688366748374,2541.5243580595725,9425.096989699085,10858.059601297182,10858.059601297182,0.0,10858.059601297182,78.72093210940457,0.029,-0.7678412255415246,default_mpc,0.029,0.0,0.06373274312503491,-0.7678412255415246,0.0,10297.768525580605,optimal_relaxed_modes,0.0010744999744929373,False,,3455.2855149368606,-0.7678412255415246
2215,10855,2024-04-24 01:45:00,0.08928055124489247,11.524134661864723,-0.7678231892787991,0.45,0.0,0.0,1.0,1.0,0.0,-2197.986372095233,11.140303439015462,25.890116107348298,15.0,12.668163724781598,2541.5243580595725,9082.8428812523,10818.836116673181,10818.836116673181,0.0,10818.836116673181,78.43656184588056,0.029,-0.7678231892787991,default_mpc,0.029,0.0,0.08928055124489247,-0.7678231892787991,0.0,10297.768525580605,optimal_relaxed_modes,0.0010895999730564654,False,,3455.2043517545962,-0.7678231892787991
2216,10856,2024-04-24 02:00:00,0.15603950389294766,11.168309444250589,-0.7675176281617805,0.45,0.0,0.0,1.0,1.0,0.0,-2104.300851169474,10.817923943327141,25.870966400508948,14.925,12.334206917196518,2541.5243580595725,8983.012107630868,10826.420248970871,10826.420248970873,0.0,10826.420248970871,78.49154680503882,0.029,-0.7675176281617805,default_mpc,0.029,0.0,0.15603950389294766,-0.7675176281617805,0.0,10297.768525580605,optimal_relaxed_modes,0.0010159999947063625,False,,3453.8293267280123,-0.7675176281617805
2217,10857,2024-04-24 02:15:00,0.19191529837398966,10.977091459666635,-0.7674041103961515,0.45,0.0,0.0,1.0,1.0,0.0,-1952.2781861406618,10.518932799560904,25.86442819466934,14.85,11.999208851784497,2541.5243580595725,8828.68142546426,10826.304019670519,10826.30401967052,0.0,10826.304019670519,78.49070414261126,0.029,-0.7674041103961515,default_mpc,0.029,0.0,0.19191529837398966,-0.7674041103961515,0.0,10297.768525580605,optimal_relaxed_modes,0.0011735000007320195,False,,3453.318496782682,-0.7674041103961515
2218,10858,2024-04-24 02:30:00,0.2501776878525655,10.666552923745826,-0.7673874692970615,0.45,0.0,0.0,1.0,1.0,0.0,-1811.259194668175,10.241632111196619,25.85681652038387,14.774999999999999,11.66315628560126,2541.5243580595725,8686.631840674798,10826.159657861646,10826.159657861648,0.0,10826.159657861646,78.48965751949694,0.029,-0.7673874692970615,default_mpc,0.029,0.0,0.2501776878525655,-0.7673874692970615,0.0,10297.768525580605,optimal_relaxed_modes,0.001581200020154938,False,,3453.243611836777,-0.7673874692970615
2219,10859,2024-04-24 02:45:00,0.30421329729192886,10.37854312543402,-0.7674095767057596,0.45,0.0,0.0,1.0,1.0,0.0,-1680.4485647121398,9.98444692754077,25.849950511960667,14.7,11.326078130742554,2541.5243580595725,8554.559632893164,10826.0701051922,10826.070105192204,0.0,10826.0701051922,78.48900826264345,0.029,-0.7674095767057596,default_mpc,0.029,0.0,0.30421329729192886,-0.7674095767057596,0.0,10297.768525580605,optimal_relaxed_modes,0.0015258999774232507,False,,3453.3430951759183,-0.7674095767057596
2220,10860,2024-04-24 03:00:00,0.35432900283559876,10.111426414886258,0.26280814178166295,0.45,0.0,1.0,1.0,0.0,6600.220703726756,-42.919316565688725,10.856997623240323,28.90714965644466,14.524999999999999,11.303845881708785,0.0,0.0,6899.910304940513,6899.910304940513,0.0,6899.910304940513,50.02434971081872,0.029,0.26280814178166295,default_mpc,0.029,0.0,0.35432900283559876,0.26280814178166295,0.0,5658.820033558049,optimal_relaxed_modes,0.0017238000000361353,False,,-1182.6366380174832,0.26280814178166295
2221,10861,2024-04-24 03:15:00,0.22782645271959714,10.785685007004547,-0.7683776909101503,0.45,0.0,1.0,1.0,0.0,6553.20977269969,-42.31594621285661,11.86076827121845,29.79333538934924,14.35,11.279425838363684,0.0,0.0,6932.50900433337,6932.509004333369,0.0,6932.50900433337,50.260690281416935,0.029,-0.7683776909101503,default_mpc,0.029,0.0,0.22782645271959714,-0.7683776909101503,0.0,10297.768525580605,optimal_relaxed_modes,0.0010698999976739287,False,,3457.6996090956764,-0.7683776909101503
2222,10862,2024-04-24 03:30:00,0.056765132295025486,11.697441844867514,-0.7685052440885694,0.45,0.0,0.0,1.0,1.0,0.0,-2388.3874537823285,11.521558892841462,26.158915302042544,14.175,11.252835599097388,2541.5243580595725,9442.486702161254,10867.444844737814,10867.444844737814,0.0,10867.444844737814,78.78897512434916,0.029,-0.7685052440885694,default_mpc,0.029,0.0,0.056765132295025486,-0.7685052440885694,0.0,10297.768525580605,optimal_relaxed_modes,0.0017767999961506575,False,,3458.273598398562,-0.7685052440885694
2223,10863,2024-04-24 03:45:00,0.08291311261706123,11.558073109751064,-0.7685593419606066,0.45,0.0,0.0,1.0,1.0,0.0,-2213.3739546347483,11.171543140479278,25.895418622843657,14.0,11.224123997702126,2541.5243580595725,9097.493414436909,10828.293160119001,10828.293160119001,0.0,10828.293160119001,78.50512541086276,0.029,-0.7685593419606066,default_mpc,0.029,0.0,0.08291311261706123,-0.7685593419606066,0.0,10297.768525580605,optimal_relaxed_modes,0.0012524000194389373,False,,3458.51703882273,-0.7685593419606066
2224,10864,2024-04-24 04:00:00,0.15014145595418485,11.199746039764195,-0.7682695112171077,0.45,0.0,0.0,1.0,1.0,0.0,-2119.030896066345,10.846897282599734,25.87993134086209,13.75,11.124955380314647,2541.5243580595725,8995.549440103356,10826.355553581543,10826.355553581541,0.0,10826.355553581543,78.4910777634662,0.029,-0.7682695112171077,default_mpc,0.029,0.0,0.15014145595418485,-0.7682695112171077,0.0,10297.768525580605,optimal_relaxed_modes,0.001301999989664182,False,,3457.2128004769847,-0.7682695112171077
2225,10865,2024-04-24 04:15:00,0.18626946418660245,11.007183755885409,-0.7681424279352219,0.45,0.0,0.0,1.0,1.0,0.0,-1965.9421979584629,10.545804521688936,25.87806939614052,13.5,11.023024324710903,2541.5243580595725,8839.613332766517,10826.29937680612,10826.29937680612,0.0,10826.29937680612,78.49067048184438,0.029,-0.7681424279352219,default_mpc,0.029,0.0,0.18626946418660245,-0.7681424279352219,0.0,10297.768525580605,optimal_relaxed_modes,0.0009901000012177974,False,,3456.640925708499,-0.7681424279352219
2226,10866,2024-04-24 04:30:00,0.24494141364075128,10.694462265294796,-0.7681005476881332,0.45,0.0,0.0,1.0,1.0,0.0,-1823.9343788155793,10.266555016992854,25.875360676907288,13.25,10.918370827025091,2541.5243580595725,8696.422185023925,10826.22601347854,10826.22601347854,0.0,10826.22601347854,78.49013859771941,0.029,-0.7681005476881332,default_mpc,0.029,0.0,0.24494141364075128,-0.7681005476881332,0.0,10297.768525580605,optimal_relaxed_modes,0.0012682000233326107,False,,3456.4524645965994,-0.7681005476881332
2227,10867,2024-04-24 04:45:00,0.2993568086190738,10.404428210060336,-0.768093620202353,0.45,0.0,0.0,1.0,1.0,0.0,-1692.206446248731,10.007562712922082,25.8733507956783,13.0,10.811030932317934,2541.5243580595725,8563.442029408285,10826.210089778955,10826.210089778955,0.0,10826.210089778955,78.49002315089743,0.029,-0.768093620202353,default_mpc,0.029,0.0,0.2993568086190738,-0.768093620202353,0.0,10297.768525580605,optimal_relaxed_modes,0.0010323000024072826,False,,3456.421290910588,-0.768093620202353
2228,10868,2024-04-24 05:00:00,0.34982468647729315,10.135434421076027,0.10496057143556754,0.45,0.0,1.0,1.0,0.0,6595.83421156426,-42.889936298213826,10.878715864281451,28.927778519870618,13.05,10.882441502199129,0.0,0.0,6900.158695869542,6900.15869586954,0.0,6900.158695869542,50.02615054505418,0.029,0.10496057143556754,default_mpc,0.029,0.0,0.34982468647729315,0.10496057143556754,0.0,6370.3646160741055,optimal_relaxed_modes,0.000985999999102205,False,,-472.32257146005395,0.10496057143556754
2229,10869,2024-04-24 05:15:00,0.22374297019502723,10.807449968860505,-0.7676613550223677,0.45,0.0,1.0,1.0,0.0,6540.324763508859,-42.22245567831346,11.880706284175947,29.81290894988574,13.1,10.953911928150788,0.0,0.0,6932.728256316112,6932.728256316111,0.0,6932.728256316112,50.26227985829181,0.029,-0.7676613550223677,default_mpc,0.029,0.0,0.22374297019502723,-0.7676613550223677,0.0,10297.768525580605,optimal_relaxed_modes,0.001484300009906292,False,,3454.4760976006546,-0.7676613550223677
2230,10870,2024-04-24 05:30:00,0.052964516009036476,11.717699129671836,-0.7676106530466996,0.45,0.0,0.0,1.0,1.0,0.0,-2397.574278639392,11.540193512649234,26.156733865672432,13.149999999999999,11.025437925602791,2541.5243580595725,9452.214371501026,10867.619280184357,10867.619280184357,0.0,10867.619280184357,78.7902397813366,0.029,-0.7676106530466996,default_mpc,0.029,0.0,0.052964516009036476,-0.7676106530466996,0.0,10297.768525580605,optimal_relaxed_modes,0.0010329000069759786,False,,3454.2479387101484,-0.7676106530466996
2231,10871,2024-04-24 05:45:00,0.07939047029427566,11.57684879333151,-0.7675932769130214,0.45,0.0,0.0,1.0,1.0,0.0,-2221.8864686498396,11.188825330065846,25.88208929841634,13.2,11.097022096623938,2541.5243580595725,9105.887016967605,10828.25159183999,10828.25159183999,0.0,10828.25159183999,78.50482404083992,0.029,-0.7675932769130214,default_mpc,0.029,0.0,0.07939047029427566,-0.7675932769130214,0.0,10297.768525580605,optimal_relaxed_modes,0.0013556999911088496,False,,3454.169746108596,-0.7675932769130214
2232,10872,2024-04-24 06:00:00,0.14687857212455713,11.21713721057611,-0.768172411721317,0.45,0.0,0.0,1.0,1.0,0.0,-2127.1794746219643,10.862925007355132,25.868780205425963,13.149999999999999,11.14896821029307,2541.5243580595725,9002.250264288097,10826.214344117858,10826.214344117858,375.18,10451.034344117857,75.76999899485448,0.029,-0.768172411721317,default_mpc,0.029,375.18,0.14687857212455713,-0.768172411721317,0.0,10297.768525580605,optimal_relaxed_modes,0.001052100007655099,False,,3456.7758527459264,-0.768172411721317
2233,10873,2024-04-24 06:15:00,0.18314618391431053,11.023830839736725,-0.7684344977445697,0.45,0.0,0.0,1.0,1.0,0.0,-1973.5007289665164,10.560668977740473,25.870549195790506,13.1,11.2002721073415,2541.5243580595725,8845.123519312185,10826.197991402827,10826.197991402827,0.0,10826.197991402827,78.4899354376705,0.029,-0.7684344977445697,default_mpc,0.029,0.0,0.18314618391431053,-0.7684344977445697,0.0,10297.768525580605,optimal_relaxed_modes,0.000977699994109571,False,,3457.955239850564,-0.7684344977445697
2234,10874,2024-04-24 06:30:00,0.24204483014682113,10.709901055317443,-0.7685289724855053,0.45,0.0,0.0,1.0,1.0,0.0,-1830.9455692341628,10.28034082566844,25.872047946622118,13.05,11.250941861099607,2541.5243580595725,8701.248148526776,10826.17526929355,10826.17526929355,0.0,10826.17526929355,78.48977070237824,0.029,-0.7685289724855053,default_mpc,0.029,0.0,0.24204483014682113,-0.7685289724855053,0.0,10297.768525580605,optimal_relaxed_modes,0.001577599992742762,False,,3458.380376184774,-0.7685289724855053
2235,10875,2024-04-24 06:45:00,0.2966704364736647,10.418746573595367,-0.7685496860477276,0.45,0.0,0.0,1.0,1.0,0.0,-1698.709974867218,10.0203483642954,25.87456527377516,13.0,11.300984060010613,2541.5243580595725,8567.825219074026,10826.216055660996,10826.216055660996,0.0,10826.216055660996,78.49006640354223,0.029,-0.7685496860477276,default_mpc,0.029,0.0,0.2966704364736647,-0.7685496860477276,0.0,10297.768525580605,optimal_relaxed_modes,0.001213999988976866,False,,3458.473587214774,-0.7685496860477276
2236,10876,2024-04-24 07:00:00,0.3473332316619896,10.148713875241596,-0.7682097428036907,0.45,0.0,0.0,1.0,1.0,0.0,-1576.0477969886424,9.77921526038871,25.875537423138738,13.75,11.75980602435724,2539.5800423491237,8445.790527273695,10824.33828871753,10824.33828871753,1579.86,9244.47828871753,67.0224675932021,0.029,-0.7682097428036907,default_mpc,0.029,1579.86,0.3473332316619896,-0.7682097428036907,0.0,10297.768525580605,optimal_relaxed_modes,0.0013096000184305012,False,,3456.943842616608,-0.7682097428036907
2237,10877,2024-04-24 07:15:00,0.39432093261552875,9.898269429159232,-0.7679986021150307,0.45,0.0,0.0,1.0,1.0,0.0,-1462.2811324546235,9.55556860932054,25.875974072306562,14.5,12.203914332682459,2505.456347854214,8332.306576811516,10756.329274727133,10756.329274727133,0.0,10756.329274727133,77.98338724177172,0.029,-0.7679986021150307,default_mpc,0.029,0.0,0.39432093261552875,-0.7679986021150307,0.0,10297.768525580605,optimal_relaxed_modes,0.001066900003934279,False,,3455.9937095176383,-0.7679986021150307
2238,10878,2024-04-24 07:30:00,0.43790070500591743,9.66598924231846,-0.3866111897064938,0.45,0.0,0.0,1.0,1.0,0.0,-1356.7494387190418,9.348139668826313,25.876286980968484,15.25,12.632860109141125,2473.7752284480994,8226.94581097163,10670.765721603335,10670.765721603335,0.0,10670.765721603335,77.36305148162418,0.029,-0.3866111897064938,default_mpc,0.029,0.0,0.43790070500591743,-0.3866111897064938,0.0,8582.19615135079,optimal_relaxed_modes,0.001436999998986721,False,,1739.750353679222,-0.3866111897064938
2239,10879,2024-04-24 07:45:00,0.47832022995934487,9.450553174316692,1.0,0.45,0.0,1.0,1.0,0.0,6911.012295264804,-47.54724987284821,10.256901591186393,28.436679159720704,16.0,13.046136921125564,0.0,0.0,6900.181021549079,6900.181021549077,0.0,6900.181021549079,50.02631240623082,0.029,1.0,default_mpc,0.029,0.0,0.47832022995934487,1.0,0.0,2343.0277858709305,optimal_relaxed_modes,0.001406499999575317,False,,-4500.0,1.0
2240,10880,2024-04-24 08:00:00,0.3352325456887147,10.21321053147915,-0.4076762462713527,0.45,0.0,1.0,1.0,0.0,6621.871018586965,-42.91225993129438,11.29859195453224,29.35423838213185,16.3,13.263902954658972,0.0,0.0,6927.536524883548,6927.536524883547,2768.28,4159.256524883547,155.972119683133,0.15,-0.4076762462713527,default_mpc,0.15,2768.28,0.3352325456887147,-0.4076762462713527,0.0,8680.862277250451,optimal_relaxed_modes,0.0010859000030905008,False,,1834.543108221087,-0.4076762462713527
2241,10881,2024-04-24 08:15:00,0.15032583832342927,11.198763281736122,-0.766604609800704,0.45,0.0,0.0,1.0,1.0,0.0,-2129.4907443375064,10.996500599206183,26.116269332050603,16.6,13.48050928037175,2545.4860665739634,9166.312512383316,10707.523278647392,10707.523278647393,0.0,10707.523278647392,77.62954377019359,0.029,-0.766604609800704,default_mpc,0.029,0.0,0.15032583832342927,-0.766604609800704,0.0,10297.768525580605,optimal_relaxed_modes,0.0010974000033456832,False,,3449.720744103168,-0.766604609800704
2242,10882,2024-04-24 08:30:00,0.18216871471020438,11.02904075059461,-0.7663982568129458,0.45,0.0,0.0,1.0,1.0,0.0,-1975.9459962864155,10.684568039898291,25.873034680418645,16.9,13.695945406933289,2551.372282279079,8868.750265696037,10720.893443326919,10720.89344332692,0.0,10720.893443326919,77.72647746412017,0.029,-0.7663982568129458,default_mpc,0.029,0.0,0.18216871471020438,-0.7663982568129458,0.0,10297.768525580605,optimal_relaxed_modes,0.0017084999999497086,False,,3448.792155658256,-0.7663982568129458
2243,10883,2024-04-24 08:45:00,0.24113439175153062,10.714753691964342,-0.7662650013759555,0.45,0.0,0.0,1.0,1.0,0.0,-1889.3840449285783,10.395251657210668,25.848176947314144,17.2,13.910186306515778,2556.832610654632,8773.329887787411,10712.03150367763,10712.031503677628,0.0,10712.03150367763,77.66222840166282,0.029,-0.7662650013759555,default_mpc,0.029,0.0,0.24113439175153062,-0.7662650013759555,0.0,10297.768525580605,optimal_relaxed_modes,0.0017399000062141567,False,,3448.1925061918,-0.7662650013759555
2244,10884,2024-04-24 09:00:00,0.27427858992215876,10.538095115714894,-0.7673925333503077,0.45,0.0,0.0,1.0,1.0,0.0,-1752.9177631334178,10.126922472775947,25.84748283585353,18.15,14.253907707718804,2565.9878801646696,8628.680677306924,10688.318304489021,10688.318304489023,3694.98,6993.3383044890215,262.2501864183383,0.15,-0.7673925333503077,default_mpc,0.15,3694.98,0.27427858992215876,-0.7673925333503077,0.0,10297.768525580605,optimal_relaxed_modes,0.001120400003856048,False,,3453.2664000763843,-0.7673925333503077
2245,10885,2024-04-24 09:15:00,0.32656584754688023,10.259404032575128,-0.7678530476475665,0.45,0.0,0.0,1.0,1.0,0.0,-1626.330520688021,9.878057737629497,25.851579760437506,19.1,14.556749156817393,2556.5588687180352,8498.83327503589,10659.042819494234,10659.042819494236,0.0,10659.042819494234,77.2780604413332,0.029,-0.7678530476475665,default_mpc,0.029,0.0,0.32656584754688023,-0.7678530476475665,0.0,10297.768525580605,optimal_relaxed_modes,0.0010957999911624938,False,,3455.338714414049,-0.7678530476475665
2246,10886,2024-04-24 09:30:00,0.3750601858623142,10.000929209353865,-0.7679710972806625,0.45,0.0,0.0,1.0,1.0,0.0,-1508.9164323417415,9.647242456006136,25.858443528183713,20.05,14.816126515292535,2522.001563809854,8379.806231140972,10600.614843777716,10600.614843777716,0.0,10600.614843777716,76.85445761738845,0.029,-0.7679710972806625,default_mpc,0.029,0.0,0.3750601858623142,-0.7679710972806625,0.0,10297.768525580605,optimal_relaxed_modes,0.001003599987598136,False,,3455.869937762981,-0.7679710972806625
2247,10887,2024-04-24 09:45:00,0.42003706613574704,9.761202437496468,-0.7679524578774769,0.45,0.0,0.0,1.0,1.0,0.0,-1400.0091266292077,9.433165108144498,25.8670519473001,21.0,15.029135825285653,2490.2805347609547,8270.130208422572,10549.340639703838,10549.340639703838,0.0,10549.340639703838,76.48271963785282,0.029,-0.7679524578774769,default_mpc,0.029,0.0,0.42003706613574704,-0.7679524578774769,0.0,10297.768525580605,optimal_relaxed_modes,0.0011860000086016953,False,,3455.786060448646,-0.7679524578774769
2248,10888,2024-04-24 10:00:00,0.46175213611494104,9.538861114507364,1.0,0.45,0.0,1.0,1.0,0.0,6702.74415151128,-45.88334685017003,10.34167866737934,28.50531819083753,21.5,15.338208798986729,0.0,0.0,6900.025995636442,6900.025995636441,4281.36,2618.665995636442,98.19997483636656,0.15,1.0,default_mpc,0.15,4281.36,0.46175213611494104,1.0,0.0,2345.133900655058,optimal_relaxed_modes,0.0010486999817658216,False,,-4500.0,1.0
2249,10889,2024-04-24 10:15:00,0.3184718665815292,10.30254495112045,-0.7668669159385805,0.45,0.0,1.0,1.0,0.0,6671.302662523492,-43.435970746363,11.393930956292516,29.41851595560518,22.0,15.64345455227473,0.0,0.0,6927.960068662637,6927.960068662637,0.0,6927.960068662637,50.227710497804125,0.029,-0.7668669159385805,default_mpc,0.029,0.0,0.3184718665815292,-0.7668669159385805,0.0,10297.768525580605,optimal_relaxed_modes,0.0012412999931257218,False,,3450.901121723612,-0.7668669159385805
2250,10890,2024-04-24 10:30:00,0.13722210244961483,11.268606193943553,-0.7666488015873725,0.45,0.0,0.0,1.0,1.0,0.0,-2173.375615103258,11.085489219824684,26.134139562628192,22.5,15.94482444132259,2613.039569784843,9217.651456764039,10644.289910530433,10644.289910530431,0.0,10644.289910530433,77.17110185134564,0.029,-0.7666488015873725,default_mpc,0.029,0.0,0.13722210244961483,-0.7666488015873725,0.0,10297.768525580605,optimal_relaxed_modes,0.0011254000128246844,False,,3449.919607143176,-0.7666488015873725
2251,10891,2024-04-24 10:45:00,0.16534656040441134,11.118702833044487,-0.7665017051110304,0.45,0.0,0.0,1.0,1.0,0.0,-2016.660133051516,10.767101460962644,25.8924560985305,23.0,16.24226013246988,2621.2612484888127,8913.193934671279,10645.192505869343,10645.192505869347,0.0,10645.192505869343,77.17764566755274,0.029,-0.7665017051110304,default_mpc,0.029,0.0,0.16534656040441134,-0.7665017051110304,0.0,10297.768525580605,optimal_relaxed_modes,0.0011637000134214759,False,,3449.257672999637,-0.7665017051110304
2252,10892,2024-04-24 11:00:00,0.22553250357426705,10.797911755949157,-0.7659313411171831,0.45,0.0,0.0,1.0,1.0,0.0,-1928.309749201186,10.4717983067531,25.869338421639455,23.05,16.130259601760308,2618.370798225925,8815.048163050302,10676.643360285716,10676.643360285716,4685.28,5991.363360285716,124.32078972592862,0.083,-0.7659313411171831,default_mpc,0.083,4685.28,0.22553250357426705,-0.7659313411171831,0.0,10297.768525580605,optimal_relaxed_modes,0.0013273000076878816,False,,3446.691035027324,-0.7659313411171831
2253,10893,2024-04-24 11:15:00,0.2593625552145834,10.61759758070627,-0.7656568465281423,0.45,0.0,0.0,1.0,1.0,0.0,-1789.026072351183,10.197917123380806,25.859334495663152,23.1,16.01697503258015,2615.242104584297,8672.966398953551,10679.607506118255,10679.607506118255,0.0,10679.607506118255,77.42715441935735,0.029,-0.7656568465281423,default_mpc,0.029,0.0,0.2593625552145834,-0.7656568465281423,0.0,10297.768525580605,optimal_relaxed_modes,0.0010461999918334186,False,,3445.45580937664,-0.7656568465281423
2254,10894,2024-04-24 11:30:00,0.3127317367312301,10.333139843222543,-0.765535667416402,0.45,0.0,0.0,1.0,1.0,0.0,-1659.8250525425751,9.943903079893094,25.849095041085,23.15,15.902398581109216,2580.601035005629,8542.785190589133,10641.772241047212,10641.772241047212,0.0,10641.772241047212,77.15284874759229,0.029,-0.765535667416402,default_mpc,0.029,0.0,0.3127317367312301,-0.765535667416402,0.0,10297.768525580605,optimal_relaxed_modes,0.0010495000169612467,False,,3444.9105033738088,-0.765535667416402
2255,10895,2024-04-24 11:45:00,0.36222947553528706,10.06931689539692,-0.7654808464879223,0.45,0.0,0.0,1.0,1.0,0.0,-1539.9816437232746,9.708312842750068,25.839492034361562,23.2,15.786496153712351,2542.825817934465,8422.00765924545,10599.330828468543,10599.330828468544,0.0,10599.330828468543,76.84514850639694,0.029,-0.7654808464879223,default_mpc,0.029,0.0,0.36222947553528706,-0.7654808464879223,0.0,10297.768525580605,optimal_relaxed_modes,0.0011085000005550683,False,,3444.66380919565,-0.7654808464879223
2256,10896,2024-04-24 12:00:00,0.40813689496049077,9.824630349860584,0.34813132822810194,0.45,0.0,1.0,1.0,0.0,6641.658409728249,-43.2025505899978,10.607808485967418,28.745534573294623,23.9,15.98104961027642,0.0,0.0,6899.696572503622,6899.696572503625,4711.62,2188.0765725036217,15.863555150651258,0.029,0.34813132822810194,default_mpc,0.029,4711.62,0.40813689496049077,0.34813132822810194,0.0,5282.3755036921375,optimal_relaxed_modes,0.0010384999914094806,False,,-1566.5909770264589,0.34813132822810194
2257,10897,2024-04-24 12:15:00,0.2679601279718067,10.57177251791027,-0.7667976276979306,0.45,0.0,1.0,1.0,0.0,6955.881775663644,-26.141252434350726,11.672103013036429,29.30358156446118,24.6,16.154286723349202,0.0,0.0,6930.630758701605,6930.630758701605,0.0,6930.630758701605,50.24707300058664,0.029,-0.7667976276979306,default_mpc,0.029,0.0,0.2679601279718067,-0.7667976276979306,0.0,10297.768525580605,optimal_relaxed_modes,0.0010153999901376665,False,,3450.5893246406877,-0.7667976276979306
2258,10898,2024-04-24 12:30:00,0.155253078751612,11.172501090253908,-0.7669276528809148,0.45,0.0,0.0,1.0,1.0,0.0,-2300.35782609957,11.342962412271675,26.11293770792904,25.3,16.305207460490873,2623.0036847805836,9344.788470209523,10661.796436265286,10661.796436265286,0.0,10661.796436265286,77.29802416292333,0.029,-0.7669276528809148,default_mpc,0.029,0.0,0.155253078751612,-0.7669276528809148,0.0,10297.768525580605,optimal_relaxed_modes,0.001189300004625693,False,,3451.174437964117,-0.7669276528809148
2259,10899,2024-04-24 12:45:00,0.11667441678660603,11.37812535852739,-0.7669516436587809,0.45,0.0,0.0,1.0,1.0,0.0,-2134.446575881609,11.005893577883597,25.884457650111255,26.0,16.43271701184312,2626.535966428651,9031.937500555732,10653.40451577497,10653.40451577497,0.0,10653.40451577497,77.23718273936854,0.029,-0.7669516436587809,default_mpc,0.029,0.0,0.11667441678660603,-0.7669516436587809,0.0,10297.768525580605,optimal_relaxed_modes,0.0018973000114783645,False,,3451.282396464514,-0.7669516436587809
2260,10900,2024-04-24 13:00:00,0.18039183831671532,11.038511501771907,-0.7664698999843984,0.45,0.0,0.0,1.0,1.0,0.0,-2040.9214394621465,10.693265709815833,25.867166370030084,26.25,16.2973678245598,2623.0379700289905,8926.325808030586,10674.426146598735,10674.426146598738,4339.92,6334.506146598735,131.44100254192375,0.083,-0.7664698999843984,default_mpc,0.083,4339.92,0.18039183831671532,-0.7664698999843984,0.0,10297.768525580605,optimal_relaxed_modes,0.0012987000227440149,False,,3449.1145499297927,-0.7664698999843984
2261,10901,2024-04-24 13:15:00,0.21620663896429607,10.847618614320302,-0.7662439982432414,0.45,0.0,0.0,1.0,1.0,0.0,-1893.4861878054992,10.403318094855301,25.86440123011905,26.5,16.152935875050016,2619.0580345971953,8775.326447301482,10678.761719938535,10678.761719938535,0.0,10678.761719938535,77.42102246955439,0.029,-0.7662439982432414,default_mpc,0.029,0.0,0.21620663896429607,-0.7662439982432414,0.0,10297.768525580605,optimal_relaxed_modes,0.0013204000133555382,False,,3448.0979920945865,-0.7662439982432414
2262,10902,2024-04-24 13:30:00,0.27270671515957395,10.54647320819947,-0.7661528383308672,0.45,0.0,0.0,1.0,1.0,0.0,-1756.723052518341,10.13440443229601,25.862319636406074,26.75,15.999106202027436,2610.2951695635197,8637.13045567958,10677.354884294056,10677.354884294058,0.0,10677.354884294056,77.41082291113192,0.029,-0.7661528383308672,default_mpc,0.029,0.0,0.27270671515957395,-0.7661528383308672,0.0,10297.768525580605,optimal_relaxed_modes,0.001888300001155585,False,,3447.6877724889027,-0.7661528383308672
2263,10903,2024-04-24 13:45:00,0.3251079618162922,10.267174563519163,-0.7661182192789563,0.45,0.0,0.0,1.0,1.0,0.0,-1629.8606200996614,9.884997594007078,25.8613115290563,27.0,15.83554266672366,2569.713985045516,8509.144446793496,10635.511653313906,10635.511653313906,0.0,10635.511653313906,77.10745948652583,0.029,-0.7661182192789563,default_mpc,0.029,0.0,0.3251079618162922,-0.7661182192789563,0.0,10297.768525580605,optimal_relaxed_modes,0.0017991999920923263,False,,3447.5319867553035,-0.7661182192789563
2264,10904,2024-04-24 14:00:00,0.3737079332476871,10.008136715789828,0.919584103366268,0.45,0.0,1.0,1.0,0.0,6649.696457948715,-43.28213683045564,10.768732565321612,28.849589734985216,26.9,15.813313690685147,0.0,0.0,6899.914654176103,6899.914654176104,3620.76,3279.1546541761027,68.04245907415414,0.083,0.919584103366268,default_mpc,0.083,3620.76,0.3737079332476871,0.919584103366268,0.0,2711.6240347948274,optimal_relaxed_modes,0.001866700011305511,False,,-4138.128465148206,0.919584103366268
2265,10905,2024-04-24 14:15:00,0.24448616224148456,10.696888755252887,-0.7662728272393304,0.45,0.0,1.0,1.0,0.0,6689.2666854003755,-43.33244087408842,11.792972349287702,29.742970299506705,26.8,15.79067377224786,0.0,0.0,6931.686344585065,6931.686344585062,0.0,6931.686344585065,50.254725998241724,0.029,-0.7662728272393304,default_mpc,0.029,0.0,0.24448616224148456,-0.7662728272393304,0.0,10297.768525580605,optimal_relaxed_modes,0.0018399000109639019,False,,3448.2277225769867,-0.7662728272393304
2266,10906,2024-04-24 14:30:00,0.07011895659126621,11.626265961368551,-0.7662898393399479,0.45,0.0,0.0,1.0,1.0,0.0,-2357.140139289731,11.458177689543927,26.165315985393836,26.700000000000003,15.76763416337595,2608.150831101707,9417.098235823707,10722.374041896941,10722.37404189694,0.0,10722.374041896941,77.73721180375283,0.029,-0.7662898393399479,default_mpc,0.029,0.0,0.07011895659126621,-0.7662898393399479,0.0,10297.768525580605,optimal_relaxed_modes,0.0016096000035759062,False,,3448.304277029765,-0.7662898393399479
2267,10907,2024-04-24 14:45:00,0.09489453649613837,11.494212120475582,-0.7662969993055773,0.45,0.0,0.0,1.0,1.0,0.0,-2184.4195126740287,11.11276064310504,25.899067950738626,26.6,15.744179254268868,2607.504188401588,9075.150237822318,10681.208753927393,10681.208753927389,0.0,10681.208753927393,77.4387634659736,0.029,-0.7662969993055773,default_mpc,0.029,0.0,0.09489453649613837,-0.7662969993055773,0.0,10297.768525580605,optimal_relaxed_modes,0.0011566999892238528,False,,3448.3364968750975,-0.7662969993055773
2268,10908,2024-04-24 15:00:00,0.16123958471863023,11.1405930134497,-0.7660139316502,0.45,0.0,0.0,1.0,1.0,0.0,-2091.313891723914,10.792379862991837,25.884430281693362,26.950000000000003,16.239395387278847,2620.263061331133,8975.271196328269,10629.123427137478,10629.123427137478,2453.64,8175.483427137478,169.64128111310268,0.083,-0.7660139316502,default_mpc,0.083,2453.64,0.16123958471863023,-0.7660139316502,0.0,10297.768525580605,optimal_relaxed_modes,0.0012300999951548874,False,,3447.0626924259004,-0.7660139316502
2269,10909,2024-04-24 15:15:00,0.1968929520078433,10.950560565798195,-0.7658548381536128,0.45,0.0,0.0,1.0,1.0,0.0,-1940.2314294754892,10.495242470043149,25.88242217277091,27.3,16.737944180073153,2634.0769810588963,8822.363988094809,10619.121456206944,10619.121456206945,0.0,10619.121456206944,76.98863055750034,0.029,-0.7658548381536128,default_mpc,0.029,0.0,0.1968929520078433,-0.7658548381536128,0.0,10297.768525580605,optimal_relaxed_modes,0.0011849000002257526,False,,3446.3467716912573,-0.7658548381536128
2270,10910,2024-04-24 15:30:00,0.25479411775739186,10.641947352353101,-0.7657625645996068,0.45,0.0,0.0,1.0,1.0,0.0,-1800.0848110861982,10.219661115515501,25.878571092279994,27.65,17.239753881800986,2642.586454518718,8681.91215969589,10604.734075058748,10604.734075058746,0.0,10604.734075058748,76.88432204417593,0.029,-0.7657625645996068,default_mpc,0.029,0.0,0.25479411775739186,-0.7657625645996068,0.0,10297.768525580605,optimal_relaxed_modes,0.0012986999936401844,False,,3445.9315406982305,-0.7657625645996068
2271,10911,2024-04-24 15:45:00,0.30849469942998836,10.355723252038162,-0.7656974638482916,0.45,0.0,0.0,1.0,1.0,0.0,-1670.0835489082465,9.964070593583479,25.874431875442134,28.0,17.74472342201456,2612.983663967747,8551.356190920564,10544.87639332987,10544.87639332987,0.0,10544.87639332987,76.45035385164157,0.029,-0.7656974638482916,default_mpc,0.029,0.0,0.30849469942998836,-0.7656974638482916,0.0,10297.768525580605,optimal_relaxed_modes,0.0011983000149484724,False,,3445.638587317312,-0.7656974638482916
2272,10912,2024-04-24 16:00:00,0.3582996704952613,10.090262756260257,-0.7658464194531828,0.45,0.0,0.0,1.0,1.0,0.0,-1549.4964798325898,9.727018936783471,25.871964942195298,27.75,17.26516200818073,2567.417961002886,8429.355926930264,10572.02496220524,10572.024962205243,1118.22,9453.80496220524,196.16645296575874,0.083,-0.7658464194531828,default_mpc,0.083,1118.22,0.3582996704952613,-0.7658464194531828,0.0,10297.768525580605,optimal_relaxed_modes,0.0012394000077620149,False,,3446.3088875393223,-0.7658464194531828
2273,10913,2024-04-24 16:15:00,0.40449193497968317,9.844057986558289,-0.7659625717964138,0.45,0.0,0.0,1.0,1.0,0.0,-1437.6527368368847,9.507157167962351,25.870454526913946,27.5,16.787058308845847,2524.7091510153714,8316.460436484464,10545.609596418597,10545.609596418599,0.0,10545.609596418597,76.45566957403483,0.029,-0.7659625717964138,default_mpc,0.029,0.0,0.40449193497968317,-0.7659625717964138,0.0,10297.768525580605,optimal_relaxed_modes,0.001140400010626763,False,,3446.831573083862,-0.7659625717964138
2274,10914,2024-04-24 16:30:00,0.4473341273573314,9.615709101185423,-0.062174209436585644,0.45,0.0,0.0,1.0,1.0,0.0,-1333.9034753701892,9.30323850651968,25.86956213551358,27.25,16.310488285656273,2485.9570716305775,8211.86743371216,10522.282456808976,10522.282456808975,0.0,10522.282456808976,76.28654781186508,0.029,-0.062174209436585644,default_mpc,0.029,0.0,0.4473341273573314,-0.062174209436585644,0.0,7130.28255292211,optimal_relaxed_modes,0.0009905000042635947,False,,279.7839424646354,-0.062174209436585644
2275,10915,2024-04-24 16:45:00,0.48706962646472357,9.403918890943023,1.0,0.45,0.0,1.0,1.0,0.0,7611.935134112048,-51.342749834816075,10.234721244746426,28.640771652876985,27.0,15.83554266672366,0.0,0.0,6900.015508054225,6900.0155080542245,0.0,6900.015508054225,50.02511243339314,0.029,1.0,default_mpc,0.029,0.0,0.48706962646472357,1.0,0.0,2350.086077948021,optimal_relaxed_modes,0.001327400008449331,False,,-4500.0,1.0
2276,10916,2024-04-24 17:00:00,0.3402262397917982,10.186594141909715,-0.2417987262807033,0.45,0.0,1.0,1.0,0.0,6675.305126297416,-43.26018628399203,11.285504191159248,29.38767180662467,26.875,16.330336366543815,0.0,0.0,6930.564922611186,6930.564922611186,419.76,6510.804922611186,244.15518459791946,0.15,-0.2417987262807033,default_mpc,0.15,419.76,0.3402262397917982,-0.2417987262807033,0.0,7936.746513610091,optimal_relaxed_modes,0.0012823999859392643,False,,1088.0942682631648,-0.2417987262807033
2277,10917,2024-04-24 17:15:00,0.14981828034072273,11.201468565783948,-0.7666045206406679,0.45,0.0,0.0,1.0,1.0,0.0,-2123.4914652817542,10.984336680315469,26.144745619041327,26.75,16.80844787455111,2636.964926012468,9165.632865392434,10655.50578456248,10655.505784562481,0.0,10655.50578456248,77.25241693807799,0.029,-0.7666045206406679,default_mpc,0.029,0.0,0.14981828034072273,-0.7666045206406679,0.0,10297.768525580605,optimal_relaxed_modes,0.0010992000170517713,False,,3449.7203428830053,-0.7666045206406679
2278,10918,2024-04-24 17:30:00,0.18446817363859863,11.01678463450627,-0.766648861084424,0.45,0.0,0.0,1.0,1.0,0.0,-1970.3813217161635,10.673288111989653,25.91085651126222,26.625,17.270635261170103,2649.8339170422755,8867.32642551933,10617.262685781016,10617.262685781017,0.0,10617.262685781016,76.97515447191236,0.029,-0.766648861084424,default_mpc,0.029,0.0,0.18446817363859863,-0.766648861084424,0.0,10297.768525580605,optimal_relaxed_modes,0.0009918000141624361,False,,3449.919874879908,-0.766648861084424
2279,10919,2024-04-24 17:45:00,0.24326675079685084,10.703388218252785,-0.7666590487225896,0.45,0.0,0.0,1.0,1.0,0.0,-1884.064296116775,10.384791626198396,25.894159704059298,26.5,17.71758288958237,2661.4781837853347,8768.122989644857,10610.25675736311,10610.256757363111,0.0,10610.25675736311,76.92436149088255,0.029,-0.7666590487225896,default_mpc,0.029,0.0,0.24326675079685084,-0.7666590487225896,0.0,10297.768525580605,optimal_relaxed_modes,0.0010077999904751778,False,,3449.9657192516534,-0.7666590487225896
2280,10920,2024-04-24 18:00:00,0.27631702035662786,10.527230281499174,-0.7660599733581106,0.45,0.0,0.0,1.0,1.0,0.0,-1747.9839700016557,10.11722314723608,25.88699564298288,26.375,18.326037967238722,2650.501155206534,8630.45856321385,10560.195474938559,10560.195474938559,14.28,10545.915474938558,395.4718303101959,0.15,-0.7660599733581106,default_mpc,0.15,14.28,0.27631702035662786,-0.7660599733581106,0.0,10297.768525580605,optimal_relaxed_modes,0.002062799991108477,False,,3447.2698801114975,-0.7660599733581106
2281,10921,2024-04-24 18:15:00,0.3284560735915504,10.249329127757036,-0.7657740361352686,0.45,0.0,0.0,1.0,1.0,0.0,-1621.7547746375892,9.869063621161231,25.87778118041793,26.25,18.91132906779668,2626.9040693083653,8503.852240527525,10509.266690954986,10509.266690954986,0.0,10509.266690954986,76.19218350942366,0.029,-0.7657740361352686,default_mpc,0.029,0.0,0.3284560735915504,-0.7657740361352686,0.0,10297.768525580605,optimal_relaxed_modes,0.001365699979942292,False,,3445.983162608709,-0.7657740361352686
2282,10922,2024-04-24 18:30:00,0.3768129618609018,9.991586913281393,-0.7656523689824776,0.45,0.0,0.0,1.0,1.0,0.0,-1504.6732550624642,9.638901648553883,25.867961825418302,26.125,19.474687411478435,2606.7809627621864,8386.110901211541,10465.6411916018,10465.6411916018,0.0,10465.6411916018,75.87589863911306,0.029,-0.7656523689824776,default_mpc,0.029,0.0,0.3768129618609018,-0.7656523689824776,0.0,10297.768525580605,optimal_relaxed_modes,0.0010636999795679003,False,,3445.435660421149,-0.7656523689824776
2283,10923,2024-04-24 18:45:00,0.4216624627444149,9.752539073572269,-0.765600258522161,0.45,0.0,0.0,1.0,1.0,0.0,-1396.0734021827716,9.425429528221745,25.857955926793295,26.0,20.017264708336274,2589.86295353809,8276.877158919486,10428.348714596787,10428.348714596787,0.0,10428.348714596787,75.60552818082671,0.029,-0.765600258522161,default_mpc,0.029,0.0,0.4216624627444149,-0.765600258522161,0.0,10297.768525580605,optimal_relaxed_modes,0.0009860999998636544,False,,3445.201163349724,-0.765600258522161
2284,10924,2024-04-24 19:00:00,0.4632595277329169,9.530826717183553,1.0,0.45,0.0,1.0,1.0,0.0,6911.33999275832,-47.57965732710065,10.33026729855052,28.516649358754524,25.5,19.15079902005216,0.0,0.0,6899.928333629772,6899.928333629772,0.0,6899.928333629772,310.49677501333974,0.18,1.0,default_mpc,0.18,0.0,0.4632595277329169,1.0,0.0,2350.861303931899,optimal_relaxed_modes,0.0019801000016741455,False,,-4500.0,1.0
2285,10925,2024-04-24 19:15:00,0.3214684719995649,10.286573044242319,-0.7662538482038638,0.45,0.0,1.0,1.0,0.0,6601.5693637161685,-42.751156385044425,11.368785120777204,29.431278326432526,25.0,18.28958362291017,0.0,0.0,6928.326679605381,6928.32667960538,0.0,6928.326679605381,50.23036842713902,0.029,-0.7662538482038638,default_mpc,0.029,0.0,0.3214684719995649,-0.7662538482038638,0.0,10297.768525580605,optimal_relaxed_modes,0.0011476000072434545,False,,3448.142316917387,-0.7662538482038638
2286,10926,2024-04-24 19:30:00,0.13709963589031374,11.269258940704628,-0.7664643334243904,0.45,0.0,0.0,1.0,1.0,0.0,-2161.8400979801836,11.062099012424776,26.084577347589796,24.5,17.434057431156603,2654.3970079616884,9206.007470043258,10826.070513766808,10826.07051376681,0.0,10826.070513766808,78.48901122480936,0.029,-0.7664643334243904,default_mpc,0.029,0.0,0.13709963589031374,-0.7664643334243904,0.0,10297.768525580605,optimal_relaxed_modes,0.00106380000943318,False,,3449.0895004097565,-0.7664643334243904
