step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2287,10927,2024-04-24 19:45:00,0.16976814641541157,11.095135779605856,-0.7666432955799404,0.45,0.0,0.0,1.0,1.0,0.0,-2005.9580258335125,10.745406164518432,25.842059913317534,24.0,16.584663032608074,2630.749894059966,8901.1917030619,10728.288918486265,10728.288918486262,0.0,10728.288918486265,77.78009465902542,0.029,-0.7666432955799404,default_mpc,0.029,0.0,0.16976814641541157,-0.7666432955799404,0.0,10297.768525580605,optimal_relaxed_modes,0.001060700014932081,False,,3449.8948301097316,-0.7666432955799404
2288,10928,2024-04-24 20:00:00,0.22963368550648003,10.776052456250461,-0.7667456693814535,0.45,0.0,0.0,1.0,1.0,0.0,-1918.0771776935844,10.451674856554419,25.82134990086282,23.375,16.472496707931203,2627.847229555552,8801.301126628605,10668.354211380612,10668.354211380612,0.0,10668.354211380612,480.07593951212755,0.18,-0.7667456693814535,default_mpc,0.18,0.0,0.22963368550648003,-0.7667456693814535,0.0,10297.768525580605,optimal_relaxed_modes,0.0015187000099103898,False,,3450.355512216541,-0.7667456693814535
2289,10929,2024-04-24 20:15:00,0.2632836638518271,10.596698071669762,-0.7668237786354314,0.45,0.0,0.0,1.0,1.0,0.0,-1779.5332254902232,10.179251486438462,25.815473377453422,22.75,16.33997012688321,2621.2447248697904,8658.463115614128,10669.21631992131,10669.216319921306,0.0,10669.21631992131,77.3518183194295,0.029,-0.7668237786354314,default_mpc,0.029,0.0,0.2632836638518271,-0.7668237786354314,0.0,10297.768525580605,optimal_relaxed_modes,0.0010372000106144696,False,,3450.707003859441,-0.7668237786354314
2290,10930,2024-04-24 20:30:00,0.31636877154532117,10.313754447663438,-0.7668917056177654,0.45,0.0,0.0,1.0,1.0,0.0,-1651.0185265522327,9.926589588826765,25.810191159080528,22.125,16.187967385947534,2579.7263526766255,8528.07910017685,10626.243381612834,10626.243381612834,0.0,10626.243381612834,77.04026451669306,0.029,-0.7668917056177654,default_mpc,0.029,0.0,0.31636877154532117,-0.7668917056177654,0.0,10297.768525580605,optimal_relaxed_modes,0.0010341000161133707,False,,3451.0126752799442,-0.7668917056177654
2291,10931,2024-04-24 20:45:00,0.3656030364414643,10.051335815766995,-0.7669551857635175,0.45,0.0,0.0,1.0,1.0,0.0,-1531.8130189569956,9.692253240594848,25.80588405108786,21.5,16.017307867634727,2541.089941412093,8407.370367382498,10587.264700247168,10587.26470024717,0.0,10587.264700247168,76.75766907679197,0.029,-0.7669551857635175,default_mpc,0.029,0.0,0.3656030364414643,-0.7669551857635175,0.0,10297.768525580605,optimal_relaxed_modes,0.0016693999932613224,False,,3451.2983359358286,-0.7669551857635175
2292,10932,2024-04-24 21:00:00,0.4112661034506586,9.80795166860799,1.0,0.45,0.0,1.0,1.0,0.0,6637.476909112534,-43.37723837467002,10.591175748203947,28.713402674371363,21.625,16.12384100984247,0.0,0.0,6899.4180065320315,6899.418006532028,0.0,6899.4180065320315,258.72817524495116,0.15,1.0,default_mpc,0.15,0.0,0.4112661034506586,1.0,0.0,2346.1915109403308,optimal_relaxed_modes,0.0013572000025305897,False,,-4500.0,1.0
2293,10933,2024-04-24 21:15:00,0.2710762073164602,10.555163815003267,-0.7670552794382066,0.45,0.0,1.0,1.0,0.0,6830.308106242471,-45.57216869220165,11.661025452104434,29.543329230497516,21.75,16.230380757870833,0.0,0.0,6930.423124355277,6930.423124355276,0.0,6930.423124355277,50.24556765157576,0.029,-0.7670552794382066,default_mpc,0.029,0.0,0.2710762073164602,-0.7670552794382066,0.0,10297.768525580605,optimal_relaxed_modes,0.001267799991182983,False,,3451.74875747193,-0.7670552794382066
2294,10934,2024-04-24 21:30:00,0.11098723187947447,11.408438054082401,-0.7670804916757289,0.45,0.0,0.0,1.0,1.0,0.0,-2296.0833726586143,11.334328028466414,26.06627465712554,21.875,16.336919050150748,2623.8818356830557,9346.107235192907,10677.403828344804,10677.403828344804,0.0,10677.403828344804,77.41117775549984,0.029,-0.7670804916757289,default_mpc,0.029,0.0,0.11098723187947447,-0.7670804916757289,0.0,10297.768525580605,optimal_relaxed_modes,0.0010178000084124506,False,,3451.86221254078,-0.7670804916757289
2295,10935,2024-04-24 21:45:00,0.11830665870976696,11.369425509076942,-0.7670992130240898,0.45,0.0,0.0,1.0,1.0,0.0,-2130.4958769792274,10.997883362546503,25.812358358468277,22.0,16.44346628310642,2626.833905559782,9025.835956260265,10654.25120603765,10654.251206037652,0.0,10654.25120603765,77.24332124377297,0.029,-0.7670992130240898,default_mpc,0.029,0.0,0.11830665870976696,-0.7670992130240898,0.0,10297.768525580605,optimal_relaxed_modes,0.0010133000032510608,False,,3451.946458608404,-0.7670992130240898
2296,10936,2024-04-24 22:00:00,0.1819060128127353,11.03044095170812,-0.7671151926329757,0.45,0.0,0.0,1.0,1.0,0.0,-2037.1434304042334,10.685833645189525,25.790551722684356,21.75,16.33684822829076,2624.077918045475,8919.863164456561,10670.658179012928,10670.658179012928,0.0,10670.658179012928,221.41615721451825,0.083,-0.7671151926329757,default_mpc,0.083,0.0,0.1819060128127353,-0.7671151926329757,0.0,10297.768525580605,optimal_relaxed_modes,0.0009949000086635351,False,,3452.0183668483905,-0.7671151926329757
2297,10937,2024-04-24 22:15:00,0.21765457733486193,10.839901102805186,-0.7671429924410351,0.45,0.0,0.0,1.0,1.0,0.0,-1889.9800922592326,10.396422008102519,25.784113287283798,21.5,16.228227476785122,2621.07451698979,8768.267543879207,10673.449393065173,10673.449393065173,0.0,10673.449393065173,77.38250809972251,0.029,-0.7671429924410351,default_mpc,0.029,0.0,0.21765457733486193,-0.7671429924410351,0.0,10297.768525580605,optimal_relaxed_modes,0.0014253999979700893,False,,3452.143465984658,-0.7671429924410351
2298,10938,2024-04-24 22:30:00,0.27405018835864026,10.539312496048447,-0.7671754831479237,0.45,0.0,0.0,1.0,1.0,0.0,-1753.4691857524713,10.128005253654992,25.77860221547983,21.25,16.11764048470344,2609.5256468370508,8629.761502104357,10665.191792778116,10665.191792778114,0.0,10665.191792778116,77.32264049764134,0.029,-0.7671754831479237,default_mpc,0.029,0.0,0.27405018835864026,-0.7671754831479237,0.0,10297.768525580605,optimal_relaxed_modes,0.001178500009700656,False,,3452.289674165657,-0.7671754831479237
2299,10939,2024-04-24 22:45:00,0.3263545874369183,10.260530048961225,-0.7672092821741369,0.45,0.0,0.0,1.0,1.0,0.0,-1626.840643760172,9.879059105374685,25.77429558372594,21.0,16.005097544207164,2569.3717575328,8501.591002221789,10620.18060701162,10620.18060701162,0.0,10620.18060701162,76.99630940083425,0.029,-0.7672092821741369,default_mpc,0.029,0.0,0.3263545874369183,-0.7672092821741369,0.0,10297.768525580605,optimal_relaxed_modes,0.0011081999982707202,False,,3452.441769783616,-0.7672092821741369
2300,10940,2024-04-24 23:00:00,0.37486477057517764,10.001970772834303,0.9696049131530756,0.45,0.0,1.0,1.0,0.0,6660.0970408379235,-44.27568192365436,10.793136460561149,28.85975328492731,20.75,15.618705479894466,0.0,0.0,6899.105949797125,6899.105949797124,0.0,6899.105949797125,143.15644845829036,0.083,0.9696049131530756,default_mpc,0.083,0.0,0.37486477057517764,0.9696049131530756,0.0,2482.8005296756032,optimal_relaxed_modes,0.001045699988026172,False,,-4363.2221091888405,0.9696049131530756
2301,10941,2024-04-24 23:15:00,0.23992688347871743,10.721189711058436,-0.7670196160509273,0.45,0.0,1.0,1.0,0.0,6932.087439754817,-26.681098399532647,11.85377322659968,29.45051736787061,20.5,15.233938756834798,0.0,0.0,6931.92890925612,6931.928909256119,0.0,6931.92890925612,50.25648459210687,0.029,-0.7670196160509273,default_mpc,0.029,0.0,0.23992688347871743,-0.7670196160509273,0.0,10297.768525580605,optimal_relaxed_modes,0.001152499986346811,False,,3451.5882722291726,-0.7670196160509273
2302,10942,2024-04-24 23:30:00,0.12084633184843009,11.355889051247868,-0.7670443809429905,0.45,0.0,0.0,1.0,1.0,0.0,-2381.1344279837485,11.512714643848083,25.962129038738457,20.25,14.850828192580597,2582.9547943378584,9369.617660531463,10818.475932837151,10818.475932837151,0.0,10818.475932837151,78.43395051306935,0.029,-0.7670443809429905,default_mpc,0.029,0.0,0.12084633184843009,-0.7670443809429905,0.0,10297.768525580605,optimal_relaxed_modes,0.0010825000063050538,False,,3451.6997142434575,-0.7670443809429905
2303,10943,2024-04-24 23:45:00,0.0857290671757535,11.543064071953234,-0.7670923610705264,0.45,0.0,0.0,1.0,1.0,0.0,-2212.0983180423054,11.163337010437125,25.7764745634185,20.0,14.469414557870298,2572.5112922047465,9105.833601510916,10750.929981680742,10750.929981680742,0.0,10750.929981680742,77.94424236718538,0.029,-0.7670923610705264,default_mpc,0.029,0.0,0.0857290671757535,-0.7670923610705264,0.0,10297.768525580605,optimal_relaxed_modes,0.0010992000170517713,False,,3451.9156248173686,-0.7670923610705264
2304,10944,2024-04-25 00:00:00,0.15062903332432812,11.197147252381331,-0.7675286788129955,0.45,0.0,0.0,1.0,1.0,0.0,-2115.160378521608,10.839281586450378,25.75935204618808,20.0,14.638560731959132,2576.829524740383,8994.981473298374,10692.1496605394,10692.149660539404,0.0,10692.1496605394,77.51808503891066,0.029,-0.7675286788129955,default_mpc,0.029,0.0,0.15062903332432812,-0.7675286788129955,0.0,10297.768525580605,optimal_relaxed_modes,0.0020881999807897955,False,,3453.8790546584796,-0.7675286788129955
2305,10945,2024-04-25 00:15:00,0.18775299277683224,10.999276548499484,-0.7677255956328166,0.45,0.0,0.0,1.0,1.0,0.0,-1962.3493972499173,10.538736311617647,25.756363965589713,20.0,14.806721442830836,2581.43640756677,8837.966934743106,10686.74347997169,10686.743479971692,0.0,10686.74347997169,77.47889022979476,0.029,-0.7677255956328166,default_mpc,0.029,0.0,0.18775299277683224,-0.7677255956328166,0.0,10297.768525580605,optimal_relaxed_modes,0.0014072000049054623,False,,3454.7651803476747,-0.7677255956328166
2306,10946,2024-04-25 00:30:00,0.2463182461396614,10.687123748075605,-0.767798880749106,0.45,0.0,0.0,1.0,1.0,0.0,-1820.5991453615059,10.259994491218672,25.75489983808064,20.0,14.973905690443665,2586.020486718294,8694.104859628867,10682.066989922854,10682.066989922854,0.0,10682.066989922854,77.4449856769407,0.029,-0.767798880749106,default_mpc,0.029,0.0,0.2463182461396614,-0.767798880749106,0.0,10297.768525580605,optimal_relaxed_modes,0.0010443000064697117,False,,3455.094963370977,-0.767798880749106
2307,10947,2024-04-25 00:45:00,0.3006347039376797,10.397617028012167,-0.7678208055757372,0.45,0.0,0.0,1.0,1.0,0.0,-1689.1102087784486,10.001473063565449,25.754608015243253,20.0,15.14011615262553,2578.7282180551865,8561.183139286608,10662.125185794563,10662.125185794563,0.0,10662.125185794563,77.30040759701058,0.029,-0.7678208055757372,default_mpc,0.029,0.0,0.3006347039376797,-0.7678208055757372,0.0,10297.768525580605,optimal_relaxed_modes,0.0009950999810826033,False,,3455.1936250908175,-0.7678208055757372
2308,10948,2024-04-25 01:00:00,0.3510108277286583,10.129112288206251,0.14255529125048896,0.45,0.0,1.0,1.0,0.0,6631.678938682549,-43.14609340741565,10.876514116536606,28.92539712992283,19.75,15.055421891976327,0.0,0.0,6898.910986909367,6898.9109869093645,0.0,6898.910986909367,50.017104655092915,0.029,0.14255529125048896,default_mpc,0.029,0.0,0.3510108277286583,0.14255529125048896,0.0,6201.94319671036,optimal_relaxed_modes,0.000979200005531311,False,,-641.4988106272003,0.14255529125048896
2309,10949,2024-04-25 01:15:00,0.22422859846670856,10.804861570172443,-0.7675468503355587,0.45,0.0,1.0,1.0,0.0,6656.174847988894,-43.07016571597105,11.89501273549573,29.82335873334625,19.5,14.968072111842115,0.0,0.0,6932.710224403009,6932.710224403008,0.0,6932.710224403009,50.26214912692182,0.029,-0.7675468503355587,default_mpc,0.029,0.0,0.22422859846670856,-0.7675468503355587,0.0,10297.768525580605,optimal_relaxed_modes,0.0011335999879520386,False,,3453.960826510014,-0.7675468503355587
2310,10950,2024-04-25 01:30:00,0.05082130907706977,11.729122422619218,-0.76752280081259,0.45,0.0,0.0,1.0,1.0,0.0,-2404.153467468226,11.553538017976205,26.04739083156189,19.25,14.878111169136021,2583.7016848702765,9464.203065211312,10766.113256661847,10766.113256661847,0.0,10766.113256661847,78.0543211107984,0.029,-0.76752280081259,default_mpc,0.029,0.0,0.05082130907706977,-0.76752280081259,0.0,10297.768525580605,optimal_relaxed_modes,0.0010153999901376665,False,,3453.8526036566545,-0.76752280081259
2311,10951,2024-04-25 01:45:00,0.07686777196196891,11.590294775442706,-0.7675216738346592,0.45,0.0,0.0,1.0,1.0,0.0,-2227.980449750395,11.20119713580411,25.765600959409028,19.0,14.785582884667836,2581.1662541702667,9114.238328019454,10713.077444245853,10713.077444245851,0.0,10713.077444245853,77.66981147078243,0.029,-0.7675216738346592,default_mpc,0.029,0.0,0.07686777196196891,-0.7675216738346592,0.0,10297.768525580605,optimal_relaxed_modes,0.001316499983659014,False,,3453.847532255966,-0.7675216738346592
2312,10952,2024-04-25 02:00:00,0.14454269865020966,11.229587416194382,-0.7675840374220059,0.45,0.0,0.0,1.0,1.0,0.0,-2133.0116420279005,10.87439431619245,25.749135117179208,19.05,14.924333029670223,2584.7136050031977,9011.268926337316,10686.381506840697,10686.381506840697,0.0,10686.381506840697,77.47626592459505,0.029,-0.7675840374220059,default_mpc,0.029,0.0,0.14454269865020966,-0.7675840374220059,0.0,10297.768525580605,optimal_relaxed_modes,0.0016256000089924783,False,,3454.1281683990264,-0.7675840374220059
2313,10953,2024-04-25 02:15:00,0.18091074432753873,11.035745732734219,-0.7676052073587594,0.45,0.0,0.0,1.0,1.0,0.0,-1978.908360143527,10.5713012024293,25.746667372933576,19.1,15.063071034249283,2588.5184929457932,8854.22030382785,10682.063025730722,10682.063025730722,0.0,10682.063025730722,77.44495693654774,0.029,-0.7676052073587594,default_mpc,0.029,0.0,0.18091074432753873,-0.7676052073587594,0.0,10297.768525580605,optimal_relaxed_modes,0.0010913999867625535,False,,3454.2234331144173,-0.7676052073587594
2314,10954,2024-04-25 02:30:00,0.23997250117280924,10.720946568748927,-0.7676052822383596,0.45,0.0,0.0,1.0,1.0,0.0,-1835.9592712824933,10.290196574479168,25.74343807854858,19.15,15.201792268339958,2592.3261141467437,8710.133550878923,10678.24155282468,10678.24155282468,0.0,10678.24155282468,77.41725125797893,0.029,-0.7676052822383596,default_mpc,0.029,0.0,0.23997250117280924,-0.7676052822383596,0.0,10297.768525580605,optimal_relaxed_modes,0.0011832000163849443,False,,3454.223770072618,-0.7676052822383596
2315,10955,2024-04-25 02:45:00,0.29474940192667465,10.428985687730824,-0.7675968191517675,0.45,0.0,0.0,1.0,1.0,0.0,-1703.3581374936634,10.02948381636582,25.740859999786462,19.2,15.340485278684374,2584.9135987569316,8576.383846518676,10659.972330293367,10659.972330293367,0.0,10659.972330293367,77.28479939462692,0.029,-0.7675968191517675,default_mpc,0.029,0.0,0.29474940192667465,-0.7675968191517675,0.0,10297.768525580605,optimal_relaxed_modes,0.0009731000172905624,False,,3454.1856861829538,-0.7675968191517675
2316,10956,2024-04-25 03:00:00,0.3455525411043465,10.158204955913833,-0.04775683678826701,0.45,0.0,0.0,1.0,1.0,0.0,-1580.356754911781,9.787682494127848,25.73773375947387,18.9,15.382003599761896,2548.1569739583215,8453.074791421615,10617.036892613241,10617.036892613241,0.0,10617.036892613241,76.973517471446,0.029,-0.04775683678826701,default_mpc,0.029,0.0,0.3455525411043465,-0.04775683678826701,0.0,7059.123167815315,optimal_relaxed_modes,0.0009509999945294112,False,,214.90576554720155,-0.04775683678826701
2317,10957,2024-04-25 03:15:00,0.3926704353951748,9.907066579343718,1.0,0.45,0.0,1.0,1.0,0.0,6631.77948956693,-43.431604039889244,10.700325038289419,28.81030464023946,18.6,15.414559582749435,0.0,0.0,6898.741248577387,6898.741248577389,0.0,6898.741248577387,50.01587405218606,0.029,1.0,default_mpc,0.029,0.0,0.3926704353951748,1.0,0.0,2344.504133652056,optimal_relaxed_modes,0.0010751000081654638,False,,-4500.0,1.0
2318,10958,2024-04-25 03:30:00,0.2505923232246518,10.664342917212606,-0.7673689645118844,0.45,0.0,1.0,1.0,0.0,6796.50422244301,-45.309288195404626,11.76481858570354,29.642263963036328,18.3,15.43842257375486,0.0,0.0,6931.510008404332,6931.5100084043315,0.0,6931.510008404332,50.25344756093141,0.029,-0.7673689645118844,default_mpc,0.029,0.0,0.2505923232246518,-0.7673689645118844,0.0,10297.768525580605,optimal_relaxed_modes,0.0009963999909814447,False,,3453.1603403034796,-0.7673689645118844
2319,10959,2024-04-25 03:45:00,0.09128174822959263,11.513468281936271,-0.7673638195404731,0.45,0.0,0.0,1.0,1.0,0.0,-2341.031003657366,11.431300239783326,25.932280959882966,18.0,15.453855585614487,2599.509429421857,9334.122435260813,10716.971762477337,10716.971762477337,0.0,10716.971762477337,77.69804527796069,0.029,-0.7673638195404731,default_mpc,0.029,0.0,0.09128174822959263,-0.7673638195404731,0.0,10297.768525580605,optimal_relaxed_modes,0.0010392999975010753,False,,3453.1371879321287,-0.7673638195404731
2320,10960,2024-04-25 04:00:00,0.10110010627505497,11.461136433553957,-0.76744311507644,0.45,0.0,0.0,1.0,1.0,0.0,-2172.132015259174,11.087814921570358,25.72147292729279,17.75,15.36516168920403,2597.0703651587464,9056.068992879671,10694.488373976279,10694.488373976277,0.0,10694.488373976279,77.53504071132802,0.029,-0.76744311507644,default_mpc,0.029,0.0,0.10110010627505497,-0.76744311507644,0.0,10297.768525580605,optimal_relaxed_modes,0.001210299989907071,False,,3453.49401784398,-0.76744311507644
2321,10961,2024-04-25 04:15:00,0.16594921297179707,11.115490694860322,-0.7674917019662654,0.45,0.0,0.0,1.0,1.0,0.0,-2079.5493750229925,10.769236638901827,25.705987845028773,17.5,15.27361686188706,2594.723122960363,8956.604198411895,10695.586303582264,10695.586303582264,0.0,10695.586303582264,77.54300070097142,0.029,-0.7674917019662654,default_mpc,0.029,0.0,0.16594921297179707,-0.7674917019662654,0.0,10297.768525580605,optimal_relaxed_modes,0.001233099988894537,False,,3453.712658848194,-0.7674917019662654
2322,10962,2024-04-25 04:30:00,0.20140198767378126,10.926527405698746,-0.7675246066685429,0.45,0.0,0.0,1.0,1.0,0.0,-1929.3148140234885,10.473770807087533,25.702295754692532,17.25,15.179267650552731,2592.136799756363,8804.182918398736,10698.719981765342,10698.719981765342,0.0,10698.719981765342,77.56571986779873,0.029,-0.7675246066685429,default_mpc,0.029,0.0,0.20140198767378126,-0.7675246066685429,0.0,10297.768525580605,optimal_relaxed_modes,0.001178500009700656,False,,3453.860730008443,-0.7675246066685429
2323,10963,2024-04-25 04:45:00,0.258977411076095,10.619650398964414,-0.7675520071678988,0.45,0.0,0.0,1.0,1.0,0.0,-1789.9547770352417,10.199739568654788,25.697402010794537,17.0,15.082147439243766,2589.4759358098536,8663.823705410277,10701.722122394369,10701.722122394369,0.0,10701.722122394369,77.58748538735918,0.029,-0.7675520071678988,default_mpc,0.029,0.0,0.258977411076095,-0.7675520071678988,0.0,10297.768525580605,optimal_relaxed_modes,0.001044100004946813,False,,3453.9840322555447,-0.7675520071678988
2324,10964,2024-04-25 05:00:00,0.31237591474199927,10.335036374425144,-0.7675967117330443,0.45,0.0,0.0,1.0,1.0,0.0,-1660.6831662696509,9.945586577728944,25.69355520964648,17.275,15.23069375726549,2571.015507192264,8533.260658484081,10648.013706161257,10648.01370616126,0.0,10648.013706161257,77.19809936966911,0.029,-0.7675967117330443,default_mpc,0.029,0.0,0.31237591474199927,-0.7675967117330443,0.0,10297.768525580605,optimal_relaxed_modes,0.0010288000048603863,False,,3454.1852027986997,-0.7675967117330443
2325,10965,2024-04-25 05:15:00,0.3619007513868915,10.071068995107868,0.5201233337982928,0.45,0.0,1.0,1.0,0.0,6629.557344790642,-43.04988365339583,10.83386704997143,28.93959626959867,17.55,15.376976109669023,0.0,0.0,6898.286183352224,6898.286183352221,0.0,6898.286183352224,50.012574829303624,0.029,0.5201233337982928,default_mpc,0.029,0.0,0.3619007513868915,0.5201233337982928,0.0,4502.953234631235,optimal_relaxed_modes,0.00114380000741221,False,,-2340.5550020923174,0.5201233337982928
2326,10966,2024-04-25 05:30:00,0.2250879198563557,10.800281387165624,-0.7676158012306484,0.45,0.0,1.0,1.0,0.0,6896.721021059744,-25.867944746999292,11.889219679420467,29.50036686556269,17.825000000000003,15.520971073572213,0.0,0.0,6932.901948171099,6932.901948171098,0.0,6932.901948171099,50.263539124240474,0.029,-0.7676158012306484,default_mpc,0.029,0.0,0.2250879198563557,-0.7676158012306484,0.0,10297.768525580605,optimal_relaxed_modes,0.0011936999799218029,False,,3454.2711055379177,-0.7676158012306484
2327,10967,2024-04-25 05:45:00,0.11373055517351717,11.393816140925153,-0.7676111528978792,0.45,0.0,0.0,1.0,1.0,0.0,-2397.4523839604244,11.5458545052512,25.871454364463858,18.1,15.662639450560686,2605.2570484968746,9388.053901819869,10683.086803655702,10683.0868036557,0.0,10683.086803655702,77.45237932650384,0.029,-0.7676111528978792,default_mpc,0.029,0.0,0.11373055517351717,-0.7676111528978792,0.0,10297.768525580605,optimal_relaxed_modes,0.0010291999788023531,False,,3454.250188040456,-0.7676111528978792
2328,10968,2024-04-25 06:00:00,0.07947220858047295,11.57641312826608,-0.7675230888561158,0.45,0.0,0.0,1.0,1.0,0.0,-2227.2546911043664,11.19406877176862,25.677129721751736,18.075000000000003,15.783653066257388,2608.5925191891884,9121.007945940364,10665.667124817466,10665.667124817466,378.66,10287.007124817466,74.58080165492663,0.029,-0.7675230888561158,default_mpc,0.029,378.66,0.07947220858047295,-0.7675230888561158,0.0,10297.768525580605,optimal_relaxed_modes,0.000983200006885454,False,,3453.853899852521,-0.7675230888561158
2329,10969,2024-04-25 06:15:00,0.1448194966427553,11.228112082894114,-0.7674762291105787,0.45,0.0,0.0,1.0,1.0,0.0,-2129.649656173049,10.867779463296124,25.65556341902906,18.05,15.903707257686833,2611.682368445707,9010.370648140904,10661.88801209356,10661.888012093561,0.0,10661.88801209356,77.29868808767831,0.029,-0.7674762291105787,default_mpc,0.029,0.0,0.1448194966427553,-0.7674762291105787,0.0,10297.768525580605,optimal_relaxed_modes,0.0017133000073954463,False,,3453.643030997604,-0.7674762291105787
2330,10970,2024-04-25 06:30:00,0.18219937200503047,11.028877347213188,-0.7674497712433884,0.45,0.0,0.0,1.0,1.0,0.0,-1975.7878694264316,10.565162354269837,25.64724456932606,18.025,16.02281653354475,2614.972937948014,8852.715423709498,10658.796900762954,10658.796900762954,0.0,10658.796900762954,77.27627753053143,0.029,-0.7674497712433884,default_mpc,0.029,0.0,0.18219937200503047,-0.7674497712433884,0.0,10297.768525580605,optimal_relaxed_modes,0.0013002000050619245,False,,3453.523970595248,-0.7674497712433884
2331,10971,2024-04-25 06:45:00,0.24116834793036612,10.714572705531149,-0.7674302822259761,0.45,0.0,0.0,1.0,1.0,0.0,-1833.0626810198812,10.28449892233323,25.640270748959335,18.0,16.14098511270206,2618.2405591030515,8707.990917463778,10656.146173893267,10656.14617389327,0.0,10656.146173893267,77.2570597607262,0.029,-0.7674302822259761,default_mpc,0.029,0.0,0.24116834793036612,-0.7674302822259761,0.0,10297.768525580605,optimal_relaxed_modes,0.0012965000059921294,False,,3453.436270016892,-0.7674302822259761
2332,10972,2024-04-25 07:00:00,0.2958592483611756,10.423070206234934,-0.7674423292396864,0.45,0.0,0.0,1.0,1.0,0.0,-1700.6691803548988,10.02419517129629,25.634800614036035,18.25,16.378202172697165,2595.882624436714,8574.061532814212,10606.003237733174,10606.003237733174,1575.36,9030.643237733173,65.4721634735655,0.029,-0.7674423292396864,default_mpc,0.029,1575.36,0.2958592483611756,-0.7674423292396864,0.0,10297.768525580605,optimal_relaxed_modes,0.0009971000254154205,False,,3453.4904815785885,-0.7674423292396864
2333,10973,2024-04-25 07:15:00,0.3465826690818995,10.152714373793476,-0.767427821287016,0.45,0.0,0.0,1.0,1.0,0.0,-1577.860337856542,9.782773043539194,25.63047831612844,18.5,16.615430605116355,2561.8545713231856,8450.250452654394,10549.800030294702,10549.800030294702,0.0,10549.800030294702,76.4860502196366,0.029,-0.767427821287016,default_mpc,0.029,0.0,0.3465826690818995,-0.767427821287016,0.0,10297.768525580605,optimal_relaxed_modes,0.0013686000020243227,False,,3453.425195791572,-0.767427821287016
2334,10974,2024-04-25 07:30:00,0.39362665838992894,9.901969910781679,-0.7673985370581777,0.45,0.0,0.0,1.0,1.0,0.0,-1463.9572815951133,9.558858184878424,25.62665680906024,18.75,16.852664155058623,2530.8541570886127,8335.76006520957,10498.444185498474,10498.444185498474,0.0,10498.444185498474,76.11372034486395,0.029,-0.7673985370581777,default_mpc,0.029,0.0,0.39362665838992894,-0.7673985370581777,0.0,10297.768525580605,optimal_relaxed_modes,0.0015481000009458512,False,,3453.2934167617996,-0.7673985370581777
2335,10975,2024-04-25 07:45:00,0.43725867930639994,9.669411239296888,-0.40593460600747694,0.45,0.0,0.0,1.0,1.0,0.0,-1358.2992133131877,9.351180313521116,25.623043631366777,19.0,17.089918686900713,2502.625881306427,8229.748930888425,10451.479033364294,10451.479033364294,0.0,10451.479033364294,75.77322299189113,0.029,-0.40593460600747694,default_mpc,0.029,0.0,0.43725867930639994,-0.40593460600747694,0.0,8671.348253469614,optimal_relaxed_modes,0.0013686000020243227,False,,1826.7057270336463,-0.40593460600747694
2336,10976,2024-04-25 08:00:00,0.47772669361877995,9.453716723011903,1.0,0.45,0.0,1.0,1.0,0.0,6561.8649758934125,-42.3897763863834,10.23259218266081,32.95871271737924,19.0,16.944161454794642,0.0,0.0,6897.563157282742,6897.563157282744,2786.7,4110.863157282743,154.15736839810285,0.15,1.0,default_mpc,0.15,2786.7,0.47772669361877995,1.0,0.0,2345.3873887797927,optimal_relaxed_modes,0.0015742000250611454,False,,-4500.0,1.0
2337,10977,2024-04-25 08:15:00,0.3387880250597811,10.194259826431367,-0.7671213173968348,0.45,0.0,1.0,1.0,0.0,6840.97417608134,-45.48529200032149,11.335109925299939,29.43340843874364,19.0,16.797645197175445,0.0,0.0,6975.78351071634,6975.78351071634,0.0,6975.78351071634,50.57443045269347,0.029,-0.7671213173968348,default_mpc,0.029,0.0,0.3387880250597811,-0.7671213173968348,0.0,10297.768525580605,optimal_relaxed_modes,0.001138599996920675,False,,3452.0459282857564,-0.7671213173968348
2338,10978,2024-04-25 08:30:00,0.15671948266227123,11.164685157410094,-0.7670922106077841,0.45,0.0,0.0,1.0,1.0,0.0,-2143.5107199010454,11.030237134464738,25.796199755607056,19.0,16.650362637110636,2632.5733780666233,9132.138450675138,10724.728887452316,10724.728887452316,0.0,10724.728887452316,77.7542844340293,0.029,-0.7670922106077841,default_mpc,0.029,0.0,0.15671948266227123,-0.7670922106077841,0.0,10297.768525580605,optimal_relaxed_modes,0.0012849000049754977,False,,3451.9149477350284,-0.7670922106077841
2339,10979,2024-04-25 08:45:00,0.17682062446861438,11.057546071582285,-0.7670801042211758,0.45,0.0,0.0,1.0,1.0,0.0,-1991.3822206032369,10.715857856929624,25.600972274377348,19.0,16.502301646477406,2628.4651086231897,8885.134776035857,10669.67348352985,10669.673483529852,0.0,10669.67348352985,77.35513275559141,0.029,-0.7670801042211758,default_mpc,0.029,0.0,0.17682062446861438,-0.7670801042211758,0.0,10297.768525580605,optimal_relaxed_modes,0.0009676000045146793,False,,3451.860468995291,-0.7670801042211758
2340,10980,2024-04-25 09:00:00,0.23521922765846995,10.746281516580355,-0.7673272385777697,0.45,0.0,0.0,1.0,1.0,0.0,-1904.1387614487326,10.42426015130555,25.58162750685639,19.75,17.04930553007894,2642.64464315153,8784.705207498637,10609.364590315043,10609.364590315043,3785.04,6824.324590315043,255.9121721368141,0.15,-0.7673272385777697,default_mpc,0.15,3785.04,0.23521922765846995,-0.7673272385777697,0.0,10297.768525580605,optimal_relaxed_modes,0.0010583999974187464,False,,3452.9725735999637,-0.7673272385777697
2341,10981,2024-04-25 09:15:00,0.26862477395228174,10.568229954834338,-0.7673867436218668,0.45,0.0,0.0,1.0,1.0,0.0,-1766.598885724297,10.153815519525455,25.575400182566252,20.5,17.589102687583818,2637.709091504198,8643.259611376041,10577.034592966484,10577.034592966487,0.0,10577.034592966484,76.683500799007,0.029,-0.7673867436218668,default_mpc,0.029,0.0,0.26862477395228174,-0.7673867436218668,0.0,10297.768525580605,optimal_relaxed_modes,0.0009723000111989677,False,,3453.2403462984003,-0.7673867436218668
2342,10982,2024-04-25 09:30:00,0.32132429110097477,10.287341528431805,-0.7673492127436311,0.45,0.0,0.0,1.0,1.0,0.0,-1639.0156747421463,9.902988688123916,25.570791584833422,21.25,18.12158185948216,2609.9112686991207,8513.832944809594,10520.061530043351,10520.061530043351,0.0,10520.061530043351,76.2704460928143,0.029,-0.7673492127436311,default_mpc,0.029,0.0,0.32132429110097477,-0.7673492127436311,0.0,10297.768525580605,optimal_relaxed_modes,0.0011276000004727393,False,,3453.07145734634,-0.7673492127436311
2343,10983,2024-04-25 09:45:00,0.370200957505526,10.026828896495546,-0.7672703316693856,0.45,0.0,0.0,1.0,1.0,0.0,-1520.675878480134,9.670353809356158,25.567339445300735,22.0,18.64662836836334,2586.1537696248192,8394.366892066228,10470.26815395823,10470.26815395823,0.0,10470.26815395823,75.90944411619716,0.029,-0.7672703316693856,default_mpc,0.029,0.0,0.370200957505526,-0.7672703316693856,0.0,10297.768525580605,optimal_relaxed_modes,0.000996799994027242,False,,3452.716492512235,-0.7672703316693856
2344,10984,2024-04-25 10:00:00,0.41553242484904884,9.78521217555457,1.0,0.45,0.0,1.0,1.0,0.0,6938.581494304924,-47.6339990847278,10.56384097920791,28.731931280762648,22.25,18.742067142775436,0.0,0.0,6896.952867128237,6896.952867128238,4453.92,2443.032867128237,91.61373251730888,0.15,1.0,default_mpc,0.15,4453.92,0.41553242484904884,1.0,0.0,2346.034796461734,optimal_relaxed_modes,0.000984400016022846,False,,-4500.0,1.0
2345,10985,2024-04-25 10:15:00,0.2770491079904595,10.52332825441085,-0.7669231358956452,0.45,0.0,1.0,1.0,0.0,6601.985311250688,-42.75764360259334,11.603192014095479,29.656405080369176,22.5,18.83504670220268,0.0,0.0,6930.754878611381,6930.754878611382,0.0,6930.754878611381,50.24797286993252,0.029,-0.7669231358956452,default_mpc,0.029,0.0,0.2770491079904595,-0.7669231358956452,0.0,10297.768525580605,optimal_relaxed_modes,0.0009733000188134611,False,,3451.1541115304035,-0.7669231358956452
2346,10986,2024-04-25 10:30:00,0.09312378672803452,11.503650216739576,-0.7668394772102303,0.45,0.0,0.0,1.0,1.0,0.0,-2267.072264360318,11.281127612625,25.744222521727018,22.75,18.92553975208132,2696.170319963368,9265.175556343012,10645.625369947189,10645.625369947189,0.0,10645.625369947189,77.18078393211712,0.029,-0.7668394772102303,default_mpc,0.029,0.0,0.09312378672803452,-0.7668394772102303,0.0,10297.768525580605,optimal_relaxed_modes,0.0011320000048726797,False,,3450.777647446036,-0.7668394772102303
2347,10987,2024-04-25 10:45:00,0.12945255334143804,11.310017890690135,-0.7667748394794477,0.45,0.0,0.0,1.0,1.0,0.0,-2103.5199817530956,10.948529954872658,25.51671208231207,23.0,19.013500321467536,2698.637820283167,8989.436167025982,10615.555911984822,10615.555911984822,0.0,10615.555911984822,76.96278036188997,0.029,-0.7667748394794477,default_mpc,0.029,0.0,0.12945255334143804,-0.7667748394794477,0.0,10297.768525580605,optimal_relaxed_modes,0.001564300007885322,False,,3450.4867776575147,-0.7667748394794477
2348,10988,2024-04-25 11:00:00,0.19224605075534246,10.975328549474025,-0.7665469233565285,0.45,0.0,0.0,1.0,1.0,0.0,-2013.8670044036908,10.640048574305801,25.498828399115556,22.7,18.708927388729915,2690.666487527013,8893.750746072297,10639.94553102098,10639.945531020983,4775.64,5864.305531020979,121.68433976868533,0.083,-0.7665469233565285,default_mpc,0.083,4775.64,0.19224605075534246,-0.7665469233565285,0.0,10297.768525580605,optimal_relaxed_modes,0.0011870000162161887,False,,3449.461155104378,-0.7665469233565285
2349,10989,2024-04-25 11:15:00,0.2265751860809336,10.792354258188624,-0.7664494944099367,0.45,0.0,0.0,1.0,1.0,0.0,-1868.382516541324,10.353946312315482,25.491687403201983,22.4,18.404920601079326,2682.1383731694555,8746.6903372813,10644.375831976333,10644.375831976331,0.0,10644.375831976333,77.17172478182842,0.029,-0.7664494944099367,default_mpc,0.029,0.0,0.2265751860809336,-0.7664494944099367,0.0,10297.768525580605,optimal_relaxed_modes,0.0011789999844040722,False,,3449.0227248447154,-0.7664494944099367
2350,10990,2024-04-25 11:30:00,0.2823259135836868,10.49520288059895,-0.766419762218511,0.45,0.0,0.0,1.0,1.0,0.0,-1733.4290986876265,10.08859861692388,25.4831054113727,22.1,18.101484123150843,2640.567479005657,8611.049127663897,10607.896452529496,10607.8964525295,0.0,10607.896452529496,76.90724928083885,0.029,-0.766419762218511,default_mpc,0.029,0.0,0.2823259135836868,-0.766419762218511,0.0,10297.768525580605,optimal_relaxed_modes,0.001105900009861216,False,,3448.8889299833,-0.766419762218511
2351,10991,2024-04-25 11:45:00,0.334032243684738,10.219608141160347,-0.7664205568201075,0.45,0.0,0.0,1.0,1.0,0.0,-1608.2454189334358,9.84249859036195,25.475110113656072,21.8,17.798613203954872,2594.9832385873538,8484.814377943516,10565.89223871262,10565.89223871262,0.0,10565.89223871262,76.6027187306665,0.029,-0.7664205568201075,default_mpc,0.029,0.0,0.334032243684738,-0.7664205568201075,0.0,10297.768525580605,optimal_relaxed_modes,0.001365900010569021,False,,3448.8925056904836,-0.7664205568201075
2352,10992,2024-04-25 12:00:00,0.3819877944960989,9.964005055335793,-0.5582269396544669,0.45,0.0,0.0,1.0,1.0,0.0,-1492.1354916735431,9.61424622118157,25.471588714876088,22.6,18.2739135116416,2568.30517317663,8366.182768058463,10466.568017005407,10466.568017005407,4760.88,5705.688017005407,41.36623812328921,0.029,-0.5582269396544669,default_mpc,0.029,4760.88,0.3819877944960989,-0.5582269396544669,0.0,9359.245338784045,optimal_relaxed_modes,0.0011869999871123582,False,,2512.021228445101,-0.5582269396544669
2353,10993,2024-04-25 12:15:00,0.42646513641151257,9.726940822926638,-0.7669148014713532,0.45,0.0,0.0,1.0,1.0,0.0,-1384.4348799642166,9.40254545991453,25.469933264747556,23.4,18.736390322549052,2546.345414114551,8257.31212325735,10421.035520295782,10421.035520295782,0.0,10421.035520295782,75.55250752214442,0.029,-0.7669148014713532,default_mpc,0.029,0.0,0.42646513641151257,-0.7669148014713532,0.0,10297.768525580605,optimal_relaxed_modes,0.0014136999961920083,False,,3451.116606621089,-0.7669148014713532
2354,10994,2024-04-25 12:30:00,0.4677170580847069,9.507068080408512,0.6469633033599406,0.45,0.0,1.0,1.0,0.0,6544.513727649373,-42.24662460777572,10.276155760452035,32.90534744849036,24.2,19.185684200811796,0.0,0.0,6895.931259490906,6895.931259490904,0.0,6895.931259490906,49.995501631309075,0.029,0.6469633033599406,default_mpc,0.029,0.0,0.4677170580847069,0.6469633033599406,0.0,3935.2889493170046,optimal_relaxed_modes,0.0013151999737601727,False,,-2911.3348651197325,0.6469633033599406
2355,10995,2024-04-25 12:45:00,0.33119053266404685,10.23475446090063,-0.7668797354601303,0.45,0.0,1.0,1.0,0.0,6671.8064718904825,-44.186655599301936,11.351600979849836,29.462483364521894,25.0,19.621415997704563,0.0,0.0,6975.140949474635,6975.140949474633,0.0,6975.140949474635,50.569771883691104,0.029,-0.7668797354601303,default_mpc,0.029,0.0,0.33119053266404685,-0.7668797354601303,0.0,10297.768525580605,optimal_relaxed_modes,0.001206899993121624,False,,3450.9588095705867,-0.7668797354601303
2356,10996,2024-04-25 13:00:00,0.15283652817508345,11.185381304826805,-0.7666722140277024,0.45,0.0,0.0,1.0,1.0,0.0,-2151.1150003050743,11.045676149939712,25.657234114923497,25.0,19.352538394714802,2708.1448497631936,9145.38172971253,10623.573097871236,10623.573097871236,4387.26,6236.313097871236,129.40349678082816,0.083,-0.7666722140277024,default_mpc,0.083,4387.26,0.15283652817508345,-0.7666722140277024,0.0,10297.768525580605,optimal_relaxed_modes,0.00104160001501441,False,,3450.0249631246606,-0.7666722140277024
2357,10997,2024-04-25 13:15:00,0.17390565150715548,11.073082877466861,-0.766594879573611,0.45,0.0,0.0,1.0,1.0,0.0,-1998.4433542152024,10.73017112965891,25.453354177238005,25.0,19.080945857009407,2700.5296606871875,8894.17171323833,10635.370735651586,10635.370735651586,0.0,10635.370735651586,77.106437833474,0.029,-0.766594879573611,default_mpc,0.029,0.0,0.17390565150715548,-0.766594879573611,0.0,10297.768525580605,optimal_relaxed_modes,0.0010057000035885721,False,,3449.6769580812497,-0.766594879573611
2358,10998,2024-04-25 13:30:00,0.23251336409005577,10.760703769400003,-0.7665849552908449,0.45,0.0,0.0,1.0,1.0,0.0,-1910.8878650435754,10.437528879974373,25.433049900746198,25.0,18.806595621046878,2693.3496264565397,8793.57252936633,10636.323823873276,10636.323823873277,0.0,10636.323823873276,77.11334772308125,0.029,-0.7665849552908449,default_mpc,0.029,0.0,0.23251336409005577,-0.7665849552908449,0.0,10297.768525580605,optimal_relaxed_modes,0.0011699000024236739,False,,3449.6322988088023,-0.7665849552908449
2359,10999,2024-04-25 13:45:00,0.26603857402187114,10.582014400463427,-0.7666042180509329,0.45,0.0,0.0,1.0,1.0,0.0,-1772.8564137154647,10.166115508800921,25.425430993088003,25.0,18.529425478936144,2663.7725031744803,8651.763469288464,10613.712220582405,10613.712220582405,0.0,10613.712220582405,76.94941359922244,0.029,-0.7666042180509329,default_mpc,0.029,0.0,0.26603857402187114,-0.7666042180509329,0.0,10297.768525580605,optimal_relaxed_modes,0.0011196999985259026,False,,3449.718981229198,-0.7666042180509329
2360,11000,2024-04-25 14:00:00,0.3189268652016127,10.300119808475404,-0.7667236082552722,0.45,0.0,0.0,1.0,1.0,0.0,-1644.817114815358,9.914390211323019,25.419872542826017,24.5,18.459903218922776,2621.459228448088,8521.299831800006,10553.110788726482,10553.11078872648,3634.8,6918.310788726482,143.5549488660745,0.083,-0.7667236082552722,default_mpc,0.083,3634.8,0.3189268652016127,-0.7667236082552722,0.0,10297.768525580605,optimal_relaxed_modes,0.0016094000020530075,False,,3450.2562371487247,-0.7667236082552722
2361,11001,2024-04-25 14:15:00,0.367978608791198,10.038674015142915,-0.7667898023572478,0.45,0.0,0.0,1.0,1.0,0.0,-1526.0534663561068,9.68092224767355,25.415768989985047,24.0,18.376117782543446,2582.348032543251,8400.868608587401,10509.09945155222,10509.09945155222,0.0,10509.09945155222,76.19097102375359,0.029,-0.7667898023572478,default_mpc,0.029,0.0,0.367978608791198,-0.7667898023572478,0.0,10297.768525580605,optimal_relaxed_modes,0.0015229000127874315,False,,3450.5541106076153,-0.7667898023572478
2362,11002,2024-04-25 14:30:00,0.4134724332872229,9.796191930579102,-0.7668308544577396,0.45,0.0,0.0,1.0,1.0,0.0,-1415.8970029006598,9.464384168293812,25.412699717718763,23.5,18.278600430270735,2545.798790275277,8289.53805647153,10469.228825420238,10469.228825420236,0.0,10469.228825420238,75.90190898429672,0.029,-0.7668308544577396,default_mpc,0.029,0.0,0.4134724332872229,-0.7668308544577396,0.0,10297.768525580605,optimal_relaxed_modes,0.001428399991709739,False,,3450.7388450598282,-0.7668308544577396
2363,11003,2024-04-25 14:45:00,0.4556669596317364,9.571295105162845,0.23024120003479423,0.45,0.0,1.0,1.0,0.0,6551.703814941402,-42.31116800918567,10.338292175501786,33.01853166627177,23.0,18.16784871562364,0.0,0.0,6895.3346601086405,6895.33466010864,0.0,6895.3346601086405,49.991176285787645,0.029,0.23024120003479423,default_mpc,0.029,0.0,0.4556669596317364,0.23024120003479423,0.0,5810.79413257426,optimal_relaxed_modes,0.0014070000033825636,False,,-1036.085400156574,0.23024120003479423
2364,11004,2024-04-25 15:00:00,0.3189460642174222,10.30001747772114,-0.7666738502773832,0.45,0.0,1.0,1.0,0.0,6673.450063349467,-44.21124386341679,11.414764835141328,29.525542433413158,23.0,18.38176194085371,0.0,0.0,6976.334216030958,6976.334216030957,2627.46,4348.8742160309575,90.23913998264237,0.083,-0.7666738502773832,default_mpc,0.083,2627.46,0.3189460642174222,-0.7666738502773832,0.0,10297.768525580605,optimal_relaxed_modes,0.0011226000206079334,False,,3450.0323262482243,-0.7666738502773832
2365,11005,2024-04-25 15:15:00,0.14099430787866826,11.248500339006698,-0.7665815865396065,0.45,0.0,0.0,1.0,1.0,0.0,-2180.186584619793,11.104701370093993,25.60070197082833,23.0,18.59400081389843,2686.869561936923,9176.388107341787,10644.686280918348,10644.686280918346,0.0,10644.686280918348,77.17397553665802,0.029,-0.7665815865396065,default_mpc,0.029,0.0,0.14099430787866826,-0.7665815865396065,0.0,10297.768525580605,optimal_relaxed_modes,0.001052700012223795,False,,3449.617139428229,-0.7665815865396065
2366,11006,2024-04-25 15:30:00,0.16276167177190146,11.132480289455765,-0.7665425131922394,0.45,0.0,0.0,1.0,1.0,0.0,-2025.447198061496,10.784913144888048,25.53551273924226,23.0,18.80456999496318,2692.7766272972817,8926.360016033133,10608.97432341118,10608.974323411181,0.0,10608.97432341118,76.91506384473105,0.029,-0.7665425131922394,default_mpc,0.029,0.0,0.16276167177190146,-0.7665425131922394,0.0,10297.768525580605,optimal_relaxed_modes,0.001046599994879216,False,,3449.4413093650774,-0.7665425131922394
2367,11007,2024-04-25 15:45:00,0.2221651483153779,10.815859759479036,-0.7665267516420396,0.45,0.0,0.0,1.0,1.0,0.0,-1936.706380344089,10.4883029028448,25.509288558376493,23.0,19.013500321467536,2698.244789392924,8822.47566766471,10607.624430044121,10607.624430044121,0.0,10607.624430044121,76.90527711781988,0.029,-0.7665267516420396,default_mpc,0.029,0.0,0.2221651483153779,-0.7665267516420396,0.0,10297.768525580605,optimal_relaxed_modes,0.0011131000064779073,False,,3449.3703823891783,-0.7665267516420396
2368,11008,2024-04-25 16:00:00,0.25614493096416957,10.634747517960976,-0.7666551263201673,0.45,0.0,0.0,1.0,1.0,0.0,-1796.8075853121506,10.213209412785856,25.49865255086875,23.0,18.73472545587413,2677.2127540062183,8677.419070438256,10620.508997073472,10620.508997073472,1532.52,9087.988997073471,188.57577168927455,0.083,-0.7666551263201673,default_mpc,0.083,1532.52,0.25614493096416957,-0.7666551263201673,0.0,10297.768525580605,optimal_relaxed_modes,0.0010015000007115304,False,,3449.9480684407526,-0.7666551263201673
2369,11009,2024-04-25 16:15:00,0.30975034173236465,10.349030678566496,-0.7667525735689641,0.45,0.0,0.0,1.0,1.0,0.0,-1667.0358619474423,9.958071053042513,25.490231361996354,23.0,18.453046628743266,2628.8841131829217,8544.822456957276,10575.439650849534,10575.439650849536,0.0,10575.439650849534,76.67193746865912,0.029,-0.7667525735689641,default_mpc,0.029,0.0,0.30975034173236465,-0.7667525735689641,0.0,10297.768525580605,optimal_relaxed_modes,0.0009766999864950776,False,,3450.3865810603384,-0.7667525735689641
2370,11010,2024-04-25 16:30:00,0.3594671722536425,10.084039971888085,-0.7668324831134394,0.45,0.0,0.0,1.0,1.0,0.0,-1546.6620622643345,9.721438448170193,25.48380288841849,23.0,18.168414795835048,2584.304275098838,8422.534855091168,10533.6732819247,10533.673281924703,0.0,10533.6732819247,76.36913129395408,0.029,-0.7668324831134394,default_mpc,0.029,0.0,0.3594671722536425,-0.7668324831134394,0.0,10297.768525580605,optimal_relaxed_modes,0.00096750000375323,False,,3450.7461740104773,-0.7668324831134394
2371,11011,2024-04-25 16:45:00,0.4055777484772578,9.838270600616216,-0.7669054935822371,0.45,0.0,0.0,1.0,1.0,0.0,-1435.015560319585,9.501965172007493,25.47885548768732,23.0,17.88076342754536,2543.1105644772906,8309.466419747854,10496.179244654624,10496.179244654626,0.0,10496.179244654624,76.09729952374603,0.029,-0.7669054935822371,default_mpc,0.029,0.0,0.4055777484772578,-0.7669054935822371,0.0,10297.768525580605,optimal_relaxed_modes,0.0010757999843917787,False,,3451.074721120067,-0.7669054935822371
2372,11012,2024-04-25 17:00:00,0.4483442221768273,9.61032529579751,1.0,0.45,0.0,1.0,1.0,0.0,6549.333491228649,-42.294498509875254,10.37381098376268,33.16970902647292,22.675,17.45407612835688,0.0,0.0,6896.028177795451,6896.028177795454,424.56,6471.46817779545,242.68005666732938,0.15,1.0,default_mpc,0.15,424.56,0.4483442221768273,1.0,0.0,2345.2559805540814,optimal_relaxed_modes,0.0009847000183071941,False,,-4500.0,1.0
2373,11013,2024-04-25 17:15:00,0.31227966805180285,10.335549369283891,-0.7674163067100653,0.45,0.0,1.0,1.0,0.0,6676.458974701164,-44.273183790463946,11.452840950128529,29.56503984075971,22.35,17.029372891170787,0.0,0.0,6977.968384819575,6977.968384819574,0.0,6977.968384819575,50.59027078994192,0.029,-0.7674163067100653,default_mpc,0.029,0.0,0.31227966805180285,-0.7674163067100653,0.0,10297.768525580605,optimal_relaxed_modes,0.00121489999582991,False,,3453.373380195294,-0.7674163067100653
2374,11014,2024-04-25 17:30:00,0.13386491315868324,11.286500012864218,-0.7675405083730966,0.45,0.0,0.0,1.0,1.0,0.0,-2197.71231104908,11.140285931390872,25.691829403168146,22.025,16.6066745724328,2631.3608293422226,9192.590570013617,10784.938295122503,10784.938295122507,0.0,10784.938295122503,78.19080263963815,0.029,-0.7675405083730966,default_mpc,0.029,0.0,0.13386491315868324,-0.7675405083730966,0.0,10297.768525580605,optimal_relaxed_modes,0.0012073999969288707,False,,3453.9322876789347,-0.7675405083730966
2375,11015,2024-04-25 17:45:00,0.15604337841859756,11.168288793028875,-0.7676364910416434,0.45,0.0,0.0,1.0,1.0,0.0,-2041.7284079999479,10.817918706524281,25.492413451871936,21.7,16.186021510729216,2619.7052788324577,8935.974176862308,10699.056282530932,10699.056282530933,0.0,10699.056282530932,77.56815804834926,0.029,-0.7676364910416434,default_mpc,0.029,0.0,0.15604337841859756,-0.7676364910416434,0.0,10297.768525580605,optimal_relaxed_modes,0.0013259999977890402,False,,3454.3642096873955,-0.7676364910416434
2376,11016,2024-04-25 18:00:00,0.21592581833059207,10.849115388297944,-0.7671983055433192,0.45,0.0,0.0,1.0,1.0,0.0,-1952.2717962106879,10.51891215925184,25.47071534094529,21.525,16.458130452810845,2626.7345697225073,8834.43754483568,10636.953687872685,10636.953687872687,17.94,10619.013687872684,398.21301329522566,0.15,-0.7671983055433192,default_mpc,0.15,17.94,0.21592581833059207,-0.7671983055433192,0.0,10297.768525580605,optimal_relaxed_modes,0.0011149999918416142,False,,3452.392374944937,-0.7671983055433192
2377,11017,2024-04-25 18:15:00,0.25018013347631823,10.666539888571224,-0.7669946590509866,0.45,0.0,0.0,1.0,1.0,0.0,-1811.2453899856803,10.241596554604861,25.460169235778828,21.35,16.71948613103864,2634.006118968516,8690.1781958961,10632.112160656967,10632.112160656967,0.0,10632.112160656967,77.08281316476301,0.029,-0.7669946590509866,default_mpc,0.029,0.0,0.25018013347631823,-0.7669946590509866,0.0,10297.768525580605,optimal_relaxed_modes,0.0009879000135697424,False,,3451.47596572944,-0.7669946590509866
2378,11018,2024-04-25 18:30:00,0.30421858659894513,10.378514933427622,-0.7669156304908754,0.45,0.0,0.0,1.0,1.0,0.0,-1680.4276780529253,9.984397416099467,25.450167291760494,21.175,16.97046851506629,2600.1761117476594,8557.530725901303,10577.438366066097,10577.438366066095,0.0,10577.438366066097,76.68642815397921,0.029,-0.7669156304908754,default_mpc,0.029,0.0,0.30421858659894513,-0.7669156304908754,0.0,10297.768525580605,optimal_relaxed_modes,0.0012592000130098313,False,,3451.1203372089394,-0.7669156304908754
2379,11019,2024-04-25 18:45:00,0.35433699937154167,10.111383793349683,-0.766888747751575,0.45,0.0,0.0,1.0,1.0,0.0,-1559.0816919832992,9.745854045298149,25.440858789048765,21.0,17.211459872452075,2567.156630056049,8434.749925362228,10524.506543887432,10524.506543887434,0.0,10524.506543887432,76.30267244318388,0.029,-0.766888747751575,default_mpc,0.029,0.0,0.35433699937154167,-0.766888747751575,0.0,10297.768525580605,optimal_relaxed_modes,0.0011383000237401575,False,,3450.9993648820873,-0.766888747751575
2380,11020,2024-04-25 19:00:00,0.4008199634371651,9.86362959487991,1.0,0.45,0.0,1.0,1.0,0.0,6982.192356174646,-47.74145482469427,10.63879656322883,28.802218964563465,20.75,16.953732858706942,0.0,0.0,6895.648044164717,6895.648044164715,0.0,6895.648044164717,310.3041619874123,0.18,1.0,default_mpc,0.18,0.0,0.4008199634371651,1.0,0.0,2345.5623994981142,optimal_relaxed_modes,0.0016300999850500375,False,,-4500.0,1.0
2381,11021,2024-04-25 19:15:00,0.262490387308947,10.600926235643312,-0.7673181397949874,0.45,0.0,1.0,1.0,0.0,6683.722083955028,-43.38197031013477,11.69171015139087,29.736171786558952,20.5,16.6964596329149,0.0,0.0,6931.572209657522,6931.572209657522,0.0,6931.572209657522,50.25389852001704,0.029,-0.7673181397949874,default_mpc,0.029,0.0,0.262490387308947,-0.7673181397949874,0.0,10297.768525580605,optimal_relaxed_modes,0.0010093000018969178,False,,3452.931629077443,-0.7673181397949874
