step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2382,11022,2024-04-25 19:30:00,0.07674767613659726,11.590934886191937,-0.7674200937640019,0.45,0.0,0.0,1.0,1.0,0.0,-2307.801568080682,11.363833533840822,25.642633671019766,20.25,16.439637945752477,2626.727848136631,9307.17303516882,10762.494179100191,10762.49417910019,0.0,10762.494179100191,78.02808279847639,0.029,-0.7674200937640019,default_mpc,0.029,0.0,0.07674767613659726,-0.7674200937640019,0.0,10297.768525580605,optimal_relaxed_modes,0.0009706999990157783,False,,3453.3904219380083,-0.7674200937640019
2383,11023,2024-04-25 19:45:00,0.11383762765018042,11.393245444624538,-0.7674964373567622,0.45,0.0,0.0,1.0,1.0,0.0,-2141.304084749792,11.025230918401874,25.41422557606073,20.0,16.18326418069899,2619.628992823377,9024.658288359267,10684.40373295059,10684.40373295059,0.0,10684.40373295059,77.46192706389178,0.029,-0.7674964373567622,default_mpc,0.029,0.0,0.11383762765018042,-0.7674964373567622,0.0,10297.768525580605,optimal_relaxed_modes,0.0011004999978467822,False,,3453.73396810543,-0.7674964373567622
2384,11024,2024-04-25 20:00:00,0.1777648532536392,11.052513332158103,-0.7671189018419706,0.45,0.0,0.0,1.0,1.0,0.0,-2050.0351937493847,10.711180475735043,25.39424019828615,19.5,16.111173409720084,2617.769084489651,8928.228669783282,10669.130951461668,10669.130951461668,0.0,10669.130951461668,480.11089281577506,0.18,-0.7671189018419706,default_mpc,0.18,0.0,0.1777648532536392,-0.7671189018419706,0.0,10297.768525580605,optimal_relaxed_modes,0.0014285000215750188,False,,3452.0350582888677,-0.7671189018419706
2385,11025,2024-04-25 20:15:00,0.21271374492735542,10.866235739537196,-0.7669669937164144,0.45,0.0,0.0,1.0,1.0,0.0,-1901.9306020057086,10.419913481544167,25.538010319720023,19.0,16.022982410604296,2615.3615796844188,8778.602449190577,10672.557746619266,10672.55774661927,0.0,10672.557746619266,77.37604366298969,0.029,-0.7669669937164144,default_mpc,0.029,0.0,0.21271374492735542,-0.7669669937164144,0.0,10297.768525580605,optimal_relaxed_modes,0.0014820999931544065,False,,3451.351471723865,-0.7669669937164144
2386,11026,2024-04-25 20:30:00,0.2694709184289071,10.563720004773925,-0.7669332220436589,0.45,0.0,0.0,1.0,1.0,0.0,-1764.5480466409847,10.14978234870113,25.51747685797348,18.5,15.919327829394373,2612.1498883929976,8646.591018851781,10677.373337910722,10677.373337910722,0.0,10677.373337910722,77.41095669985273,0.029,-0.7669332220436589,default_mpc,0.029,0.0,0.2694709184289071,-0.7669332220436589,0.0,10297.768525580605,optimal_relaxed_modes,0.0012263000244274735,False,,3451.199499196465,-0.7669332220436589
2387,11027,2024-04-25 20:45:00,0.32211002338084005,10.283153575380123,-0.7669483373391718,0.45,0.0,0.0,1.0,1.0,0.0,-1637.1122627868504,9.89924565988828,25.50134255113988,18.0,15.80078313187811,2571.1518831226476,8515.298803136759,10632.482533083774,10632.482533083774,0.0,10632.482533083774,77.08549836485736,0.029,-0.7669483373391718,default_mpc,0.029,0.0,0.32211002338084005,-0.7669483373391718,0.0,10297.768525580605,optimal_relaxed_modes,0.0014023999974597245,False,,3451.267518026273,-0.7669483373391718
2388,11028,2024-04-25 21:00:00,0.37093009052038517,10.022942617526347,0.837981516157236,0.45,0.0,1.0,1.0,0.0,6631.900133772939,-43.4234060619355,10.788169311041099,28.89227953947076,17.75,15.792079854802074,0.0,0.0,6896.289887487669,6896.289887487666,0.0,6896.289887487669,258.6108707807876,0.15,0.837981516157236,default_mpc,0.15,0.0,0.37093009052038517,0.837981516157236,0.0,3071.593501496886,optimal_relaxed_modes,0.001046599994879216,False,,-3770.916822707562,0.837981516157236
2389,11029,2024-04-25 21:15:00,0.2336633701906151,10.754574236884022,-0.7682574453843483,0.45,0.0,1.0,1.0,0.0,6819.4268839925,-45.55367312025221,11.857742581020858,29.73734032539769,17.5,15.77834083185153,0.0,0.0,6932.440133952104,6932.440133952104,0.0,6932.440133952104,50.26019097115275,0.029,-0.7682574453843483,default_mpc,0.029,0.0,0.2336633701906151,-0.7682574453843483,0.0,10297.768525580605,optimal_relaxed_modes,0.0009781000262591988,False,,3457.1585042295674,-0.7682574453843483
2390,11030,2024-04-25 21:30:00,0.07400766173104802,11.605539162973514,-0.7684387958415706,0.45,0.0,0.0,1.0,1.0,0.0,-2383.7853056617696,11.518125579764607,25.717268414900893,17.25,15.759691062873344,2607.931828799543,9382.40310017026,10720.170483672999,10720.170483672999,0.0,10720.170483672999,77.72123600662924,0.029,-0.7684387958415706,default_mpc,0.029,0.0,0.07400766173104802,-0.7684387958415706,0.0,10297.768525580605,optimal_relaxed_modes,0.000987299979897216,False,,3457.974581287068,-0.7684387958415706
2391,11031,2024-04-25 21:45:00,0.08470735688037195,11.548509787827618,-0.7685229108863609,0.45,0.0,0.0,1.0,1.0,0.0,-2211.792722650055,11.168331466853058,25.496257848822395,17.0,15.736219474858718,2607.2847674803456,9095.143530695055,10676.793739661036,10676.79373966104,0.0,10676.793739661036,77.40675461254251,0.029,-0.7685229108863609,default_mpc,0.029,0.0,0.08470735688037195,-0.7685229108863609,0.0,10297.768525580605,optimal_relaxed_modes,0.0011987000179942697,False,,3458.353098988624,-0.7685229108863609
2392,11032,2024-04-25 22:00:00,0.15074754944783267,11.196515561443052,-0.7681221957569073,0.45,0.0,0.0,1.0,1.0,0.0,-2117.512444896888,10.843901986268339,25.479589149197686,17.0,15.897371382395791,2611.431447753456,8993.788925510458,10656.992108159071,10656.992108159075,0.0,10656.992108159071,221.13258624430074,0.083,-0.7681221957569073,default_mpc,0.083,0.0,0.15074754944783267,-0.7681221957569073,0.0,10297.768525580605,optimal_relaxed_modes,0.0012639999913517386,False,,3456.5498809060828,-0.7681221957569073
2393,11033,2024-04-25 22:15:00,0.18685147673637553,11.004081628995118,-0.7679370953310156,0.45,0.0,0.0,1.0,1.0,0.0,-1964.5254904463304,10.543009840025755,25.47463102178566,17.0,16.057599406915564,2615.8577373056596,8838.595904634913,10652.983549403043,10652.983549403043,0.0,10652.983549403043,77.23413073317207,0.029,-0.7679370953310156,default_mpc,0.029,0.0,0.18685147673637553,-0.7679370953310156,0.0,10297.768525580605,optimal_relaxed_modes,0.0010392999975010753,False,,3455.71692898957,-0.7679370953310156
2394,11034,2024-04-25 22:30:00,0.24548432732567566,10.691568535354149,-0.7678642124153446,0.45,0.0,0.0,1.0,1.0,0.0,-1822.6119921807206,10.26394625435413,25.468470378401015,17.0,16.216913012679427,2620.2642783624233,8695.646758074905,10649.543029703429,10649.543029703429,0.0,10649.543029703429,77.20918696534986,0.029,-0.7678642124153446,default_mpc,0.029,0.0,0.24548432732567566,-0.7678642124153446,0.0,10297.768525580605,optimal_relaxed_modes,0.0010094000026583672,False,,3455.3889558690507,-0.7678642124153446
2395,11035,2024-04-25 22:45:00,0.29986347942734354,10.401727654652259,-0.767836067531182,0.45,0.0,0.0,1.0,1.0,0.0,-1690.9715370261956,10.005126227698778,25.46290517985752,17.0,16.375307106932095,2592.510646634564,8562.812520794036,10605.524481512595,10605.524481512595,0.0,10605.524481512595,76.89005249096633,0.029,-0.767836067531182,default_mpc,0.029,0.0,0.29986347942734354,-0.767836067531182,0.0,10297.768525580605,optimal_relaxed_modes,0.0009971000254154205,False,,3455.2623038903193,-0.767836067531182
2396,11036,2024-04-25 23:00:00,0.35029777144328333,10.1329128782073,0.12112635173077292,0.45,0.0,1.0,1.0,0.0,6630.487403684674,-43.54519982315891,10.907209555807338,29.00158975074584,17.05,15.946074835233484,0.0,0.0,6895.905904821135,6895.905904821137,0.0,6895.905904821135,143.09004752503856,0.083,0.12112635173077292,default_mpc,0.083,0.0,0.35029777144328333,0.12112635173077292,0.0,6300.374252179487,optimal_relaxed_modes,0.001131500001065433,False,,-545.0685827884781,0.12112635173077292
2397,11037,2024-04-25 23:15:00,0.2113282005135415,10.873620691262824,-0.7669273635708661,0.45,0.0,1.0,1.0,0.0,6830.392461107499,-45.6611421649224,11.979031928008038,29.85303933931976,17.1,15.507323173882984,0.0,0.0,6933.635864051535,6933.635864051534,0.0,6933.635864051535,50.26886001437363,0.029,-0.7669273635708661,default_mpc,0.029,0.0,0.2113282005135415,-0.7669273635708661,0.0,10297.768525580605,optimal_relaxed_modes,0.0013953000016044825,False,,3451.1731360688973,-0.7669273635708661
2398,11038,2024-04-25 23:30:00,0.05132976238930541,11.726412366465002,-0.7668721557440537,0.45,0.0,0.0,1.0,1.0,0.0,-2437.4432755307816,11.63144396394665,25.604786697515028,17.15,15.058720033534895,2588.654964898864,9404.698357424537,10824.962144141577,10824.962144141577,0.0,10824.962144141577,78.48097554502644,0.029,-0.7668721557440537,default_mpc,0.029,0.0,0.05132976238930541,-0.7668721557440537,0.0,10297.768525580605,optimal_relaxed_modes,0.0010048999974969774,False,,3450.9247008482416,-0.7668721557440537
2399,11039,2024-04-25 23:45:00,0.06414920175835734,11.658084754627955,-0.7668976357337223,0.45,0.0,0.0,1.0,1.0,0.0,-2263.5614366163454,11.273435772141479,25.516866933843726,17.2,14.599923283569247,2576.082461950589,9150.307014975508,10746.979532787174,10746.979532787176,0.0,10746.979532787174,77.91560161270702,0.029,-0.7668976357337223,default_mpc,0.029,0.0,0.06414920175835734,-0.7668976357337223,0.0,10297.768525580605,optimal_relaxed_modes,0.001033900014590472,False,,3451.0393608017503,-0.7668976357337223
2400,11040,2024-04-26 00:00:00,0.13090388751087637,11.302282279567029,-0.7682757153592761,0.45,0.0,0.0,1.0,1.0,0.0,-2167.069059330452,10.941381237268278,25.504157085307874,17.15,14.722625198517429,2579.216454356258,9041.377716341658,10691.010754338475,10691.010754338475,0.0,10691.010754338475,77.50982796895394,0.029,-0.7682757153592761,default_mpc,0.029,0.0,0.13090388751087637,-0.7682757153592761,0.0,10297.768525580605,optimal_relaxed_modes,0.0011263999913353473,False,,3457.240719116742,-0.7682757153592761
2401,11041,2024-04-26 00:15:00,0.16785636960577216,11.105325550001234,-0.7689095243228498,0.45,0.0,0.0,1.0,1.0,0.0,-2010.4957261229765,10.633417980026358,25.507981329091162,17.1,14.843879611769003,2582.540699367771,8880.315920920455,10687.238465574674,10687.238465574672,0.0,10687.238465574674,77.48247887541639,0.029,-0.7689095243228498,default_mpc,0.029,0.0,0.16785636960577216,-0.7689095243228498,0.0,10297.768525580605,optimal_relaxed_modes,0.000981999997748062,False,,3460.092859452824,-0.7689095243228498
2402,11042,2024-04-26 00:30:00,0.22786719438448422,10.7854678539307,-0.7691587489462702,0.45,0.0,0.0,1.0,1.0,0.0,-1865.2552512098894,10.347797121815997,25.512391456963922,17.05,14.963717193872817,2585.8281760447308,8732.950173769492,10683.946664315696,10683.946664315696,0.0,10683.946664315696,77.4586133162888,0.029,-0.7691587489462702,default_mpc,0.029,0.0,0.22786719438448422,-0.7691587489462702,0.0,10297.768525580605,optimal_relaxed_modes,0.000961900019319728,False,,3461.214370258216,-0.7691587489462702
2403,11043,2024-04-26 00:45:00,0.28352420089694036,10.488816009219308,-0.7692504909011401,0.45,0.0,0.0,1.0,1.0,0.0,-1730.5285285548798,10.082896358315063,25.518390189350555,17.0,15.082147439243766,2589.0202384837116,8596.671811832488,10680.76911465525,10680.76911465525,0.0,10680.76911465525,77.43557608125056,0.029,-0.7692504909011401,default_mpc,0.029,0.0,0.28352420089694036,-0.7692504909011401,0.0,10297.768525580605,optimal_relaxed_modes,0.0016891999985091388,False,,3461.62720905513,-0.7692504909011401
2404,11044,2024-04-26 01:00:00,0.33514348572297226,10.213685221096558,-0.40752179012344175,0.45,0.0,0.0,1.0,1.0,0.0,-1605.5554132582977,9.837211425009087,25.519310674149725,16.75,15.009532714682946,2551.5733988221086,8473.691518044556,10652.007101929994,10652.007101929994,0.0,10652.007101929994,77.22705148899246,0.029,-0.40752179012344175,default_mpc,0.029,0.0,0.33514348572297226,-0.40752179012344175,0.0,8672.882817722035,optimal_relaxed_modes,0.0011386999976821244,False,,1833.848055555488,-0.40752179012344175
2405,11045,2024-04-26 01:15:00,0.38301820865085656,9.958512947890934,1.0,0.45,0.0,1.0,1.0,0.0,6632.166381740872,-43.73563402266572,10.727269122230668,28.829712796419965,16.5,14.933543596875687,0.0,0.0,6896.497090952116,6896.497090952116,0.0,6896.497090952116,49.99960390940284,0.029,1.0,default_mpc,0.029,0.0,0.38301820865085656,1.0,0.0,2340.356598561132,optimal_relaxed_modes,0.0009950000094249845,False,,-4500.0,1.0
2406,11046,2024-04-26 01:30:00,0.24553730649291658,10.691286156392755,-0.7682005485313195,0.45,0.0,1.0,1.0,0.0,6803.757034719752,-45.56748361012637,11.797168884481497,29.685023810271115,16.25,14.854235590291648,0.0,0.0,6931.789916568949,6931.789916568948,0.0,6931.789916568949,50.25547689512488,0.029,-0.7682005485313195,default_mpc,0.029,0.0,0.24553730649291658,-0.7682005485313195,0.0,10297.768525580605,optimal_relaxed_modes,0.0010999999940395355,False,,3456.9024683909374,-0.7682005485313195
2407,11047,2024-04-26 01:45:00,0.08526180458898268,11.545554581540722,-0.768160208473631,0.45,0.0,0.0,1.0,1.0,0.0,-2355.914196287675,11.461524061701802,25.731069964538193,16.0,14.771669583855122,2580.785119620601,9351.647228835143,10765.822914848717,10765.822914848719,0.0,10765.822914848717,78.0522161326532,0.029,-0.768160208473631,default_mpc,0.029,0.0,0.08526180458898268,-0.768160208473631,0.0,10297.768525580605,optimal_relaxed_modes,0.0010559000074863434,False,,3456.7209381313396,-0.768160208473631
2408,11048,2024-04-26 02:00:00,0.09539372035753775,11.491551470494324,-0.767537910695215,0.45,0.0,0.0,1.0,1.0,0.0,-2185.9355168524326,11.115836896402033,25.499419062507215,16.05,14.950791063447763,2585.6940980481554,9068.30988701917,10680.847851577348,10680.84785157735,0.0,10680.847851577348,77.43614692393578,0.029,-0.767537910695215,default_mpc,0.029,0.0,0.09539372035753775,-0.767537910695215,0.0,10297.768525580605,optimal_relaxed_modes,0.0015472000231966376,False,,3453.9205981284676,-0.767537910695215
2409,11049,2024-04-26 02:15:00,0.16065851820514246,11.14369009796659,-0.7672498574028211,0.45,0.0,0.0,1.0,1.0,0.0,-2092.7602813981157,10.795216257110482,25.477772615930068,16.1,15.129648261060947,2590.2716331760116,8970.823892763872,10674.620284343198,10674.620284343198,0.0,10674.620284343198,77.39099706148819,0.029,-0.7672498574028211,default_mpc,0.029,0.0,0.16065851820514246,-0.7672498574028211,0.0,10297.768525580605,optimal_relaxed_modes,0.001819700002670288,False,,3452.624358312695,-0.7672498574028211
2410,11050,2024-04-26 02:30:00,0.19633857707847926,10.953515384171705,-0.7671338973095804,0.45,0.0,0.0,1.0,1.0,0.0,-1941.5649026624862,10.49785613288752,25.46563146854841,16.15,15.30823135622022,2595.176469446663,8818.613966096123,10669.32956490487,10669.329564904872,0.0,10669.32956490487,77.35263934556032,0.029,-0.7671338973095804,default_mpc,0.029,0.0,0.19633857707847926,-0.7671338973095804,0.0,10297.768525580605,optimal_relaxed_modes,0.001586200000019744,False,,3452.1025378931117,-0.7671338973095804
2411,11051,2024-04-26 02:45:00,0.2542831176168973,10.644670983101937,-0.7670879278770614,0.45,0.0,0.0,1.0,1.0,0.0,-1801.3133646805252,10.2220677985366,25.451388874797594,16.2,15.486542211221309,2600.0796879029162,8677.833258325893,10664.688821463631,10664.688821463631,0.0,10664.688821463631,77.31899395561133,0.029,-0.7670879278770614,default_mpc,0.029,0.0,0.2542831176168973,-0.7670879278770614,0.0,10297.768525580605,optimal_relaxed_modes,0.0016519000055268407,False,,3451.8956754467763,-0.7670879278770614
2412,11052,2024-04-26 03:00:00,0.30802399133600306,10.358232126179104,-0.7682735889056884,0.45,0.0,0.0,1.0,1.0,0.0,-1671.21452901959,9.966284891732506,25.448266391541118,16.15,15.463180082881637,2575.518946112951,8541.301571217393,10649.886470762678,10649.886470762676,0.0,10649.886470762678,77.21167691302942,0.029,-0.7682735889056884,default_mpc,0.029,0.0,0.30802399133600306,-0.7682735889056884,0.0,10297.768525580605,optimal_relaxed_modes,0.001186500012408942,False,,3457.2311500755977,-0.7682735889056884
2413,11053,2024-04-26 03:15:00,0.3578664090586532,10.092572039717378,0.3864625845230116,0.45,0.0,1.0,1.0,0.0,6628.824611710921,-43.40659220503271,10.851796200623324,28.947942521327178,16.1,15.439723186831253,0.0,0.0,6895.7589802940665,6895.758980294067,0.0,6895.7589802940665,49.99425260713198,0.029,0.3864625845230116,default_mpc,0.029,0.0,0.3578664090586532,0.3864625845230116,0.0,5098.96621918876,optimal_relaxed_modes,0.0016869000100996345,False,,-1739.081630353552,0.3864625845230116
2414,11054,2024-04-26 03:30:00,0.22172310415314092,10.818215854863759,-0.7690513644977586,0.45,0.0,1.0,1.0,0.0,6802.03541916691,-45.42676117532808,11.918792293353905,29.795446460702305,16.05,15.416184400285104,0.0,0.0,6933.073000757404,6933.073000757404,0.0,6933.073000757404,50.26477925549118,0.029,-0.7690513644977586,default_mpc,0.029,0.0,0.22172310415314092,-0.7690513644977586,0.0,10297.768525580605,optimal_relaxed_modes,0.001202200015541166,False,,3460.7311402399137,-0.7690513644977586
2415,11055,2024-04-26 03:45:00,0.06243435126882299,11.667224907737173,-0.7691434242178091,0.45,0.0,0.0,1.0,1.0,0.0,-2411.8785918149083,11.575180227651835,25.684712396418835,16.0,15.392562826057274,2597.8237314430335,9411.75081659409,10732.99422515202,10732.99422515202,0.0,10732.99422515202,77.81420813235215,0.029,-0.7691434242178091,default_mpc,0.029,0.0,0.06243435126882299,-0.7691434242178091,0.0,10297.768525580605,optimal_relaxed_modes,0.0014579000126104802,False,,3461.145408980141,-0.7691434242178091
2416,11056,2024-04-26 04:00:00,0.07393542907570777,11.605924163026478,-0.7685828875388839,0.45,0.0,0.0,1.0,1.0,0.0,-2237.855417657003,11.221244702657792,25.4529712301311,16.0,15.392562826057274,2597.823728569708,9120.479557517081,10683.41723317823,10683.417233178228,0.0,10683.41723317823,77.45477494054218,0.029,-0.7685828875388839,default_mpc,0.029,0.0,0.07393542907570777,-0.7685828875388839,0.0,10297.768525580605,optimal_relaxed_modes,0.0011971999774686992,False,,3458.622993924978,-0.7685828875388839
2417,11057,2024-04-26 04:15:00,0.14075750849669746,11.249762479712603,-0.7683253133230499,0.45,0.0,0.0,1.0,1.0,0.0,-2142.460822332841,10.89297428467324,25.436082910068194,16.0,15.392562826057274,2597.823728569707,9017.833508314254,10681.916668167054,10681.916668167054,0.0,10681.916668167054,77.44389584421114,0.029,-0.7683253133230499,default_mpc,0.029,0.0,0.14075750849669746,-0.7683253133230499,0.0,10297.768525580605,optimal_relaxed_modes,0.0009978999732993543,False,,3457.4639099537244,-0.7683253133230499
2418,11058,2024-04-26 04:30:00,0.17728887628925477,11.055050289378272,-0.7682259100291471,0.45,0.0,0.0,1.0,1.0,0.0,-1987.6672541394541,10.588520141187695,25.43129572667868,16.0,15.392562826057274,2597.823728569707,8860.694237728452,10681.843441854093,10681.843441854093,0.0,10681.843441854093,77.44336495344217,0.029,-0.7682259100291471,default_mpc,0.029,0.0,0.17728887628925477,-0.7682259100291471,0.0,10297.768525580605,optimal_relaxed_modes,0.0009503999899607152,False,,3457.016595131162,-0.7682259100291471
2419,11059,2024-04-26 04:45:00,0.2366158572477041,10.738837480869737,-0.7681901112731816,0.45,0.0,0.0,1.0,1.0,0.0,-1844.0777213936005,10.306153218973192,25.425518196234112,16.0,15.392562826057274,2597.823728569707,8715.967958190138,10681.756234151177,10681.756234151177,0.0,10681.756234151177,77.44273269759603,0.029,-0.7681901112731816,default_mpc,0.029,0.0,0.2366158572477041,-0.7681901112731816,0.0,10297.768525580605,optimal_relaxed_modes,0.001356099994154647,False,,3456.855500729317,-0.7681901112731816
2420,11060,2024-04-26 05:00:00,0.2916387320681161,10.445565558076941,-0.7673966258335823,0.45,0.0,0.0,1.0,1.0,0.0,-1710.8823958228052,10.044269710372077,25.41340231965801,15.9,15.319946746149489,2587.4710263725474,8585.048407544295,10678.615389691877,10678.615389691875,13.44,10665.175389691876,77.32252157526611,0.029,-0.7673966258335823,default_mpc,0.029,13.44,0.2916387320681161,-0.7673966258335823,0.0,10297.768525580605,optimal_relaxed_modes,0.0013694999797735363,False,,3453.28481625112,-0.7673966258335823
2421,11061,2024-04-26 05:15:00,0.34267000396876657,10.173568878846474,-0.1406875085394885,0.45,0.0,0.0,1.0,1.0,0.0,-1587.3296835790013,9.801382232803055,25.399169606710046,15.8,15.247144088967334,2549.8048026845377,8462.04399808243,10633.858157970706,10633.858157970708,0.0,10633.858157970706,77.09547164528762,0.029,-0.1406875085394885,default_mpc,0.029,0.0,0.34267000396876657,-0.1406875085394885,0.0,7479.150583728,optimal_relaxed_modes,0.00107559998286888,False,,633.0937884276982,-0.1406875085394885
2422,11062,2024-04-26 05:30:00,0.389999515831112,9.921302580620173,1.0,0.45,0.0,1.0,1.0,0.0,6971.955863409184,-49.460599025303075,10.709858028540186,28.85553147575723,15.7,15.174157802830823,0.0,0.0,6895.257549105996,6895.257549105996,0.0,6895.257549105996,49.990617231018476,0.029,1.0,default_mpc,0.029,0.0,0.389999515831112,1.0,0.0,2346.6212939270563,optimal_relaxed_modes,0.001007599988952279,False,,-4500.0,1.0
2423,11063,2024-04-26 05:45:00,0.249145987858431,10.672051884714563,-0.7668854139573817,0.45,0.0,1.0,1.0,0.0,6652.781474852154,-43.14996704187114,11.757641097943278,29.79506231788358,15.6,15.10099423478178,0.0,0.0,6932.213072210276,6932.213072210276,0.0,6932.213072210276,50.2585447735245,0.029,-0.7668854139573817,default_mpc,0.029,0.0,0.249145987858431,-0.7668854139573817,0.0,10297.768525580605,optimal_relaxed_modes,0.0010546999983489513,False,,3450.984362808218,-0.7668854139573817
2424,11064,2024-04-26 06:00:00,0.06429102622192177,11.657328830237157,-0.7684490657423212,0.45,0.0,0.0,1.0,1.0,0.0,-2338.143236530121,11.425448939576619,25.590751818218475,15.7,15.174157802830823,2591.8227672536937,9337.558930261079,10739.205996696573,10739.205996696573,390.9,10348.305996696574,75.02521847605017,0.029,-0.7684490657423212,default_mpc,0.029,390.9,0.06429102622192177,-0.7684490657423212,0.0,10297.768525580605,optimal_relaxed_modes,0.0010196999937761575,False,,3458.0207958404453,-0.7684490657423212
2425,11065,2024-04-26 06:15:00,0.10220461926476802,11.455249379318786,-0.7691696152393279,0.45,0.0,0.0,1.0,1.0,0.0,-2169.4532501159792,11.08237593391286,25.497413477721587,15.8,15.247144088967334,2593.827186380515,9054.336793778144,10680.148945241712,10680.148945241712,0.0,10680.148945241712,77.43107985300242,0.029,-0.7691696152393279,default_mpc,0.029,0.0,0.10220461926476802,-0.7691696152393279,0.0,10297.768525580605,optimal_relaxed_modes,0.000974299997324124,False,,3461.263268576976,-0.7691696152393279
2426,11066,2024-04-26 06:30:00,0.1669759464583828,11.11001820537682,-0.7694534295809903,0.45,0.0,0.0,1.0,1.0,0.0,-2076.982377916873,10.764182925244127,25.488098284791725,15.9,15.319946746149489,2595.693353288543,8948.742446201833,10678.354981544,10678.354981544,0.0,10678.354981544,77.41807361619401,0.029,-0.7694534295809903,default_mpc,0.029,0.0,0.1669759464583828,-0.7694534295809903,0.0,10297.768525580605,optimal_relaxed_modes,0.0013672999921254814,False,,3462.5404331144564,-0.7694534295809903
2427,11067,2024-04-26 06:45:00,0.20238583994583498,10.9212834730887,-0.7695588086851796,0.45,0.0,0.0,1.0,1.0,0.0,-1926.9291275603653,10.469074645904104,25.494121801183418,16.0,15.392562826057274,2597.6898279163106,8794.850354958966,10676.216351751835,10676.216351751835,0.0,10676.216351751835,77.40256855020081,0.029,-0.7695588086851796,default_mpc,0.029,0.0,0.20238583994583498,-0.7695588086851796,0.0,10297.768525580605,optimal_relaxed_modes,0.0015666999970562756,False,,3463.014639083308,-0.7695588086851796
2428,11068,2024-04-26 07:00:00,0.25989161248897336,10.614777705433772,-0.7688045688546697,0.45,0.0,0.0,1.0,1.0,0.0,-1787.7374265232713,10.195375403037204,25.492837918898534,16.0,15.392562826057274,2597.823728524956,8657.584716261339,10682.199827751027,10682.199827751028,1497.6,9184.599827751026,66.58834875119494,0.029,-0.7688045688546697,default_mpc,0.029,1497.6,0.25989161248897336,-0.7688045688546697,0.0,10297.768525580605,optimal_relaxed_modes,0.001030500017805025,False,,3459.6205598460137,-0.7688045688546697
2429,11069,2024-04-26 07:15:00,0.31322546071703294,10.330508294378214,-0.7684504107988861,0.45,0.0,0.0,1.0,1.0,0.0,-1658.6221300205602,9.941530455053435,25.4898664966219,16.0,15.392562826057274,2571.064831353442,8528.680397392702,10647.5255988981,10647.5255988981,0.0,10647.5255988981,77.19456059201123,0.029,-0.7684504107988861,default_mpc,0.029,0.0,0.31322546071703294,-0.7684504107988861,0.0,10297.768525580605,optimal_relaxed_modes,0.0014062000263947994,False,,3458.0268485949873,-0.7684504107988861
2430,11070,2024-04-26 07:30:00,0.3626902844505232,10.066860783878711,-0.7683062227811319,0.45,0.0,0.0,1.0,1.0,0.0,-1538.8585566165252,9.706097299468182,25.48668415861098,16.0,15.392562826057274,2534.8524873224364,8408.557596553681,10599.836905430764,10599.836905430764,0.0,10599.836905430764,76.84881756437305,0.029,-0.7683062227811319,default_mpc,0.029,0.0,0.3626902844505232,-0.7683062227811319,0.0,10297.768525580605,optimal_relaxed_modes,0.001289999985601753,False,,3457.3780025150936,-0.7683062227811319
2431,11071,2024-04-26 07:45:00,0.40856711985944477,9.82233725114916,-0.7682478329577279,0.45,0.0,0.0,1.0,1.0,0.0,-1427.7768219906918,9.487736607815014,25.48349855299712,16.0,15.392562826057274,2501.238254468975,8297.053193664005,10555.459411864735,10555.459411864735,0.0,10555.459411864735,76.52708073601933,0.029,-0.7682478329577279,default_mpc,0.029,0.0,0.40856711985944477,-0.7682478329577279,0.0,10297.768525580605,optimal_relaxed_modes,0.0017420000222045928,False,,3457.115248309776,-0.7682478329577279
2432,11072,2024-04-26 08:00:00,0.4511168070895274,9.595547418212819,1.0,0.45,0.0,1.0,1.0,0.0,6554.368214912387,-42.33495075816928,10.361637145758902,33.10119107214112,16.125,15.335463047563328,0.0,0.0,6896.133088766144,6896.133088766144,2728.62,4167.513088766144,156.28174082873042,0.15,1.0,default_mpc,0.15,2728.62,0.4511168070895274,1.0,0.0,2347.4081345934164,optimal_relaxed_modes,0.001497299992479384,False,,-4500.0,1.0
2433,11073,2024-04-26 08:15:00,0.31456914144154424,10.32334647611657,-0.7660754394311973,0.45,0.0,1.0,1.0,0.0,6791.121599238596,-45.08571194057184,11.455697853831872,29.550717304372693,16.25,15.276065676271465,0.0,0.0,6977.360961769989,6977.3609617699885,0.0,6977.360961769989,50.58586697283243,0.029,-0.7660754394311973,default_mpc,0.029,0.0,0.31456914144154424,-0.7660754394311973,0.0,10297.768525580605,optimal_relaxed_modes,0.0016519999771844596,False,,3447.339477440388,-0.7660754394311973
2434,11074,2024-04-26 08:30:00,0.13386416498265505,11.286504000642449,-0.7658323023829742,0.45,0.0,0.0,1.0,1.0,0.0,-2199.0155992031364,11.142931540639132,25.616994679580323,16.375,15.214328848910226,2592.925872931999,9191.359446150182,10742.553995420323,10742.553995420323,0.0,10742.553995420323,77.88351646679735,0.029,-0.7658323023829742,default_mpc,0.029,0.0,0.13386416498265505,-0.7658323023829742,0.0,10297.768525580605,optimal_relaxed_modes,0.0020880000083707273,False,,3446.245360723384,-0.7658323023829742
2435,11075,2024-04-26 08:45:00,0.15554383716035636,11.1709513479353,-0.7657547205779504,0.45,0.0,0.0,1.0,1.0,0.0,-2042.9376327314822,10.820370022871334,25.46903080753362,16.5,15.150223983404395,2591.165677525648,8937.33002282828,10695.060202249524,10695.060202249524,0.0,10695.060202249524,77.53918646630905,0.029,-0.7657547205779504,default_mpc,0.029,0.0,0.15554383716035636,-0.7657547205779504,0.0,10297.768525580605,optimal_relaxed_modes,0.001439799991203472,False,,3445.8962426007765,-0.7657547205779504
2436,11076,2024-04-26 09:00:00,0.2154624131918991,10.851585337687178,-0.7686678254850932,0.45,0.0,0.0,1.0,1.0,0.0,-1953.4276133538306,10.521184660304678,25.46123363470022,16.625,15.135888166723374,2590.798529414642,8826.309520309935,10690.365378490369,10690.36537849037,3660.54,7029.825378490369,263.6184516933888,0.15,-0.7686678254850932,default_mpc,0.15,3660.54,0.2154624131918991,-0.7686678254850932,0.0,10297.768525580605,optimal_relaxed_modes,0.0015955000126268715,False,,3459.0052146829194,-0.7686678254850932
2437,11077,2024-04-26 09:15:00,0.2497372091774996,10.668900675083927,-0.7699932801823478,0.45,0.0,0.0,1.0,1.0,0.0,-1812.317211701053,10.243703804271076,25.47270096290022,16.75,15.119780072509403,2590.3596454694075,8678.033668341692,10690.999219844703,10690.999219844703,0.0,10690.999219844703,77.5097443438741,0.029,-0.7699932801823478,default_mpc,0.029,0.0,0.2497372091774996,-0.7699932801823478,0.0,10297.768525580605,optimal_relaxed_modes,0.0016629000019747764,False,,3464.969760820565,-0.7699932801823478
2438,11078,2024-04-26 09:30:00,0.3038079227400578,10.380703771795492,-0.7704955934009635,0.45,0.0,0.0,1.0,1.0,0.0,-1681.4219354220197,9.986352329843815,25.48838999690237,16.875,15.101873224613456,2573.2991962128503,8543.78626079454,10669.983922203839,10669.983922203839,0.0,10669.983922203839,77.35738343597784,0.029,-0.7704955934009635,default_mpc,0.029,0.0,0.3038079227400578,-0.7704955934009635,0.0,10297.768525580605,optimal_relaxed_modes,0.000988799991318956,False,,3467.230170304336,-0.7704955934009635
2439,11079,2024-04-26 09:45:00,0.35395611272567085,10.113413919172174,-0.7706615864030018,0.45,0.0,0.0,1.0,1.0,0.0,-1560.004353279514,9.74766878849513,25.506712497020413,17.0,15.082147439243766,2536.0278326021416,8420.499000348123,10622.30768329125,10622.307683291254,0.0,10622.30768329125,77.01173070386157,0.029,-0.7706615864030018,default_mpc,0.029,0.0,0.35395611272567085,-0.7706615864030018,0.0,10297.768525580605,optimal_relaxed_modes,0.001007599988952279,False,,3467.9771388135077,-0.7706615864030018
2440,11080,2024-04-26 10:00:00,0.400466502047264,9.865513544088083,1.0,0.45,0.0,1.0,1.0,0.0,6701.195596368214,-46.884843527591805,10.660163847905306,28.79359195808585,17.25,15.179267650552731,0.0,0.0,6896.3412529159905,6896.3412529159905,4238.58,2657.7612529159906,99.66604698434965,0.15,1.0,default_mpc,0.15,4238.58,0.400466502047264,1.0,0.0,2336.405240546368,optimal_relaxed_modes,0.0011517000093590468,False,,-4500.0,1.0
2441,11081,2024-04-26 10:15:00,0.258194693668673,10.623822282745973,-0.7684680684196509,0.45,0.0,1.0,1.0,0.0,6663.346252045372,-43.38274758548927,11.71172761411467,29.71948970657098,17.5,15.27361686188706,0.0,0.0,6931.174863169749,6931.174863169749,0.0,6931.174863169749,50.251017757980684,0.029,-0.7684680684196509,default_mpc,0.029,0.0,0.258194693668673,-0.7684680684196509,0.0,10297.768525580605,optimal_relaxed_modes,0.00112599998828955,False,,3458.106307888429,-0.7684680684196509
2442,11082,2024-04-26 10:30:00,0.07757295381773827,11.586536156151455,-0.7681372659153682,0.45,0.0,0.0,1.0,1.0,0.0,-2316.9624084589577,11.38243494059469,25.733075605099977,17.75,15.36516168920403,2597.0703500372742,9315.24192795347,10703.4475411505,10703.4475411505,0.0,10703.4475411505,77.59999467334113,0.029,-0.7681372659153682,default_mpc,0.029,0.0,0.07757295381773827,-0.7681372659153682,0.0,10297.768525580605,optimal_relaxed_modes,0.001060499984305352,False,,3456.617696619157,-0.7681372659153682
2443,11083,2024-04-26 10:45:00,0.11032574519093108,11.411963778132337,-0.767968373164523,0.45,0.0,0.0,1.0,1.0,0.0,-2149.804027758484,11.04248653379459,25.508333634225377,18.0,15.453855585614487,2599.5094287362836,9033.649399454,10674.879543276344,10674.879543276344,0.0,10674.879543276344,77.39287668875349,0.029,-0.767968373164523,default_mpc,0.029,0.0,0.11032574519093108,-0.767968373164523,0.0,10297.768525580605,optimal_relaxed_modes,0.0012020000140182674,False,,3455.8576792403537,-0.767968373164523
2444,11084,2024-04-26 11:00:00,0.17450706010682962,11.069877369630598,-0.766105387909116,0.45,0.0,0.0,1.0,1.0,0.0,-2058.1730151476727,10.727188076628947,25.477561919776882,17.8,15.298396932924845,2595.52181125608,8943.04078073885,10698.04105155398,10698.041051553982,4496.22,6201.82105155398,128.6877868197451,0.083,-0.766105387909116,default_mpc,0.083,4496.22,0.17450706010682962,-0.766105387909116,0.0,10297.768525580605,optimal_relaxed_modes,0.0012224999954923987,False,,3447.474245591022,-0.766105387909116
2445,11085,2024-04-26 11:15:00,0.2095948376913539,10.882859515105084,-0.7652598248555827,0.45,0.0,0.0,1.0,1.0,0.0,-1909.4812118325442,10.434763248931075,25.451503315745477,17.6,15.142547946088142,2591.2418698426973,8795.939576651617,10702.833992784526,10702.833992784526,0.0,10702.833992784526,77.59554644768782,0.029,-0.7652598248555827,default_mpc,0.029,0.0,0.2095948376913539,-0.7652598248555827,0.0,10297.768525580605,optimal_relaxed_modes,0.0011678000155370682,False,,3443.6692118501223,-0.7652598248555827
2446,11086,2024-04-26 11:30:00,0.2665775942085964,10.579141422868181,-0.7649404580764966,0.45,0.0,0.0,1.0,1.0,0.0,-1771.5520066783185,10.163551272825766,25.520196547381275,17.4,14.986288265699804,2586.9549175244097,8658.522439343207,10707.265002616927,10707.265002616929,0.0,10707.265002616927,77.62767126897272,0.029,-0.7649404580764966,default_mpc,0.029,0.0,0.2665775942085964,-0.7649404580764966,0.0,10297.768525580605,optimal_relaxed_modes,0.001177600002847612,False,,3442.2320613442344,-0.7649404580764966
2447,11087,2024-04-26 11:45:00,0.31942661562068464,10.297456138741751,-0.7648403383392769,0.45,0.0,0.0,1.0,1.0,0.0,-1643.6083258464917,9.912015929887326,25.48388722949456,17.2,14.829629962856558,2568.6132099559554,8533.901738386994,10694.278786636118,10694.278786636118,0.0,10694.278786636118,77.53352120311186,0.029,-0.7648403383392769,default_mpc,0.029,0.0,0.31942661562068464,-0.7648403383392769,0.0,10297.768525580605,optimal_relaxed_modes,0.0013796999992337078,False,,3441.781522526746,-0.7648403383392769
2448,11088,2024-04-26 12:00:00,0.36844166072484963,10.036205948336551,-0.7683449114086042,0.45,0.0,0.0,1.0,1.0,0.0,-1524.9339726350897,9.678722808156738,25.482611089001352,17.4,14.986288265699804,2528.1455773226403,8396.724782065306,10604.045110526353,10604.045110526353,4461.6,6142.445110526352,44.53272705131606,0.029,-0.7683449114086042,default_mpc,0.029,4461.6,0.36844166072484963,-0.7683449114086042,0.0,10297.768525580605,optimal_relaxed_modes,0.0016188999870792031,False,,3457.552101338719,-0.7683449114086042
2449,11089,2024-04-26 12:15:00,0.4139012820184026,9.793906166841914,-0.7699528002366725,0.45,0.0,0.0,1.0,1.0,0.0,-1414.8598477887108,9.46234700655467,25.49739974408424,17.6,15.142547946088142,2493.437170115446,8277.949796555227,10547.598334406961,10547.598334406961,0.0,10547.598334406961,76.47008792445047,0.029,-0.7699528002366725,default_mpc,0.029,0.0,0.4139012820184026,-0.7699528002366725,0.0,10297.768525580605,optimal_relaxed_modes,0.0016977000050246716,False,,3464.787601065026,-0.7699528002366725
2450,11090,2024-04-26 12:30:00,0.45606419841593465,9.569177822443068,0.24895977444763676,0.45,0.0,1.0,1.0,0.0,7661.718871010855,-44.60112003528506,10.350613028428764,30.026794815624545,17.8,15.298396932924845,0.0,0.0,6896.222098557553,6896.222098557553,0.0,6896.222098557553,49.99761021454226,0.029,0.24895977444763676,default_mpc,0.029,0.0,0.45606419841593465,0.24895977444763676,0.0,5709.850753301078,optimal_relaxed_modes,0.0017921999969985336,False,,-1120.3189850143654,0.24895977444763676
2451,11091,2024-04-26 12:45:00,0.3178553132731938,10.305831180253877,-0.7708003543953297,0.45,0.0,1.0,1.0,0.0,6669.934710920358,-43.29571690483616,11.414650873383003,29.499970811792124,18.0,15.453855585614487,0.0,0.0,6939.833786403695,6939.833786403697,0.0,6939.833786403695,50.31379495142679,0.029,-0.7708003543953297,default_mpc,0.029,0.0,0.3178553132731938,-0.7708003543953297,0.0,10297.768525580605,optimal_relaxed_modes,0.0011646999919321388,False,,3468.601594778984,-0.7708003543953297
2452,11092,2024-04-26 13:00:00,0.12868771753485447,11.314094465539226,-0.7690599130154767,0.45,0.0,0.0,1.0,1.0,0.0,-2180.294277493238,11.104925991919425,25.763317630786307,18.5,15.652215909223186,2604.9698860926765,9172.007553291782,10676.731091546932,10676.731091546932,4132.14,6544.591091546931,135.80026514959883,0.083,-0.7690599130154767,default_mpc,0.083,4132.14,0.12868771753485447,-0.7690599130154767,0.0,10297.768525580605,optimal_relaxed_modes,0.0011212999816052616,False,,3460.7696085696452,-0.7690599130154767
2453,11093,2024-04-26 13:15:00,0.1627193777225337,11.132705716738895,-0.7682192701669361,0.45,0.0,0.0,1.0,1.0,0.0,-2025.552527025972,10.7851267611393,25.56440940636742,19.0,15.840119374691199,2610.1499259138686,8919.552786382563,10657.96435675052,10657.96435675052,0.0,10657.96435675052,77.27024158644129,0.029,-0.7682192701669361,default_mpc,0.029,0.0,0.1627193777225337,-0.7682192701669361,0.0,10297.768525580605,optimal_relaxed_modes,0.0012165999796707183,False,,3456.9867157512126,-0.7682192701669361
2454,11094,2024-04-26 13:30:00,0.22212478246324263,10.816074909470917,-0.7678521125205167,0.45,0.0,0.0,1.0,1.0,0.0,-1936.8074387388415,10.48850222639536,25.54519025463085,19.5,16.01724690081292,2614.711605819626,8817.962585258225,10653.75705386551,10653.757053865513,0.0,10653.75705386551,77.23973864052496,0.029,-0.7678521125205167,default_mpc,0.029,0.0,0.22212478246324263,-0.7678521125205167,0.0,10297.768525580605,optimal_relaxed_modes,0.002031000010902062,False,,3455.334506342325,-0.7678521125205167
2455,11095,2024-04-26 13:45:00,0.2561062104761194,10.634953898162284,-0.7676784879421489,0.45,0.0,0.0,1.0,1.0,0.0,-1796.9019695816173,10.21339577343452,25.538851717719293,20.0,16.18326418069899,2619.3210293979605,8674.518780069175,10650.423881744946,10650.423881744946,0.0,10650.423881744946,77.21557314265087,0.029,-0.7676784879421489,default_mpc,0.029,0.0,0.2561062104761194,-0.7676784879421489,0.0,10297.768525580605,optimal_relaxed_modes,0.001094500010367483,False,,3454.5531957396697,-0.7676784879421489
2456,11096,2024-04-26 14:00:00,0.3097141764883556,10.349223439317065,-0.7660859180324622,0.45,0.0,0.0,1.0,1.0,0.0,-1667.1242058204743,9.958245570987962,25.51977632070987,19.675,15.893780432845713,2582.774346896723,8549.859806424203,10654.434305247887,10654.434305247885,3529.98,7124.4543052478875,147.83242683389366,0.083,-0.7660859180324622,default_mpc,0.083,3529.98,0.3097141764883556,-0.7660859180324622,0.0,10297.768525580605,optimal_relaxed_modes,0.001043199998093769,False,,3447.3866311460797,-0.7660859180324622
2457,11097,2024-04-26 14:15:00,0.3594333326697319,10.08422033687033,-0.7653812703870624,0.45,0.0,0.0,1.0,1.0,0.0,-1546.744711027334,9.721601542123851,25.495849431847805,19.35,15.604323198784233,2543.8216326211723,8431.17287735351,10622.187231785181,10622.187231785183,0.0,10622.187231785181,77.01085743044257,0.029,-0.7653812703870624,default_mpc,0.029,0.0,0.3594333326697319,-0.7653812703870624,0.0,10297.768525580605,optimal_relaxed_modes,0.0012303999974392354,False,,3444.215716741781,-0.7653812703870624
2458,11098,2024-04-26 14:30:00,0.4055460910122796,9.83843933490455,-0.7651324397826332,0.45,0.0,0.0,1.0,1.0,0.0,-1435.0926437368719,9.502116941238773,25.470609012393503,19.025,15.314892508316584,2507.5457775414698,8319.602794387578,10592.042865186093,10592.042865186097,0.0,10592.042865186093,76.79231077259918,0.029,-0.7651324397826332,default_mpc,0.029,0.0,0.4055460910122796,-0.7651324397826332,0.0,10297.768525580605,optimal_relaxed_modes,0.001357300003292039,False,,3443.0959790218494,-0.7651324397826332
2459,11099,2024-04-26 14:45:00,0.4483146986203683,9.610482656353437,-0.012524128233973492,0.45,0.0,0.0,1.0,1.0,0.0,-1331.5207537095955,9.298547103522186,25.515530928826934,18.7,15.025479167225843,2474.067872463175,8215.633967778094,10565.581846228546,10565.581846228546,0.0,10565.581846228546,76.60046838515696,0.029,-0.012524128233973492,default_mpc,0.029,0.0,0.4483146986203683,-0.012524128233973492,0.0,6911.303127352417,optimal_relaxed_modes,0.0010667000024113804,False,,56.35857705288072,-0.012524128233973492
2460,11100,2024-04-26 15:00:00,0.487982126808706,9.399055264109597,1.0,0.45,0.0,1.0,1.0,0.0,6556.824749697779,-42.34055183427079,10.179573538820383,32.72685924626054,18.775,15.244290990004947,0.0,0.0,6896.416269028918,6896.416269028917,2550.48,4345.936269028918,90.17817758235006,0.083,1.0,default_mpc,0.083,2550.48,0.487982126808706,1.0,0.0,2341.316605956794,optimal_relaxed_modes,0.0009852999937720597,False,,-4500.0,1.0
2461,11101,2024-04-26 15:15:00,0.34932527155609094,10.138096302606035,-0.7694880027180221,0.45,0.0,1.0,1.0,0.0,6783.641447880815,-44.98747061654233,11.269715374942518,29.373039150441542,18.85,15.463141871717946,0.0,0.0,6973.218375079883,6973.218375079882,0.0,6973.218375079883,50.55583321932915,0.029,-0.7694880027180221,default_mpc,0.029,0.0,0.34932527155609094,-0.7694880027180221,0.0,10297.768525580605,optimal_relaxed_modes,0.0010809999948833138,False,,3462.6960122310993,-0.7694880027180221
2462,11102,2024-04-26 15:30:00,0.1687206039618932,11.10071918088311,-0.7700264206980533,0.45,0.0,0.0,1.0,1.0,0.0,-2113.4149047056744,10.969134860236256,25.758652888513883,18.925,15.682026261889837,2605.7911879415565,9101.803098419741,10665.00396773957,10665.00396773957,0.0,10665.00396773957,77.32127876611189,0.029,-0.7700264206980533,default_mpc,0.029,0.0,0.1687206039618932,-0.7700264206980533,0.0,10297.768525580605,optimal_relaxed_modes,0.001104700000723824,False,,3465.11889314124,-0.7700264206980533
2463,11103,2024-04-26 15:45:00,0.18835668623075674,10.996058862390067,-0.7702200368793843,0.45,0.0,0.0,1.0,1.0,0.0,-1963.4257993227761,10.659187389877987,25.589005429849063,19.0,15.900938124610201,2611.8281358657346,8857.014575028112,10654.198727383446,10654.198727383447,0.0,10654.198727383446,77.24294077352998,0.029,-0.7702200368793843,default_mpc,0.029,0.0,0.18835668623075674,-0.7702200368793843,0.0,10297.768525580605,optimal_relaxed_modes,0.0009930000232998282,False,,3465.9901659572297,-0.7702200368793843
2464,11104,2024-04-26 16:00:00,0.24593205469531057,10.689182148473995,-0.7687589411577856,0.45,0.0,0.0,1.0,1.0,0.0,-1877.410356089284,10.371700441538959,25.57111213135297,19.0,15.748665202226512,2607.9093820762155,8758.595324980095,10686.239880032144,10686.239880032144,1452.48,9233.759880032145,191.600517510667,0.083,-0.7687589411577856,default_mpc,0.083,1452.48,0.24593205469531057,-0.7687589411577856,0.0,10297.768525580605,optimal_relaxed_modes,0.0009537999867461622,False,,3459.4152352100355,-0.7687589411577856
2465,11105,2024-04-26 16:15:00,0.2788666672663826,10.51364066347018,-0.7680875593067055,0.45,0.0,0.0,1.0,1.0,0.0,-1741.8051390321093,10.105068150133812,25.564611843762464,19.0,15.595548986512956,2600.5121397215717,8619.666223668808,10686.539043799776,10686.539043799778,0.0,10686.539043799776,77.47740806754838,0.029,-0.7680875593067055,default_mpc,0.029,0.0,0.2788666672663826,-0.7680875593067055,0.0,10297.768525580605,optimal_relaxed_modes,0.00098079998861067,False,,3456.3940168801746,-0.7680875593067055
2466,11106,2024-04-26 16:30:00,0.3308232811409368,10.236711911518807,-0.7678321791403165,0.45,0.0,0.0,1.0,1.0,0.0,-1616.016698880932,9.857776873744896,25.559283843299,19.0,15.441595653252657,2560.534571947377,8491.995536094895,10643.99888931439,10643.998889314393,0.0,10643.99888931439,77.16899194752934,0.029,-0.7678321791403165,default_mpc,0.029,0.0,0.3308232811409368,-0.7678321791403165,0.0,10297.768525580605,optimal_relaxed_modes,0.001101600006222725,False,,3455.2448061314244,-0.7678321791403165
2467,11107,2024-04-26 16:45:00,0.3790109776735248,9.979871489000113,-0.7677495015778069,0.45,0.0,0.0,1.0,1.0,0.0,-1499.3448163544367,9.628420095340195,25.554991946438165,19.0,15.286789978131333,2523.5968516594526,8373.869611419477,10604.71647423249,10604.716474232491,0.0,10604.71647423249,76.88419443818555,0.029,-0.7677495015778069,default_mpc,0.029,0.0,0.3790109776735248,-0.7677495015778069,0.0,10297.768525580605,optimal_relaxed_modes,0.001404000009642914,False,,3454.872757100131,-0.7677495015778069
2468,11108,2024-04-26 17:00:00,0.4237035695990941,9.741659974036828,1.0,0.45,0.0,1.0,1.0,0.0,6976.432091165244,-47.67081922154228,10.526636512381515,28.703736646321126,18.875,14.928259363983164,0.0,0.0,6896.801987379486,6896.801987379486,338.94,6557.861987379486,245.9198245267307,0.15,1.0,default_mpc,0.15,338.94,0.4237035695990941,1.0,0.0,2349.7762049276453,optimal_relaxed_modes,0.001254500006325543,False,,-4500.0,1.0
2469,11109,2024-04-26 17:15:00,0.28352740390362474,10.48879893719368,-0.7655722478196257,0.45,0.0,1.0,1.0,0.0,6657.722996698456,-43.1868737381768,11.575621284183267,29.628988494778834,18.75,14.569743694124684,0.0,0.0,6930.444492514934,6930.444492514934,0.0,6930.444492514934,50.24572257073327,0.029,-0.7655722478196257,default_mpc,0.029,0.0,0.28352740390362474,-0.7655722478196257,0.0,10297.768525580605,optimal_relaxed_modes,0.0014033000043127686,False,,3445.075115188316,-0.7655722478196257
2470,11110,2024-04-26 17:30:00,0.09845366328365311,11.475241974698129,-0.7653776432052566,0.45,0.0,0.0,1.0,1.0,0.0,-2254.379190157928,11.255353055288627,25.6993462730574,18.625,14.211271643414454,2565.4536326064213,9249.496624302077,10833.611930461104,10833.611930461102,0.0,10833.611930461104,78.543686495843,0.029,-0.7653776432052566,default_mpc,0.029,0.0,0.09845366328365311,-0.7653776432052566,0.0,10297.768525580605,optimal_relaxed_modes,0.001338500005658716,False,,3444.1993944236547,-0.7653776432052566
2471,11111,2024-04-26 17:45:00,0.1343187497300047,11.284081063939075,-0.7653697888265627,0.45,0.0,0.0,1.0,1.0,0.0,-2091.7427742063833,10.92462283538688,25.460881617873447,18.5,13.852878782741637,2555.659561240521,8974.510667617898,10764.740804114583,10764.74080411458,0.0,10764.740804114583,78.04437082983073,0.029,-0.7653697888265627,default_mpc,0.029,0.0,0.1343187497300047,-0.7653697888265627,0.0,10297.768525580605,optimal_relaxed_modes,0.0011810000287368894,False,,3444.164049719532,-0.7653697888265627
2472,11112,2024-04-26 18:00:00,0.19675966960577804,10.951270961001203,-0.7684711086675531,0.45,0.0,0.0,1.0,1.0,0.0,-2002.5924063191485,10.617873609914604,25.46115816456756,18.375,13.710778705935233,2552.037863878928,8871.493739225682,10749.424986729444,10749.424986729444,7.32,10742.104986729444,402.82893700235417,0.15,-0.7684711086675531,default_mpc,0.15,7.32,0.19675966960577804,-0.7684711086675531,0.0,10297.768525580605,optimal_relaxed_modes,0.0017334000149276108,False,,3458.119989003989,-0.7684711086675531
2473,11113,2024-04-26 18:15:00,0.23089604370702158,10.769324087041575,-0.769937397966938,0.45,0.0,0.0,1.0,1.0,0.0,-1857.9230874286932,10.333378476459723,25.479187198124784,18.25,13.56885498865845,2548.1601568787437,8721.491205276372,10755.507069209292,10755.507069209292,0.0,10755.507069209292,77.97742625176737,0.029,-0.769937397966938,default_mpc,0.029,0.0,0.23089604370702158,-0.769937397966938,0.0,10297.768525580605,optimal_relaxed_modes,0.001203199994051829,False,,3464.7182908512214,-0.769937397966938
2474,11114,2024-04-26 18:30:00,0.2863336649403381,10.473841565867998,-0.77055475790206,0.45,0.0,0.0,1.0,1.0,0.0,-1723.7263395063999,10.069522270172834,25.49846981630117,18.125,13.427105712626235,2544.2864889847374,8585.073297940893,10761.287663077888,10761.287663077886,0.0,10761.287663077888,78.01933555731469,0.029,-0.77055475790206,default_mpc,0.029,0.0,0.2863336649403381,-0.77055475790206,0.0,10297.768525580605,optimal_relaxed_modes,0.001129099982790649,False,,3467.49641055927,-0.77055475790206
2475,11115,2024-04-26 18:45:00,0.33774945423639174,10.199795408920032,-0.7708254821552802,0.45,0.0,0.0,1.0,1.0,0.0,-1599.2451440545237,9.824806615445484,25.519489926193113,18.0,13.285536942035515,2541.5243580595725,8458.91370608493,10768.821579385398,10768.821579385398,0.0,10768.821579385398,78.07395645054415,0.029,-0.7708254821552802,default_mpc,0.029,0.0,0.33774945423639174,-0.7708254821552802,0.0,10297.768525580605,optimal_relaxed_modes,0.001197600009618327,False,,3468.714669698761,-0.7708254821552802
2476,11116,2024-04-26 19:00:00,0.3854353506845658,9.945629580851264,1.0,0.45,0.0,1.0,1.0,0.0,6630.0252536943435,-43.721995036029575,10.71512799104775,28.824436982642446,18.0,13.065631486277558,0.0,0.0,6896.469514787729,6896.469514787727,0.0,6896.469514787729,310.3411281654478,0.18,1.0,default_mpc,0.18,0.0,0.3854353506845658,1.0,0.0,2335.399265842876,optimal_relaxed_modes,0.0010920999920926988,False,,-4500.0,1.0
