step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2572,11212,2024-04-27 19:00:00,0.4019091411790001,9.85782427751593,1.0,0.45,0.0,1.0,1.0,0.0,6639.546417307031,-43.58319884818892,10.625826580664473,28.687774677587353,19.5,13.402810709246573,0.0,0.0,6901.031954410939,6901.031954410936,0.0,6901.031954410939,310.5464379484922,0.18,1.0,default_mpc,0.18,0.0,0.4019091411790001,1.0,0.0,2339.3277309660198,optimal_relaxed_modes,0.001644300005864352,False,,-4500.0,1.0
2573,11213,2024-04-27 19:15:00,0.27349527096159865,10.54227020577468,-0.7682271037805185,0.45,0.0,1.0,1.0,0.0,6639.030176912185,-43.422533791530086,11.651018851371726,29.497207631845615,19.0,12.7549434121931,0.0,0.0,6930.027648567756,6930.027648567756,0.0,6930.027648567756,50.24270045211623,0.029,-0.7682271037805185,default_mpc,0.029,0.0,0.27349527096159865,-0.7682271037805185,0.0,10297.768525580605,optimal_relaxed_modes,0.001350899983663112,False,,3457.0219670123333,-0.7682271037805185
2574,11214,2024-04-27 19:30:00,0.11154430729512976,11.405468842116958,-0.7681692747431682,0.45,0.0,0.0,1.0,1.0,0.0,-2291.498472613261,11.325030804125614,26.24547681391551,18.5,12.113156597696914,2541.5243580595725,9334.979075360137,10864.653017952189,10864.653017952189,0.0,10864.653017952189,78.76873438015338,0.029,-0.7681692747431682,default_mpc,0.029,0.0,0.11154430729512976,-0.7681692747431682,0.0,10297.768525580605,optimal_relaxed_modes,0.0011338000185787678,False,,3456.761736344257,-0.7681692747431682
2575,11215,2024-04-27 19:45:00,0.12006432289628857,11.360057158962782,-0.7682130736249825,0.45,0.0,0.0,1.0,1.0,0.0,-2126.2463222458655,10.989268432100491,26.012534382454135,18.0,11.477565351319049,2541.5243580595725,9020.02956455698,10829.292948187656,10829.292948187656,0.0,10829.292948187656,78.5123738743605,0.029,-0.7682130736249825,default_mpc,0.029,0.0,0.12006432289628857,-0.7682130736249825,0.0,10297.768525580605,optimal_relaxed_modes,0.0012349000026006252,False,,3456.9588313124214,-0.7682130736249825
2576,11216,2024-04-27 20:00:00,0.18353471798318324,11.021759953149633,-0.7670855229761202,0.45,0.0,0.0,1.0,1.0,0.0,-2033.083044370495,10.677852090668901,25.983426064793274,17.775,11.399679961531072,2541.5243580595725,8919.98992805626,10827.562428348947,10827.562428348949,0.0,10827.562428348947,487.2403092757026,0.18,-0.7670855229761202,default_mpc,0.18,0.0,0.18353471798318324,-0.7670855229761202,0.0,10297.768525580605,optimal_relaxed_modes,0.0016184999840334058,False,,3451.884853392541,-0.7670855229761202
2577,11217,2024-04-27 20:15:00,0.21921072507776482,10.831606835335513,-0.7666052619561932,0.45,0.0,0.0,1.0,1.0,0.0,-1886.2176426993376,10.389027529655179,25.96505873603947,17.55,11.319714889085452,2541.5243580595725,8771.184953820193,10827.353359061224,10827.353359061226,0.0,10827.353359061224,78.49831185319388,0.029,-0.7666052619561932,default_mpc,0.029,0.0,0.21921072507776482,-0.7666052619561932,0.0,10297.768525580605,optimal_relaxed_modes,0.0011966000020038337,False,,3449.7236788028695,-0.7666052619561932
2578,11218,2024-04-27 20:30:00,0.2754919017393747,10.531628163729133,-0.7664576624766792,0.45,0.0,0.0,1.0,1.0,0.0,-1749.9828920209125,10.12115472679301,25.9454283955441,17.325000000000003,11.237704773005854,2541.5243580595725,8633.958317642022,10827.116131388673,10827.116131388673,0.0,10827.116131388673,78.49659195256788,0.029,-0.7664576624766792,default_mpc,0.029,0.0,0.2754919017393747,-0.7664576624766792,0.0,10297.768525580605,optimal_relaxed_modes,0.00114380000741221,False,,3449.0594811450565,-0.7664576624766792
2579,11219,2024-04-27 20:45:00,0.3276902514802927,10.25341095961004,-0.7664442413990973,0.45,0.0,0.0,1.0,1.0,0.0,-1623.610313417655,9.872712450701389,25.926105426964693,17.1,11.153660798853949,2541.5243580595725,8506.362683956726,10826.924723033897,10826.924723033897,0.0,10826.924723033897,78.49520424199575,0.029,-0.7664442413990973,default_mpc,0.029,0.0,0.3276902514802927,-0.7664442413990973,0.0,10297.768525580605,optimal_relaxed_modes,0.00098819998675026,False,,3448.9990862959376,-0.7664442413990973
2580,11220,2024-04-27 21:00:00,0.37610218692885405,9.995375343669208,1.0,0.45,0.0,1.0,1.0,0.0,6606.818178090076,-43.34904252435004,10.747370650293906,28.797959645775272,16.325000000000003,11.101665685914238,0.0,0.0,6900.662286345884,6900.662286345883,0.0,6900.662286345884,258.77483573797065,0.15,1.0,default_mpc,0.15,0.0,0.37610218692885405,1.0,0.0,2338.0381435147456,optimal_relaxed_modes,0.0009926999919116497,False,,-4500.0,1.0
2581,11221,2024-04-27 21:15:00,0.2506151023940728,10.664221504239592,-0.76995644853123,0.45,0.0,1.0,1.0,0.0,6522.273304398267,-42.55270602874375,11.754797455782711,29.602219414532474,15.55,11.00688015934135,0.0,0.0,6931.24815926055,6931.248159260548,0.0,6931.24815926055,50.25154915463899,0.029,-0.76995644853123,default_mpc,0.029,0.0,0.2506151023940728,-0.76995644853123,0.0,10297.768525580605,optimal_relaxed_modes,0.0011439000081736594,False,,3464.804018390535,-0.76995644853123
2582,11222,2024-04-27 21:30:00,0.09126685935053024,11.513547639661674,-0.7704322269767174,0.45,0.0,0.0,1.0,1.0,0.0,-2339.329862681963,11.422044060696637,26.251612391999853,14.775,10.871997500791368,2541.5243580595725,9385.418650743177,10865.151139303234,10865.151139303238,0.0,10865.151139303234,78.77234575994845,0.029,-0.7704322269767174,default_mpc,0.029,0.0,0.09126685935053024,-0.7704322269767174,0.0,10297.768525580605,optimal_relaxed_modes,0.0014504999853670597,False,,3466.9450213952287,-0.7704322269767174
2583,11223,2024-04-27 21:45:00,0.10172519707666303,11.457804699581386,-0.770642027405315,0.45,0.0,0.0,1.0,1.0,0.0,-2170.6235742728695,11.079243608961029,26.027904679140665,14.0,10.699429672882141,2541.5243580595725,9063.380583499975,10829.258658700988,10829.258658700988,0.0,10829.258658700988,78.51212527558216,0.029,-0.770642027405315,default_mpc,0.029,0.0,0.10172519707666303,-0.770642027405315,0.0,10297.768525580605,optimal_relaxed_modes,0.0011443000112194568,False,,3467.8891233239174,-0.770642027405315
2584,11224,2024-04-27 22:00:00,0.1665260468053039,11.11241617052773,-0.7695529886273841,0.45,0.0,0.0,1.0,1.0,0.0,-2075.5108750816917,10.761299981649408,26.008741266226714,13.5,10.6404496881089,2541.5243580595725,8955.865146698638,10827.666251118351,10827.666251118351,0.0,10827.666251118351,224.6740747107058,0.083,-0.7695529886273841,default_mpc,0.083,0.0,0.1665260468053039,-0.7695529886273841,0.0,10297.768525580605,optimal_relaxed_modes,0.0009756999788805842,False,,3462.9884488232283,-0.7695529886273841
2585,11225,2024-04-27 22:15:00,0.2029498304161255,10.918277403882051,-0.7690547671073255,0.45,0.0,0.0,1.0,1.0,0.0,-1925.5748475136456,10.46642256139483,26.004811292675353,13.0,10.562989652841695,2541.5243580595725,8801.66296501442,10827.564455106949,10827.564455106949,0.0,10827.564455106949,78.49984229952538,0.029,-0.7690547671073255,default_mpc,0.029,0.0,0.2029498304161255,-0.7690547671073255,0.0,10297.768525580605,optimal_relaxed_modes,0.0012467000051401556,False,,3460.7464519829646,-0.7690547671073255
2586,11226,2024-04-27 22:30:00,0.2604105740906561,10.612011640096803,-0.7688679294470359,0.45,0.0,0.0,1.0,1.0,0.0,-1786.4917117902748,10.192936998595469,26.00141552961322,12.5,10.46780777717951,2541.5243580595725,8660.697983155907,10827.477734858036,10827.477734858036,0.0,10827.477734858036,78.49921357772077,0.029,-0.7688679294470359,default_mpc,0.029,0.0,0.2604105740906561,-0.7688679294470359,0.0,10297.768525580605,optimal_relaxed_modes,0.0011220000160392374,False,,3459.9056825116613,-0.7688679294470359
2587,11227,2024-04-27 22:45:00,0.31370274095311435,10.3279643907199,-0.7688091457568266,0.45,0.0,0.0,1.0,1.0,0.0,-1657.4770143436247,9.939290128103138,25.999018505645022,12.0,10.355619692170182,2541.5243580595725,8530.181508648,10827.453351344182,10827.453351344182,0.0,10827.453351344182,78.49903679724532,0.029,-0.7688091457568266,default_mpc,0.029,0.0,0.31370274095311435,-0.7688091457568266,0.0,10297.768525580605,optimal_relaxed_modes,0.0011073999921791255,False,,3459.6411559057196,-0.7688091457568266
2588,11228,2024-04-27 23:00:00,0.36312895665777056,10.064522661014083,0.5726592252892289,0.45,0.0,1.0,1.0,0.0,6597.924626068134,-43.305634899918964,10.810463029993178,28.85744733698554,12.3,10.137884539514715,0.0,0.0,6901.441942041436,6901.441942041434,0.0,6901.441942041436,143.2049202973598,0.083,0.5726592252892289,default_mpc,0.083,0.0,0.36312895665777056,0.5726592252892289,0.0,4267.006141552334,optimal_relaxed_modes,0.0012926000053994358,False,,-2576.96651380153,0.5726592252892289
2589,11229,2024-04-27 23:15:00,0.2387572616793906,10.727423795248848,-0.766946835879916,0.45,0.0,1.0,1.0,0.0,6339.3843365184,-41.73155459155067,11.801409083202824,29.657151870776058,12.6,9.901487915247403,0.0,0.0,6993.005939013652,6993.005939013653,0.0,6993.005939013652,50.69929305784898,0.029,-0.766946835879916,default_mpc,0.029,0.0,0.2387572616793906,-0.766946835879916,0.0,10297.768525580605,optimal_relaxed_modes,0.0012162999773863703,False,,3451.260761459622,-0.766946835879916
2590,11230,2024-04-27 23:30:00,0.0812519933082147,11.566926875667216,-0.7667619576167128,0.45,0.0,0.0,1.0,1.0,0.0,-2360.8284689341335,11.46565062229191,26.225138628274546,12.899999999999999,9.64552137909074,2541.5243580595725,9408.28322030665,10865.601862304395,10865.601862304396,0.0,10865.601862304395,78.77561350170687,0.029,-0.7667619576167128,default_mpc,0.029,0.0,0.0812519933082147,-0.7667619576167128,0.0,10297.768525580605,optimal_relaxed_modes,0.0010787000064738095,False,,3450.4288092752076,-0.7667619576167128
2591,11231,2024-04-27 23:45:00,0.09348190581618004,11.50174144199976,-0.7667323084994007,0.45,0.0,0.0,1.0,1.0,0.0,-2187.834328623858,11.119693408217568,25.95486691093994,13.2,9.369037173568737,2541.5243580595725,9071.494702255066,10828.852500172285,10828.852500172286,0.0,10828.852500172285,78.50918062624906,0.029,-0.7667323084994007,default_mpc,0.029,0.0,0.09348190581618004,-0.7667323084994007,0.0,10297.768525580605,optimal_relaxed_modes,0.0010138999787159264,False,,3450.295388247303,-0.7667323084994007
2592,11232,2024-04-28 00:00:00,0.15993071701634617,11.147569278302875,-0.7693093887579309,0.45,0.0,0.0,1.0,1.0,0.0,-2094.583435835527,10.798811955675149,25.951900507083618,12.649999999999999,9.548794394785483,2541.5243580595725,8965.028020822332,10826.801805828321,10826.801805828323,0.0,10826.801805828321,78.49431309225534,0.029,-0.7693093887579309,default_mpc,0.029,0.0,0.15993071701634617,-0.7693093887579309,0.0,10297.768525580605,optimal_relaxed_modes,0.0011854000040329993,False,,3461.892249410689,-0.7693093887579309
2593,11233,2024-04-28 00:15:00,0.19563980255222416,10.957239852396645,-0.7705051229423073,0.45,0.0,0.0,1.0,1.0,0.0,-1943.2655952170549,10.50121073699232,25.967378446019353,12.1,9.688970624136841,2541.5243580595725,8808.311809237704,10826.902958072546,10826.902958072546,0.0,10826.902958072546,78.49504644602595,0.029,-0.7705051229423073,default_mpc,0.029,0.0,0.19563980255222416,-0.7705051229423073,0.0,10297.768525580605,optimal_relaxed_modes,0.0012260000221431255,False,,3467.273053240383,-0.7705051229423073
2594,11234,2024-04-28 00:30:00,0.2536314031241451,10.648144621348306,-0.7709865448953128,0.45,0.0,0.0,1.0,1.0,0.0,-1802.900905330243,10.225199965043974,25.983808915378653,11.55,9.79204413601506,2541.5243580595725,8665.842242038596,10827.031161389137,10827.031161389139,0.0,10827.031161389137,78.49597592007125,0.029,-0.7709865448953128,default_mpc,0.029,0.0,0.2536314031241451,-0.7709865448953128,0.0,10297.768525580605,optimal_relaxed_modes,0.0014617999840993434,False,,3469.439452028908,-0.7709865448953128
2595,11235,2024-04-28 00:45:00,0.3074157381647489,10.361474115581888,-0.7711770295440741,0.45,0.0,0.0,1.0,1.0,0.0,-1672.6976992064388,9.969212047835342,26.001587485826505,11.0,9.860255072576075,2541.5243580595725,8534.11455904521,10827.233193336488,10827.233193336488,0.0,10827.233193336488,78.49744065168954,0.029,-0.7711770295440741,default_mpc,0.029,0.0,0.3074157381647489,-0.7711770295440741,0.0,10297.768525580605,optimal_relaxed_modes,0.001039800001308322,False,,3470.2966329483334,-0.7711770295440741
2596,11236,2024-04-28 01:00:00,0.35729823366514746,10.095600414564764,0.36631311046738907,0.45,0.0,1.0,1.0,0.0,6574.562639089728,-42.51669490733478,10.838838506504926,28.87164194493558,11.0,9.860255072576075,0.0,0.0,6901.484902134045,6901.484902134044,0.0,6901.484902134045,50.03576554047183,0.029,0.36631311046738907,default_mpc,0.029,0.0,0.35729823366514746,0.36631311046738907,0.0,5184.5696536436935,optimal_relaxed_modes,0.0017650999943725765,False,,-1648.4089971032508,0.36631311046738907
2597,11237,2024-04-28 01:15:00,0.2333800802596511,10.75608417221606,-0.7693817869635501,0.45,0.0,1.0,1.0,0.0,5558.867378876318,-37.628033196879116,11.782813527569614,29.81353290698639,11.0,9.860255072576075,0.0,0.0,6991.258772477771,6991.2587724777695,0.0,6991.258772477771,50.68662610046385,0.029,-0.7693817869635501,default_mpc,0.029,0.0,0.2333800802596511,-0.7693817869635501,0.0,10297.768525580605,optimal_relaxed_modes,0.0011742999777197838,False,,3462.2180413359756,-0.7693817869635501
2598,11238,2024-04-28 01:30:00,0.06034153157450044,11.678379636707913,-0.7691521321981666,0.45,0.0,0.0,1.0,1.0,0.0,-2356.944557284146,11.449112842766217,26.432006332097,11.0,9.860255072576075,2541.5243580595725,9523.984537975228,10867.445085278596,10867.445085278596,0.0,10867.445085278596,78.78897686826983,0.029,-0.7691521321981666,default_mpc,0.029,0.0,0.06034153157450044,-0.7691521321981666,0.0,10297.768525580605,optimal_relaxed_modes,0.0011637000134214759,False,,3461.18459489175,-0.7691521321981666
2599,11239,2024-04-28 01:45:00,0.0949115449306304,11.49412146551974,-0.7690618608927297,0.45,0.0,0.0,1.0,1.0,0.0,-2180.2814646273264,11.104360430394406,26.047953931371076,11.0,9.860255072576075,2541.5243580595725,9065.93755804462,10831.0761484249,10831.0761484249,0.0,10831.0761484249,78.52530207608052,0.029,-0.7690618608927297,default_mpc,0.029,0.0,0.0949115449306304,-0.7690618608927297,0.0,10297.768525580605,optimal_relaxed_modes,0.0014188999775797129,False,,3460.7783740172836,-0.7690618608927297
2600,11240,2024-04-28 02:00:00,0.1628256451364158,11.132139311422904,-0.7681092594801905,0.45,0.0,0.0,1.0,1.0,0.0,-2087.354485853021,10.784595325888102,26.020973461287646,11.25,9.647113743994371,2541.5243580595725,8969.579969772027,10827.77250886319,10827.77250886319,0.0,10827.77250886319,78.50135068925813,0.029,-0.7681092594801905,default_mpc,0.029,0.0,0.1628256451364158,-0.7681092594801905,0.0,10297.768525580605,optimal_relaxed_modes,0.0011501999979373068,False,,3456.4916676608573,-0.7681092594801905
2601,11241,2024-04-28 02:15:00,0.19841049626054094,10.942472054931317,-0.7676954919687689,0.45,0.0,0.0,1.0,1.0,0.0,-1936.5615396814214,10.488028381686153,26.006839825322977,11.5,9.419340001842155,2541.5243580595725,8816.80152508924,10827.61648161884,10827.61648161884,0.0,10827.61648161884,78.50021949173659,0.029,-0.7676954919687689,default_mpc,0.029,0.0,0.19841049626054094,-0.7676954919687689,0.0,10297.768525580605,optimal_relaxed_modes,0.0013569000002462417,False,,3454.62971385946,-0.7676954919687689
2602,11242,2024-04-28 02:30:00,0.25620044661517566,10.634451619541114,-0.7675575468745026,0.45,0.0,0.0,1.0,1.0,0.0,-1796.683231538177,10.2129755486217,25.990965487170165,11.75,9.17630571766965,2541.5243580595725,8676.202156511927,10827.395848347793,10827.395848347795,0.0,10827.395848347793,78.4986199005215,0.029,-0.7675575468745026,default_mpc,0.029,0.0,0.25620044661517566,-0.7675575468745026,0.0,10297.768525580605,optimal_relaxed_modes,0.0014254999987315387,False,,3454.0089609352617,-0.7675575468745026
2603,11243,2024-04-28 02:45:00,0.3097979848074291,10.348776740976403,-0.767532493256012,0.45,0.0,0.0,1.0,1.0,0.0,-1666.9306410353254,9.957874674738717,25.975642981148628,12.0,8.917365039077906,2541.5243580595725,8545.289502797354,10827.229950316938,10827.22995031694,0.0,10827.229950316938,78.4974171397978,0.029,-0.767532493256012,default_mpc,0.029,0.0,0.3097979848074291,-0.767532493256012,0.0,10297.768525580605,optimal_relaxed_modes,0.0012334999919403344,False,,3453.8962196520542,-0.767532493256012
2604,11244,2024-04-28 03:00:00,0.3595074885900022,10.083825085815288,0.45376122093361443,0.45,0.0,1.0,1.0,0.0,6060.97313622903,-41.54438911231567,10.812403503322335,28.866988558175738,11.75,9.05612064477491,0.0,0.0,6942.807674981937,6942.807674981937,0.0,6942.807674981937,50.335355643619046,0.029,0.45376122093361443,default_mpc,0.029,0.0,0.3595074885900022,0.45376122093361443,0.0,4793.603031614281,optimal_relaxed_modes,0.0010184000129811466,False,,-2041.9254942012649,0.45376122093361443
2605,11245,2024-04-28 03:15:00,0.23712218481862868,10.736138754916709,-0.7702412053842475,0.45,0.0,1.0,1.0,0.0,4566.333195933366,-30.245377581620374,11.569289047916902,29.548607054474626,11.5,9.184264177765321,0.0,0.0,7045.527843335814,7045.527843335813,0.0,7045.527843335814,51.080076864184655,0.029,-0.7702412053842475,default_mpc,0.029,0.0,0.23712218481862868,-0.7702412053842475,0.0,10297.768525580605,optimal_relaxed_modes,0.0016650999896228313,False,,3466.0854242291134,-0.7702412053842475
2606,11246,2024-04-28 03:30:00,0.11250489363592377,11.400348916920526,-0.7705782719215577,0.45,0.0,0.0,1.0,1.0,0.0,-2254.1049799687266,11.249203808802612,26.286698897368915,11.25,9.302149726230684,2541.5243580595725,9294.16514520337,10864.38388715413,10864.38388715413,0.0,10864.38388715413,78.76678318186745,0.029,-0.7705782719215577,default_mpc,0.029,0.0,0.11250489363592377,-0.7705782719215577,0.0,10297.768525580605,optimal_relaxed_modes,0.0015790000034030527,False,,3467.60222364701,-0.7705782719215577
2607,11247,2024-04-28 03:45:00,0.1343985101412415,11.283655940947183,-0.7707039935653082,0.45,0.0,0.0,1.0,1.0,0.0,-2091.5599980980683,10.91894521275865,26.065805716034824,11.0,9.410123481919149,2541.5243580595725,8982.170904641574,10829.5374595973,10829.5374595973,0.0,10829.5374595973,78.51414658208043,0.029,-0.7707039935653082,default_mpc,0.029,0.0,0.1343985101412415,-0.7707039935653082,0.0,10297.768525580605,optimal_relaxed_modes,0.0012014000094495714,False,,3468.1679710438866,-0.7707039935653082
2608,11248,2024-04-28 04:00:00,0.19682848708500356,10.950904163836931,-0.7698240646891727,0.45,0.0,0.0,1.0,1.0,0.0,-1999.921236032689,10.612633125409376,26.04702503468,10.75,9.285877345271176,2541.5243580595725,8878.437833678956,10827.958380717011,10827.958380717011,0.0,10827.958380717011,78.50269826019833,0.029,-0.7698240646891727,default_mpc,0.029,0.0,0.19682848708500356,-0.7698240646891727,0.0,10297.768525580605,optimal_relaxed_modes,0.0011539999977685511,False,,3464.2082911012776,-0.7698240646891727
2609,11249,2024-04-28 04:15:00,0.231919741687111,10.763867776807698,-0.7694179048595757,0.45,0.0,0.0,1.0,1.0,0.0,-1855.4574163179375,10.328542590829679,26.043315975153334,10.5,9.159213138985539,2541.5243580595725,8729.74561846133,10827.85587710636,10827.855877106362,0.0,10827.85587710636,78.50195510902111,0.029,-0.7694179048595757,default_mpc,0.029,0.0,0.231919741687111,-0.7694179048595757,0.0,10297.768525580605,optimal_relaxed_modes,0.0010162999969907105,False,,3462.3805718680906,-0.7694179048595757
2610,11250,2024-04-28 04:30:00,0.2872784390726136,10.46880591974297,-0.7692599348186718,0.45,0.0,0.0,1.0,1.0,0.0,-1721.4508867466513,10.065060699540918,26.040338431492703,10.25,9.030166109372814,2541.5243580595725,8593.891144915122,10827.769211955369,10827.769211955372,0.0,10827.769211955369,78.50132678667643,0.029,-0.7692599348186718,default_mpc,0.029,0.0,0.2872784390726136,-0.7692599348186718,0.0,10297.768525580605,optimal_relaxed_modes,0.001123499998357147,False,,3461.6697066840234,-0.7692599348186718
2611,11251,2024-04-28 04:45:00,0.33862119520903045,10.195149029535868,-0.27871780030202215,0.45,0.0,0.0,1.0,1.0,0.0,-1597.1457315075043,9.820691256638407,26.038491823006165,10.0,8.89876781499125,2541.5243580595725,8468.141790610676,10827.745895017451,10827.745895017451,0.0,10827.745895017451,78.50115773887653,0.029,-0.27871780030202215,default_mpc,0.029,0.0,0.33862119520903045,-0.27871780030202215,0.0,8090.58013995151,optimal_relaxed_modes,0.0011024000123143196,False,,1254.2301013590995,-0.27871780030202215
2612,11252,2024-04-28 05:00:00,0.3862395331328795,9.941343288401752,1.0,0.45,0.0,1.0,1.0,0.0,6469.567779835703,-42.851728334891384,10.693266819721222,28.74607423818812,10.25,8.899293071817459,0.0,0.0,6923.942691242954,6923.9426912429535,14.46,6909.482691242954,50.09374951151142,0.029,1.0,default_mpc,0.029,14.46,0.3862395331328795,1.0,0.0,2339.892675397932,optimal_relaxed_modes,0.0009978000016417354,False,,-4500.0,1.0
2613,11253,2024-04-28 05:15:00,0.2604408162603505,10.611850449332332,-0.7680641770781694,0.45,0.0,1.0,1.0,0.0,4393.156065718559,-29.81832746628248,11.441795020678915,29.43036539378375,10.5,8.893728737361034,0.0,0.0,7049.887498580405,7049.887498580405,0.0,7049.887498580405,51.11168436470794,0.029,-0.7680641770781694,default_mpc,0.029,0.0,0.2604408162603505,-0.7680641770781694,0.0,10297.768525580605,optimal_relaxed_modes,0.0012129000097047538,False,,3456.2887968517625,-0.7680641770781694
2614,11254,2024-04-28 05:30:00,0.1352178222325279,11.279289007500626,-0.7679340267532453,0.45,0.0,0.0,1.0,1.0,0.0,-2195.3769598690224,11.130104057261956,26.270500343467898,10.75,8.881915277479507,2541.5243580595725,9229.891558769385,10863.132237557065,10863.132237557065,0.0,10863.132237557065,78.75770872228873,0.029,-0.7679340267532453,default_mpc,0.029,0.0,0.1352178222325279,-0.7679340267532453,0.0,10297.768525580605,optimal_relaxed_modes,0.001344999996945262,False,,3455.703120389604,-0.7679340267532453
2615,11255,2024-04-28 05:45:00,0.15691279568945624,11.163654798975198,-0.7678933356870973,0.45,0.0,0.0,1.0,1.0,0.0,-2037.0738121716124,10.808485015670302,26.033118685379854,11.0,8.863697247047112,2541.5243580595725,8926.799543600897,10829.352492611095,10829.352492611097,0.0,10829.352492611095,78.51280557143045,0.029,-0.7678933356870973,default_mpc,0.029,0.0,0.15691279568945624,-0.7678933356870973,0.0,10297.768525580605,optimal_relaxed_modes,0.0011039999953936785,False,,3455.5200105919375,-0.7678933356870973
2616,11256,2024-04-28 06:00:00,0.21770957525791002,10.83960796387534,-0.7693502590044338,0.45,0.0,0.0,1.0,1.0,0.0,-1947.8283628946597,10.510185415848952,26.02147852076878,11.95,9.885272740683055,2541.5243580595725,8822.495268213848,10827.64078670034,10827.640786700338,411.48,10416.16078670034,75.51716570357748,0.029,-0.7693502590044338,default_mpc,0.029,411.48,0.21770957525791002,-0.7693502590044338,0.0,10297.768525580605,optimal_relaxed_modes,0.0009701999952085316,False,,3462.076165519952,-0.7693502590044338
2617,11257,2024-04-28 06:15:00,0.25188290657540807,10.657464107953075,-0.7699609807606408,0.45,0.0,0.0,1.0,1.0,0.0,-1807.134764335517,10.233525843278713,26.02787437260048,12.9,10.915601882743026,2541.5243580595725,8676.401022837133,10827.718046650321,10827.718046650321,0.0,10827.718046650321,78.50095583821484,0.029,-0.7699609807606408,default_mpc,0.029,0.0,0.25188290657540807,-0.7699609807606408,0.0,10297.768525580605,optimal_relaxed_modes,0.0009682999807409942,False,,3464.8244134228835,-0.7699609807606408
2618,11258,2024-04-28 06:30:00,0.3057935604591062,10.370120322752964,-0.7701278823967725,0.45,0.0,0.0,1.0,1.0,0.0,-1676.6260522312639,9.976935811912593,26.03597681205588,13.850000000000001,11.954676309871948,2541.5243580595725,8544.029273463464,10770.025131792418,10770.025131792418,0.0,10770.025131792418,78.08268220549503,0.029,-0.7701278823967725,default_mpc,0.029,0.0,0.3057935604591062,-0.7701278823967725,0.0,10297.768525580605,optimal_relaxed_modes,0.0010983999818563461,False,,3465.5754707854767,-0.7701278823967725
2619,11259,2024-04-28 06:45:00,0.35579334754849296,10.103621457566533,-0.7701037159662488,0.45,0.0,0.0,1.0,1.0,0.0,-1555.5675813787198,9.738957947713759,26.045399583670427,14.8,13.002442035009407,2532.4276647617075,8422.004120912032,10665.133683442466,10665.133683442466,0.0,10665.133683442466,77.32221920495788,0.029,-0.7701037159662488,default_mpc,0.029,0.0,0.35579334754849296,-0.7701037159662488,0.0,10297.768525580605,optimal_relaxed_modes,0.0010124999971594661,False,,3465.46672184812,-0.7701037159662488
2620,11260,2024-04-28 07:00:00,0.4021661742439207,9.856454291279903,0.14880916845580233,0.45,0.0,1.0,1.0,0.0,6625.795157523676,-43.50020096250894,10.623696827455847,28.67898699977604,14.850000000000001,12.790471719060244,0.0,0.0,6901.938922331742,6901.938922331741,1635.0,5266.938922331742,38.185307186905135,0.029,0.14880916845580233,default_mpc,0.029,1635.0,0.4021661742439207,0.14880916845580233,0.0,6166.280673830343,optimal_relaxed_modes,0.0016287000034935772,False,,-669.6412580511105,0.14880916845580233
2621,11261,2024-04-28 07:15:00,0.27386237403902247,10.54031354637201,-0.7689019529609507,0.45,0.0,1.0,1.0,0.0,6606.170077273633,-43.20738985664096,11.644504121878157,29.487868378185908,14.9,12.575304833281997,0.0,0.0,6929.983592317855,6929.983592317854,0.0,6929.983592317855,50.24238104430445,0.029,-0.7689019529609507,default_mpc,0.029,0.0,0.27386237403902247,-0.7689019529609507,0.0,10297.768525580605,optimal_relaxed_modes,0.0018555999849922955,False,,3460.058788324278,-0.7689019529609507
2622,11262,2024-04-28 07:30:00,0.11253867081718853,11.400168884544385,-0.768708384417627,0.45,0.0,0.0,1.0,1.0,0.0,-2292.690190184573,11.319001631771982,26.43572813525002,14.95,12.35689482519819,2541.5243580595725,9443.88104451148,10864.140540171105,10864.140540171105,0.0,10864.140540171105,78.76501891624052,0.029,-0.768708384417627,default_mpc,0.029,0.0,0.11253867081718853,-0.768708384417627,0.0,10297.768525580605,optimal_relaxed_modes,0.0012267999991308898,False,,3459.1877298793215,-0.768708384417627
2623,11263,2024-04-28 07:45:00,0.11955384312732827,11.36277801613134,-0.7685929949367092,0.45,0.0,0.0,1.0,1.0,0.0,-2123.4961364394994,10.983692901262785,26.088878359769197,15.0,12.135178211137719,2541.5243580595725,9019.965758606115,10831.407422295888,10831.407422295886,0.0,10831.407422295888,78.5277038116452,0.029,-0.7685929949367092,default_mpc,0.029,0.0,0.11955384312732827,-0.7685929949367092,0.0,10297.768525580605,optimal_relaxed_modes,0.0015787000011187047,False,,3458.668477215191,-0.7685929949367092
2624,11264,2024-04-28 08:00:00,0.18458876839285948,11.016141864466059,-0.7676463631517737,0.45,0.0,0.0,1.0,1.0,0.0,-2030.4546289483444,10.672684257551179,26.05873917889586,15.65,12.201538831290547,2541.5243580595725,8917.6488212594,10828.414010388504,10828.414010388504,2859.96,7968.454010388504,298.81702538956887,0.15,-0.7676463631517737,default_mpc,0.15,2859.96,0.18458876839285948,-0.7676463631517737,0.0,10297.768525580605,optimal_relaxed_modes,0.001190899987705052,False,,3454.4086341829816,-0.7676463631517737
2625,11265,2024-04-28 08:15:00,0.22021806528388876,10.826237712036873,-0.7671686586623054,0.45,0.0,0.0,1.0,1.0,0.0,-1883.7810125382177,10.384237744704853,26.04348339546685,16.3,12.235338370122566,2541.5243580595725,8767.635267095346,10828.222773537951,10828.222773537951,0.0,10828.222773537951,78.50461510815015,0.029,-0.7671686586623054,default_mpc,0.029,0.0,0.22021806528388876,-0.7671686586623054,0.0,10297.768525580605,optimal_relaxed_modes,0.0016273999935947359,False,,3452.2589639803746,-0.7671686586623054
2626,11266,2024-04-28 08:30:00,0.27642556714472344,10.526651727118624,-0.7669345420671857,0.45,0.0,0.0,1.0,1.0,0.0,-1747.7242360338716,10.116715670065028,26.028795449771938,16.950000000000003,12.23460033767724,2541.5243580595725,8630.388957558082,10828.015974601469,10828.01597460147,0.0,10828.015974601469,78.50311581586065,0.029,-0.7669345420671857,default_mpc,0.029,0.0,0.27642556714472344,-0.7669345420671857,0.0,10297.768525580605,optimal_relaxed_modes,0.0012478999851737171,False,,3451.2054393023354,-0.7669345420671857
2627,11267,2024-04-28 08:45:00,0.3285555835654049,10.248798739596392,-0.7668025112877177,0.45,0.0,0.0,1.0,1.0,0.0,-1621.516825028722,9.86859886550032,26.015137096439727,17.6,12.197121158366036,2541.5243580595725,8503.259519984222,10827.870377983183,10827.870377983183,0.0,10827.870377983183,78.50206024037809,0.029,-0.7668025112877177,default_mpc,0.029,0.0,0.3285555835654049,-0.7668025112877177,0.0,10297.768525580605,optimal_relaxed_modes,0.0011700000031851232,False,,3450.6113007947297,-0.7668025112877177
2628,11268,2024-04-28 09:00:00,0.3769041154011041,9.991101064912115,1.0,0.45,0.0,1.0,1.0,0.0,6621.019910091695,-43.47440437065095,10.746311184652841,28.805375184832613,18.450000000000003,12.676312482740894,0.0,0.0,6901.559364198918,6901.559364198915,3829.44,3072.119364198918,115.20447615745942,0.15,1.0,default_mpc,0.15,3829.44,0.3769041154011041,1.0,0.0,2340.127252490286,optimal_relaxed_modes,0.0010033000144176185,False,,-4500.0,1.0
2629,11269,2024-04-28 09:15:00,0.25084730461087684,10.662983866424026,-0.7690152292443927,0.45,0.0,1.0,1.0,0.0,6586.08736502601,-43.04992662016044,11.763926555389945,29.61617634222909,19.3,13.139854756686013,0.0,0.0,6931.255989101536,6931.255989101536,0.0,6931.255989101536,50.25160592098614,0.029,-0.7690152292443927,default_mpc,0.029,0.0,0.25084730461087684,-0.7690152292443927,0.0,10297.768525580605,optimal_relaxed_modes,0.0010300999856553972,False,,3460.568531599767,-0.7690152292443927
2630,11270,2024-04-28 09:30:00,0.08999612733878577,11.520320641284272,-0.7691951766464378,0.45,0.0,0.0,1.0,1.0,0.0,-2343.5287921630006,11.43056067174421,26.326162474871893,20.15,13.587257786562033,2548.4028384171697,9392.80181068193,10675.859994085618,10675.859994085618,0.0,10675.859994085618,77.39998495712074,0.029,-0.7691951766464378,default_mpc,0.029,0.0,0.08999612733878577,-0.7691951766464378,0.0,10297.768525580605,optimal_relaxed_modes,0.0009603999787941575,False,,3461.37829490897,-0.7691951766464378
2631,11271,2024-04-28 09:45:00,0.10011529879568658,11.46638545741899,-0.7691850160061147,0.45,0.0,0.0,1.0,1.0,0.0,-2174.520567921529,11.087145287342182,26.098975553095183,21.0,14.017973999725175,2560.1700299449144,9071.849051498095,10693.066324757816,10693.066324757816,0.0,10693.066324757816,77.52473085449417,0.029,-0.7691850160061147,default_mpc,0.029,0.0,0.10011529879568658,-0.7691850160061147,0.0,10297.768525580605,optimal_relaxed_modes,0.0011839000217150897,False,,3461.332572027516,-0.7691850160061147
2632,11272,2024-04-28 10:00:00,0.16503239130852926,11.120377354325539,-0.7682914252749298,0.45,0.0,0.0,1.0,1.0,0.0,-2079.2375330757122,10.768631330342838,26.081061317510617,21.5,13.852545945034194,2555.9535005455405,8964.183077534539,10752.901935060452,10752.901935060452,4480.98,6271.921935060453,235.19707256476696,0.15,-0.7682914252749298,default_mpc,0.15,4480.98,0.16503239130852926,-0.7682914252749298,0.0,10297.768525580605,optimal_relaxed_modes,0.000981000019237399,False,,3457.311413737184,-0.7682914252749298
2633,11273,2024-04-28 10:15:00,0.20152151257647902,10.925890337967367,-0.7678450049191728,0.45,0.0,0.0,1.0,1.0,0.0,-1929.033228163355,10.473225050615225,26.079088336185993,22.0,13.656174714606998,2550.6455555536236,8810.090447009065,10764.00296346751,10764.002963467514,0.0,10764.00296346751,78.03902148513946,0.029,-0.7678450049191728,default_mpc,0.029,0.0,0.20152151257647902,-0.7678450049191728,0.0,10297.768525580605,optimal_relaxed_modes,0.0009494000114500523,False,,3455.3025221362777,-0.7678450049191728
2634,11274,2024-04-28 10:30:00,0.25908532080169194,10.619075240126982,-0.7676356968278946,0.45,0.0,0.0,1.0,1.0,0.0,-1789.7012374694038,10.19924911098682,26.077968619458407,22.5,13.426887328392715,2544.440955794048,8669.333236217639,10776.631283286217,10776.631283286215,0.0,10776.631283286217,78.13057680382508,0.029,-0.7676356968278946,default_mpc,0.029,0.0,0.25908532080169194,-0.7676356968278946,0.0,10297.768525580605,optimal_relaxed_modes,0.0009425999887753278,False,,3454.3606357255258,-0.7676356968278946
2635,11275,2024-04-28 10:45:00,0.31247305547469295,10.334518614319887,-0.767528032966886,0.45,0.0,0.0,1.0,1.0,0.0,-1660.455730600257,9.945147560640976,26.07817669399619,23.0,13.162517489290952,2541.5243580595725,8538.990525314388,10797.67537968667,10797.67537968667,0.0,10797.67537968667,78.28314650272837,0.029,-0.767528032966886,default_mpc,0.029,0.0,0.31247305547469295,-0.767528032966886,0.0,10297.768525580605,optimal_relaxed_modes,0.001258200005395338,False,,3453.876148350987,-0.767528032966886
2636,11276,2024-04-28 11:00:00,0.3619878835899916,10.070604580465345,0.5213111121764501,0.45,0.0,1.0,1.0,0.0,6615.970285612251,-42.828463756130596,10.822543219770068,28.877711077542763,23.05,13.07154524129954,0.0,0.0,6902.170413914082,6902.170413914082,4810.92,2091.250413914082,43.393446088717205,0.083,0.5213111121764501,default_mpc,0.083,4810.92,0.3619878835899916,0.5213111121764501,0.0,4500.861492787735,optimal_relaxed_modes,0.0009996999870054424,False,,-2345.9000047940253,0.5213111121764501
2637,11277,2024-04-28 11:15:00,0.23653486811109153,10.739269152967882,-0.7665807714350966,0.45,0.0,1.0,1.0,0.0,6614.810789570131,-42.737411705460715,11.826622136518758,29.84125056752448,23.1,12.979602121144271,0.0,0.0,6931.99090169429,6931.990901694289,0.0,6931.99090169429,50.25693403728361,0.029,-0.7665807714350966,default_mpc,0.029,0.0,0.23653486811109153,-0.7665807714350966,0.0,10297.768525580605,optimal_relaxed_modes,0.0009735999919939786,False,,3449.613471457935,-0.7665807714350966
2638,11278,2024-04-28 11:30:00,0.055848060663550095,11.702329836663278,-0.7664413746943073,0.45,0.0,0.0,1.0,1.0,0.0,-2377.090565283117,11.489897277919628,26.484781693651243,23.15,12.886677387706062,2541.5243580595725,9551.505413727808,10852.42832425099,10852.428324250992,0.0,10852.42832425099,78.68010535081969,0.029,-0.7664413746943073,default_mpc,0.029,0.0,0.055848060663550095,-0.7664413746943073,0.0,10297.768525580605,optimal_relaxed_modes,0.0016292999789584428,False,,3448.9861861243826,-0.7664413746943073
2639,11279,2024-04-28 11:45:00,0.087187235983667,11.535292032207055,-0.7663742666643097,0.45,0.0,0.0,1.0,1.0,0.0,-2198.914079848935,11.142187606744734,26.097589491691732,23.2,12.79274968716998,2541.5243580595725,9090.967173467563,10812.640203998308,10812.640203998308,0.0,10812.640203998308,78.39164147898774,0.029,-0.7663742666643097,default_mpc,0.029,0.0,0.087187235983667,-0.7663742666643097,0.0,10297.768525580605,optimal_relaxed_modes,0.0017617999983485788,False,,3448.684199989394,-0.7663742666643097
2640,11280,2024-04-28 12:00:00,0.15568391279304172,11.170204744813088,-0.7674359011905174,0.45,0.0,0.0,1.0,1.0,0.0,-2105.1914274406245,10.819680058112631,26.087343373803755,23.4,13.325618235359435,2541.5243580595725,8987.130677520234,10705.687322952288,10705.687322952286,4812.66,5893.027322952288,42.72444809140409,0.029,-0.7674359011905174,default_mpc,0.029,4812.66,0.15568391279304172,-0.7674359011905174,0.0,10297.768525580605,optimal_relaxed_modes,0.0010227999882772565,False,,3453.4615553573285,-0.7674359011905174
2641,11281,2024-04-28 12:15:00,0.1915739592473488,10.97891079721163,-0.7678777096985897,0.45,0.0,0.0,1.0,1.0,0.0,-1953.1086043843243,10.520570531823193,26.095574224510393,23.6,13.858821531992795,2554.8450027444014,8830.839317957982,10684.620960328222,10684.620960328222,0.0,10684.620960328222,77.46350196237961,0.029,-0.7678777096985897,default_mpc,0.029,0.0,0.1915739592473488,-0.7678777096985897,0.0,10297.768525580605,optimal_relaxed_modes,0.0010178000084124506,False,,3455.4496936436535,-0.7678777096985897
2642,11282,2024-04-28 12:30:00,0.24985945510147728,10.668249104309126,-0.7680016781148622,0.45,0.0,0.0,1.0,1.0,0.0,-1812.0340894423698,10.243160672304803,26.103172734764847,23.8,14.392254151173617,2569.4224550954377,8688.823813438974,10669.053185623341,10669.053185623341,0.0,10669.053185623341,77.35063559576923,0.029,-0.7680016781148622,default_mpc,0.029,0.0,0.24985945510147728,-0.7680016781148622,0.0,10297.768525580605,optimal_relaxed_modes,0.0013457000022754073,False,,3456.00755151688,-0.7680016781148622
2643,11283,2024-04-28 12:45:00,0.30391640018463273,10.380125587015907,-0.7679990109582595,0.45,0.0,0.0,1.0,1.0,0.0,-1681.172237398604,9.985874877271373,26.111163472209945,24.0,14.92581211328525,2575.9225625065696,8557.20227071605,10644.630749500237,10644.630749500237,0.0,10644.630749500237,77.17357293387671,0.029,-0.7679990109582595,default_mpc,0.029,0.0,0.30391640018463273,-0.7679990109582595,0.0,10297.768525580605,optimal_relaxed_modes,0.0015981000033207238,False,,3455.995549312168,-0.7679990109582595
2644,11284,2024-04-28 13:00:00,0.35405177505452495,10.112904038959382,0.24600740324278134,0.45,0.0,1.0,1.0,0.0,6636.909058490275,-42.987078776828405,10.864673145147805,28.923271950849486,24.25,14.810968563855482,0.0,0.0,6902.490185228679,6902.490185228679,4476.54,2425.9501852286794,50.3384663434951,0.083,0.24600740324278134,default_mpc,0.083,4476.54,0.35405177505452495,0.24600740324278134,0.0,5737.350705856543,optimal_relaxed_modes,0.0019755999965127558,False,,-1107.033314592516,0.24600740324278134
2645,11285,2024-04-28 13:15:00,0.228680187236103,10.781134602031571,-0.767148051837957,0.45,0.0,1.0,1.0,0.0,6650.302003776718,-43.00364300919614,11.874235785208086,29.889750712691903,24.5,14.687669965437118,0.0,0.0,6932.425917159721,6932.425917159721,0.0,6932.425917159721,50.260087899407985,0.029,-0.767148051837957,default_mpc,0.029,0.0,0.228680187236103,-0.767148051837957,0.0,10297.768525580605,optimal_relaxed_modes,0.0018403000140096992,False,,3452.1662332708065,-0.767148051837957
2646,11286,2024-04-28 13:30:00,0.04704024869484057,11.7492754744565,-0.7670395137559298,0.45,0.0,0.0,1.0,1.0,0.0,-2399.065037224798,11.53438920556595,26.540501900243704,24.75,14.555647965808316,2574.8707186576767,9576.917892978003,10786.977008155513,10786.977008155516,0.0,10786.977008155513,78.20558330912748,0.029,-0.7670395137559298,default_mpc,0.029,0.0,0.04704024869484057,-0.7670395137559298,0.0,10297.768525580605,optimal_relaxed_modes,0.001755799981765449,False,,3451.6778119016844,-0.7670395137559298
2647,11287,2024-04-28 13:45:00,0.07876076295091376,11.58020513347163,-0.7669986624572452,0.45,0.0,0.0,1.0,1.0,0.0,-2219.2402398754966,11.183453874903682,26.15622537092195,25.0,14.414599433357198,2571.0118851318107,9112.931490055926,10734.9521737918,10734.9521737918,0.0,10734.9521737918,77.82840325999055,0.029,-0.7669986624572452,default_mpc,0.029,0.0,0.07876076295091376,-0.7669986624572452,0.0,10297.768525580605,optimal_relaxed_modes,0.0012400000123307109,False,,3451.4939810576034,-0.7669986624572452
2648,11288,2024-04-28 14:00:00,0.14789288780466045,11.21173090800116,-0.7672803448994641,0.45,0.0,0.0,1.0,1.0,0.0,-2124.649630197101,10.857954710166682,26.142857449499832,25.05,14.216689797787682,2565.9634172290966,9009.262395802365,10743.193509453213,10743.193509453213,3807.12,6936.073509453213,143.9235253211542,0.083,-0.7672803448994641,default_mpc,0.083,3807.12,0.14789288780466045,-0.7672803448994641,0.0,10297.768525580605,optimal_relaxed_modes,0.0017806000250857323,False,,3452.7615520475883,-0.7672803448994641
2649,11289,2024-04-28 14:15:00,0.18411585716889806,11.018662481289773,-0.7674188139427499,0.45,0.0,0.0,1.0,1.0,0.0,-1971.1596061285277,10.556070701332905,26.14735734855308,25.1,14.015979052904736,2560.483324266061,8851.822540628455,10751.406320531942,10751.406320531942,0.0,10751.406320531942,77.94769582385658,0.029,-0.7674188139427499,default_mpc,0.029,0.0,0.18411585716889806,-0.7674188139427499,0.0,10297.768525580605,optimal_relaxed_modes,0.001676999992923811,False,,3453.3846627423745,-0.7674188139427499
2650,11290,2024-04-28 14:30:00,0.24294200690513015,10.705119103195656,-0.7674820047941276,0.45,0.0,0.0,1.0,1.0,0.0,-1828.7795233111303,10.276087669220278,26.151293191370634,25.15,13.812404993257266,2554.9267786856753,8708.353878746908,10759.367680596091,10759.367680596091,0.0,10759.367680596091,78.00541568432166,0.029,-0.7674820047941276,default_mpc,0.029,0.0,0.24294200690513015,-0.7674820047941276,0.0,10297.768525580605,optimal_relaxed_modes,0.0012638999905902892,False,,3453.6690215735744,-0.7674820047941276
2651,11291,2024-04-28 14:45:00,0.2975003709445066,10.41432302286578,-0.7675153004664432,0.45,0.0,0.0,1.0,1.0,0.0,-1696.7064175368644,10.016415371519333,26.15602042000261,25.2,13.605915750962644,2549.291009847544,8575.19202881273,10767.814242244278,10767.814242244278,0.0,10767.814242244278,78.06665325627102,0.029,-0.7675153004664432,default_mpc,0.029,0.0,0.2975003709445066,-0.7675153004664432,0.0,10297.768525580605,optimal_relaxed_modes,0.001135200000135228,False,,3453.8188520989943,-0.7675153004664432
2652,11292,2024-04-28 15:00:00,0.3481007861939086,10.144622809586467,0.035714977629525996,0.45,0.0,1.0,1.0,0.0,6623.480355026258,-42.88957379983959,10.892454007472397,28.951664009559646,25.4,13.8876814254408,0.0,0.0,6902.951598173261,6902.951598173261,2831.28,4071.671598173261,84.48718566209517,0.083,0.035714977629525996,default_mpc,0.083,2831.28,0.3481007861939086,0.035714977629525996,0.0,6685.886376659409,optimal_relaxed_modes,0.001036400004522875,False,,-160.717399332867,0.035714977629525996
2653,11293,2024-04-28 15:15:00,0.22343653375859499,10.809083275066689,-0.7666375998003447,0.45,0.0,1.0,1.0,0.0,6626.5768081941,-42.82750085734376,11.898605935644575,29.91512090933152,25.6,14.170672375869739,0.0,0.0,6932.715922038916,6932.715922038914,0.0,6932.715922038916,50.26219043478214,0.029,-0.7666375998003447,default_mpc,0.029,0.0,0.22343653375859499,-0.7666375998003447,0.0,10297.768525580605,optimal_relaxed_modes,0.0009733999904710799,False,,3449.869199101551,-0.7666375998003447
2654,11294,2024-04-28 15:30:00,0.04238473265596471,11.774089374943708,-0.7665100195937876,0.45,0.0,0.0,1.0,1.0,0.0,-2410.315252682724,11.557168302528819,26.576378707995172,25.8,14.454871767416822,2572.113352829244,9588.901291672815,10686.225575133714,10686.225575133714,0.0,10686.225575133714,77.47513541971944,0.029,-0.7665100195937876,default_mpc,0.029,0.0,0.04238473265596471,-0.7665100195937876,0.0,10297.768525580605,optimal_relaxed_modes,0.000967800006037578,False,,3449.2950881720444,-0.7665100195937876
2655,11295,2024-04-28 15:45:00,0.07444656091297046,11.603199830333867,-0.7664514252045467,0.45,0.0,0.0,1.0,1.0,0.0,-2229.6466945383263,11.204581542378802,26.187516486468148,26.0,14.740270111647808,2579.925040615186,9123.79360449904,10686.65674565823,10686.65674565823,0.0,10686.65674565823,77.47826140602217,0.029,-0.7664514252045467,default_mpc,0.029,0.0,0.07444656091297046,-0.7664514252045467,0.0,10297.768525580605,optimal_relaxed_modes,0.0010540999937802553,False,,3449.03141342046,-0.7664514252045467
2656,11296,2024-04-28 16:00:00,0.14390400834743414,11.232991635508176,-0.7667332472062511,0.45,0.0,0.0,1.0,1.0,0.0,-2134.6117608322643,10.877550760112932,26.17116146979192,26.0,14.740270111647808,2579.92505200693,9021.019179624735,10708.098266953848,10708.098266953846,1616.7,9091.398266953847,188.64651403929233,0.083,-0.7667332472062511,default_mpc,0.083,1616.7,0.14390400834743414,-0.7667332472062511,0.0,10297.768525580605,optimal_relaxed_modes,0.0009983000054489821,False,,3450.29961242813,-0.7667332472062511
2657,11297,2024-04-28 16:15:00,0.18029742454670733,11.03901472716605,-0.7668786885256835,0.45,0.0,0.0,1.0,1.0,0.0,-1980.4012858268413,10.574246243245245,26.171101381252043,26.0,14.740270111647808,2579.9250521821205,8863.447955760623,10708.060894463395,10708.060894463395,0.0,10708.060894463395,77.63344148485962,0.029,-0.7668786885256835,default_mpc,0.029,0.0,0.18029742454670733,-0.7668786885256835,0.0,10297.768525580605,optimal_relaxed_modes,0.0009862000006251037,False,,3450.954098365576,-0.7668786885256835
2658,11298,2024-04-28 16:30:00,0.2394003781721966,10.723995984342192,-0.7669530175785577,0.45,0.0,0.0,1.0,1.0,0.0,-1837.3527721111675,10.292945662685158,26.16978816394548,26.0,14.740270111647808,2579.9250521821205,8719.456849756976,10708.000442104434,10708.000442104438,0.0,10708.000442104434,77.63300320525715,0.029,-0.7669530175785577,default_mpc,0.029,0.0,0.2394003781721966,-0.7669530175785577,0.0,10297.768525580605,optimal_relaxed_modes,0.0013337999989744276,False,,3451.2885791035096,-0.7669530175785577
2659,11299,2024-04-28 16:45:00,0.2942154741981075,10.431831522524087,-0.7670003876984272,0.45,0.0,0.0,1.0,1.0,0.0,-1704.6594282236617,10.032051258160921,26.168923102669943,26.0,14.740270111647808,2579.9250521821205,8585.664375566805,10708.008994057229,10708.00899405723,0.0,10708.008994057229,77.6330652069149,0.029,-0.7670003876984272,default_mpc,0.029,0.0,0.2942154741981075,-0.7670003876984272,0.0,10297.768525580605,optimal_relaxed_modes,0.0009941999742295593,False,,3451.501744642922,-0.7670003876984272
2660,11300,2024-04-28 17:00:00,0.345054018564121,10.160862081053235,-0.06657607291535855,0.45,0.0,0.0,1.0,1.0,0.0,-1581.5725635670385,9.790081546930562,26.175731315484555,25.85,14.63274198061131,2544.765435139899,8458.123455424182,10677.795700873172,10677.795700873172,436.98,10240.815700873172,384.03058878274396,0.15,-0.06657607291535855,default_mpc,0.15,436.98,0.345054018564121,-0.06657607291535855,0.0,7142.212895904703,optimal_relaxed_modes,0.0011635000118985772,False,,299.5923281191135,-0.06657607291535855
2661,11301,2024-04-28 17:15:00,0.3922047335759882,9.909548770039983,-0.7682049544677694,0.45,0.0,0.0,1.0,1.0,0.0,-1467.4112873484726,9.565659433385886,26.18586107135718,25.7,14.52520084636679,2509.2613293135096,8341.654768328299,10637.43166250463,10637.431662504632,0.0,10637.43166250463,77.12137955315858,0.029,-0.7682049544677694,default_mpc,0.029,0.0,0.3922047335759882,-0.7682049544677694,0.0,10297.768525580605,optimal_relaxed_modes,0.0010108999849762768,False,,3456.9222951049624,-0.7682049544677694
2662,11302,2024-04-28 17:30:00,0.4359356597798521,9.676462933373388,-0.4553271397173248,0.45,0.0,0.0,1.0,1.0,0.0,-1361.5145175703028,9.35751167903001,26.197395976981998,25.549999999999997,14.417636903612403,2476.637998928492,8234.519827484419,10600.555112746826,10600.555112746828,0.0,10600.555112746826,76.8540245674145,0.029,-0.4553271397173248,default_mpc,0.029,0.0,0.4359356597798521,-0.4553271397173248,0.0,8889.006152503844,optimal_relaxed_modes,0.001116000028559938,False,,2048.9721287279617,-0.4553271397173248
2663,11303,2024-04-28 17:45:00,0.4764952940668692,9.460280082623587,0.9533611884388123,0.45,0.0,1.0,1.0,0.0,6641.4431219537455,-43.317246672510706,10.27225617646922,28.42658974636983,25.4,14.310059881034144,0.0,0.0,6903.415091341071,6903.41509134107,0.0,6903.415091341071,50.04975941222277,0.029,0.9533611884388123,default_mpc,0.029,0.0,0.4764952940668692,0.9533611884388123,0.0,2549.47994700942,optimal_relaxed_modes,0.0009738999942783266,False,,-4290.125347974656,0.9533611884388123
2664,11304,2024-04-28 18:00:00,0.3314317786377127,10.233468619860991,-0.7670038839408567,0.45,0.0,1.0,1.0,0.0,6888.582551166483,-25.911222562758724,11.326114573148114,28.971108839637555,24.799999999999997,14.355767643404876,0.0,0.0,6927.1826304620445,6927.182630462044,19.5,6907.6826304620445,259.03809864232664,0.15,-0.7670038839408567,default_mpc,0.15,19.5,0.3314317786377127,-0.7670038839408567,0.0,10297.768525580605,optimal_relaxed_modes,0.0011685999925248325,False,,3451.5174777338552,-0.7670038839408567
2665,11305,2024-04-28 18:15:00,0.21924759966170246,10.831410293803126,-0.7663497648364603,0.45,0.0,0.0,1.0,1.0,0.0,-2144.868730361512,11.01971729110734,26.541435868261445,24.2,14.374524989453281,2569.9158941416486,9263.17513652098,10750.798479523502,10750.798479523506,0.0,10750.798479523502,77.9432889765454,0.029,-0.7663497648364603,default_mpc,0.029,0.0,0.21924759966170246,-0.7663497648364603,0.0,10297.768525580605,optimal_relaxed_modes,0.0010340999870095402,False,,3448.5739417640716,-0.7663497648364603
2666,11306,2024-04-28 18:30:00,0.176236621257319,11.06065880869849,-0.7661257164712137,0.45,0.0,0.0,1.0,1.0,0.0,-1986.57987711195,10.7061256257807,26.236844669472358,23.6,14.367745033626953,2569.730481049572,8884.513274095838,10723.782400846972,10723.782400846972,0.0,10723.782400846972,77.74742240614056,0.029,-0.7661257164712137,default_mpc,0.029,0.0,0.176236621257319,-0.7661257164712137,0.0,10297.768525580605,optimal_relaxed_modes,0.0010674000077415258,False,,3447.5657241204617,-0.7661257164712137
