step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2667,11307,2024-04-28 18:45:00,0.2370594974442235,10.736472878622289,-0.7660809588073006,0.45,0.0,0.0,1.0,1.0,0.0,-1899.5552514396622,10.415260476448514,26.21012566895098,23.0,14.336742160684986,2568.939558658261,8789.283308692671,10724.340739728748,10724.340739728745,0.0,10724.340739728748,77.75147036303343,0.029,-0.7660809588073006,default_mpc,0.029,0.0,0.2370594974442235,-0.7660809588073006,0.0,10297.768525580605,optimal_relaxed_modes,0.0009388999897055328,False,,3447.364314632853,-0.7660809588073006
2668,11308,2024-04-28 19:00:00,0.27038112590403707,10.558868598931483,-0.7668810978800638,0.45,0.0,0.0,1.0,1.0,0.0,-1762.3600775542948,10.145494901601728,26.20278327073033,22.5,14.158104740435894,2564.3267770842117,8645.536722812983,10744.271300436583,10744.271300436581,0.0,10744.271300436583,483.4922085196462,0.18,-0.7668810978800638,default_mpc,0.18,0.0,0.27038112590403707,-0.7668810978800638,0.0,10297.768525580605,optimal_relaxed_modes,0.00141350002377294,False,,3450.964940460287,-0.7668810978800638
2669,11309,2024-04-28 19:15:00,0.32294828459415775,10.278685643113139,-0.7673002298276295,0.45,0.0,0.0,1.0,1.0,0.0,-1635.0965641694042,9.895297779779405,26.198367374811248,22.0,13.971172168785067,2559.2338219995477,8515.282225088076,10752.287852836622,10752.287852836622,0.0,10752.287852836622,77.95408693306551,0.029,-0.7673002298276295,default_mpc,0.029,0.0,0.32294828459415775,-0.7673002298276295,0.0,10297.768525580605,optimal_relaxed_modes,0.0016712000069674104,False,,3452.8510342243326,-0.7673002298276295
2670,11310,2024-04-28 19:30:00,0.37170223554916537,10.018827084522949,-0.7675179803771357,0.45,0.0,0.0,1.0,1.0,0.0,-1517.0538388514094,9.663246772455722,26.19568929685846,21.5,13.776170650871336,2523.885542074057,8395.337633945566,10719.431717812933,10719.431717812933,0.0,10719.431717812933,77.71587995414377,0.029,-0.7675179803771357,default_mpc,0.029,0.0,0.37170223554916537,-0.7675179803771357,0.0,10297.768525580605,optimal_relaxed_modes,0.00162980001186952,False,,3453.8309116971104,-0.7675179803771357
2671,11311,2024-04-28 19:45:00,0.41691991268449086,9.777816865391664,-0.7676520296119524,0.45,0.0,0.0,1.0,1.0,0.0,-1407.5646027083028,9.448022930700901,26.19421094431039,21.0,13.573302824280445,2490.6627652195302,8284.507290514819,10689.20344423203,10689.203444232027,0.0,10689.20344423203,77.49672497068221,0.029,-0.7676520296119524,default_mpc,0.029,0.0,0.41691991268449086,-0.7676520296119524,0.0,10297.768525580605,optimal_relaxed_modes,0.0014301000046543777,False,,3454.434133253786,-0.7676520296119524
2672,11312,2024-04-28 20:00:00,0.4588583503810199,9.554284992469164,1.0,0.45,0.0,1.0,1.0,0.0,6714.861527943291,-44.98325442809637,10.347082688561716,28.423966142235457,21.05,13.573924389219316,0.0,0.0,6903.415686845862,6903.415686845862,0.0,6903.415686845862,310.6537059080638,0.18,1.0,default_mpc,0.18,0.0,0.4588583503810199,1.0,0.0,2340.782274479546,optimal_relaxed_modes,0.0018678999913390726,False,,-4500.0,1.0
2673,11313,2024-04-28 20:15:00,0.32909680242213085,10.245914043090043,-0.7684986790499311,0.45,0.0,1.0,1.0,0.0,6797.283629485459,-26.89593894281376,11.386808482162973,29.003850959513326,21.1,13.574354416410142,0.0,0.0,6927.198867376952,6927.198867376952,0.0,6927.198867376952,50.2221917884829,0.029,-0.7684986790499311,default_mpc,0.029,0.0,0.32909680242213085,-0.7684986790499311,0.0,10297.768525580605,optimal_relaxed_modes,0.0010173000046052039,False,,3458.24405572469,-0.7684986790499311
2674,11314,2024-04-28 20:30:00,0.20661563949477424,10.898738641492853,-0.768629596018111,0.45,0.0,0.0,1.0,1.0,0.0,-2172.912665925254,11.076484015699997,26.55133525871415,21.15,13.574590905737647,2548.056829466802,9292.203115101544,10776.422375402883,10776.422375402883,0.0,10776.422375402883,78.1290622216709,0.029,-0.768629596018111,default_mpc,0.029,0.0,0.20661563949477424,-0.768629596018111,0.0,10297.768525580605,optimal_relaxed_modes,0.0010797000140883029,False,,3458.833182081499,-0.768629596018111
2675,11315,2024-04-28 20:45:00,0.1654853358517718,11.117963159910056,-0.7686976095864686,0.45,0.0,0.0,1.0,1.0,0.0,-2012.5519264372108,10.758774979600362,26.262873093788688,21.2,13.57463056721401,2548.057913234544,8908.630269803036,10751.268238120996,10751.268238120998,0.0,10751.268238120996,77.94669472637723,0.029,-0.7686976095864686,default_mpc,0.029,0.0,0.1654853358517718,-0.7686976095864686,0.0,10297.768525580605,optimal_relaxed_modes,0.0014395000180229545,False,,3459.1392431391087,-0.7686976095864686
2676,11316,2024-04-28 21:00:00,0.22710682085697453,10.789520644832326,-0.7677856693078116,0.45,0.0,0.0,1.0,1.0,0.0,-1924.386620177952,10.464091338668222,26.23883487462,20.15,13.368445015637572,2542.801335998328,8810.937409475324,10777.84324469306,10777.843244693064,0.0,10777.84324469306,404.16912167598974,0.15,-0.7677856693078116,default_mpc,0.15,0.0,0.22710682085697453,-0.7677856693078116,0.0,10297.768525580605,optimal_relaxed_modes,0.001348399993730709,False,,3455.035511885152,-0.7677856693078116
2677,11317,2024-04-28 21:15:00,0.26086590173374424,10.609584743759143,-0.7673984284322909,0.45,0.0,0.0,1.0,1.0,0.0,-1785.3944897506508,10.19078464576151,26.22807774634383,19.1,13.105488358984427,2541.5243580595725,8668.36270988765,10803.91768532907,10803.917685329072,0.0,10803.91768532907,78.32840321863576,0.029,-0.7673984284322909,default_mpc,0.029,0.0,0.26086590173374424,-0.7673984284322909,0.0,10297.768525580605,optimal_relaxed_modes,0.0011703000054694712,False,,3453.292927945309,-0.7673984284322909
2678,11318,2024-04-28 21:30:00,0.3141231284522838,10.325723725349327,-0.7672850460748806,0.45,0.0,0.0,1.0,1.0,0.0,-1656.4639194144488,9.937303351609078,26.21761180737163,18.05,12.789735377258065,2541.5243580595725,8537.756920324313,10829.998473334534,10829.998473334535,0.0,10829.998473334534,78.51748893167537,0.029,-0.7672850460748806,default_mpc,0.029,0.0,0.3141231284522838,-0.7672850460748806,0.0,10297.768525580605,optimal_relaxed_modes,0.0012073999969288707,False,,3452.7827073369626,-0.7672850460748806
2679,11319,2024-04-28 21:45:00,0.36351704779077626,10.062454135275162,-0.7672856093202731,0.45,0.0,0.0,1.0,1.0,0.0,-1536.8718169277831,9.702207062217946,26.207793325390636,17.0,12.424691754339834,2530.849576329311,8416.755928647453,10819.194608229041,10819.194608229041,0.0,10819.194608229041,78.43916090966056,0.029,-0.7672856093202731,default_mpc,0.029,0.0,0.36351704779077626,-0.7672856093202731,0.0,10297.768525580605,optimal_relaxed_modes,0.0015583000204060227,False,,3452.7852419412293,-0.7672856093202731
2680,11320,2024-04-28 22:00:00,0.40932820002590176,9.818280693861944,1.0,0.45,0.0,1.0,1.0,0.0,6603.317433325496,-42.83939643500653,10.587816135033446,28.619427587516558,16.75,12.209451581053859,0.0,0.0,6903.573268765418,6903.573268765418,0.0,6903.573268765418,143.24914532688243,0.083,1.0,default_mpc,0.083,0.0,0.40932820002590176,1.0,0.0,2342.6677975564508,optimal_relaxed_modes,0.0013945000246167183,False,,-4500.0,1.0
2681,11321,2024-04-28 22:15:00,0.28362168201867166,10.48829643484048,-0.7680676785505504,0.45,0.0,1.0,1.0,0.0,6578.32396203605,-42.41759699009375,11.589942330124703,29.530623985519046,16.5,11.994193615254117,0.0,0.0,6929.296736753446,6929.296736753445,0.0,6929.296736753446,50.23740134146249,0.029,-0.7680676785505504,default_mpc,0.029,0.0,0.28362168201867166,-0.7680676785505504,0.0,10297.768525580605,optimal_relaxed_modes,0.001109600008931011,False,,3456.3045534774765,-0.7680676785505504
2682,11322,2024-04-28 22:30:00,0.10769099330353472,11.42600700569216,-0.768205282755565,0.45,0.0,0.0,1.0,1.0,0.0,-2267.7469166016144,11.268520444231275,26.57789302306555,16.25,11.778917264253588,2541.5243580595725,9414.049065217738,10864.693397868288,10864.693397868288,0.0,10864.693397868288,78.7690271345451,0.029,-0.768205282755565,default_mpc,0.029,0.0,0.10769099330353472,-0.768205282755565,0.0,10297.768525580605,optimal_relaxed_modes,0.0010732999944593757,False,,3456.9237724000423,-0.768205282755565
2683,11323,2024-04-28 22:45:00,0.12911486663446622,11.311817760838295,-0.7682888483119769,0.45,0.0,0.0,1.0,1.0,0.0,-2100.405957213604,10.93688010042279,26.241635578167475,16.0,11.563618159322969,2541.5243580595725,8997.204112944484,10832.831409522818,10832.83140952282,0.0,10832.831409522818,78.53802771904043,0.029,-0.7682888483119769,default_mpc,0.029,0.0,0.12911486663446622,-0.7682888483119769,0.0,10297.768525580605,optimal_relaxed_modes,0.0014147000038065016,False,,3457.2998174038958,-0.7682888483119769
2684,11324,2024-04-28 23:00:00,0.193438266478601,10.968974039669057,-0.768545772617272,0.45,0.0,0.0,1.0,1.0,0.0,-2008.3807402304233,10.62927415508736,26.22154576894184,16.775,11.898255635587775,2541.5243580595725,8891.407879049759,10829.953542010066,10829.953542010067,0.0,10829.953542010066,224.72153599670887,0.083,-0.768545772617272,default_mpc,0.083,0.0,0.193438266478601,-0.768545772617272,0.0,10297.768525580605,optimal_relaxed_modes,0.0014104000001680106,False,,3458.4559767777237,-0.768545772617272
2685,11325,2024-04-28 23:15:00,0.2286777457063259,10.781147615385283,-0.7686518085569941,0.45,0.0,0.0,1.0,1.0,0.0,-1863.3081559686354,10.343983663175276,26.220107599943606,17.55,12.210870052654514,2541.5243580595725,8740.772069215693,10824.993117247599,10824.993117247599,0.0,10824.993117247599,78.4812001000451,0.029,-0.7686518085569941,default_mpc,0.029,0.0,0.2286777457063259,-0.7686518085569941,0.0,10297.768525580605,optimal_relaxed_modes,0.0011317000025883317,False,,3458.9331385064734,-0.7686518085569941
2686,11326,2024-04-28 23:30:00,0.28427027382255826,10.484839440525764,-0.7686820228418583,0.45,0.0,0.0,1.0,1.0,0.0,-1728.7368953162777,10.079389033808509,26.22045620652257,18.325000000000003,12.500480658313396,2541.5243580595725,8604.079086215741,10795.248204393974,10795.248204393974,0.0,10795.248204393974,78.26554948185633,0.029,-0.7686820228418583,default_mpc,0.029,0.0,0.28427027382255826,-0.7686820228418583,0.0,10297.768525580605,optimal_relaxed_modes,0.0009674000029917806,False,,3459.069102788362,-0.7686820228418583
2687,11327,2024-04-28 23:45:00,0.335829877968525,10.210026750427762,-0.379733184389176,0.45,0.0,0.0,1.0,1.0,0.0,-1603.9078808445925,9.833987773130431,26.222225384122616,19.1,12.76602252856556,2541.5243580595725,8477.871888603151,10775.565932829102,10775.565932829104,0.0,10775.565932829102,78.122853013011,0.029,-0.379733184389176,default_mpc,0.029,0.0,0.335829877968525,-0.379733184389176,0.0,8547.502991104908,optimal_relaxed_modes,0.0009825000015553087,False,,1708.7993297512921,-0.379733184389176
2688,11328,2024-04-29 00:00:00,0.3836492983957021,9.955149239550908,1.0,0.45,0.0,1.0,1.0,0.0,6604.15948398037,-42.847881117667406,10.71357461958895,28.73784206783194,18.325000000000003,12.368851475629286,0.0,0.0,6903.737569124199,6903.737569124199,0.0,6903.737569124199,50.05209737615044,0.029,1.0,default_mpc,0.029,0.0,0.3836492983957021,1.0,0.0,2340.6585956878434,optimal_relaxed_modes,0.0011006999993696809,False,,-4500.0,1.0
2689,11329,2024-04-29 00:15:00,0.260030534568229,10.61403725075134,-0.7680766983048203,0.45,0.0,1.0,1.0,0.0,6580.113235478947,-42.42827278111732,11.71587278389061,29.652156488188606,17.55,11.957137123361383,0.0,0.0,6930.567105364633,6930.567105364632,0.0,6930.567105364633,50.24661151389359,0.029,-0.7680766983048203,default_mpc,0.029,0.0,0.260030534568229,-0.7680766983048203,0.0,10297.768525580605,optimal_relaxed_modes,0.001287199993385002,False,,3456.3451423716915,-0.7680766983048203
2690,11330,2024-04-29 00:30:00,0.08407418810995364,11.551884577373947,-0.7680414848502634,0.45,0.0,0.0,1.0,1.0,0.0,-2325.877702639945,11.386205513299833,26.604625538887746,16.775,11.531346826932094,2541.5243580595725,9480.05713642053,10865.970816347119,10865.970816347119,0.0,10865.970816347119,78.77828841851661,0.029,-0.7680414848502634,default_mpc,0.029,0.0,0.08407418810995364,-0.7680414848502634,0.0,10297.768525580605,optimal_relaxed_modes,0.0009660000214353204,False,,3456.186681826185,-0.7680414848502634
2691,11331,2024-04-29 00:45:00,0.10682599132918552,11.430617466215441,-0.7680609685771166,0.45,0.0,0.0,1.0,1.0,0.0,-2154.2407421558123,11.046027775815041,26.256074054826712,16.0,11.0918866324016,2541.5243580595725,9051.49387264456,10833.057262171867,10833.057262171867,0.0,10833.057262171867,78.53966515074605,0.029,-0.7680609685771166,default_mpc,0.029,0.0,0.10682599132918552,-0.7680609685771166,0.0,10297.768525580605,optimal_relaxed_modes,0.0010535999899730086,False,,3456.2743585970247,-0.7680609685771166
2692,11332,2024-04-29 01:00:00,0.1728052740941412,11.078947889078227,-0.7683071505726093,0.45,0.0,0.0,1.0,1.0,0.0,-2059.850602457437,10.730503571328,26.23344261076771,16.0,11.0918866324016,2541.5243580595725,8943.88820154811,10830.037511863808,10830.037511863808,0.0,10830.037511863808,78.51777196101261,0.029,-0.7683071505726093,default_mpc,0.029,0.0,0.1728052740941412,-0.7683071505726093,0.0,10297.768525580605,optimal_relaxed_modes,0.0009913999820128083,False,,3457.382177576742,-0.7683071505726093
2693,11333,2024-04-29 01:15:00,0.20895188244565063,10.886286466564682,-0.7684250502833604,0.45,0.0,0.0,1.0,1.0,0.0,-1911.052726625024,10.43786972788403,26.229095558354995,16.0,11.0918866324016,2541.5243580595725,8789.68179822532,10829.934994123552,10829.934994123552,0.0,10829.934994123552,78.51702870739575,0.029,-0.7684250502833604,default_mpc,0.029,0.0,0.20895188244565063,-0.7684250502833604,0.0,10297.768525580605,optimal_relaxed_modes,0.001278500014450401,False,,3457.9127262751217,-0.7684250502833604
2694,11334,2024-04-29 01:30:00,0.2659754037696492,10.58235109790777,-0.7684770235091418,0.45,0.0,0.0,1.0,1.0,0.0,-1773.025415355186,10.166464816246283,26.226193093700445,16.0,11.0918866324016,2541.5243580595725,8649.509520681295,10829.84573510921,10829.845735109211,0.0,10829.84573510921,78.51638157954177,0.029,-0.7684770235091418,default_mpc,0.029,0.0,0.2659754037696492,-0.7684770235091418,0.0,10297.768525580605,optimal_relaxed_modes,0.001877800008514896,False,,3458.1466057911384,-0.7684770235091418
2695,11335,2024-04-29 01:45:00,0.31886211273097453,10.300464939143906,-0.7685021594110224,0.45,0.0,0.0,1.0,1.0,0.0,-1644.9902116309156,9.914747559185924,26.2245572887054,16.0,11.0918866324016,2541.5243580595725,8519.984139939821,10829.833949036745,10829.833949036745,0.0,10829.833949036745,78.51629613051641,0.029,-0.7685021594110224,default_mpc,0.029,0.0,0.31886211273097453,-0.7685021594110224,0.0,10297.768525580605,optimal_relaxed_modes,0.0017324000073131174,False,,3458.2597173496006,-0.7685021594110224
2696,11336,2024-04-29 02:00:00,0.3679123089754152,10.039027393161037,0.7356238908248487,0.45,0.0,1.0,1.0,0.0,6591.614265085803,-42.657885019076005,10.792017066033145,28.837682968784193,16.425,11.329180854653156,0.0,0.0,6903.763397717708,6903.7633977177065,0.0,6903.763397717708,50.05228463345339,0.029,0.7356238908248487,default_mpc,0.029,0.0,0.3679123089754152,0.7356238908248487,0.0,3527.526370000664,optimal_relaxed_modes,0.0015394999936688691,False,,-3310.307508711819,0.7356238908248487
2697,11337,2024-04-29 02:15:00,0.24220446532072584,10.709050199840531,-0.7690321866957743,0.45,0.0,1.0,1.0,0.0,6574.964190457182,-42.4448787004627,11.790861676903038,29.792813461378238,16.85,11.562212150840372,0.0,0.0,6931.644852739989,6931.644852739989,0.0,6931.644852739989,50.25442518236492,0.029,-0.7690321866957743,default_mpc,0.029,0.0,0.24220446532072584,-0.7690321866957743,0.0,10297.768525580605,optimal_relaxed_modes,0.0011329000117257237,False,,3460.6448401309844,-0.7690321866957743
2698,11338,2024-04-29 02:30:00,0.062416767453864555,11.667318629470902,-0.769080031885386,0.45,0.0,0.0,1.0,1.0,0.0,-2360.589804792862,11.456489899382447,26.64635117199183,17.275,11.790894904729784,2541.5243580595725,9521.64829406057,10842.29239577006,10842.29239577006,0.0,10842.29239577006,78.60661986933295,0.029,-0.769080031885386,default_mpc,0.029,0.0,0.062416767453864555,-0.769080031885386,0.0,10297.768525580605,optimal_relaxed_modes,0.0016731999930925667,False,,3460.8601434842367,-0.769080031885386
2699,11339,2024-04-29 02:45:00,0.09351456967284281,11.501567343643748,-0.7690827372745764,0.45,0.0,0.0,1.0,1.0,0.0,-2186.391160873167,11.111214743165744,26.297001718283926,17.7,12.015159928591716,2541.5243580595725,9084.719095338603,10830.857552637433,10830.857552637435,0.0,10830.857552637433,78.5237172566214,0.029,-0.7690827372745764,default_mpc,0.029,0.0,0.09351456967284281,-0.7690827372745764,0.0,10297.768525580605,optimal_relaxed_modes,0.0014896999928168952,False,,3460.872317735594,-0.7690827372745764
2700,11340,2024-04-29 03:00:00,0.1604825242495527,11.144628145749884,-0.7683483304511075,0.45,0.0,0.0,1.0,1.0,0.0,-2090.5890621480075,10.790962717557576,26.27027318450691,17.025,11.831770916088244,2541.5243580595725,8977.083392199007,10830.537954228832,10830.537954228834,0.0,10830.537954228832,78.52140016815903,0.029,-0.7683483304511075,default_mpc,0.029,0.0,0.1604825242495527,-0.7683483304511075,0.0,10297.768525580605,optimal_relaxed_modes,0.0013873999996576458,False,,3457.5674870299836,-0.7683483304511075
2701,11341,2024-04-29 03:15:00,0.19717075963658132,10.949079851137022,-0.7680243868095087,0.45,0.0,0.0,1.0,1.0,0.0,-1939.5670685488192,10.493944223603695,26.260607163512777,16.35,11.625896570003585,2541.5243580595725,8821.219131342057,10830.376946794484,10830.376946794484,0.0,10830.376946794484,78.52023286426001,0.029,-0.7680243868095087,default_mpc,0.029,0.0,0.19717075963658132,-0.7680243868095087,0.0,10297.768525580605,optimal_relaxed_modes,0.0013487000251188874,False,,3456.109740642789,-0.7680243868095087
2702,11342,2024-04-29 03:30:00,0.2550487049652037,10.640590402535464,-0.7679128340394821,0.45,0.0,0.0,1.0,1.0,0.0,-1799.476346253492,10.218472814482746,26.251744629505176,15.675,11.39852126034048,2541.5243580595725,8679.1368194528,10830.210425111554,10830.210425111554,0.0,10830.210425111554,78.51902558205877,0.029,-0.7679128340394821,default_mpc,0.029,0.0,0.2550487049652037,-0.7679128340394821,0.0,10297.768525580605,optimal_relaxed_modes,0.0011888000008184463,False,,3455.607753177669,-0.7679128340394821
2703,11343,2024-04-29 03:45:00,0.3087278296084542,10.35448066818694,-0.7678888938658234,0.45,0.0,0.0,1.0,1.0,0.0,-1669.5267963121134,9.962984045996823,26.243877935836135,15.0,11.150555471497391,2541.5243580595725,8547.656731723822,10830.11354279388,10830.113542793883,0.0,10830.11354279388,78.51832318525564,0.029,-0.7678888938658234,default_mpc,0.029,0.0,0.3087278296084542,-0.7678888938658234,0.0,10297.768525580605,optimal_relaxed_modes,0.0009948000079020858,False,,3455.500022396205,-0.7678888938658234
2704,11344,2024-04-29 04:00:00,0.3585129511461984,10.089125970390763,0.41144920358079634,0.45,0.0,1.0,1.0,0.0,6591.24497489489,-42.6560975740501,10.838235169996086,28.88176166475158,15.0,11.150555471497391,0.0,0.0,6903.963372523046,6903.963372523043,0.0,6903.963372523046,50.053734450792085,0.029,0.41144920358079634,default_mpc,0.029,0.0,0.3585129511461984,0.41144920358079634,0.0,4989.097238108243,optimal_relaxed_modes,0.0009532000112812966,False,,-1851.5214161135837,0.41144920358079634
2705,11345,2024-04-29 04:15:00,0.23353256852253404,10.755271409774894,-0.7684292564865993,0.45,0.0,1.0,1.0,0.0,6573.34301775004,-42.43293497548295,11.836829319963453,29.83737386425394,15.0,11.150555471497391,0.0,0.0,6932.111029157062,6932.111029157061,0.0,6932.111029157062,50.2578049613887,0.029,-0.7684292564865993,default_mpc,0.029,0.0,0.23353256852253404,-0.7684292564865993,0.0,10297.768525580605,optimal_relaxed_modes,0.0011644000187516212,False,,3457.931654189697,-0.7684292564865993
2706,11346,2024-04-29 04:30:00,0.053787168791390755,11.713314390341887,-0.7685029002162871,0.45,0.0,0.0,1.0,1.0,0.0,-2381.8069568732735,11.499447521060372,26.644842359768067,15.0,11.150555471497391,2541.5243580595725,9545.646521793884,10867.805631429212,10867.805631429212,0.0,10867.805631429212,78.79159082786178,0.029,-0.7685029002162871,default_mpc,0.029,0.0,0.053787168791390755,-0.7685029002162871,0.0,10297.768525580605,optimal_relaxed_modes,0.0010964999964926392,False,,3458.2630509732917,-0.7685029002162871
2707,11347,2024-04-29 04:45:00,0.08537862939234697,11.54493190533879,-0.7685360641678924,0.45,0.0,0.0,1.0,1.0,0.0,-2203.2800458034335,11.151051933689576,26.274467031539864,15.0,11.150555471497391,2541.5243580595725,9091.637166985696,10833.424604934684,10833.424604934684,0.0,10833.424604934684,78.54232838577646,0.029,-0.7685360641678924,default_mpc,0.029,0.0,0.08537862939234697,-0.7685360641678924,0.0,10297.768525580605,optimal_relaxed_modes,0.0010942000080831349,False,,3458.412288755516,-0.7685360641678924
2708,11348,2024-04-29 05:00:00,0.15401045011887463,11.179124300866398,-0.7688618528830408,0.45,0.0,0.0,1.0,1.0,0.0,-2109.372945144033,10.82790861475931,26.259403583696304,15.3,11.272431150944788,2541.5243580595725,8988.842778907227,10830.240960027277,10830.240960027277,15.54,10814.700960027276,78.40658196019776,0.029,-0.7688618528830408,default_mpc,0.029,15.54,0.15401045011887463,-0.7688618528830408,0.0,10297.768525580605,optimal_relaxed_modes,0.0012667999835684896,False,,3459.8783379736833,-0.7688618528830408
2709,11349,2024-04-29 05:15:00,0.18997124788586564,10.987453248768336,-0.769004373964671,0.45,0.0,0.0,1.0,1.0,0.0,-1956.9910308982344,10.528209288911615,26.261911287864802,15.6,11.390609773202428,2541.5243580595725,8832.227023672136,10830.240046979306,10830.240046979308,0.0,10830.240046979306,78.51924034059998,0.029,-0.769004373964671,default_mpc,0.029,0.0,0.18997124788586564,-0.769004373964671,0.0,10297.768525580605,optimal_relaxed_modes,0.0011317000025883317,False,,3460.51968284102,-0.769004373964671
2710,11350,2024-04-29 05:30:00,0.2483716585838293,10.67617905974819,-0.7690528939297352,0.45,0.0,0.0,1.0,1.0,0.0,-1815.638932539447,10.250252218149342,26.264244908514566,15.899999999999999,11.505020289019534,2541.5243580595725,8689.484169133091,10830.222974680928,10830.222974680928,0.0,10830.222974680928,78.51911656643674,0.029,-0.7690528939297352,default_mpc,0.029,0.0,0.2483716585838293,-0.7690528939297352,0.0,10297.768525580605,optimal_relaxed_modes,0.0010664000001270324,False,,3460.7380226838086,-0.7690528939297352
2711,11351,2024-04-29 05:45:00,0.3025352149015369,10.387487304574808,-0.7690621510288479,0.45,0.0,0.0,1.0,1.0,0.0,-1684.5194384733577,9.992458721578688,26.267614890171966,16.2,11.61560373761812,2541.5243580595725,8557.14012164414,10830.279993362832,10830.279993362832,0.0,10830.279993362832,78.51952995188054,0.029,-0.7690621510288479,default_mpc,0.029,0.0,0.3025352149015369,-0.7690621510288479,0.0,10297.768525580605,optimal_relaxed_modes,0.0011737000022549182,False,,3460.7796796298153,-0.7690621510288479
2712,11352,2024-04-29 06:00:00,0.3527695031377846,10.119738548275608,0.20747430682071555,0.45,0.0,1.0,1.0,0.0,6594.757669537535,-42.68410670631664,10.86711086040254,28.909748981228887,15.899999999999999,11.621307875244156,0.0,0.0,6904.214725023857,6904.214725023856,397.38,6506.834725023857,47.174551756422964,0.029,0.20747430682071555,default_mpc,0.029,397.38,0.3527695031377846,0.20747430682071555,0.0,5906.220002983918,optimal_relaxed_modes,0.0012072999961674213,False,,-933.63438069322,0.20747430682071555
2713,11353,2024-04-29 06:15:00,0.22812344803954263,10.784102021949238,-0.7681274918857851,0.45,0.0,1.0,1.0,0.0,6579.8361422314,-42.482056702845696,11.866751713064826,29.866595310262547,15.6,11.619176229098775,0.0,0.0,6932.404358703497,6932.404358703496,0.0,6932.404358703497,50.25993160060035,0.029,-0.7681274918857851,default_mpc,0.029,0.0,0.22812344803954263,-0.7681274918857851,0.0,10297.768525580605,optimal_relaxed_modes,0.0011202000023331493,False,,3456.573713486033,-0.7681274918857851
2714,11354,2024-04-29 06:30:00,0.0481963365878034,11.743113525987008,-0.7680018317772829,0.45,0.0,0.0,1.0,1.0,0.0,-2395.6175729809897,11.52740997939669,26.66254490217919,15.3,11.60941614713593,2541.5243580595725,9561.491743180262,10868.149065136457,10868.149065136457,0.0,10868.149065136457,78.79408072223931,0.029,-0.7680018317772829,default_mpc,0.029,0.0,0.0481963365878034,-0.7680018317772829,0.0,10297.768525580605,optimal_relaxed_modes,0.0010257999820169061,False,,3456.008242997773,-0.7680018317772829
2715,11355,2024-04-29 06:45:00,0.08008270975989105,11.57315915697978,-0.767941623279173,0.45,0.0,0.0,1.0,1.0,0.0,-2216.0542668964995,11.176986106566467,26.284205488950956,15.0,11.592252633428341,2541.5243580595725,9105.151523018396,10833.64335599857,10833.64335599857,0.0,10833.64335599857,78.54391433098964,0.029,-0.767941623279173,default_mpc,0.029,0.0,0.08008270975989105,-0.767941623279173,0.0,10297.768525580605,optimal_relaxed_modes,0.001051800005370751,False,,3455.7373047562787,-0.767941623279173
2716,11356,2024-04-29 07:00:00,0.14911408898193562,11.205221905726283,-0.7681851017025617,0.45,0.0,0.0,1.0,1.0,0.0,-2121.6013450942164,10.851961547444606,26.266052218702647,15.75,12.03602722937736,2541.5243580595725,9003.313699565635,10830.397311312292,10830.397311312292,1564.74,9265.657311312292,67.17601550701413,0.029,-0.7681851017025617,default_mpc,0.029,1564.74,0.14911408898193562,-0.7681851017025617,0.0,10297.768525580605,optimal_relaxed_modes,0.0019196000066585839,False,,3456.832957661528,-0.7681851017025617
2717,11357,2024-04-29 07:15:00,0.1852842411856495,11.012434994480488,-0.7682482548650096,0.45,0.0,0.0,1.0,1.0,0.0,-1968.3345095986351,10.550517476267101,26.264635441080358,16.5,12.466438489073985,2541.5243580595725,8846.660822658552,10785.506257793048,10785.50625779305,0.0,10785.506257793048,78.1949203689996,0.029,-0.7682482548650096,default_mpc,0.029,0.0,0.1852842411856495,-0.7682482548650096,0.0,10297.768525580605,optimal_relaxed_modes,0.0012433000083547086,False,,3457.117146892543,-0.7682482548650096
2718,11358,2024-04-29 07:30:00,0.24402463973286379,10.699348670223836,-0.7682124388640309,0.45,0.0,0.0,1.0,1.0,0.0,-1826.1613807536974,10.270942189125197,26.262613207646407,17.25,12.883084624932353,2541.5243580595725,8703.694882764632,10750.89982724448,10750.89982724448,0.0,10750.89982724448,77.9440237475225,0.029,-0.7682124388640309,default_mpc,0.029,0.0,0.24402463973286379,-0.7682124388640309,0.0,10297.768525580605,optimal_relaxed_modes,0.0016518000047653913,False,,3456.9559748881393,-0.7682124388640309
2719,11359,2024-04-29 07:45:00,0.2985035217653512,10.408976228990678,-0.7681310899610783,0.45,0.0,0.0,1.0,1.0,0.0,-1694.280139419715,10.01164778367516,26.26138897080619,18.0,13.285536942035515,2541.5243580595725,8571.082084339947,10721.474076641589,10721.474076641589,0.0,10721.474076641589,77.73068705565153,0.029,-0.7681310899610783,default_mpc,0.029,0.0,0.2985035217653512,-0.7681310899610783,0.0,10297.768525580605,optimal_relaxed_modes,0.0011993000225629658,False,,3456.589904824852,-0.7681310899610783
2720,11360,2024-04-29 08:00:00,0.3490302726397969,10.139668646829882,0.07417885173559444,0.45,0.0,1.0,1.0,0.0,6614.159946970262,-42.82826295972042,10.888034266785418,28.934802426618557,18.55,13.470631859883389,0.0,0.0,6904.117465252426,6904.117465252425,2743.98,4160.137465252426,156.00515494696597,0.15,0.07417885173559444,default_mpc,0.15,2743.98,0.3490302726397969,0.07417885173559444,0.0,6507.577630931228,optimal_relaxed_modes,0.0011139999842271209,False,,-333.80483281017496,0.07417885173559444
2721,11361,2024-04-29 08:15:00,0.22424372761032801,10.804780931836952,-0.7680119471198674,0.45,0.0,1.0,1.0,0.0,6614.7843036942195,-42.74150445461713,11.89281092528492,29.897349821552286,19.1,13.642239885309392,0.0,0.0,6932.627188083726,6932.627188083725,0.0,6932.627188083726,50.261547113607016,0.029,-0.7680119471198674,default_mpc,0.029,0.0,0.22424372761032801,-0.7680119471198674,0.0,10297.768525580605,optimal_relaxed_modes,0.0011777000036090612,False,,3456.0537620394034,-0.7680119471198674
2722,11362,2024-04-29 08:30:00,0.04343040799605552,11.768515925381024,-0.7679231244668828,0.45,0.0,0.0,1.0,1.0,0.0,-2407.6426893709627,11.551757526893397,26.670642366619123,19.65,13.799868091218945,2554.211278158931,9578.640151989459,10729.599917366611,10729.599917366613,0.0,10729.599917366611,77.78959940090793,0.029,-0.7679231244668828,default_mpc,0.029,0.0,0.04343040799605552,-0.7679231244668828,0.0,10297.768525580605,optimal_relaxed_modes,0.0011393000022508204,False,,3455.654060100973,-0.7679231244668828
2723,11363,2024-04-29 08:45:00,0.07547142492108179,11.597737305170634,-0.7678284308981191,0.45,0.0,0.0,1.0,1.0,0.0,-2227.1768576375707,11.199567554505702,26.294213601008032,20.2,13.9430050813484,2558.1217454018847,9119.629160370365,10724.961472021216,10724.961472021216,0.0,10724.961472021216,77.75597067215382,0.029,-0.7678284308981191,default_mpc,0.029,0.0,0.07547142492108179,-0.7678284308981191,0.0,10297.768525580605,optimal_relaxed_modes,0.001078999979654327,False,,3455.227939041536,-0.7678284308981191
2724,11364,2024-04-29 09:00:00,0.1448507217433323,11.227945653108039,-0.7676253052897254,0.45,0.0,0.0,1.0,1.0,0.0,-2132.248736914382,10.872905013218077,26.27611823339905,20.9,14.409914875267308,2570.0274081956472,9017.478004812385,10677.95383194875,10677.953831948751,3654.3,7023.653831948749,263.38701869807807,0.15,-0.7676253052897254,default_mpc,0.15,3654.3,0.1448507217433323,-0.7676253052897254,0.0,10297.768525580605,optimal_relaxed_modes,0.001010699983453378,False,,3454.313873803764,-0.7676253052897254
2725,11365,2024-04-29 09:15:00,0.18120315742071755,11.034187170947575,-0.7674604340008332,0.45,0.0,0.0,1.0,1.0,0.0,-1978.211456987103,10.569941920826016,26.27441982320837,21.6,14.87142365952665,2582.6701985375034,8860.380259667087,10664.581176407943,10664.581176407946,0.0,10664.581176407943,77.31821352895759,0.029,-0.7674604340008332,default_mpc,0.029,0.0,0.18120315742071755,-0.7674604340008332,0.0,10297.768525580605,optimal_relaxed_modes,0.001065399992512539,False,,3453.5719530037495,-0.7674604340008332
2726,11366,2024-04-29 09:30:00,0.24023956991068804,10.719523092376033,-0.7673182426569082,0.45,0.0,0.0,1.0,1.0,0.0,-1835.3235908723948,10.288957903694696,26.271694179416254,22.3,15.32745575255057,2595.193452455469,8716.945835839315,10653.833293720138,10653.833293720138,0.0,10653.833293720138,77.240291379471,0.029,-0.7673182426569082,default_mpc,0.029,0.0,0.24023956991068804,-0.7673182426569082,0.0,10297.768525580605,optimal_relaxed_modes,0.0011591999791562557,False,,3452.932091956087,-0.7673182426569082
2727,11367,2024-04-29 09:45:00,0.29499297029189536,10.427687468344198,-0.7671879079932226,0.45,0.0,0.0,1.0,1.0,0.0,-1702.7792511103557,10.028357019385066,26.26941110526731,23.0,15.777954837463161,2591.172540239722,8583.817164888043,10623.293080561023,10623.293080561025,0.0,10623.293080561023,77.01887483406742,0.029,-0.7671879079932226,default_mpc,0.029,0.0,0.29499297029189536,-0.7671879079932226,0.0,10297.768525580605,optimal_relaxed_modes,0.0011986000172328204,False,,3452.3455859695014,-0.7671879079932226
2728,11368,2024-04-29 10:00:00,0.34577431070016756,10.157022923968107,-0.04322207561914729,0.45,0.0,0.0,1.0,1.0,0.0,-1579.8305648062083,9.786659460681525,26.26825143319468,23.5,15.862375694322084,2555.0431251562522,8460.186396872323,10598.83710291749,10598.837102917492,4235.88,6362.95710291749,238.61089135940588,0.15,-0.04322207561914729,default_mpc,0.15,4235.88,0.34577431070016756,-0.04322207561914729,0.0,7040.165515642649,optimal_relaxed_modes,0.001057999994372949,False,,194.4993402861628,-0.04322207561914729
2729,11369,2024-04-29 10:15:00,0.3928719859025345,9.90599231513949,-0.1784068061073734,0.45,0.0,0.0,1.0,1.0,0.0,-1465.7975906089482,9.562489357340933,26.267681906293518,24.0,15.932956300102258,2521.297478916507,8345.782866483833,10552.845109633054,10552.845109633054,0.0,10552.845109633054,76.50812704483964,0.029,-0.1784068061073734,default_mpc,0.029,0.0,0.3928719859025345,-0.1784068061073734,0.0,7648.771787824926,optimal_relaxed_modes,0.0011049000022467226,False,,802.8306274831803,-0.1784068061073734
2730,11370,2024-04-29 10:30:00,0.4365537649143013,9.673168433006774,1.0,0.45,0.0,1.0,1.0,0.0,6750.658520585273,-45.472658723125434,10.504137073618075,28.584041491101246,24.5,15.9891457247799,0.0,0.0,6904.127096628705,6904.127096628707,0.0,6904.127096628705,50.05492145055811,0.029,1.0,default_mpc,0.029,0.0,0.4365537649143013,1.0,0.0,2346.2288847962345,optimal_relaxed_modes,0.0011389999999664724,False,,-4500.0,1.0
2731,11371,2024-04-29 10:45:00,0.29973229679891955,10.402426858061759,-0.7669464646540544,0.45,0.0,1.0,1.0,0.0,6943.8982477418385,-27.52082602698192,11.566333508202558,29.17619463995684,25.0,16.030376657144494,0.0,0.0,6928.804567762623,6928.804567762623,0.0,6928.804567762623,50.23383311627902,0.029,-0.7669464646540544,default_mpc,0.029,0.0,0.29973229679891955,-0.7669464646540544,0.0,10297.768525580605,optimal_relaxed_modes,0.0010823000047821552,False,,3451.2590909432447,-0.7669464646540544
2732,11372,2024-04-29 11:00:00,0.17491255703279587,11.067716071015198,-0.7669963584019248,0.45,0.0,0.0,1.0,1.0,0.0,-2255.7562966376895,11.244181639240587,26.612583672212377,25.175,15.899561871916616,2611.7901673459705,9390.366823391956,10708.268246880576,10708.268246880576,4514.4,6193.868246880576,128.52276612277197,0.083,-0.7669963584019248,default_mpc,0.083,4514.4,0.17491255703279587,-0.7669963584019248,0.0,10297.768525580605,optimal_relaxed_modes,0.0011101999843958765,False,,3451.4836128086617,-0.7669963584019248
2733,11373,2024-04-29 11:15:00,0.13372440209456762,11.287248936835955,-0.7670022677964913,0.45,0.0,0.0,1.0,1.0,0.0,-2089.2723761301318,10.914308401359737,26.302475936504166,25.35,15.763177781486327,2608.0279660725087,8990.902129409058,10695.118962063854,10695.118962063854,0.0,10695.118962063854,77.53961247496295,0.029,-0.7670022677964913,default_mpc,0.029,0.0,0.13372440209456762,-0.7670022677964913,0.0,10297.768525580605,optimal_relaxed_modes,0.0010746000043582171,False,,3451.5102050842106,-0.7670022677964913
2734,11374,2024-04-29 11:30:00,0.1977052125753234,10.946231216973526,-0.7669872706784513,0.45,0.0,0.0,1.0,1.0,0.0,-1997.737038358292,10.608342585429707,26.283874418796984,25.525,15.621066595936655,2604.3743930568057,8886.700573963326,10696.1010405575,10696.1010405575,0.0,10696.1010405575,77.54673254404187,0.029,-0.7669872706784513,default_mpc,0.029,0.0,0.1977052125753234,-0.7669872706784513,0.0,10297.768525580605,optimal_relaxed_modes,0.001515799987828359,False,,3451.442718053031,-0.7669872706784513
2735,11375,2024-04-29 11:45:00,0.2327567965794259,10.75940627423166,-0.7669661660077584,0.45,0.0,0.0,1.0,1.0,0.0,-1853.4361616995316,10.324573184287129,26.282081033241266,25.7,15.473077286370984,2600.3112808176315,8737.874943514438,10700.924027499901,10700.924027499903,0.0,10700.924027499901,77.58169919937428,0.029,-0.7669661660077584,default_mpc,0.029,0.0,0.2327567965794259,-0.7669661660077584,0.0,10297.768525580605,optimal_relaxed_modes,0.0011187000200152397,False,,3451.3477470349126,-0.7669661660077584
2736,11376,2024-04-29 12:00:00,0.28805291525569626,10.464677961687139,-0.7667161121974558,0.45,0.0,0.0,1.0,1.0,0.0,-1719.5808189392512,10.06138918947982,26.2797006651194,26.275,15.845488935957052,2597.8852985152785,8603.399979146663,10635.419832074725,10635.419832074727,4475.76,6159.659832074725,44.65753378254176,0.029,-0.7667161121974558,default_mpc,0.029,4475.76,0.28805291525569626,-0.7667161121974558,0.0,10297.768525580605,optimal_relaxed_modes,0.0011009000008925796,False,,3450.222504888551,-0.7667161121974558
2737,11377,2024-04-29 12:15:00,0.3393376284253325,10.191330440492978,-0.7665601010271685,0.45,0.0,0.0,1.0,1.0,0.0,-1595.4159311764813,9.817296041062173,26.27740887065577,26.85,16.215953206210973,2564.7061853584987,8478.730080422269,10571.621133122653,10571.621133122657,0.0,10571.621133122653,76.64425321513924,0.029,-0.7665601010271685,default_mpc,0.029,0.0,0.3393376284253325,-0.7665601010271685,0.0,10297.768525580605,optimal_relaxed_modes,0.0009917000134009868,False,,3449.5204546222585,-0.7665601010271685
2738,11378,2024-04-29 12:30:00,0.38690212773306837,9.937811659182746,-0.7664576476392073,0.45,0.0,0.0,1.0,1.0,0.0,-1480.2528061596793,9.590904690892692,26.275499913533142,27.425,16.584467343121663,2534.8541956898803,8363.15090443709,10514.590985169127,10514.590985169127,0.0,10514.590985169127,76.23078464247617,0.029,-0.7664576476392073,default_mpc,0.029,0.0,0.38690212773306837,-0.7664576476392073,0.0,10297.768525580605,optimal_relaxed_modes,0.0013321000151336193,False,,3449.059414376433,-0.7664576476392073
2739,11379,2024-04-29 12:45:00,0.4310167998590227,9.702680456751409,-0.6240765572456954,0.45,0.0,0.0,1.0,1.0,0.0,-1373.4285966558796,9.38093003009131,26.273665623925663,28.0,16.951036196627463,2508.1351631102134,8256.101679910336,10463.22091648992,10463.22091648992,0.0,10463.22091648992,75.85835164455192,0.029,-0.6240765572456954,default_mpc,0.029,0.0,0.4310167998590227,-0.6240765572456954,0.0,9657.401539944389,optimal_relaxed_modes,0.0012585999793373048,False,,2808.3445076056296,-0.6240765572456954
2740,11380,2024-04-29 13:00:00,0.47193237758541395,9.484600427469744,1.0,0.45,0.0,1.0,1.0,0.0,6772.383947019313,-45.42224856650968,10.291751600273475,28.387683494669798,28.25,16.876861071167163,0.0,0.0,6904.161227712557,6904.161227712557,4141.26,2762.9012277125566,57.330200475035554,0.083,1.0,default_mpc,0.083,4141.26,0.47193237758541395,1.0,0.0,2348.760339901187,optimal_relaxed_modes,0.0010948999843094498,False,,-4500.0,1.0
2741,11381,2024-04-29 13:15:00,0.3396397653969192,10.18972005043442,-0.7664788234445821,0.45,0.0,1.0,1.0,0.0,7026.486957321271,-27.862847396073175,11.366477863086763,28.97746673031788,28.5,16.796174706067774,0.0,0.0,6926.671710437576,6926.671710437575,0.0,6926.671710437576,50.21836990067243,0.029,-0.7664788234445821,default_mpc,0.029,0.0,0.3396397653969192,-0.7664788234445821,0.0,10297.768525580605,optimal_relaxed_modes,0.0014940999972168356,False,,3449.1547055006195,-0.7664788234445821
2742,11382,2024-04-29 13:30:00,0.213512603076899,10.861977825600128,-0.7664930438681764,0.45,0.0,0.0,1.0,1.0,0.0,-2163.4711440004226,11.057369580000692,26.59828314838964,28.75,16.708785124861745,2634.1957369891693,9285.13755287697,10702.766832278956,10702.766832278956,0.0,10702.766832278956,77.59505953402244,0.029,-0.7664930438681764,default_mpc,0.029,0.0,0.213512603076899,-0.7664930438681764,0.0,10297.768525580605,optimal_relaxed_modes,0.002045200002612546,False,,3449.2186974067936,-0.7664930438681764
2743,11383,2024-04-29 13:45:00,0.16910554139603137,11.098667464359153,-0.7665006400468475,0.45,0.0,0.0,1.0,1.0,0.0,-2003.8076175029491,10.741048931214763,26.305545920177085,29.0,16.61450309236216,2631.577933185734,8905.15443569207,10671.559260711714,10671.559260711716,0.0,10671.559260711714,77.36880464015994,0.029,-0.7665006400468475,default_mpc,0.029,0.0,0.16910554139603137,-0.7665006400468475,0.0,10297.768525580605,optimal_relaxed_modes,0.001105000003008172,False,,3449.2528802108136,-0.7665006400468475
2744,11384,2024-04-29 14:00:00,0.23045774217659076,10.771660234198771,-0.7671645282847458,0.45,0.0,0.0,1.0,1.0,0.0,-1916.0269889626286,10.447653054388597,26.29330220402928,28.875,16.418028235681636,2626.494047361792,8802.79487339156,10680.59436190621,10680.59436190621,3532.92,7147.674361906211,148.31424300955388,0.083,-0.7671645282847458,default_mpc,0.083,3532.92,0.23045774217659076,-0.7671645282847458,0.0,10297.768525580605,optimal_relaxed_modes,0.0016815999988466501,False,,3452.240377281356,-0.7671645282847458
2745,11385,2024-04-29 14:15:00,0.2640692947652631,10.592510658901148,-0.7674756608680224,0.45,0.0,0.0,1.0,1.0,0.0,-1777.6409934821722,10.175541111517951,26.29926898261363,28.75,16.221951065421354,2619.8137790907,8658.95524663592,10684.029243430497,10684.0292434305,0.0,10684.029243430497,77.45921201487111,0.029,-0.7674756608680224,default_mpc,0.029,0.0,0.2640692947652631,-0.7674756608680224,0.0,10297.768525580605,optimal_relaxed_modes,0.0012902000162284821,False,,3453.640473906101,-0.7674756608680224
2746,11386,2024-04-29 14:30:00,0.3170937498473762,10.309890313313485,-0.7676048727544027,0.45,0.0,0.0,1.0,1.0,0.0,-1649.2730221063189,9.923168523937829,26.307252096505675,28.625,16.026272825870212,2577.8481449550454,8528.555132599366,10641.68132329465,10641.681323294652,0.0,10641.68132329465,77.15218959388622,0.029,-0.7676048727544027,default_mpc,0.029,0.0,0.3170937498473762,-0.7676048727544027,0.0,10297.768525580605,optimal_relaxed_modes,0.0011905999854207039,False,,3454.221927394812,-0.7676048727544027
2747,11387,2024-04-29 14:45:00,0.3662716864632448,10.047771911150905,-0.7676610560067976,0.45,0.0,0.0,1.0,1.0,0.0,-1530.2041493362933,9.689100975696888,26.316562344226345,28.5,15.831002387884466,2539.207990741907,8408.217996608651,10602.832473645194,10602.832473645194,0.0,10602.832473645194,76.87053543392766,0.029,-0.7676610560067976,default_mpc,0.029,0.0,0.3662716864632448,-0.7676610560067976,0.0,10297.768525580605,optimal_relaxed_modes,0.0015352999907918274,False,,3454.474752030589,-0.7676610560067976
2748,11388,2024-04-29 15:00:00,0.41188242217320786,9.804666689816802,1.0,0.45,0.0,1.0,1.0,0.0,6663.457823120712,-43.304646884875936,10.58497332070435,28.638789148718878,28.875,16.412845944073716,0.0,0.0,6904.602764686898,6904.602764686898,2587.26,4317.342764686898,89.58486236725314,0.083,1.0,default_mpc,0.083,2587.26,0.41188242217320786,1.0,0.0,2349.2969169809385,optimal_relaxed_modes,0.0011300000187475234,False,,-4500.0,1.0
2749,11389,2024-04-29 15:15:00,0.2843247339466838,10.484549168064175,-0.7656752698635747,0.45,0.0,1.0,1.0,0.0,6687.010364026853,-43.238953633871105,11.604067321883768,29.559233017143526,29.25,16.998644575443883,0.0,0.0,6929.318866308661,6929.318866308661,0.0,6929.318866308661,50.2375617807378,0.029,-0.7656752698635747,default_mpc,0.029,0.0,0.2843247339466838,-0.7656752698635747,0.0,10297.768525580605,optimal_relaxed_modes,0.000983500009169802,False,,3445.538714386086,-0.7656752698635747
2750,11390,2024-04-29 15:30:00,0.10554823560157123,11.437427904243625,-0.7653798844046329,0.45,0.0,0.0,1.0,1.0,0.0,-2274.2584958353405,11.281702525532651,26.665122129115982,29.625,17.58824160712567,2658.7004538508136,9427.986569374829,10586.31290029589,10586.312900295894,0.0,10586.31290029589,76.75076852714521,0.029,-0.7653798844046329,default_mpc,0.029,0.0,0.10554823560157123,-0.7653798844046329,0.0,10297.768525580605,optimal_relaxed_modes,0.0011644999904092401,False,,3444.209479820848,-0.7653798844046329
2751,11391,2024-04-29 15:45:00,0.12661833974713047,11.325124249147795,-0.7652311489390057,0.45,0.0,0.0,1.0,1.0,0.0,-2106.4376000384254,10.949108993955624,26.31369580879568,30.0,18.181474890683564,2675.303070613752,9011.51559196662,10604.998244497438,10604.998244497438,0.0,10604.998244497438,76.88623727260642,0.029,-0.7652311489390057,default_mpc,0.029,0.0,0.12661833974713047,-0.7652311489390057,0.0,10297.768525580605,optimal_relaxed_modes,0.0015471999940928072,False,,3443.540170225526,-0.7652311489390057
2752,11392,2024-04-29 16:00:00,0.19112660711163662,10.981295184094977,-0.7658614925426066,0.45,0.0,0.0,1.0,1.0,0.0,-2014.148316998133,10.640618834892045,26.291068569660684,29.75,17.94874223826226,2669.2212958031705,8906.2608607039,10654.104960982408,10654.104960982408,1385.64,9268.464960982408,192.320647940385,0.083,-0.7658614925426066,default_mpc,0.083,1385.64,0.19112660711163662,-0.7658614925426066,0.0,10297.768525580605,optimal_relaxed_modes,0.0012131999828852713,False,,3446.3767164417295,-0.7658614925426066
2753,11393,2024-04-29 16:15:00,0.22646738220941523,10.792928852823817,-0.7661879446534274,0.45,0.0,0.0,1.0,1.0,0.0,-1868.659697443575,10.354508232360399,26.28637666786316,29.5,17.716754707741302,2662.728218828229,8755.702426529526,10658.135835451156,10658.135835451156,0.0,10658.135835451156,77.27148480702088,0.029,-0.7661879446534274,default_mpc,0.029,0.0,0.22646738220941523,-0.7661879446534274,0.0,10297.768525580605,optimal_relaxed_modes,0.0010722999868448824,False,,3447.8457509404234,-0.7661879446534274
2754,11394,2024-04-29 16:30:00,0.28221971510771177,10.495768918475896,-0.7663539359449841,0.45,0.0,0.0,1.0,1.0,0.0,-1733.7024005553226,10.089152902500375,26.282698032183553,29.25,17.485500847707538,2629.1926325191616,8618.858341189094,10628.185488331565,10628.185488331566,0.0,10628.185488331565,77.05434479040385,0.029,-0.7663539359449841,default_mpc,0.029,0.0,0.28221971510771177,-0.7663539359449841,0.0,10297.768525580605,optimal_relaxed_modes,0.0011575999960768968,False,,3448.592711752429,-0.7663539359449841
2755,11395,2024-04-29 16:45:00,0.3339275429693313,10.220166195973464,-0.7664572086116649,0.45,0.0,0.0,1.0,1.0,0.0,-1608.5152055565554,9.843045998603491,26.280013748580153,29.0,17.254982260083207,2586.0647459652787,8492.25358041604,10585.779415041716,10585.779415041716,0.0,10585.779415041716,76.74690075905244,0.029,-0.7664572086116649,default_mpc,0.029,0.0,0.3339275429693313,-0.7664572086116649,0.0,10297.768525580605,optimal_relaxed_modes,0.001131199998781085,False,,3449.057438752492,-0.7664572086116649
2756,11396,2024-04-29 17:00:00,0.3818844542200588,9.964555859007087,1.0,0.45,0.0,1.0,1.0,0.0,6677.535745353265,-43.40428677784132,10.733106138695302,28.774810920443997,28.7,17.09063268039877,0.0,0.0,6904.229536887613,6904.229536887613,421.26,6482.969536887613,243.11135763328548,0.15,1.0,default_mpc,0.15,421.26,0.3818844542200588,1.0,0.0,2343.812702326545,optimal_relaxed_modes,0.001003899989882484,False,,-4500.0,1.0
2757,11397,2024-04-29 17:15:00,0.2565733314149604,10.632464143558261,-0.7680725946301215,0.45,0.0,1.0,1.0,0.0,6720.366236471987,-43.47983637879186,11.756836987506723,29.702710500002635,28.4,16.925218095432406,0.0,0.0,6930.800132215192,6930.800132215191,0.0,6930.800132215192,50.248300958560144,0.029,-0.7680725946301215,default_mpc,0.029,0.0,0.2565733314149604,-0.7680725946301215,0.0,10297.768525580605,optimal_relaxed_modes,0.001049999991664663,False,,3456.3266758355467,-0.7680725946301215
2758,11398,2024-04-29 17:30:00,0.07704362915752598,11.589357456590387,-0.768311942261783,0.45,0.0,0.0,1.0,1.0,0.0,-2344.7746897678157,11.424463747466318,26.708361169748287,28.1,16.758747654276192,2635.5837653953217,9506.774256478277,10733.15575709041,10733.15575709041,0.0,10733.15575709041,77.81537923890548,0.029,-0.768311942261783,default_mpc,0.029,0.0,0.07704362915752598,-0.768311942261783,0.0,10297.768525580605,optimal_relaxed_modes,0.0010997999925166368,False,,3457.4037401780233,-0.768311942261783
2759,11399,2024-04-29 17:45:00,0.09958019422883503,11.46923756476031,-0.7684360777510788,0.45,0.0,0.0,1.0,1.0,0.0,-2171.7430875564883,11.081514982416705,26.37512356330518,27.8,16.59123004808585,2630.932044606595,9076.265952134516,10678.786494353733,10678.786494353735,0.0,10678.786494353733,77.42120208406457,0.029,-0.7684360777510788,default_mpc,0.029,0.0,0.09958019422883503,-0.7684360777510788,0.0,10297.768525580605,optimal_relaxed_modes,0.0012806000013370067,False,,3457.9623498798546,-0.7684360777510788
2760,11400,2024-04-29 18:00:00,0.1660969578751307,11.114703214525553,-0.7664459864623788,0.45,0.0,0.0,1.0,1.0,0.0,-2076.585498297578,10.76342103803787,26.3425403028682,27.35,16.862705468879465,2637.9672123246255,8972.646966567012,10638.756212574333,10638.756212574333,20.4,10618.356212574334,398.1883579715375,0.15,-0.7664459864623788,default_mpc,0.15,20.4,0.1660969578751307,-0.7664459864623788,0.0,10297.768525580605,optimal_relaxed_modes,0.0010664000001270324,False,,3449.006939080705,-0.7664459864623788
2761,11401,2024-04-29 18:15:00,0.20253795959605597,10.920472675353022,-0.76554327533454,0.45,0.0,0.0,1.0,1.0,0.0,-1926.5786504559,10.468403656668565,26.323581684254005,26.9,17.104527414588205,2644.7522743731934,8819.545488733282,10635.952632577579,10635.952632577577,0.0,10635.952632577579,77.11065658618745,0.029,-0.76554327533454,default_mpc,0.029,0.0,0.20253795959605597,-0.76554327533454,0.0,10297.768525580605,optimal_relaxed_modes,0.0010810999956447631,False,,3444.94473900543,-0.76554327533454
