step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2762,11402,2024-04-29 18:30:00,0.26002592166154015,10.614061837543991,-0.7652094844696924,0.45,0.0,0.0,1.0,1.0,0.0,-1787.4295030124927,10.194787668292317,26.30370347025978,26.45,17.318430844829106,2643.64453073419,8679.190107865868,10625.466182412021,10625.466182412021,0.0,10625.466182412021,77.03462982248716,0.029,-0.7652094844696924,default_mpc,0.029,0.0,0.26002592166154015,-0.7652094844696924,0.0,10297.768525580605,optimal_relaxed_modes,0.0015734999906271696,False,,3443.442680113616,-0.7652094844696924
2763,11403,2024-04-29 18:45:00,0.3133434418901558,10.32987945472547,-0.7651118791683387,0.45,0.0,0.0,1.0,1.0,0.0,-1658.3532496450084,9.941019153674986,26.283788621910766,26.0,17.50599470302065,2607.70098403313,8548.910664051578,10573.276735198473,10573.276735198475,0.0,10573.276735198473,76.65625633018894,0.029,-0.7651118791683387,default_mpc,0.029,0.0,0.3133434418901558,-0.7651118791683387,0.0,10297.768525580605,optimal_relaxed_modes,0.001440699998056516,False,,3443.003456257524,-0.7651118791683387
2764,11404,2024-04-29 19:00:00,0.3627932935593845,10.06631174532848,0.5548320671738118,0.45,0.0,1.0,1.0,0.0,6662.880765873512,-43.192256489739755,10.82782739696193,28.883816077689094,25.0,16.50591783821669,0.0,0.0,6904.298975294608,6904.298975294608,0.0,6904.298975294608,310.69345388825735,0.18,0.5548320671738118,default_mpc,0.18,0.0,0.3627932935593845,0.5548320671738118,0.0,4353.056161302403,optimal_relaxed_modes,0.0016891999985091388,False,,-2496.7443022821535,0.5548320671738118
2765,11405,2024-04-29 19:15:00,0.2356540432320511,10.743963949573168,-0.7668332484711478,0.45,0.0,1.0,1.0,0.0,6690.638015634785,-43.31016154013819,11.84427849246369,29.85112740241025,24.0,15.517719734473324,0.0,0.0,6932.0279184035335,6932.027918403533,0.0,6932.0279184035335,50.25720240842562,0.029,-0.7668332484711478,default_mpc,0.029,0.0,0.2356540432320511,-0.7668332484711478,0.0,10297.768525580605,optimal_relaxed_modes,0.0018772000039462,False,,3450.749618120165,-0.7668332484711478
2766,11406,2024-04-29 19:30:00,0.052802373090470325,11.718563351427793,-0.7671876365830267,0.45,0.0,0.0,1.0,1.0,0.0,-2385.2367032029433,11.506391234452693,26.665656195967756,23.0,14.541388720260944,2574.973341945096,9553.767419818714,10891.25185278898,10891.25185278898,0.0,10891.25185278898,78.96157593272011,0.029,-0.7671876365830267,default_mpc,0.029,0.0,0.052802373090470325,-0.7671876365830267,0.0,10297.768525580605,optimal_relaxed_modes,0.0015682000084780157,False,,3452.34436462362,-0.7671876365830267
2767,11407,2024-04-29 19:45:00,0.08406354776118828,11.551941290432866,-0.7674307073073042,0.45,0.0,0.0,1.0,1.0,0.0,-2206.452528405957,11.157492684849158,26.29565477247404,22.0,13.576857120157166,2548.123748855651,9098.540952709965,10812.04285870274,10812.04285870274,0.0,10812.04285870274,78.38731072559487,0.029,-0.7674307073073042,default_mpc,0.029,0.0,0.08406354776118828,-0.7674307073073042,0.0,10297.768525580605,optimal_relaxed_modes,0.0012517999857664108,False,,3453.438182882869,-0.7674307073073042
2768,11408,2024-04-29 20:00:00,0.15279445144416462,11.185605573802603,-0.7683495904359325,0.45,0.0,0.0,1.0,1.0,0.0,-2112.4100895933893,10.833882943692018,26.285543019109912,22.425,14.376879887113311,2568.5132813415453,8993.385803961775,10650.159690393117,10650.159690393117,0.0,10650.159690393117,479.2571860676902,0.18,-0.7683495904359325,default_mpc,0.18,0.0,0.15279445144416462,-0.7683495904359325,0.0,10297.768525580605,optimal_relaxed_modes,0.0011555000091902912,False,,3457.5731569616964,-0.7683495904359325
2769,11409,2024-04-29 20:15:00,0.18880715544985316,10.993657861452283,-0.7687393936001722,0.45,0.0,0.0,1.0,1.0,0.0,-1959.808825993547,10.533751275460098,26.294480073870567,22.85,15.18267047454165,2590.5729722648416,8835.80636259083,10628.782447523083,10628.782447523083,0.0,10628.782447523083,77.05867274454235,0.029,-0.7687393936001722,default_mpc,0.029,0.0,0.18880715544985316,-0.7687393936001722,0.0,10297.768525580605,optimal_relaxed_modes,0.0011094000074081123,False,,3459.3272712007747,-0.7687393936001722
2770,11410,2024-04-29 20:30:00,0.24729183785574532,10.681934504228877,-0.7688588522924735,0.45,0.0,0.0,1.0,1.0,0.0,-1818.2533629739664,10.255393524184854,26.303281715685994,23.275,15.993767404422607,2612.8891260987216,8692.789410723673,10612.994888416742,10612.994888416744,0.0,10612.994888416742,76.94421294102139,0.029,-0.7688588522924735,default_mpc,0.029,0.0,0.24729183785574532,-0.7688588522924735,0.0,10297.768525580605,optimal_relaxed_modes,0.0012353000056464225,False,,3459.8648353161307,-0.7688588522924735
2771,11411,2024-04-29 20:45:00,0.3015335015969293,10.392826436488367,-0.768863343500819,0.45,0.0,0.0,1.0,1.0,0.0,-1686.9453302454788,9.997228707579561,26.312689515883037,23.7,16.80974082747873,2597.716764638885,8560.419667538534,10553.625346057865,10553.625346057866,0.0,10553.625346057865,76.51378375891952,0.029,-0.768863343500819,default_mpc,0.029,0.0,0.3015335015969293,-0.768863343500819,0.0,10297.768525580605,optimal_relaxed_modes,0.0016503000224474818,False,,3459.8850457536855,-0.768863343500819
2772,11412,2024-04-29 21:00:00,0.35184017555060193,10.124691864315292,0.1690811669525,0.45,0.0,1.0,1.0,0.0,6652.382359482334,-43.116738880360856,10.880288767324929,28.928940744844127,22.275,15.8658395012379,0.0,0.0,6904.641462566803,6904.641462566802,0.0,6904.641462566803,258.9240548462551,0.15,0.1690811669525,default_mpc,0.15,0.0,0.35184017555060193,0.1690811669525,0.0,6084.272913164397,optimal_relaxed_modes,0.0012712999887298793,False,,-760.86525128625,0.1690811669525
2773,11413,2024-04-29 21:15:00,0.22578696048706295,10.796555500603954,-0.7665924375308777,0.45,0.0,1.0,1.0,0.0,6674.17287690219,-43.18806999993302,11.89434051982235,29.895455499409604,20.85,14.900514835955528,0.0,0.0,6932.5468372131845,6932.546837213184,0.0,6932.5468372131845,50.26096456979559,0.029,-0.7665924375308777,default_mpc,0.029,0.0,0.22578696048706295,-0.7665924375308777,0.0,10297.768525580605,optimal_relaxed_modes,0.0011371999862603843,False,,3449.6659688889495,-0.7665924375308777
2774,11414,2024-04-29 21:30:00,0.043352404764179335,11.768931682606924,-0.7664218200959126,0.45,0.0,0.0,1.0,1.0,0.0,-2408.344222821802,11.553177781355835,26.675794002045237,19.425,13.914254838492663,2558.4796122842467,9578.387402772798,10893.714212485433,10893.714212485433,0.0,10893.714212485433,78.9794280405194,0.029,-0.7664218200959126,default_mpc,0.029,0.0,0.043352404764179335,-0.7664218200959126,0.0,10297.768525580605,optimal_relaxed_modes,0.001108700002077967,False,,3448.898190431607,-0.7664218200959126
2775,11415,2024-04-29 21:45:00,0.07520244100566899,11.599170989439784,-0.7664487619933985,0.45,0.0,0.0,1.0,1.0,0.0,-2227.8255584207814,11.200884544275475,26.286112085387508,18.0,12.907518904326302,2541.5243580595725,9118.862131726964,10831.913738276842,10831.913738276842,0.0,10831.913738276842,78.53137460250711,0.029,-0.7664487619933985,default_mpc,0.029,0.0,0.07520244100566899,-0.7664487619933985,0.0,10297.768525580605,optimal_relaxed_modes,0.0011753000144381076,False,,3449.019428970293,-0.7664487619933985
2776,11416,2024-04-29 22:00:00,0.14460206869313966,11.229270973865566,-0.7673428836641016,0.45,0.0,0.0,1.0,1.0,0.0,-2132.8696351368903,10.874126110537585,26.267201619400605,18.0,12.68469321669904,2541.5243580595725,9016.238839953092,10830.478367957772,10830.478367957772,0.0,10830.478367957772,224.73242613512377,0.083,-0.7673428836641016,default_mpc,0.083,0.0,0.14460206869313966,-0.7673428836641016,0.0,10297.768525580605,optimal_relaxed_modes,0.001132100005634129,False,,3453.0429764884575,-0.7673428836641016
2777,11417,2024-04-29 22:15:00,0.18096517586369348,11.035455612646514,-0.7677899297390559,0.45,0.0,0.0,1.0,1.0,0.0,-1978.7872338221705,10.57107405596324,26.26515480967159,18.0,12.460133679993042,2541.5243580595725,8858.272131434816,10830.408398897618,10830.408398897618,0.0,10830.408398897618,78.52046089200773,0.029,-0.7677899297390559,default_mpc,0.029,0.0,0.18096517586369348,-0.7677899297390559,0.0,10297.768525580605,optimal_relaxed_modes,0.00113640000927262,False,,3455.0546838257515,-0.7677899297390559
2778,11418,2024-04-29 22:30:00,0.24001892114469395,10.720699150298781,-0.7680038720182234,0.45,0.0,0.0,1.0,1.0,0.0,-1835.8575026585352,10.290007522122313,26.262522569823005,18.0,12.233817901706288,2541.5243580595725,8713.981987664665,10830.31023597146,10830.31023597146,0.0,10830.31023597146,78.51974921079308,0.029,-0.7680038720182234,default_mpc,0.029,0.0,0.24001892114469395,-0.7680038720182234,0.0,10297.768525580605,optimal_relaxed_modes,0.0010544999968260527,False,,3456.017424082005,-0.7680038720182234
2779,11419,2024-04-29 22:45:00,0.29478840012964347,10.428777827309,-0.7681212591251416,0.45,0.0,0.0,1.0,1.0,0.0,-1703.2743297463626,10.029330116143841,26.26083424292856,18.0,12.005724195653672,2541.5243580595725,8580.018723174158,10830.28449401866,10830.284494018659,0.0,10830.28449401866,78.5195625816353,0.029,-0.7681212591251416,default_mpc,0.029,0.0,0.29478840012964347,-0.7681212591251416,0.0,10297.768525580605,optimal_relaxed_modes,0.0020926999859511852,False,,3456.545666063137,-0.7681212591251416
2780,11420,2024-04-29 23:00:00,0.34558465264600124,10.158033801396813,-0.06028964942549727,0.45,0.0,0.0,1.0,1.0,0.0,-1580.289608344533,9.787561615747531,26.290692457362073,18.9,13.04166213170096,2541.5243580595725,8452.927430544616,10706.789797589277,10706.78979758928,0.0,10706.789797589277,222.16588829997752,0.083,-0.06028964942549727,default_mpc,0.083,0.0,0.34558465264600124,-0.06028964942549727,0.0,7109.242098628893,optimal_relaxed_modes,0.0013205000141169876,False,,271.3034224147377,-0.06028964942549727
2781,11421,2024-04-29 23:15:00,0.3926961546099639,9.906929495928892,1.0,0.45,0.0,1.0,1.0,0.0,6625.2046927302945,-43.01472357968243,10.672813702458747,28.734076572674514,19.8,14.092668055576699,0.0,0.0,6916.679171684036,6916.679171684036,0.0,6916.679171684036,50.145923994709264,0.029,1.0,default_mpc,0.029,0.0,0.3926961546099639,1.0,0.0,2343.7526698822458,optimal_relaxed_modes,0.001214299991261214,False,,-4500.0,1.0
2782,11422,2024-04-29 23:30:00,0.26773708074713515,10.57296135961777,-0.7668873020915397,0.45,0.0,1.0,1.0,0.0,6613.4715792924135,-42.68241636524277,11.680481882843376,29.650728077827612,20.700000000000003,15.158454122082272,0.0,0.0,6942.734239944529,6942.734239944528,0.0,6942.734239944529,50.33482323959784,0.029,-0.7668873020915397,default_mpc,0.029,0.0,0.26773708074713515,-0.7668873020915397,0.0,10297.768525580605,optimal_relaxed_modes,0.0011196999985259026,False,,3450.9928594119283,-0.7668873020915397
2783,11423,2024-04-29 23:45:00,0.09086938595619905,11.515666172853459,-0.7665378070436636,0.45,0.0,0.0,1.0,1.0,0.0,-2309.539742482938,11.353129154699905,26.715064855181296,21.6,16.238664532136625,2621.161035891209,9474.027765381685,10551.790842416072,10551.790842416072,0.0,10551.790842416072,76.50048360751653,0.029,-0.7665378070436636,default_mpc,0.029,0.0,0.09086938595619905,-0.7665378070436636,0.0,10297.768525580605,optimal_relaxed_modes,0.0018191999988630414,False,,3449.4201316964864,-0.7665378070436636
2784,11424,2024-04-30 00:00:00,0.11309058318073215,11.397227191646698,-0.7649765171799864,0.45,0.0,0.0,1.0,1.0,0.0,-2139.1124355685556,11.01535557502017,26.360516099398595,20.950000000000003,15.370197169996779,2597.209022888777,9051.527038285347,10775.69740992377,10775.69740992377,0.0,10775.69740992377,78.12380622194733,0.029,-0.7649765171799864,default_mpc,0.029,0.0,0.11309058318073215,-0.7649765171799864,0.0,10297.768525580605,optimal_relaxed_modes,0.0012279999791644514,False,,3442.3943273099385,-0.7649765171799864
2785,11425,2024-04-30 00:15:00,0.17860355746508344,11.048043038711105,-0.7643237341946902,0.45,0.0,0.0,1.0,1.0,0.0,-2045.3882320002235,10.70206106934767,26.32944105910219,20.3,14.511179128716211,2575.2302460839232,8947.870405050535,10809.963249173024,10809.963249173024,0.0,10809.963249173024,78.37223355650443,0.029,-0.7643237341946902,default_mpc,0.029,0.0,0.17860355746508344,-0.7643237341946902,0.0,10297.768525580605,optimal_relaxed_modes,0.0009935999987646937,False,,3439.4568038761063,-0.7643237341946902
2786,11426,2024-04-30 00:30:00,0.21449472630707342,10.856743108783299,-0.7641270940476326,0.45,0.0,0.0,1.0,1.0,0.0,-1897.6391996395696,10.411494651820654,26.31422516745078,19.65,13.661938529429936,2551.9991319990145,8795.847798453895,10848.631092679805,10848.631092679809,0.0,10848.631092679805,78.65257542192859,0.029,-0.7641270940476326,default_mpc,0.029,0.0,0.21449472630707342,-0.7641270940476326,0.0,10297.768525580605,optimal_relaxed_modes,0.0010012999991886318,False,,3438.5719232143465,-0.7641270940476326
2787,11427,2024-04-30 00:45:00,0.2711153315033443,10.554955283087175,-0.7641140989491032,0.45,0.0,0.0,1.0,1.0,0.0,-1760.5847524437595,10.142006597446908,26.29975608985866,19.0,12.82276150709283,2541.5243580595725,8656.862069685487,10843.15732133509,10843.15732133509,0.0,10843.15732133509,78.6128905796794,0.029,-0.7641140989491032,default_mpc,0.029,0.0,0.2711153315033443,-0.7641140989491032,0.0,10297.768525580605,optimal_relaxed_modes,0.0011190999939572066,False,,3438.5134452709644,-0.7641140989491032
2788,11428,2024-04-30 01:00:00,0.32362845775353705,10.275060320173647,-0.7648692822043279,0.45,0.0,0.0,1.0,1.0,0.0,-1633.4518111421955,9.892066550858862,26.292901037630074,18.5,12.745268607431553,2541.5243580595725,8524.903583445053,10841.75891795802,10841.75891795802,0.0,10841.75891795802,78.60275215519566,0.029,-0.7648692822043279,default_mpc,0.029,0.0,0.32362845775353705,-0.7648692822043279,0.0,10297.768525580605,optimal_relaxed_modes,0.0010597000073175877,False,,3441.911769919476,-0.7648692822043279
2789,11429,2024-04-30 01:15:00,0.37233228310718663,10.015468931038695,0.8735491058812233,0.45,0.0,1.0,1.0,0.0,6619.947668739151,-42.8713393179726,10.774969860620565,28.855950109114044,18.0,12.652719818822636,0.0,0.0,6916.701271882291,6916.701271882291,0.0,6916.701271882291,50.14608422114661,0.029,0.8735491058812233,default_mpc,0.029,0.0,0.37233228310718663,0.8735491058812233,0.0,2923.24548155664,optimal_relaxed_modes,0.001824699982535094,False,,-3930.9709764655045,0.8735491058812233
2790,11430,2024-04-30 01:30:00,0.245469512142917,10.691647500278252,-0.7653968238011755,0.45,0.0,1.0,1.0,0.0,6612.951003189488,-42.729666190766565,11.779723728296764,29.814387619462067,17.5,12.545686872604014,0.0,0.0,6944.0496577644335,6944.049657764433,0.0,6944.0496577644335,50.344360018792145,0.029,-0.7653968238011755,default_mpc,0.029,0.0,0.245469512142917,-0.7653968238011755,0.0,10297.768525580605,optimal_relaxed_modes,0.0015643999795429409,False,,3444.2857071052895,-0.7653968238011755
2791,11431,2024-04-30 01:45:00,0.06464002429564951,11.655468670504188,-0.7654793276248996,0.45,0.0,0.0,1.0,1.0,0.0,-2355.4466216131236,11.44607690866101,26.68471752685366,17.0,12.424691754339834,2541.5243580595725,9528.320133765536,10879.923708296248,10879.92370829625,0.0,10879.923708296248,78.8794468851478,0.029,-0.7654793276248996,default_mpc,0.029,0.0,0.06464002429564951,-0.7654793276248996,0.0,10297.768525580605,optimal_relaxed_modes,0.0019982999947387725,False,,3444.656974312048,-0.7654793276248996
2792,11432,2024-04-30 02:00:00,0.09548677185598906,11.491055506007578,-0.7664751171216582,0.45,0.0,0.0,1.0,1.0,0.0,-2181.6289100153513,11.10155909252798,26.343810574164237,16.875,12.375705658058722,2541.5243580595725,9092.670038107733,10846.203427636443,10846.203427636443,0.0,10846.203427636443,78.63497485036422,0.029,-0.7664751171216582,default_mpc,0.029,0.0,0.09548677185598906,-0.7664751171216582,0.0,10297.768525580605,optimal_relaxed_modes,0.001790700014680624,False,,3449.138027047462,-0.7664751171216582
2793,11433,2024-04-30 02:15:00,0.1623078432179936,11.134899195648094,-0.7669365752354131,0.45,0.0,0.0,1.0,1.0,0.0,-2086.036646158239,10.782009572342584,26.329063870944957,16.75,12.326132274075466,2541.5243580595725,8979.3666071877,10843.302044761707,10843.30204476171,0.0,10843.302044761707,78.61393982452238,0.029,-0.7669365752354131,default_mpc,0.029,0.0,0.1623078432179936,-0.7669365752354131,0.0,10297.768525580605,optimal_relaxed_modes,0.0012123000051360577,False,,3451.214588559359,-0.7669365752354131
2794,11434,2024-04-30 02:30:00,0.19891559808291887,10.939779862218042,-0.7671234127834612,0.45,0.0,0.0,1.0,1.0,0.0,-1935.3452445333808,10.485643065633464,26.336372346506224,16.625,12.275969937802422,2541.5243580595725,8821.3156275842,10843.280924050538,10843.28092405054,0.0,10843.280924050538,78.6137866993664,0.029,-0.7671234127834612,default_mpc,0.029,0.0,0.19891559808291887,-0.7671234127834612,0.0,10297.768525580605,optimal_relaxed_modes,0.0018168000096920878,False,,3452.0553575255753,-0.7671234127834612
2795,11435,2024-04-30 02:45:00,0.2566665398543812,10.631967342576148,-0.7671980266737468,0.45,0.0,0.0,1.0,1.0,0.0,-1795.561491095394,10.210777009149544,26.346602388793197,16.5,12.22522788453545,2541.5243580595725,8678.61294371224,10843.309312335072,10843.309312335072,0.0,10843.309312335072,78.61399251442927,0.029,-0.7671980266737468,default_mpc,0.029,0.0,0.2566665398543812,-0.7671980266737468,0.0,10297.768525580605,optimal_relaxed_modes,0.0011146999895572662,False,,3452.3911200318607,-0.7671980266737468
2796,11436,2024-04-30 03:00:00,0.31022777012495867,10.34648598523397,-0.7652878938774387,0.45,0.0,0.0,1.0,1.0,0.0,-1665.8970988927683,9.955850438924282,26.34118727085523,16.625,12.394674346754043,2541.5243580595725,8555.96439000909,10838.035815164496,10838.035815164496,0.0,10838.035815164496,78.5757596599426,0.029,-0.7652878938774387,default_mpc,0.029,0.0,0.31022777012495867,-0.7652878938774387,0.0,10297.768525580605,optimal_relaxed_modes,0.0011828999849967659,False,,3443.795522448474,-0.7652878938774387
2797,11437,2024-04-30 03:15:00,0.3599034161632876,10.081714791849677,0.43360395032929044,0.45,0.0,1.0,1.0,0.0,6615.552698517569,-42.841420408081746,10.835788448889149,28.91401207976778,16.75,12.564444629731629,0.0,0.0,6917.209995637825,6917.209995637823,0.0,6917.209995637825,50.14977246837424,0.029,0.43360395032929044,default_mpc,0.029,0.0,0.3599034161632876,0.43360395032929044,0.0,4906.736874785165,optimal_relaxed_modes,0.0011399000068195164,False,,-1951.217776481807,0.43360395032929044
2798,11438,2024-04-30 03:30:00,0.23404891192252497,10.752519299452942,-0.7640487045461339,0.45,0.0,1.0,1.0,0.0,6607.309151296832,-42.688451508468795,11.839783610996816,29.872347546164367,16.875,12.734537302936213,0.0,0.0,6944.666035883112,6944.66603588311,0.0,6944.666035883112,50.348828760152564,0.029,-0.7640487045461339,default_mpc,0.029,0.0,0.23404891192252497,-0.7640487045461339,0.0,10297.768525580605,optimal_relaxed_modes,0.0010825999779626727,False,,3438.2191704576026,-0.7640487045461339
2799,11439,2024-04-30 03:45:00,0.05335246267019422,11.715631373967865,-0.7639093426330091,0.45,0.0,0.0,1.0,1.0,0.0,-2383.1687686393725,11.502204839579548,26.690941966416002,17.0,12.904954320839344,2541.5243580595725,9560.117274741542,10792.002771727735,10792.002771727735,0.0,10792.002771727735,78.24202009502609,0.029,-0.7639093426330091,default_mpc,0.029,0.0,0.05335246267019422,-0.7639093426330091,0.0,10297.768525580605,optimal_relaxed_modes,0.0010947999835480005,False,,3437.592041848541,-0.7639093426330091
2800,11440,2024-04-30 04:00:00,0.08485645510237946,11.547715094304317,-0.7648250283970588,0.45,0.0,0.0,1.0,1.0,0.0,-2204.5405186341363,11.153611081315505,26.317985600639982,17.0,12.904954320839344,2541.5243580595725,9106.43326534073,10808.859752943914,10808.859752943914,0.0,10808.859752943914,78.36423320884337,0.029,-0.7648250283970588,default_mpc,0.029,0.0,0.08485645510237946,-0.7648250283970588,0.0,10297.768525580605,optimal_relaxed_modes,0.0012565999932121485,False,,3441.7126277867646,-0.7648250283970588
2801,11441,2024-04-30 04:15:00,0.15352731350934176,11.181699418995208,-0.7652584814750759,0.45,0.0,0.0,1.0,1.0,0.0,-2110.5800696662304,10.830283899406767,26.299185260182522,17.0,12.904954320839344,2541.5243580595725,9005.00452996332,10805.63979005328,10805.63979005328,0.0,10805.63979005328,78.34088847788628,0.029,-0.7652584814750759,default_mpc,0.029,0.0,0.15352731350934176,-0.7652584814750759,0.0,10297.768525580605,optimal_relaxed_modes,0.001112099998863414,False,,3443.6631666378416,-0.7652584814750759
2802,11442,2024-04-30 04:30:00,0.18950857205654356,10.989919310938623,-0.7654390508422043,0.45,0.0,0.0,1.0,1.0,0.0,-1958.1116374470903,10.530413907518156,26.2967034711646,17.0,12.904954320839344,2541.5243580595725,8848.88948096708,10805.588964095678,10805.58896409568,0.0,10805.588964095678,78.34051998969366,0.029,-0.7654390508422043,default_mpc,0.029,0.0,0.18950857205654356,-0.7654390508422043,0.0,10297.768525580605,optimal_relaxed_modes,0.0011061000113841146,False,,3444.4757287899192,-0.7654390508422043
2803,11443,2024-04-30 04:45:00,0.2479422250807739,10.678467940319475,-0.765516621757441,0.45,0.0,0.0,1.0,1.0,0.0,-1816.6791870232344,10.252298355267328,26.29351388941404,17.0,12.904954320839344,2541.5243580595725,8706.261586567061,10805.508708935657,10805.508708935657,0.0,10805.508708935657,78.33993813978351,0.029,-0.765516621757441,default_mpc,0.029,0.0,0.2479422250807739,-0.765516621757441,0.0,10297.768525580605,optimal_relaxed_modes,0.0010961000225506723,False,,3444.8247979084845,-0.765516621757441
2804,11444,2024-04-30 05:00:00,0.30213664391732,10.389611687920684,-0.7663906353417504,0.45,0.0,0.0,1.0,1.0,0.0,-1685.4850249592205,9.994357653258877,26.298478935461983,16.4,12.667935988170598,2541.5243580595725,8570.052742668537,10842.932670762168,10842.932670762168,15.3,10827.632670762168,78.50033686302572,0.029,-0.7663906353417504,default_mpc,0.029,15.3,0.30213664391732,-0.7663906353417504,0.0,10297.768525580605,optimal_relaxed_modes,0.0011147000186610967,False,,3448.757859037877,-0.7663906353417504
2805,11445,2024-04-30 05:15:00,0.35239959493788714,10.121710158981061,0.1760132752290685,0.45,0.0,1.0,1.0,0.0,6616.542693465507,-42.8474738134982,10.872115125839123,28.94684871698783,15.8,12.416690551583795,0.0,0.0,6916.771603009913,6916.771603009912,0.0,6916.771603009913,50.14659412182187,0.029,0.1760132752290685,default_mpc,0.029,0.0,0.35239959493788714,0.1760132752290685,0.0,6055.08188546064,optimal_relaxed_modes,0.0010611000179778785,False,,-792.0597385308083,0.1760132752290685
2806,11446,2024-04-30 05:30:00,0.2272359646948571,10.788832308176412,-0.7669861717188384,0.45,0.0,1.0,1.0,0.0,6607.8236023133195,-42.691495577250585,11.87603221988647,29.907026257815932,15.2,12.151693004082546,0.0,0.0,6945.027983793045,6945.027983793045,0.0,6945.027983793045,50.35145288249958,0.029,-0.7669861717188384,default_mpc,0.029,0.0,0.2272359646948571,-0.7669861717188384,0.0,10297.768525580605,optimal_relaxed_modes,0.001565200014738366,False,,3451.437772734773,-0.7669861717188384
2807,11447,2024-04-30 05:45:00,0.04655375079018623,11.751868508288307,-0.7670706167410264,0.45,0.0,0.0,1.0,1.0,0.0,-2399.9000884178417,11.536081213063108,26.740316654914793,14.6,11.873384327332497,2541.5243580595725,9577.798741321149,10880.865571520462,10880.865571520462,0.0,10880.865571520462,78.88627539352335,0.029,-0.7670706167410264,default_mpc,0.029,0.0,0.04655375079018623,-0.7670706167410264,0.0,10297.768525580605,optimal_relaxed_modes,0.0013315000105649233,False,,3451.817775334619,-0.7670706167410264
2808,11448,2024-04-30 06:00:00,0.07844050356139123,11.581912116017785,-0.7654660237257073,0.45,0.0,0.0,1.0,1.0,0.0,-2220.016814875291,11.185031208901897,26.35606947588948,14.7,11.45669092541304,2541.5243580595725,9121.721046207247,10846.707637269204,10846.707637269206,382.74,10463.967637269205,75.86376537020173,0.029,-0.7654660237257073,default_mpc,0.029,382.74,0.07844050356139123,-0.7654660237257073,0.0,10297.768525580605,optimal_relaxed_modes,0.0011133999796584249,False,,3444.597106765683,-0.7654660237257073
2809,11449,2024-04-30 06:15:00,0.14759522365794225,11.213317457903168,-0.7647456222207473,0.45,0.0,0.0,1.0,1.0,0.0,-2125.3954145059583,10.85942593421383,26.330119679083012,14.8,11.027863399392094,2541.5243580595725,9023.191903015671,10843.31678680236,10843.31678680236,0.0,10843.31678680236,78.6140467043171,0.029,-0.7647456222207473,default_mpc,0.029,0.0,0.14759522365794225,-0.7647456222207473,0.0,10297.768525580605,optimal_relaxed_modes,0.001042599993525073,False,,3441.3552999933627,-0.7647456222207473
2810,11450,2024-04-30 06:30:00,0.18383000106713485,11.020186094312171,-0.7644793890781216,0.45,0.0,0.0,1.0,1.0,0.0,-1971.8553706840207,10.55744299659023,26.318157792324595,14.9,10.586444225836921,2541.5243580595725,8867.424541862623,10843.151901009678,10843.151901009678,0.0,10843.151901009678,78.61285128232016,0.029,-0.7644793890781216,default_mpc,0.029,0.0,0.18383000106713485,-0.7644793890781216,0.0,10297.768525580605,optimal_relaxed_modes,0.0010671000054571778,False,,3440.1572508515474,-0.7644793890781216
2811,11451,2024-04-30 06:45:00,0.24267537674097386,10.70654024197061,-0.7643929299905796,0.45,0.0,0.0,1.0,1.0,0.0,-1829.4285699111833,10.277367532652256,26.30473560294684,15.0,10.131959584659276,2541.5243580595725,8724.309069988938,10842.926834204885,10842.926834204885,0.0,10842.926834204885,78.61121954798543,0.029,-0.7643929299905796,default_mpc,0.029,0.0,0.24267537674097386,-0.7643929299905796,0.0,10297.768525580605,optimal_relaxed_modes,0.0009926000202540308,False,,3439.7681849576084,-0.7643929299905796
2812,11452,2024-04-30 07:00:00,0.29725168439918404,10.415648522152349,-0.7651295972740408,0.45,0.0,0.0,1.0,1.0,0.0,-1697.3117866303905,10.017608790189708,26.29927109120281,15.75,10.7626204316197,2541.5243580595725,8587.692835383097,10842.83371896689,10842.833718966891,1461.78,9381.053718966888,68.01263946250994,0.029,-0.7651295972740408,default_mpc,0.029,1461.78,0.29725168439918404,-0.7651295972740408,0.0,10297.768525580605,optimal_relaxed_modes,0.0011420999944675714,False,,3443.083187733184,-0.7651295972740408
2813,11453,2024-04-30 07:15:00,0.34786887275982487,10.145858908190133,-0.7654136598141182,0.45,0.0,0.0,1.0,1.0,0.0,-1574.7595715661553,9.776692104739634,26.29774359194362,16.5,11.392925184926364,2541.5243580595725,8462.962590750567,10842.83853490281,10842.83853490281,0.0,10842.83853490281,78.61057937804537,0.029,-0.7654136598141182,default_mpc,0.029,0.0,0.34786887275982487,-0.7654136598141182,0.0,10297.768525580605,optimal_relaxed_modes,0.0014306999801192433,False,,3444.361469163532,-0.7654136598141182
2814,11454,2024-04-30 07:30:00,0.39481436732596353,9.895639422152614,-0.765455963031145,0.45,0.0,0.0,1.0,1.0,0.0,-1461.0949936582904,9.553246017707071,26.297836577321803,17.25,12.022940254379186,2510.3138148327685,8348.46088103107,10778.273939596524,10778.273939596524,0.0,10778.273939596524,78.1424860620748,0.029,-0.765455963031145,default_mpc,0.029,0.0,0.39481436732596353,-0.765455963031145,0.0,10297.768525580605,optimal_relaxed_modes,0.0016956999897956848,False,,3444.551833640153,-0.765455963031145
2815,11455,2024-04-30 07:45:00,0.4383550418856125,9.663567626749686,-0.3792265067120566,0.45,0.0,0.0,1.0,1.0,0.0,-1355.6577568929988,9.346003078565534,26.298555684896474,18.0,12.652719818822636,2478.548289364735,8242.81940896956,10672.151684267683,10672.151684267683,0.0,10672.151684267683,77.3730997109407,0.029,-0.3792265067120566,default_mpc,0.029,0.0,0.4383550418856125,-0.3792265067120566,0.0,8560.019175813144,optimal_relaxed_modes,0.0016888999962247908,False,,1706.5192802042548,-0.3792265067120566
2816,11456,2024-04-30 08:00:00,0.4787383208114655,9.448324750074889,1.0,0.45,0.0,1.0,1.0,0.0,6643.601360240672,-43.15895157378849,10.262450311497812,28.443111454780794,18.875,13.254295562983033,0.0,0.0,6916.752136864578,6916.752136864578,2550.12,4366.632136864578,163.74870513242166,0.15,1.0,default_mpc,0.15,2550.12,0.4787383208114655,1.0,0.0,2352.0527616912113,optimal_relaxed_modes,0.0017983999860007316,False,,-4500.0,1.0
2817,11457,2024-04-30 08:15:00,0.33327405978031094,10.223649261370943,-0.765778936499368,0.45,0.0,1.0,1.0,0.0,6781.938469091586,-25.477458337140092,11.300007798819372,28.9763736425572,19.75,13.847282302601572,0.0,0.0,6939.6306836921285,6939.6306836921285,0.0,6939.6306836921285,50.31232245676794,0.029,-0.765778936499368,default_mpc,0.029,0.0,0.33327405978031094,-0.765778936499368,0.0,10297.768525580605,optimal_relaxed_modes,0.0011174000101163983,False,,3446.005214247156,-0.765778936499368
2818,11458,2024-04-30 08:30:00,0.22271003992729801,10.812955487187502,-0.7657102200930049,0.45,0.0,0.0,1.0,1.0,0.0,-2132.842500524845,10.99537696925926,26.643355846603566,20.625,14.43154653103999,2571.475232024121,9258.492979675442,10629.349767864162,10629.349767864163,0.0,10629.349767864162,77.06278581701517,0.029,-0.7657102200930049,default_mpc,0.029,0.0,0.22271003992729801,-0.7657102200930049,0.0,10297.768525580605,optimal_relaxed_modes,0.0010217000090051442,False,,3445.6959904185223,-0.7657102200930049
2819,11459,2024-04-30 08:45:00,0.1808466450303629,11.036087381988166,-0.7655853483713242,0.45,0.0,0.0,1.0,1.0,0.0,-1975.4456589592703,10.683555924275229,26.36187763262596,21.5,15.006937370640395,2587.233822065583,8885.62322291211,10670.21242153619,10670.21242153619,0.0,10670.21242153619,77.35904005613737,0.029,-0.7655853483713242,default_mpc,0.029,0.0,0.1808466450303629,-0.7655853483713242,0.0,10297.768525580605,optimal_relaxed_modes,0.0010196999937761575,False,,3445.1340676709588,-0.7655853483713242
2820,11460,2024-04-30 09:00:00,0.24132611765522,10.713731792897677,-0.7645566803657255,0.45,0.0,0.0,1.0,1.0,0.0,-1888.911733735227,10.39433334804962,26.33880492187427,22.375,15.801461949577229,2607.614460070339,8790.054334701044,10632.444798145676,10632.444798145678,3335.04,7297.404798145676,273.65267993046285,0.15,-0.7645566803657255,default_mpc,0.15,3335.04,0.24132611765522,-0.7645566803657255,0.0,10297.768525580605,optimal_relaxed_modes,0.0013113000022713095,False,,3440.5050616457647,-0.7645566803657255
2821,11461,2024-04-30 09:15:00,0.27445956999189586,10.537130491943195,-0.7639841544479805,0.45,0.0,0.0,1.0,1.0,0.0,-1752.4896374387015,10.126091232322015,26.328967547238577,23.25,16.599959271325105,2621.86795857157,8650.90651508654,10607.383942454995,10607.383942454993,0.0,10607.383942454995,76.90353358279872,0.029,-0.7639841544479805,default_mpc,0.029,0.0,0.27445956999189586,-0.7639841544479805,0.0,10297.768525580605,optimal_relaxed_modes,0.0012577999732457101,False,,3437.928695015912,-0.7639841544479805
2822,11462,2024-04-30 09:30:00,0.32672986790402603,10.258529804071541,-0.7636524399651389,0.45,0.0,0.0,1.0,1.0,0.0,-1625.9433089211236,9.877306862698388,26.3191119257921,24.125,17.40249937322893,2597.1486054930156,8523.71704133359,10539.441592300407,10539.441592300407,0.0,10539.441592300407,76.41095154417796,0.029,-0.7636524399651389,default_mpc,0.029,0.0,0.32672986790402603,-0.7636524399651389,0.0,10297.768525580605,optimal_relaxed_modes,0.001018800016026944,False,,3436.435979843125,-0.7636524399651389
2823,11463,2024-04-30 09:45:00,0.37520850734052225,10.000138655875016,-0.7634218605851262,0.45,0.0,0.0,1.0,1.0,0.0,-1508.5670062671288,9.646565517635889,26.309387090403614,25.0,18.20915252106311,2578.469897709068,8406.011521397,10482.787296557412,10482.787296557412,0.0,10482.787296557412,76.00020790004123,0.029,-0.7634218605851262,default_mpc,0.029,0.0,0.37520850734052225,-0.7634218605851262,0.0,10297.768525580605,optimal_relaxed_modes,0.001087299984646961,False,,3435.398372633068,-0.7634218605851262
2824,11464,2024-04-30 10:00:00,0.42017092033488634,9.760488994615056,1.0,0.45,0.0,1.0,1.0,0.0,6591.186519721874,-42.744257231858796,10.53254298844468,28.615748657361355,25.25,17.801581790877854,0.0,0.0,6916.8005215132325,6916.800521513231,3972.78,2944.0205215132323,110.40076955674621,0.15,1.0,default_mpc,0.15,3972.78,0.42017092033488634,1.0,0.0,2360.860653276083,optimal_relaxed_modes,0.0010986999841406941,False,,-4500.0,1.0
2825,11465,2024-04-30 10:15:00,0.29395727777985914,10.43320770943335,-0.7639176509138884,0.45,0.0,1.0,1.0,0.0,6561.1781031286955,-42.262186831211274,11.531730325536529,29.522511267589866,25.5,17.370581443447453,0.0,0.0,6941.372677883827,6941.372677883826,0.0,6941.372677883827,50.32495191465775,0.029,-0.7639176509138884,default_mpc,0.029,0.0,0.29395727777985914,-0.7639176509138884,0.0,10297.768525580605,optimal_relaxed_modes,0.0013042999780736864,False,,3437.6294291124977,-0.7639176509138884
2826,11466,2024-04-30 10:30:00,0.1185320336874329,11.368224260445983,-0.7639841110735993,0.45,0.0,0.0,1.0,1.0,0.0,-2240.8771303697467,11.214126245794997,26.65908412462896,25.75,16.914788015517285,2639.9226078573543,9401.444074517942,10794.935796672082,10794.935796672084,0.0,10794.935796672082,78.26328452587259,0.029,-0.7639841110735993,default_mpc,0.029,0.0,0.1185320336874329,-0.7639841110735993,0.0,10297.768525580605,optimal_relaxed_modes,0.0011391000007279217,False,,3437.928499831197,-0.7639841110735993
2827,11467,2024-04-30 10:45:00,0.13941690827366793,11.25690787890135,-0.7640153366539192,0.45,0.0,0.0,1.0,1.0,0.0,-2075.523921781975,10.886435639590786,26.325828525592748,26.0,16.43271701184312,2626.5360018961424,8990.729962543886,10720.548656265468,10720.548656265471,0.0,10720.548656265468,77.72397775792464,0.029,-0.7640153366539192,default_mpc,0.029,0.0,0.13941690827366793,-0.7640153366539192,0.0,10297.768525580605,optimal_relaxed_modes,0.0011140999849885702,False,,3438.0690149426364,-0.7640153366539192
2828,11468,2024-04-30 11:00:00,0.20297422937075704,10.918147357453865,-0.7645227826639277,0.45,0.0,0.0,1.0,1.0,0.0,-1984.5929029511537,10.582492973959006,26.309322243305918,26.25,16.342214371304387,2624.1966110187113,8884.823066286872,10686.78922793317,10686.789227933168,4072.44,6614.3492279331695,137.24774647961328,0.083,-0.7645227826639277,default_mpc,0.083,4072.44,0.20297422937075704,-0.7645227826639277,0.0,10297.768525580605,optimal_relaxed_modes,0.001051800005370751,False,,3440.3525219876747,-0.7645227826639277
2829,11469,2024-04-30 11:15:00,0.23779403667349064,10.732557784530295,-0.7647336021310397,0.45,0.0,0.0,1.0,1.0,0.0,-1841.2439566594558,10.300599897855566,26.312478984091317,26.5,16.244298692884815,2621.499410281579,8735.729213987814,10689.748115181774,10689.748115181777,0.0,10689.748115181774,77.50067383506786,0.029,-0.7647336021310397,default_mpc,0.029,0.0,0.23779403667349064,-0.7647336021310397,0.0,10297.768525580605,optimal_relaxed_modes,0.0011289999820291996,False,,3441.3012095896784,-0.7647336021310397
2830,11470,2024-04-30 11:30:00,0.29272452395062004,10.439778287343195,-0.764794785060318,0.45,0.0,0.0,1.0,1.0,0.0,-1708.2718052097275,10.039156202167892,26.317660624408923,26.75,16.138733226567116,2601.028799752608,8600.774277426463,10670.254804607646,10670.254804607646,0.0,10670.254804607646,77.35934733340544,0.029,-0.764794785060318,default_mpc,0.029,0.0,0.29272452395062004,-0.764794785060318,0.0,10297.768525580605,optimal_relaxed_modes,0.0011029000161215663,False,,3441.5765327714307,-0.764794785060318
2831,11471,2024-04-30 11:45:00,0.34367012685277526,10.168238223874708,-0.7647973613476251,0.45,0.0,0.0,1.0,1.0,0.0,-1584.9263680986653,9.796677328005572,26.324301684188658,27.0,16.025283281456275,2561.9486684161525,8476.216064639757,10627.059861040429,10627.05986104043,0.0,10627.059861040429,77.0461839925431,0.029,-0.7647973613476251,default_mpc,0.029,0.0,0.34367012685277526,-0.7647973613476251,0.0,10297.768525580605,optimal_relaxed_modes,0.0015537999861408025,False,,3441.5881260643127,-0.7647973613476251
2832,11472,2024-04-30 12:00:00,0.39092008671375494,9.916395937815686,-0.26924667303808264,0.45,0.0,0.0,1.0,1.0,0.0,-1470.5248939389548,9.571783110109847,26.322460563635097,27.25,16.403598480434475,2533.0600551532643,8365.833754170751,10534.626464580935,10534.626464580935,4215.36,6319.2664645809355,45.814681868211785,0.029,-0.26924667303808264,default_mpc,0.029,4215.36,0.39092008671375494,-0.26924667303808264,0.0,8072.65486838585,optimal_relaxed_modes,0.0014635999978054315,False,,1211.6100286713718,-0.26924667303808264
2833,11473,2024-04-30 12:15:00,0.4347430204690842,9.682819700899781,-0.5165723842440109,0.45,0.0,0.0,1.0,1.0,0.0,-1364.4056899222212,9.363196994616693,26.316805178524213,27.5,16.78359356657238,2507.0620391932493,8261.519552057893,10481.658159265711,10481.658159265711,0.0,10481.658159265711,75.9920216546764,0.029,-0.5165723842440109,default_mpc,0.029,0.0,0.4347430204690842,-0.5165723842440109,0.0,9188.04692571154,optimal_relaxed_modes,0.0017091000045184046,False,,2324.575729098049,-0.5165723842440109
2834,11474,2024-04-30 12:30:00,0.4753880245558733,9.466181829117195,0.8982600656513148,0.45,0.0,1.0,1.0,0.0,7112.913029831678,-48.6138953448322,10.325265038537644,28.527553196486746,27.75,17.16522046510869,0.0,0.0,6916.84767266679,6916.84767266679,0.0,6916.84767266679,50.147145626834224,0.029,0.8982600656513148,default_mpc,0.029,0.0,0.4753880245558733,0.8982600656513148,0.0,2822.444670759721,optimal_relaxed_modes,0.0015411000058520585,False,,-4042.1702954309167,0.8982600656513148
2835,11475,2024-04-30 12:45:00,0.3392592315458172,10.191748295860794,-0.7627880355231478,0.45,0.0,1.0,1.0,0.0,7060.253815299147,-29.141031594113063,11.404996008220932,29.069592332652366,28.0,17.548457650965116,0.0,0.0,6940.890903224596,6940.890903224596,0.0,6940.890903224596,50.32145904837832,0.029,-0.7627880355231478,default_mpc,0.029,0.0,0.3392592315458172,-0.7627880355231478,0.0,10297.768525580605,optimal_relaxed_modes,0.0018850999767892063,False,,3432.546159854165,-0.7627880355231478
2836,11476,2024-04-30 13:00:00,0.20672668217225,10.898146784021908,-0.7632466150952159,0.45,0.0,0.0,1.0,1.0,0.0,-2181.246904183174,11.093350736811779,26.622315636579387,28.25,17.53461531468098,2657.202241800286,9319.629131034582,10638.009848945794,10638.009848945794,3692.76,6945.249848945794,144.11393436562523,0.083,-0.7632466150952159,default_mpc,0.083,3692.76,0.20672668217225,-0.7632466150952159,0.0,10297.768525580605,optimal_relaxed_modes,0.001945199997862801,False,,3434.6097679284712,-0.7632466150952159
2837,11477,2024-04-30 13:15:00,0.1622909391090314,11.134989294548863,-0.7634601740062967,0.45,0.0,0.0,1.0,1.0,0.0,-2020.2697350317121,10.774420668377996,26.32034855454594,28.5,17.51619140015304,2656.687666203541,8934.935079227253,10661.898702625478,10661.89870262548,0.0,10661.898702625478,77.29876559403472,0.029,-0.7634601740062967,default_mpc,0.029,0.0,0.1622909391090314,-0.7634601740062967,0.0,10297.768525580605,optimal_relaxed_modes,0.001960299996426329,False,,3435.5707830283354,-0.7634601740062967
2838,11478,2024-04-30 13:30:00,0.22414924812381645,10.805284507500058,-0.7635437474689564,0.45,0.0,0.0,1.0,1.0,0.0,-1931.7660720591473,10.478604359879235,26.300787412102174,28.75,17.493085343108884,2656.0855785607,8834.700466170561,10659.908334817044,10659.908334817044,0.0,10659.908334817044,77.28433542742357,0.029,-0.7635437474689564,default_mpc,0.029,0.0,0.22414924812381645,-0.7635437474689564,0.0,10297.768525580605,optimal_relaxed_modes,0.001391000027069822,False,,3435.946863610304,-0.7635437474689564
2839,11479,2024-04-30 13:45:00,0.25803808807506157,10.624656990559922,-0.7635757339708173,0.45,0.0,0.0,1.0,1.0,0.0,-1792.2409762136706,10.204247430517018,26.2970157467536,29.0,17.465183757591234,2650.508029406652,8691.02051080385,10654.648530174321,10654.648530174323,0.0,10654.648530174321,77.24620184376383,0.029,-0.7635757339708173,default_mpc,0.029,0.0,0.25803808807506157,-0.7635757339708173,0.0,10297.768525580605,optimal_relaxed_modes,0.0010645000147633255,False,,3436.090802868678,-0.7635757339708173
2840,11480,2024-04-30 14:00:00,0.31149999288695424,10.339705037912534,-0.7646533621840671,0.45,0.0,0.0,1.0,1.0,0.0,-1662.816092252903,9.94979244008578,26.303925953490268,28.9,17.493977631263707,2609.60489962365,8555.243372678708,10598.737992479806,10598.73799247981,3117.78,7480.957992479805,155.22987834395596,0.083,-0.7646533621840671,default_mpc,0.083,3117.78,0.31149999288695424,-0.7646533621840671,0.0,10297.768525580605,optimal_relaxed_modes,0.0009980000031646341,False,,3440.940129828302,-0.7646533621840671
2841,11481,2024-04-30 14:15:00,0.3610836843948207,10.075423962175606,-0.7651395168243063,0.45,0.0,0.0,1.0,1.0,0.0,-1542.7648256400653,9.713794085188692,26.315829600677336,28.8,17.521807946204127,2572.5796604775837,8432.026959794342,10550.969178224477,10550.969178224479,0.0,10550.969178224477,76.49452654212746,0.029,-0.7651395168243063,default_mpc,0.029,0.0,0.3610836843948207,-0.7651395168243063,0.0,10297.768525580605,optimal_relaxed_modes,0.0011248000082559884,False,,3443.127825709378,-0.7651395168243063
2842,11482,2024-04-30 14:30:00,0.40707071460985345,9.830313091129481,-0.7653225325572669,0.45,0.0,0.0,1.0,1.0,0.0,-1431.4171668869635,9.49490981635544,26.330071193913568,28.700000000000003,17.548694608161526,2538.671827331832,8319.128104068142,10507.50761299165,10507.507612991652,0.0,10507.50761299165,76.17943019418946,0.029,-0.7653225325572669,default_mpc,0.029,0.0,0.40707071460985345,-0.7653225325572669,0.0,10297.768525580605,optimal_relaxed_modes,0.0014226000057533383,False,,3443.9513965077012,-0.7653225325572669
2843,11483,2024-04-30 14:45:00,0.44972248947519095,9.602979131097232,0.0036292704086956494,0.45,0.0,0.0,1.0,1.0,0.0,-1328.1284498027583,9.291898411232228,26.345285985709868,28.6,17.574638640580048,2507.433252998725,8215.071190517825,10467.600956293585,10467.600956293585,0.0,10467.600956293585,75.8901069331285,0.029,0.0036292704086956494,default_mpc,0.029,0.0,0.44972248947519095,0.0036292704086956494,0.0,6837.207644156516,optimal_relaxed_modes,0.001047800004016608,False,,-16.331716839130422,0.0036292704086956494
2844,11484,2024-04-30 15:00:00,0.4892812648604249,9.392130858293935,1.0,0.45,0.0,1.0,0.0,0.0,6594.803462288981,0.0,10.218253207788786,28.416348949490878,28.950000000000003,17.41797165790643,0.0,0.0,6879.677448176676,6879.677448176675,2106.3,4773.377448176676,99.04758204966603,0.083,1.0,default_mpc,0.083,2106.3,0.4892812648604249,1.0,0.0,2363.1180056982303,optimal_relaxed_modes,0.0012562999909278005,False,,-4500.0,1.0
2845,11485,2024-04-30 15:15:00,0.3421711186467931,10.176227937612593,-0.7622924395677366,0.45,0.0,1.0,1.0,0.0,6932.226846397982,-46.95058160568985,11.316537889912302,29.25289981987653,29.3,17.24598966972504,0.0,0.0,6939.203286385524,6939.203286385524,0.0,6939.203286385524,50.30922382629505,0.029,-0.7622924395677366,default_mpc,0.029,0.0,0.3421711186467931,-0.7622924395677366,0.0,10297.768525580605,optimal_relaxed_modes,0.0012648999982047826,False,,3430.315978054815,-0.7622924395677366
2846,11486,2024-04-30 15:30:00,0.17631410279992982,11.060245832076374,-0.7619354510161617,0.45,0.0,0.0,1.0,1.0,0.0,-2141.2452050176003,11.012430886977269,26.64811690714443,29.65,17.0580092743084,2643.908418787677,9287.904536452972,10732.838344940266,10732.838344940266,0.0,10732.838344940266,77.81307800081693,0.029,-0.7619354510161617,default_mpc,0.029,0.0,0.17631410279992982,-0.7619354510161617,0.0,10297.768525580605,optimal_relaxed_modes,0.0010811000247485936,False,,3428.7095295727277,-0.7619354510161617
2847,11487,2024-04-30 15:45:00,0.17761683428495195,11.053302273261206,-0.7618278350120848,0.45,0.0,0.0,1.0,1.0,0.0,-1983.2482393583682,10.699372379807187,26.321242826643147,30.0,16.85328598976175,2638.2115273383843,8898.31242387601,10687.831252538537,10687.831252538537,0.0,10687.831252538537,77.4867765809044,0.029,-0.7618278350120848,default_mpc,0.029,0.0,0.17761683428495195,-0.7618278350120848,0.0,10297.768525580605,optimal_relaxed_modes,0.0009902000019792467,False,,3428.2252575543816,-0.7618278350120848
2848,11488,2024-04-30 16:00:00,0.23833618348909624,10.729668142003117,-0.7628748790993308,0.45,0.0,0.0,1.0,1.0,0.0,-1896.3710194131663,10.409000676698495,26.301398701129138,30.0,16.966472063435713,2641.148863906755,8799.356994175527,10659.559734064334,10659.559734064334,933.36,9726.199734064334,201.81864448183495,0.083,-0.7628748790993308,default_mpc,0.083,933.36,0.23833618348909624,-0.7628748790993308,0.0,10297.768525580605,optimal_relaxed_modes,0.0010191999899689108,False,,3432.9369559469887,-0.7628748790993308
2849,11489,2024-04-30 16:15:00,0.27160128092113023,10.552365172690376,-0.7633706463683427,0.45,0.0,0.0,1.0,1.0,0.0,-1759.4081507991564,10.139693005685622,26.297938217843022,30.0,17.079191957820917,2632.772057671805,8657.869697472039,10642.877625646903,10642.877625646903,0.0,10642.877625646903,77.16086278594005,0.029,-0.7633706463683427,default_mpc,0.029,0.0,0.27160128092113023,-0.7633706463683427,0.0,10297.768525580605,optimal_relaxed_modes,0.0013673999928869307,False,,3435.1679086575423,-0.7633706463683427
2850,11490,2024-04-30 16:30:00,0.32407923665044636,10.272657668653121,-0.7635801911954345,0.45,0.0,0.0,1.0,1.0,0.0,-1632.3602493421167,9.889920705541428,26.295247184279862,30.0,17.191450918871894,2595.697056349366,8529.21737103509,10590.721992778132,10590.72199277813,0.0,10590.721992778132,76.78273444764146,0.029,-0.7635801911954345,default_mpc,0.029,0.0,0.32407923665044636,-0.7635801911954345,0.0,10297.768525580605,optimal_relaxed_modes,0.0012275000044610351,False,,3436.1108603794555,-0.7635801911954345
2851,11491,2024-04-30 16:45:00,0.3727504193145472,10.013240265053463,-0.7636754507346104,0.45,0.0,0.0,1.0,1.0,0.0,-1514.5179783452095,9.658263660289458,26.293258700006835,30.0,17.303249592652286,2561.56209336466,8410.2272599467,10542.256154781062,10542.256154781062,0.0,10542.256154781062,76.43135712216271,0.029,-0.7636754507346104,default_mpc,0.029,0.0,0.3727504193145472,-0.7636754507346104,0.0,10297.768525580605,optimal_relaxed_modes,0.001375499996356666,False,,3436.539528305747,-0.7636754507346104
2852,11492,2024-04-30 17:00:00,0.41789132393784073,9.772639243411309,1.0,0.45,0.0,1.0,1.0,0.0,6693.358916270203,-43.52120723031152,10.559309830045116,28.641105915306955,29.525,17.026503202760836,0.0,0.0,6916.608476830978,6916.608476830978,245.94,6670.668476830979,250.1500678811617,0.15,1.0,default_mpc,0.15,245.94,0.41789132393784073,1.0,0.0,2355.6790151405885,optimal_relaxed_modes,0.0009966999932657927,False,,-4500.0,1.0
2853,11493,2024-04-30 17:15:00,0.2892238853428311,10.45843669112271,-0.7655090983533578,0.45,0.0,1.0,1.0,0.0,6736.959618643444,-43.60833107104255,11.585742654317492,29.567488305665314,29.05,16.747968943777888,0.0,0.0,6941.615888778208,6941.615888778207,0.0,6941.615888778208,50.32671519364201,0.029,-0.7655090983533578,default_mpc,0.029,0.0,0.2892238853428311,-0.7655090983533578,0.0,10297.768525580605,optimal_relaxed_modes,0.0012082000030204654,False,,3444.79094259011,-0.7655090983533578
2854,11494,2024-04-30 17:30:00,0.10921916558236734,11.417861847445982,-0.7657844837312312,0.45,0.0,0.0,1.0,1.0,0.0,-2265.7955389334516,11.264569950690369,26.716020058193273,28.575000000000003,16.467660942492863,2627.5046925049755,9428.507046161221,10779.964356721282,10779.96435672128,0.0,10779.964356721282,78.1547415862293,0.029,-0.7657844837312312,default_mpc,0.029,0.0,0.10921916558236734,-0.7657844837312312,0.0,10297.768525580605,optimal_relaxed_modes,0.0015728999860584736,False,,3446.0301767905403,-0.7657844837312312
2855,11495,2024-04-30 17:45:00,0.12986320436156937,11.307829120752835,-0.7659294166880471,0.45,0.0,0.0,1.0,1.0,0.0,-2098.601469238225,10.933222411096668,26.401243863337676,28.1,16.18557393002425,2619.6928898881392,9014.201911465876,10710.028112930293,10710.028112930297,0.0,10710.028112930293,77.64770381874463,0.029,-0.7659294166880471,default_mpc,0.029,0.0,0.12986320436156937,-0.7659294166880471,0.0,10297.768525580605,optimal_relaxed_modes,0.0010847999947145581,False,,3446.682375096212,-0.7659294166880471
2856,11496,2024-04-30 18:00:00,0.19412983676093282,10.965287970064228,-0.7638316343038533,0.45,0.0,0.0,1.0,1.0,0.0,-2006.65752297115,10.625888489331965,26.370339437771815,27.075000000000003,16.946453152848317,2639.383472044975,8914.224272270601,10617.163146079778,10617.16314607978,12.78,10604.383146079777,397.6643679779916,0.15,-0.7638316343038533,default_mpc,0.15,12.78,0.19412983676093282,-0.7638316343038533,0.0,10297.768525580605,optimal_relaxed_modes,0.001115799997933209,False,,3437.2423543673394,-0.7638316343038533
2857,11497,2024-04-30 18:15:00,0.2293381529066213,10.777627645007708,-0.7628544944211365,0.45,0.0,0.0,1.0,1.0,0.0,-1861.7128049041064,10.340849816275396,26.351925957100157,26.05,17.5382909362289,2656.1963476440087,8766.528057230169,10618.823073847796,10618.823073847796,0.0,10618.823073847796,76.98646728539653,0.029,-0.7628544944211365,default_mpc,0.029,0.0,0.2293381529066213,-0.7628544944211365,0.0,10297.768525580605,optimal_relaxed_modes,0.0009883999882731587,False,,3432.8452248951144,-0.7628544944211365
2858,11498,2024-04-30 18:30:00,0.2848815638939437,10.48158126444528,-0.7624732625099304,0.45,0.0,0.0,1.0,1.0,0.0,-1727.2599108730783,10.076488014028826,26.332040652798085,25.025,17.98336915280985,2642.7642994200446,8631.087969571508,10591.163174945634,10591.163174945632,0.0,10591.163174945634,76.78593301835585,0.029,-0.7624732625099304,default_mpc,0.029,0.0,0.2848815638939437,-0.7624732625099304,0.0,10297.768525580605,optimal_relaxed_modes,0.0011451999889686704,False,,3431.1296812946866,-0.7624732625099304
2859,11499,2024-04-30 18:45:00,0.33639572644325116,10.207010778057471,-0.7623478166922717,0.45,0.0,0.0,1.0,1.0,0.0,-1602.540307602506,9.831301834126712,26.311643611194224,24.0,18.299644690926062,2611.9033065957483,8505.318824454676,10547.050059302106,10547.050059302108,0.0,10547.050059302106,76.46611292994027,0.029,-0.7623478166922717,default_mpc,0.029,0.0,0.33639572644325116,-0.7623478166922717,0.0,10297.768525580605,optimal_relaxed_modes,0.0016667000018060207,False,,3430.5651751152227,-0.7623478166922717
2860,11500,2024-04-30 19:00:00,0.38417315015228853,9.952357109688302,1.0,0.45,0.0,1.0,1.0,0.0,6588.766287450841,-42.72394198371293,10.70810294029554,28.77964748172467,23.5,18.093627880884274,0.0,0.0,6916.828274874786,6916.828274874784,0.0,6916.828274874786,311.25727236936535,0.18,1.0,default_mpc,0.18,0.0,0.38417315015228853,1.0,0.0,2362.8106718053014,optimal_relaxed_modes,0.0020543999853543937,False,,-4500.0,1.0
2861,11501,2024-04-30 19:15:00,0.26101369051769635,10.608797029540678,-0.7638375221333698,0.45,0.0,1.0,1.0,0.0,6559.988830665318,-42.24707912260779,11.706848584659285,29.688638207756266,23.0,17.879582179835243,0.0,0.0,6943.140710369766,6943.140710369765,0.0,6943.140710369766,50.3377701501808,0.029,-0.7638375221333698,default_mpc,0.029,0.0,0.26101369051769635,-0.7638375221333698,0.0,10297.768525580605,optimal_relaxed_modes,0.0013256000238470733,False,,3437.268849600164,-0.7638375221333698
2862,11502,2024-04-30 19:30:00,0.08567346332136594,11.54336044049712,-0.7641035843312455,0.45,0.0,0.0,1.0,1.0,0.0,-2321.714972328274,11.377778275682571,26.654448212336593,22.5,17.657698830995574,2660.6420159612876,9493.299375574634,10736.054078327961,10736.054078327961,0.0,10736.054078327961,77.83639206787772,0.029,-0.7641035843312455,default_mpc,0.029,0.0,0.08567346332136594,-0.7641035843312455,0.0,10297.768525580605,optimal_relaxed_modes,0.001275199989322573,False,,3438.4661294906045,-0.7641035843312455
2863,11503,2024-04-30 19:45:00,0.10842211827509929,11.42211010959372,-0.7642689567426951,0.45,0.0,0.0,1.0,1.0,0.0,-2150.3867901848744,11.03821402149168,26.29637201246495,22.0,17.428181297531506,2654.2300023866146,9065.448069896162,10678.631865908788,10678.631865908792,0.0,10678.631865908788,77.42008102783872,0.029,-0.7642689567426951,default_mpc,0.029,0.0,0.10842211827509929,-0.7642689567426951,0.0,10297.768525580605,optimal_relaxed_modes,0.0011787999828811735,False,,3439.210305342128,-0.7642689567426951
2864,11504,2024-04-30 20:00:00,0.17428240270667913,11.0710747935734,-0.7644752938330185,0.45,0.0,0.0,1.0,1.0,0.0,-2056.166467987947,10.723258406001971,26.270802382034837,21.725,17.28837036904865,2650.5901108617586,8957.575677679963,10671.009872629687,10671.009872629687,0.0,10671.009872629687,480.1954442683359,0.18,-0.7644752938330185,default_mpc,0.18,0.0,0.17428240270667913,-0.7644752938330185,0.0,10297.768525580605,optimal_relaxed_modes,0.0010212000051978976,False,,3440.138822248583,-0.7644752938330185
2865,11505,2024-04-30 20:15:00,0.21036386956535463,10.87876057521666,-0.7646079870954205,0.45,0.0,0.0,1.0,1.0,0.0,-1907.636064310595,10.431151737838107,26.26370644951419,21.45,17.146583472690217,2646.640704627731,8803.36222600906,10673.928980370998,10673.928980371003,0.0,10673.928980370998,77.38598510768973,0.029,-0.7646079870954205,default_mpc,0.029,0.0,0.21036386956535463,-0.7646079870954205,0.0,10297.768525580605,optimal_relaxed_modes,0.0010138000070583075,False,,3440.7359419293925,-0.7646079870954205
2866,11506,2024-04-30 20:30:00,0.2672846475544286,10.575372828534896,-0.7647026317095762,0.45,0.0,0.0,1.0,1.0,0.0,-1769.8568174129518,10.160235608542457,26.258151865490955,21.174999999999997,17.002833866542822,2633.337093672172,8663.237623301025,10664.976793875028,10664.976793875028,0.0,10664.976793875028,77.32108175559397,0.029,-0.7647026317095762,default_mpc,0.029,0.0,0.2672846475544286,-0.7647026317095762,0.0,10297.768525580605,optimal_relaxed_modes,0.0019159000075887889,False,,3441.1618426930927,-0.7647026317095762
2867,11507,2024-04-30 20:45:00,0.3200760961669203,10.293994407430315,-0.7647794291001259,0.45,0.0,0.0,1.0,1.0,0.0,-1642.0516675428867,9.908971537292812,26.253879786624438,20.9,16.857155571988322,2591.469075975978,8533.741622388528,10620.056368035626,10620.056368035628,0.0,10620.056368035626,76.99540866825829,0.029,-0.7647794291001259,default_mpc,0.029,0.0,0.3200760961669203,-0.7647794291001259,0.0,10297.768525580605,optimal_relaxed_modes,0.001260300021385774,False,,3441.5074309505662,-0.7647794291001259
2868,11508,2024-04-30 21:00:00,0.36903796961222723,10.033027621966829,0.7485283067790162,0.45,0.0,1.0,1.0,0.0,6666.111999488781,-43.21290476888039,10.79707930999432,28.878708151120925,20.525,16.685337187518186,0.0,0.0,6916.271454404786,6916.271454404784,0.0,6916.271454404786,259.36017954017944,0.15,0.7485283067790162,default_mpc,0.15,0.0,0.36903796961222723,0.7485283067790162,0.0,3488.838780179188,optimal_relaxed_modes,0.000983599980827421,False,,-3368.3773805055725,0.7485283067790162
2869,11509,2024-04-30 21:15:00,0.24143036096745665,10.713176176043456,-0.7645037265374115,0.45,0.0,1.0,1.0,0.0,6694.629112016834,-43.33754153424467,11.813899348771477,29.84757042359448,20.15,16.509031068195558,0.0,0.0,6944.272277571255,6944.272277571254,0.0,6944.272277571255,50.3459740123916,0.029,-0.7645037265374115,default_mpc,0.029,0.0,0.24143036096745665,-0.7645037265374115,0.0,10297.768525580605,optimal_relaxed_modes,0.0012598999892361462,False,,3440.266769418352,-0.7645037265374115
2870,11510,2024-04-30 21:30:00,0.05851581342014376,11.688110714470634,-0.76451589654318,0.45,0.0,0.0,1.0,1.0,0.0,-2371.2141395960457,11.477999805090134,26.619905778868485,19.775,16.328325079840706,2623.643906455822,9551.311642356439,10760.668845885495,10760.668845885497,0.0,10760.668845885495,78.01484913266984,0.029,-0.76451589654318,default_mpc,0.029,0.0,0.05851581342014376,-0.76451589654318,0.0,10297.768525580605,optimal_relaxed_modes,0.0011071999906562269,False,,3440.3215344443097,-0.76451589654318
2871,11511,2024-04-30 21:45:00,0.08944068821584047,11.52328113180957,-0.7645572383402398,0.45,0.0,0.0,1.0,1.0,0.0,-2193.481505802495,11.131159088138574,26.23159059035415,19.4,16.14328154633198,2618.5231941521492,9097.654676536677,10701.898432494005,10701.898432494005,0.0,10701.898432494005,77.58876363558154,0.029,-0.7645572383402398,default_mpc,0.029,0.0,0.08944068821584047,-0.7645572383402398,0.0,10297.768525580605,optimal_relaxed_modes,0.0016875999863259494,False,,3440.507572531079,-0.7645572383402398
2872,11512,2024-04-30 22:00:00,0.157766189181297,11.159106211663687,-0.7647826264435803,0.45,0.0,0.0,1.0,1.0,0.0,-2099.9926552573506,10.809457293180218,26.210347260531222,19.2,16.14456155640523,2618.556208672733,8996.666253473908,10683.377893878827,10683.377893878827,0.0,10683.377893878827,221.68009129798568,0.083,-0.7647826264435803,default_mpc,0.083,0.0,0.157766189181297,-0.7647826264435803,0.0,10297.768525580605,optimal_relaxed_modes,0.0012772000045515597,False,,3441.5218189961115,-0.7647826264435803
2873,11513,2024-04-30 22:15:00,0.19356656426386237,10.968290212473613,-0.7649038059365673,0.45,0.0,0.0,1.0,1.0,0.0,-1948.2887341475991,10.511094545171023,26.205288809290128,19.0,16.142504567060058,2618.5055157408756,8841.234626048657,10683.601491687297,10683.601491687297,0.0,10683.601491687297,77.45611081473291,0.029,-0.7649038059365673,default_mpc,0.029,0.0,0.19356656426386237,-0.7649038059365673,0.0,10297.768525580605,optimal_relaxed_modes,0.0010408000089228153,False,,3442.0671267145526,-0.7649038059365673
2874,11514,2024-04-30 22:30:00,0.25170648873388934,10.65840441504837,-0.7649705081971636,0.45,0.0,0.0,1.0,1.0,0.0,-1807.565497182563,10.234376683857754,26.19949280196788,18.8,16.137152747106096,2618.3636380033595,8699.23815604739,10683.878138151624,10683.878138151627,0.0,10683.878138151624,77.45811650159928,0.029,-0.7649705081971636,default_mpc,0.029,0.0,0.25170648873388934,-0.7649705081971636,0.0,10297.768525580605,optimal_relaxed_modes,0.0011679999879561365,False,,3442.3672868872363,-0.7649705081971636
2875,11515,2024-04-30 22:45:00,0.3056285287230323,10.370999941906238,-0.7650143552345857,0.45,0.0,0.0,1.0,1.0,0.0,-1677.0292150975376,9.977732087126528,26.19436777017116,18.6,16.128587968759067,2590.727947201002,8567.42273243468,10649.191677229252,10649.191677229253,0.0,10649.191677229252,77.20663965991207,0.029,-0.7650143552345857,default_mpc,0.029,0.0,0.3056285287230323,-0.7650143552345857,0.0,10297.768525580605,optimal_relaxed_modes,0.0010412999836262316,False,,3442.5645985556357,-0.7650143552345857
2876,11516,2024-04-30 23:00:00,0.35563889811322763,10.104444673056497,0.2882520726507951,0.45,0.0,1.0,1.0,0.0,6655.309866477076,-43.12915508039901,10.860468184432378,28.93429616222001,18.575000000000003,16.163564750052863,0.0,0.0,6915.674201222515,6915.674201222515,0.0,6915.674201222515,143.5002396753672,0.083,0.2882520726507951,default_mpc,0.083,0.0,0.35563889811322763,0.2882520726507951,0.0,5555.755692205942,optimal_relaxed_modes,0.001053999993018806,False,,-1297.134326928578,0.2882520726507951
2877,11517,2024-04-30 23:15:00,0.229512457499804,10.776698601526045,-0.765772079350391,0.45,0.0,1.0,1.0,0.0,6679.082783158065,-43.22603859205456,11.87478705886112,29.904543556509246,18.55,16.198351392135983,0.0,0.0,6944.904769828063,6944.904769828062,0.0,6944.904769828063,50.35055958125346,0.029,-0.765772079350391,default_mpc,0.029,0.0,0.229512457499804,-0.765772079350391,0.0,10297.768525580605,optimal_relaxed_modes,0.0011279000027570873,False,,3445.9743570767596,-0.765772079350391
2878,11518,2024-04-30 23:30:00,0.047038085636720205,11.749287003556281,-0.7658752469406459,0.45,0.0,0.0,1.0,1.0,0.0,-2399.318187484767,11.534901986918896,26.59865112721614,18.525,16.23295399534619,2621.003725077864,9583.808820411296,10711.68315813765,10711.683158137652,0.0,10711.68315813765,77.65970289649796,0.029,-0.7658752469406459,default_mpc,0.029,0.0,0.047038085636720205,-0.7658752469406459,0.0,10297.768525580605,optimal_relaxed_modes,0.001202200015541166,False,,3446.4386112329066,-0.7658752469406459
2879,11519,2024-04-30 23:45:00,0.07866370513956751,11.580722451606105,-0.7659200872907245,0.45,0.0,0.0,1.0,1.0,0.0,-2219.47565023671,11.183932029133333,26.21135546841131,18.5,16.267367244724877,2621.9561519679755,9123.2226515906,10681.205305389225,10681.205305389225,0.0,10681.205305389225,77.43873846407189,0.029,-0.7659200872907245,default_mpc,0.029,0.0,0.07866370513956751,-0.7659200872907245,0.0,10297.768525580605,optimal_relaxed_modes,0.0012610999983735383,False,,3446.64039280826,-0.7659200872907245
