step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
146,8786,2024-04-02 12:30:00,0.2988309518750975,10.40723102650573,-0.7700822472709056,0.45,0.0,0.0,1.0,1.0,0.0,-1693.4652524606581,10.010022493036209,25.171942202802317,20.525,12.912252381205635,2541.5243580595725,8565.228371984005,10712.839008678922,10712.839008678922,0.0,10712.839008678922,77.6680828129222,0.029,-0.7700822472709056
147,8787,2024-04-02 12:45:00,0.34934244941608555,10.138004744612264,-0.7700397160744544,0.45,0.0,0.0,1.0,1.0,0.0,-1571.1684818248493,9.769609094680133,25.170895961158646,21.0,13.573302824280445,2538.0292580238925,8441.83062983488,10659.610627034317,10659.610627034319,0.0,10659.610627034317,77.28217704599881,0.029,-0.7700397160744544
148,8788,2024-04-02 13:00:00,0.3961898824523718,9.888307926528858,1.0,0.45,0.0,1.0,1.0,0.0,6619.356588855113,-42.820349327855915,10.650989275935604,28.76261719709592,21.0,13.121583283958877,0.0,0.0,6892.168206614458,6892.168206614458,4530.42,2361.7482066144576,49.00627528725,0.083,1.0
149,8789,2024-04-02 13:15:00,0.26485115190044245,10.588343360370642,-0.7700003666555212,0.45,0.0,1.0,1.0,0.0,6629.153537353563,-42.85081783761785,11.652040931043302,29.745095739925738,21.0,12.662625802508364,0.0,0.0,6930.364378401709,6930.364378401709,0.0,6930.364378401709,50.24514174341239,0.029,-0.7700003666555212
150,8790,2024-04-02 13:30:00,0.08403630697583703,11.552086483818789,-0.7699877544480146,0.45,0.0,0.0,1.0,1.0,0.0,-2284.8222159769766,11.326686133103735,25.309568759022646,21.0,12.196235387017257,2541.5243580595725,9211.601773900436,10870.211107537842,10870.21110753784,0.0,10870.211107537842,78.80903052964936,0.029,-0.7699877544480146
151,8791,2024-04-02 13:45:00,0.12268057051718578,11.3461125591434,-0.7699770587520463,0.45,0.0,0.0,1.0,1.0,0.0,-2137.6748557801993,10.990773925736152,25.19230669556184,21.0,11.722223253605673,2541.5243580595725,9032.53610738538,10818.697936058645,10818.697936058645,0.0,10818.697936058645,78.43556003642517,0.029,-0.7699770587520463
152,8792,2024-04-02 14:00:00,0.17914936675498702,11.04513387519592,-0.7699581839975975,0.45,0.0,0.0,1.0,1.0,0.0,-2033.784491345354,10.679214156854794,25.181499558668836,21.3,12.067558289241392,2541.5243580595725,8911.600180546822,10818.432066590396,10818.432066590394,3874.02,6944.412066590396,144.09655038175072,0.083,-0.7699581839975975
153,8793,2024-04-02 14:15:00,0.218941892080094,10.833039715213099,-0.7699376445863547,0.45,0.0,0.0,1.0,1.0,0.0,-1886.8517471296148,10.390257348732177,25.17572387313818,21.6,12.414646912027784,2541.5243580595725,8761.990040343393,10788.900079164407,10788.900079164407,0.0,10788.900079164407,78.21952557394195,0.029,-0.7699376445863547
154,8794,2024-04-02 14:30:00,0.2752489162201789,10.532923276546446,-0.7699181199719769,0.45,0.0,0.0,1.0,1.0,0.0,-1750.5548717747267,10.122262427584541,25.17308544168579,21.9,12.7634660413707,2541.5243580595725,8623.201775386373,10755.668941044962,10755.668941044964,0.0,10755.668941044962,77.97859982257597,0.029,-0.7699181199719769
155,8795,2024-04-02 14:45:00,0.32747111569645676,10.254578953337885,-0.7699007328758285,0.45,0.0,0.0,1.0,1.0,0.0,-1624.1249250619642,9.873707608678364,25.171855280594496,22.2,13.114011704129416,2541.5243580595725,8495.521878378211,10727.73735659128,10727.73735659128,0.0,10727.73735659128,77.77609583528678,0.029,-0.7699007328758285
156,8796,2024-04-02 15:00:00,0.37590505310121286,9.996426066970535,1.0,0.45,0.0,1.0,1.0,0.0,6616.210578064355,-42.79823717623818,10.750092707794625,28.85844960879732,22.4,13.047577403779835,0.0,0.0,6892.172820721919,6892.172820721919,2880.84,4011.3328207219192,83.23515602997983,0.083,1.0
157,8797,2024-04-02 15:15:00,0.24625252948389545,10.687474017850837,-0.7698825351839375,0.45,0.0,1.0,1.0,0.0,6624.444541674636,-42.815664205463555,11.75023636385373,29.84209741379922,22.6,12.97616753182386,0.0,0.0,6931.374466159545,6931.374466159545,0.0,6931.374466159545,50.2524648796567,0.029,-0.7698825351839375
158,8798,2024-04-02 15:30:00,0.06560059658797247,11.650348820186107,-0.7698792906746261,0.45,0.0,0.0,1.0,1.0,0.0,-2329.917797432134,11.418449428448081,25.31286789851,22.8,12.899665935351825,2541.5243580595725,9258.385623374896,10853.160088655559,10853.160088655557,0.0,10853.160088655559,78.6854106427528,0.029,-0.7698792906746261
159,8799,2024-04-02 15:45:00,0.10539195224464148,11.43826089453606,-0.7698809311163194,0.45,0.0,0.0,1.0,1.0,0.0,-2179.8613807912507,11.075879566781651,25.19305265534209,23.0,12.81794070049055,2541.5243580595725,9075.725697547521,10797.570178227092,10797.570178227093,0.0,10797.570178227092,78.28238379214642,0.029,-0.7698809311163194
160,8800,2024-04-02 16:00:00,0.16297994730989843,11.131316880838241,-0.7699024955617705,0.45,0.0,0.0,1.0,1.0,0.0,-2073.9159649164467,10.758145199511919,25.18174498034949,22.75,12.468939875828251,2541.5243580595725,8952.303444729168,10818.49658140949,10818.496581409492,1550.94,9267.55658140949,192.30179906424692,0.083,-0.7699024955617705
161,8801,2024-04-02 16:15:00,0.20356110597141608,10.915019305172352,-0.7699333037487286,0.45,0.0,0.0,1.0,1.0,0.0,-1924.078424499661,10.463462171936047,25.175549438344635,22.5,12.121971826257424,2541.5243580595725,8799.539647330514,10818.403905053165,10818.403905053165,0.0,10818.403905053165,78.43342831163545,0.029,-0.7699333037487286
162,8802,2024-04-02 16:30:00,0.26098400106265435,10.608955274336052,-0.7699696316752541,0.45,0.0,0.0,1.0,1.0,0.0,-1785.0867144829087,10.190156794009365,25.17237925153497,22.25,11.777063456984193,2541.5243580595725,8657.800515433712,10818.339724843987,10818.339724843987,0.0,10818.339724843987,78.4329630051189,0.029,-0.7699696316752541
163,8803,2024-04-02 16:45:00,0.3142410460628943,10.325095224484773,-0.7700104921196188,0.45,0.0,0.0,1.0,1.0,0.0,-1656.1567834657944,9.936677037689067,25.170520135595627,22.0,11.434242026575054,2541.5243580595725,8527.325132632974,10818.289650863853,10818.289650863853,0.0,10818.289650863853,78.43259996876294,0.029,-0.7700104921196188
164,8804,2024-04-02 17:00:00,0.36363469752260713,10.061827062204504,0.5997713305228527,0.45,0.0,1.0,1.0,0.0,6603.134842288917,-42.702105800153575,10.80850490801512,28.90702276422362,21.825,11.618578018809139,0.0,0.0,6892.170498847878,6892.170498847877,351.6,6540.570498847877,245.27139370679538,0.15,0.5997713305228527
165,8805,2024-04-02 17:15:00,0.23527048661058908,10.74600830636556,-0.7700999707213865,0.45,0.0,1.0,1.0,0.0,6602.62343588792,-42.65265825704814,11.80522050220914,29.892211763186733,21.65,11.795392521970015,0.0,0.0,6931.949923545013,6931.949923545012,0.0,6931.949923545013,50.256636945701345,0.029,-0.7700999707213865
166,8806,2024-04-02 17:30:00,0.05522341847126018,11.705659179548183,-0.7701501053914985,0.45,0.0,0.0,1.0,1.0,0.0,-2355.16905311386,11.469834384541713,25.311220184499803,21.475,11.964917745044287,2541.5243580595725,9282.87549611935,10864.224728696749,10864.224728696747,0.0,10864.224728696749,78.76562928305142,0.029,-0.7701501053914985
167,8807,2024-04-02 17:45:00,0.0957107927452207,11.489861474667974,-0.7702039846479757,0.45,0.0,0.0,1.0,1.0,0.0,-2203.4836693696175,11.123536230608815,25.19069632679153,21.3,12.127369102636974,2541.5243580595725,9098.36771428887,10818.715401326435,10818.715401326439,0.0,10818.715401326435,78.43568665961666,0.029,-0.7702039846479757
168,8808,2024-04-02 18:00:00,0.1539255406682334,11.179576868238316,-0.7702688867483672,0.45,0.0,0.0,1.0,1.0,0.0,-2096.387501255356,10.80234410046679,25.17904961876372,20.975,12.853938412672848,2541.5243580595725,8973.622797636037,10717.458824797051,10717.458824797053,0.0,10717.458824797051,401.9047059298894,0.15,-0.7702688867483672
169,8809,2024-04-02 18:15:00,0.1949483327889674,10.960925386234804,-0.7703395043744952,0.45,0.0,0.0,1.0,1.0,0.0,-1944.9233932921516,10.504454406326168,25.171755214475972,20.65,13.528836743639935,2545.5699329818494,8819.1134066682,10671.54745045218,10671.54745045218,0.0,10671.54745045218,77.36871901577831,0.029,-0.7703395043744952
170,8810,2024-04-02 18:30:00,0.2529961129202987,10.651530718134808,-0.7704145781307841,0.45,0.0,0.0,1.0,1.0,0.0,-1804.4226981480317,10.22817515812886,25.167827672045217,20.325,14.155929468952143,2562.790604502008,8675.450129274825,10656.883040293827,10656.883040293826,0.0,10656.883040293827,77.26240204213025,0.029,-0.7704145781307841
171,8811,2024-04-02 18:45:00,0.3068326712684051,10.364581862139401,-0.7704917658377816,0.45,0.0,0.0,1.0,1.0,0.0,-1674.092874524913,9.971937409771959,25.165470735274347,20.0,14.738678564822056,2570.6753631571373,8543.27747407525,10634.652437419432,10634.652437419434,0.0,10634.652437419432,77.1012301712909,0.029,-0.7704917658377816
172,8812,2024-04-02 19:00:00,0.35676376650560976,10.0984491245251,0.3653179718005665,0.45,0.0,1.0,1.0,0.0,6619.8601615937605,-42.82793035699016,10.844785746009382,28.931804984268567,19.5,14.345691208946004,0.0,0.0,6892.155782858637,6892.1557828586365,0.0,6892.155782858637,310.1470102286387,0.18,0.3653179718005665
173,8813,2024-04-02 19:15:00,0.22849338612853523,10.782130251934907,-0.7706528481962874,0.45,0.0,1.0,1.0,0.0,6640.00891236464,-42.93214620140581,11.84706081394091,29.923100413516654,19.0,13.951593242021639,0.0,0.0,6932.28690273933,6932.28690273933,0.0,6932.28690273933,50.25908004486014,0.029,-0.7706528481962874
174,8814,2024-04-02 19:30:00,0.04747933142787686,11.746935163489416,-0.7707285494993571,0.45,0.0,0.0,1.0,1.0,0.0,-2374.379783396359,11.508928128583065,25.306556752124163,18.5,13.556396966744883,2547.565975254859,9300.062194643908,10857.962995090373,10857.96299509037,0.0,10857.962995090373,78.7202317144052,0.029,-0.7707285494993571
175,8815,2024-04-02 19:45:00,0.08834535156795983,11.529119276142774,-0.770803654456974,0.45,0.0,0.0,1.0,1.0,0.0,-2221.4550452321646,11.159793343730032,25.187354231197297,18.0,13.160083390679128,2541.5243580595725,9114.834697334634,10791.650884874456,10791.650884874456,0.0,10791.650884874456,78.23946891533981,0.029,-0.770803654456974
176,8816,2024-04-02 20:00:00,0.14703695983967385,11.216293004054538,-0.7708689782323694,0.45,0.0,0.0,1.0,1.0,0.0,-2113.4833971503454,10.83597046299181,25.174136659979403,17.75,13.07409862413756,2541.5243580595725,8989.102337673277,10775.898655720497,10775.898655720497,0.0,10775.898655720497,484.9154395074224,0.18,-0.7708689782323694
177,8817,2024-04-02 20:15:00,0.18839575741276715,10.995850612989951,-0.7709292709861214,0.45,0.0,0.0,1.0,1.0,0.0,-1960.7818030958117,10.535641007304086,25.166511356270842,17.5,12.985274096701179,2541.5243580595725,8832.805740663192,10783.799010555755,10783.799010555755,0.0,10783.799010555755,78.18254282652923,0.029,-0.7709292709861214
178,8818,2024-04-02 20:30:00,0.24691897022760087,10.683921888686887,-0.7709854764290901,0.45,0.0,0.0,1.0,1.0,0.0,-1819.1330479870626,10.257099142535079,25.162581553633526,17.25,12.893646824781047,2541.5243580595725,8687.86216633709,10791.757105698605,10791.757105698605,0.0,10791.757105698605,78.24023901631489,0.029,-0.7709854764290901
179,8819,2024-04-02 20:45:00,0.30119644345959345,10.394622956360367,-0.7710376686933768,0.45,0.0,0.0,1.0,1.0,0.0,-1687.7381649339384,9.998763051323138,25.160372942269774,17.0,12.799266294209364,2541.5243580595725,8554.625952492277,10800.084119301753,10800.084119301755,0.0,10800.084119301753,78.30060986493771,0.029,-0.7710376686933768
180,8820,2024-04-02 21:00:00,0.35153644075648066,10.126310770767958,0.18727049062115456,0.45,0.0,1.0,1.0,0.0,6603.099596264046,-42.7033345317712,10.867983848750487,28.947192744136505,16.25,12.285991608259533,0.0,0.0,6892.140669628683,6892.140669628684,0.0,6892.140669628683,258.4552751110756,0.15,0.18727049062115456
181,8821,2024-04-02 21:15:00,0.2241114186928339,10.805486138367195,-0.7711689109653701,0.45,0.0,1.0,1.0,0.0,6608.651042402409,-42.69790635203904,11.865475195526937,29.936406161299693,15.5,11.76483217055016,0.0,0.0,6932.506835255617,6932.506835255617,0.0,6932.506835255617,50.26067455560323,0.029,-0.7711689109653701
182,8822,2024-04-02 21:30:00,0.043936061424989084,11.765820792604808,-0.7712342388129457,0.45,0.0,0.0,1.0,1.0,0.0,-2382.837713401654,11.526140345774149,25.30305322658972,14.75,11.23593155831146,2541.5243580595725,9306.7352796029,10875.176944442854,10875.176944442854,0.0,10875.176944442854,78.84503284721069,0.029,-0.7712342388129457
183,8823,2024-04-02 21:45:00,0.08510248999534989,11.546403728324785,-0.771297682601758,0.45,0.0,0.0,1.0,1.0,0.0,-2229.3673737866798,11.175756605468106,25.185314903168063,14.0,10.699429672882141,2541.5243580595725,9121.472308371847,10818.583190530748,10818.583190530748,0.0,10818.583190530748,78.43472813134792,0.029,-0.771297682601758
184,8824,2024-04-02 22:00:00,0.1440040580996443,11.232458370328896,-0.7713515354320005,0.45,0.0,0.0,1.0,1.0,0.0,-2121.010250120118,10.85077542862765,25.170865470302836,13.5,10.486028244836806,2541.5243580595725,8995.299883529635,10818.276510363416,10818.276510363416,0.0,10818.276510363416,224.4792375900409,0.083,-0.7713515354320005
185,8825,2024-04-02 22:15:00,0.18551079606849297,11.011227456954932,-0.7714015641782362,0.45,0.0,0.0,1.0,1.0,0.0,-1967.7637969050004,10.549371746078442,25.162959528474396,13.0,10.262585397189303,2541.5243580595725,8837.974695052528,10818.194854047251,10818.194854047251,0.0,10818.194854047251,78.43191269184257,0.029,-0.7714015641782362
186,8826,2024-04-02 22:30:00,0.24424333971243248,10.698182999332735,-0.7714495867915068,0.45,0.0,0.0,1.0,1.0,0.0,-1825.609577088541,10.26983364658449,25.159051753159,12.5,10.029373699369652,2541.5243580595725,8692.36572107367,10818.133560111608,10818.133560111608,0.0,10818.133560111608,78.43146831080917,0.029,-0.7714495867915068
187,8827,2024-04-02 22:45:00,0.2987149481946215,10.407849326122667,-0.7714961570648017,0.45,0.0,0.0,1.0,1.0,0.0,-1693.7457721139112,10.010573652383945,25.15691939454548,12.0,9.786668475498717,2541.5243580595725,8558.62288800237,10818.089264817028,10818.08926481703,0.0,10818.089264817028,78.43114716992346,0.029,-0.7714961570648017
188,8828,2024-04-02 23:00:00,0.3492349857478589,10.138577525963912,0.10887510531037717,0.45,0.0,1.0,1.0,0.0,6584.175565509375,-42.56229498249191,10.876484979584756,28.951682553260554,12.375,9.6966226195924,0.0,0.0,6892.127152648469,6892.127152648468,0.0,6892.127152648469,143.01163841745574,0.083,0.10887510531037717
189,8829,2024-04-02 23:15:00,0.22248295428741707,10.814165853648067,-0.7715195850113181,0.45,0.0,1.0,1.0,0.0,5105.2357129691845,-34.099600541357816,11.788531165680567,29.906877605557668,12.75,9.589086456596924,0.0,0.0,7006.3129526926705,7006.31295269267,0.0,7006.3129526926705,50.795768907021866,0.029,-0.7715195850113181
190,8830,2024-04-02 23:30:00,0.05411866173770426,11.711547532938036,-0.7715218176538999,0.45,0.0,0.0,1.0,1.0,0.0,-2347.600884736589,11.45443575003482,25.299886946223303,13.125,9.463270532775095,2541.5243580595725,9269.977155830811,10871.840211933428,10871.840211933428,0.0,10871.840211933428,78.82084153651735,0.029,-0.7715218176538999
191,8831,2024-04-02 23:45:00,0.09861196208195112,11.4743982421032,-0.7715209703501217,0.45,0.0,0.0,1.0,1.0,0.0,-2196.4046845545363,11.109254556245759,25.18293713842862,13.5,9.318327530453779,2541.5243580595725,9087.307948867183,10818.4263120778,10818.426312077798,0.0,10818.4263120778,78.43359076256405,0.029,-0.7715209703501217
192,8832,2024-04-03 00:00:00,0.1566389394007807,11.165114452993839,-0.7715418089950351,0.45,0.0,0.0,1.0,1.0,0.0,-2089.6532530365253,10.789098294068726,25.16909593438315,13.125,9.463270532775095,2541.5243580595725,8962.972589256651,10818.16184274852,10818.16184274852,0.0,10818.16184274852,78.43167335992676,0.029,-0.7715418089950351
193,8833,2024-04-03 00:15:00,0.1975294283093235,10.947168147111306,-0.7715676204439051,0.45,0.0,0.0,1.0,1.0,0.0,-1938.6763793760017,10.492169148820496,25.161313515019387,12.75,9.589086456596924,2541.5243580595725,8808.141948092527,10818.11307263077,10818.11307263077,0.0,10818.11307263077,78.43131977657308,0.029,-0.7715676204439051
194,8834,2024-04-03 00:30:00,0.25539001608584866,10.638771214262427,-0.7715946040704845,0.45,0.0,0.0,1.0,1.0,0.0,-1798.6276698273646,10.216780681450103,25.15751384947325,12.375,9.6966226195924,2541.5243580595725,8664.716935898543,10818.085293634751,10818.08529363475,0.0,10818.085293634751,78.43111837885195,0.029,-0.7715946040704845
195,8835,2024-04-03 00:45:00,0.30905298594999314,10.352747584886536,-0.771621949184671,0.45,0.0,0.0,1.0,1.0,0.0,-1668.7171722879596,9.961369046122188,25.1555042392323,12.0,9.786668475498717,2541.5243580595725,8532.993779294595,10818.072641415643,10818.072641415645,0.0,10818.072641415643,78.43102665026342,0.029,-0.771621949184671
196,8836,2024-04-03 01:00:00,0.3588230979263744,10.087472888052424,0.4425185293615986,0.45,0.0,1.0,1.0,0.0,6583.45446654832,-42.556275242705254,10.829314077530288,28.90502074939396,12.0,9.570510005689831,0.0,0.0,6892.123698454196,6892.123698454194,0.0,6892.123698454196,49.96789681379292,0.029,0.4425185293615986
197,8837,2024-04-03 01:15:00,0.23133152933474674,10.7670029486458,-0.7716489973449653,0.45,0.0,1.0,1.0,0.0,4893.912664909224,-32.74513572225273,11.726853998124627,29.852617612656907,12.0,9.352794906983897,0.0,0.0,7008.300532035905,7008.300532035904,0.0,7008.300532035905,50.81017885726032,0.029,-0.7716489973449653
198,8838,2024-04-03 01:30:00,0.0650926324215797,11.65305626919298,-0.7716594122886321,0.45,0.0,0.0,1.0,1.0,0.0,-2319.2910361679524,11.396827648490948,25.296986642231424,12.0,9.133510541474699,2541.5243580595725,9240.331285825807,10868.609416334817,10868.609416334817,0.0,10868.609416334817,78.79741826842742,0.029,-0.7716594122886321
199,8839,2024-04-03 01:45:00,0.10946558843660595,11.41654841363289,-0.7716688294578821,0.45,0.0,0.0,1.0,1.0,0.0,-2169.921163592532,11.055826084248952,25.181329561166667,12.0,8.912635364783181,2541.5243580595725,9059.79636945166,10818.383451623382,10818.383451623382,0.0,10818.383451623382,78.43328002426952,0.029,-0.7716688294578821
200,8840,2024-04-03 02:00:00,0.16678993967188607,11.111009621548847,-0.7716758068745821,0.45,0.0,0.0,1.0,1.0,0.0,-2064.459814885381,10.739546169978784,25.167787050873493,12.05,8.811829470858088,2541.5243580595725,8937.004117487742,10818.103868501463,10818.103868501463,0.0,10818.103868501463,78.4312530466356,0.029,-0.7716758068745821
201,8841,2024-04-03 02:15:00,0.20718533257300226,10.895702177385898,-0.7716816528962676,0.45,0.0,0.0,1.0,1.0,0.0,-1915.3064613988784,10.446211878232365,25.16015925012192,12.1,8.71003855000752,2541.5243580595725,8784.15823270579,10818.036136866747,10818.036136866747,0.0,10818.036136866747,78.43076199228392,0.029,-0.7716816528962676
202,8842,2024-04-03 02:30:00,0.2643453889621932,10.59103907683151,-0.7716871052197621,0.45,0.0,0.0,1.0,1.0,0.0,-1776.949440446869,10.174157243578032,25.15646687864368,12.149999999999999,8.60725521228786,2541.5243580595725,8642.556149903388,10817.990085887988,10817.990085887988,0.0,10817.990085887988,78.43042812268791,0.029,-0.7716871052197621
203,8843,2024-04-03 02:45:00,0.31735869586947657,10.30847815101569,-0.7716924581582534,0.45,0.0,0.0,1.0,1.0,0.0,-1648.6083145309897,9.921837403133058,25.154557789490752,12.2,8.503470264423438,2541.5243580595725,8512.51281887574,10817.960003852702,10817.960003852704,0.0,10817.960003852702,78.43021002793209,0.029,-0.7716924581582534
204,8844,2024-04-03 03:00:00,0.366526313719105,10.04641474787717,0.710183501562833,0.45,0.0,1.0,1.0,0.0,5221.284507616542,-34.76480725601677,10.732262800740099,28.84452097104967,12.399999999999999,8.598040023777402,0.0,0.0,6955.32390883152,6955.32390883152,0.0,6955.32390883152,50.42609833902853,0.029,0.710183501562833
205,8845,2024-04-03 03:15:00,0.24712095394265338,10.682845315485658,-0.7716914087396816,0.45,0.0,1.0,1.0,0.0,3831.802381602794,-23.05969790192868,11.392302545253735,29.581942114680903,12.6,8.691064732727659,0.0,0.0,7048.752382252805,7048.752382252805,0.0,7048.752382252805,51.103454771332835,0.029,-0.7716914087396816
206,8846,2024-04-03 03:30:00,0.12486458840737125,11.334471743788711,-0.7716880370735532,0.45,0.0,0.0,1.0,1.0,0.0,-2165.715767410001,11.084348894632658,25.28783054444539,12.8,8.782517332754951,2541.5243580595725,9082.876250660485,10864.711134291381,10864.711134291381,0.0,10864.711134291381,78.76915572361251,0.029,-0.7716880370735532
207,8847,2024-04-03 03:45:00,0.16833798802006741,11.10275852385304,-0.7716825889116741,0.45,0.0,0.0,1.0,1.0,0.0,-2026.2542256696718,10.766017979962783,25.179197950527403,13.0,8.872386313147194,2541.5243580595725,8914.174395667958,10818.342932591,10818.342932590998,0.0,10818.342932591,78.43298626128475,0.029,-0.7716825889116741
208,8848,2024-04-03 04:00:00,0.2218512375190579,10.817532904023421,-0.7716982521309219,0.45,0.0,0.0,1.0,1.0,0.0,-1927.7913905279195,10.470763691990392,25.16658768063924,12.5,8.648869342334425,2541.5243580595725,8799.38863022329,10818.08261864371,10818.08261864371,0.0,10818.08261864371,78.4310989851669,0.029,-0.7716982521309219
209,8849,2024-04-03 04:15:00,0.25956119332420785,10.616538839581972,-0.7717196748324966,0.45,0.0,0.0,1.0,1.0,0.0,-1788.5307699527584,10.19692826614653,25.159248892559543,12.0,8.416037384354121,2541.5243580595725,8656.625229604668,10818.00847105041,10818.00847105041,0.0,10818.00847105041,78.43056141511548,0.029,-0.7717196748324966
210,8850,2024-04-03 04:30:00,0.31292150198054075,10.332128394443718,-0.7717428688517766,0.45,0.0,0.0,1.0,1.0,0.0,-1659.3513089585556,9.94295677055755,25.15569685624562,11.5,8.174142317399538,2541.5243580595725,8524.267186350957,10817.952488200408,10817.952488200408,0.0,10817.952488200408,78.43015553945297,0.029,-0.7717428688517766
211,8851,2024-04-03 04:45:00,0.3624109607566977,10.068349579166801,0.5680123531804491,0.45,0.0,1.0,1.0,0.0,4254.171388074889,-27.635653471518722,10.674672390043481,28.81894733877431,11.0,7.923427526102786,0.0,0.0,6979.917588364748,6979.917588364747,0.0,6979.917588364748,50.60440251564442,0.029,0.5680123531804491
212,8852,2024-04-03 05:00:00,0.2562113963829913,10.634393257278656,-0.7717822347468075,0.45,0.0,1.0,1.0,0.0,2783.2964514457867,-15.269498085638888,11.170518669773822,29.39025725441585,10.8,7.818946833898178,0.0,0.0,7066.504271638701,7066.504271638699,0.0,7066.504271638701,51.232155969380585,0.029,-0.7717822347468075
213,8853,2024-04-03 05:15:00,0.16545525655089124,11.11812348258375,-0.7717953939549309,0.45,0.0,0.0,1.0,1.0,0.0,-2063.889611680695,10.877194838393558,25.28147649460271,10.6,7.713040918315468,2541.5243580595725,8977.96290847271,10862.619077543366,10862.619077543366,0.0,10862.619077543366,78.7539883121894,0.029,-0.7717953939549309
214,8854,2024-04-03 05:30:00,0.20736673144607454,10.894735321392423,-0.7718086492963397,0.45,0.0,0.0,1.0,1.0,0.0,-1930.9980639529126,10.573892265873122,25.177648072400306,10.399999999999999,7.605706784754124,2541.5243580595725,8817.060638438033,10818.2328719387,10818.2328719387,0.0,10818.2328719387,78.43218832155559,0.029,-0.7718086492963397
215,8855,2024-04-03 05:45:00,0.2583536093086815,10.622975262384728,-0.7718222697844865,0.45,0.0,0.0,1.0,1.0,0.0,-1837.1755171338962,10.292575947323954,25.165599678227863,10.2,7.4969737262524205,2541.5243580595725,8707.697887956427,10817.986713156537,10817.986713156539,0.0,10817.986713156537,78.43040367038489,0.029,-0.7718222697844865
216,8856,2024-04-03 06:00:00,0.2942833813288025,10.431469577517483,-0.7718231379705172,0.45,0.0,0.0,1.0,1.0,0.0,-1704.4746349238433,10.0316665018801,25.158460256122172,10.399999999999999,7.605706784754124,2541.5243580595725,8571.760825495943,10817.937636460787,10817.937636460789,148.8,10669.137636460788,77.35124786434072,0.029,-0.7718231379705172
217,8857,2024-04-03 06:15:00,0.3451248122016078,10.16048475096543,-0.7718200160416713,0.45,0.0,0.0,1.0,1.0,0.0,-1581.3805756561508,9.789682581983676,25.155046335733385,10.6,7.713040918315468,2539.5519742541796,8445.6971822141,10815.938084193622,10815.938084193622,0.0,10815.938084193622,78.41555111040377,0.029,-0.7718200160416713
218,8858,2024-04-03 06:30:00,0.39227827009762734,9.909156820379646,-0.17316900818156802,0.45,0.0,0.0,1.0,1.0,0.0,-1467.2124817629494,9.565246860151925,25.153350694619164,10.8,7.818946833898178,2504.760309909675,8329.991788310825,10781.129292547821,10781.129292547821,0.0,10781.129292547821,78.16318737097171,0.029,-0.17316900818156802
219,8859,2024-04-03 06:45:00,0.436011805074015,9.6760570789555,1.0,0.45,0.0,1.0,1.0,0.0,4719.385892719112,-30.97694102872544,10.342607723150614,28.47633372671778,11.0,7.923427526102786,0.0,0.0,6966.659079865437,6966.659079865437,0.0,6966.659079865437,50.50827832902442,0.029,1.0
220,8860,2024-04-03 07:00:00,0.3205227578883023,10.291613700455349,-0.7717812115927827,0.45,0.0,1.0,1.0,0.0,3793.8645239821208,-22.671657100586632,10.972569027905445,29.147978075351293,11.5,8.271614966330851,0.0,0.0,7044.7425565443145,7044.7425565443145,708.18,6336.562556544314,45.94007853494628,0.029,-0.7717812115927827
221,8861,2024-04-03 07:15:00,0.20614870894437487,10.901227381326482,-0.7717406693182162,0.45,0.0,0.0,1.0,1.0,0.0,-1973.8920654891842,10.692061754856352,25.275168321051055,12.0,8.615645775223415,2541.5243580595725,8886.832047109228,10860.209265090745,10860.209265090743,0.0,10860.209265090745,78.7365171719079,0.029,-0.7717406693182162
222,8862,2024-04-03 07:30:00,0.24185226042844957,10.710927451916364,-0.7716848853272966,0.45,0.0,0.0,1.0,1.0,0.0,-1845.8585316504343,10.402189457706347,25.177358089097993,12.5,8.955455631806737,2541.5243580595725,8731.670445190257,10818.310486107688,10818.310486107686,0.0,10818.310486107688,78.43275102428075,0.029,-0.7716848853272966
223,8863,2024-04-03 07:45:00,0.290975774280919,10.449099123082702,-0.7716144960423547,0.45,0.0,0.0,1.0,1.0,0.0,-1756.1835373010226,10.133329027729843,25.166447844204516,13.0,9.290989616529176,2541.5243580595725,8626.924649309676,10818.11609154429,10818.116091544289,0.0,10818.11609154429,78.43134166369612,0.029,-0.7716144960423547
224,8864,2024-04-03 08:00:00,0.32531465726460346,10.266072876779663,-0.7244176748310404,0.45,0.0,0.0,1.0,1.0,0.0,-1629.3460659523669,9.883971190594956,25.160835063386905,13.375,9.728154620620495,2541.5243580595725,8497.244098459785,10818.100901542097,10818.100901542097,1529.52,9288.580901542096,348.3217838078286,0.15,-0.7244176748310404
225,8865,2024-04-03 08:15:00,0.37390504327550905,10.007086119341537,-0.7714505096860517,0.45,0.0,0.0,1.0,1.0,0.0,-1511.6992637361873,9.652698299603571,25.158635822443266,13.75,10.16748374638431,2518.966326082818,8377.236228267298,10795.55040984166,10795.55040984166,0.0,10795.55040984166,78.26774047135204,0.029,-0.7714505096860517
226,8866,2024-04-03 08:30:00,0.41897106654124167,9.766884215335182,-0.7713597476084179,0.45,0.0,0.0,1.0,1.0,0.0,-1402.5763544296194,9.438196158233852,25.158004160329366,14.125,10.608963310406379,2485.843928794094,8267.082256115695,10762.449357105012,10762.449357105013,0.0,10762.449357105012,78.02775783901134,0.029,-0.7713597476084179
227,8867,2024-04-03 08:45:00,0.46076887489651774,9.54410189680156,0.42780656590627264,0.45,0.0,1.0,1.0,0.0,6588.902417798032,-42.566191980237235,10.32724277725903,28.417545160047418,14.5,11.0525864056011,0.0,0.0,6892.130150870526,6892.130150870526,0.0,6892.130150870526,49.96794359381132,0.029,0.42780656590627264
228,8868,2024-04-03 09:00:00,0.3271924019259735,10.256064497734561,-0.6625019444996053,0.45,0.0,1.0,1.0,0.0,6591.0835131563645,-42.56514478708303,11.322671243637476,29.408180366133312,15.625,11.824186634569912,0.0,0.0,6926.875968155653,6926.875968155653,3082.5,3844.375968155653,144.16409880583697,0.15,-0.6625019444996053
229,8869,2024-04-03 09:15:00,0.14572176154152258,11.223303010983685,-0.7710230942874488,0.45,0.0,0.0,1.0,1.0,0.0,-2134.647098994411,11.018906372033602,25.290092665754113,16.75,12.57580702606988,2541.5243580595725,9054.641497468676,10717.877642198038,10717.877642198042,0.0,10717.877642198038,77.70461290593578,0.029,-0.7710230942874488
230,8870,2024-04-03 09:30:00,0.18024103385982193,11.03931528952715,-0.7708949937210926,0.45,0.0,0.0,1.0,1.0,0.0,-1996.162893916955,10.705323350108795,25.184266081643603,17.875,13.306839778556524,2541.5243580595725,8886.81051068592,10680.1474836522,10680.1474836522,0.0,10680.1474836522,77.43106925647845,0.029,-0.7708949937210926
231,8871,2024-04-03 09:45:00,0.23338275024809907,10.756069941177632,-0.7707661660518026,0.45,0.0,0.0,1.0,1.0,0.0,-1899.1659709680841,10.414472518943084,25.173857448328913,19.0,14.016633442592045,2558.8328682975916,8773.706753104616,10655.612914963784,10655.612914963784,0.0,10655.612914963784,77.25319363348744,0.029,-0.7707661660518026
232,8872,2024-04-03 10:00:00,0.270530286617365,10.558073572329445,-0.7706505982376499,0.45,0.0,0.0,1.0,1.0,0.0,-1761.9776758623586,10.144720904731333,25.168650672387518,19.75,13.883281906795123,2556.7344211851723,8633.990506418695,10736.141152348624,10736.141152348622,3646.86,7089.281152348623,265.84804321307337,0.15,-0.7706505982376499
233,8873,2024-04-03 10:15:00,0.32309479293611437,10.27790475365051,-0.7705416782886799,0.45,0.0,0.0,1.0,1.0,0.0,-1634.7206967528323,9.894536821012736,25.16655358382091,20.5,13.689215947720955,2551.543996296706,8504.562188317563,10752.314748159353,10752.314748159355,0.0,10752.314748159353,77.95428192415531,0.029,-0.7705416782886799
234,8874,2024-04-03 10:30:00,0.3718462122652162,10.018059688626398,-0.7704376366750605,0.45,0.0,0.0,1.0,1.0,0.0,-1516.6841549593619,9.66249799050347,25.165890970147263,21.25,13.428999806640604,2521.24380614362,8385.573776156842,10737.508847204916,10737.508847204916,0.0,10737.508847204916,77.84693914223564,0.029,-0.7704376366750605
235,8875,2024-04-03 10:45:00,0.4170615250564707,9.777062071449011,0.6819462862772977,0.45,0.0,1.0,1.0,0.0,6616.138660412221,-42.795513382455496,10.548153412447864,28.653970964239626,22.0,13.096379496379098,0.0,0.0,6892.161295360819,6892.161295360818,0.0,6892.161295360819,49.96816939136594,0.029,0.6819462862772977
236,8876,2024-04-03 11:00:00,0.2841387403303676,10.48554051403914,-0.7702709734957666,0.45,0.0,1.0,1.0,0.0,6628.284892178512,-42.844320385691915,11.549229921409477,29.63825079856438,21.95,13.268519719050826,0.0,0.0,6929.303509766218,6929.303509766218,4313.58,2615.723509766218,54.27626282764902,0.083,-0.7702709734957666
237,8877,2024-04-03 11:15:00,0.10332219043728347,11.449292724969279,-0.7702162056060249,0.45,0.0,0.0,1.0,1.0,0.0,-2237.604628267278,11.230610107305289,25.30277353590836,21.9,13.438038699962428,2544.3254864724795,9162.140490171712,10792.516144536841,10792.51614453684,0.0,10792.516144536841,78.24574204789211,0.029,-0.7702162056060249
238,8878,2024-04-03 11:30:00,0.14078172341043224,11.249633414222396,-0.7701694772194401,0.45,0.0,0.0,1.0,1.0,0.0,-2093.5032799662927,10.90166819131612,25.189043602974657,21.85,13.604985776831173,2548.887226716195,8987.160795030635,10719.336108303616,10719.336108303616,0.0,10719.336108303616,77.71518678520123,0.029,-0.7701694772194401
239,8879,2024-04-03 11:45:00,0.196078765200245,10.954900181482694,-0.7701289885920088,0.45,0.0,0.0,1.0,1.0,0.0,-1991.7646157504269,10.596573002406151,25.17870766448798,21.8,13.769408401029452,2553.0779845729826,8868.715002845885,10713.84980994453,10713.849809944531,0.0,10713.84980994453,77.67541112209784,0.029,-0.7701289885920088
240,8880,2024-04-03 12:00:00,0.23504562068447277,10.74720684175176,-0.770066284874826,0.45,0.0,0.0,1.0,1.0,0.0,-1847.8734040259847,10.313611353841061,25.173356866265177,22.6,13.89525076820079,2556.586533479043,8722.374267876787,10712.576845079273,10712.576845079273,4764.06,5948.516845079273,43.126747126824725,0.029,-0.770066284874826
241,8881,2024-04-03 12:15:00,0.2901843669731848,10.453317324032925,-0.7700004015008898,0.45,0.0,0.0,1.0,1.0,0.0,-1714.3981592931063,10.05117631776648,25.171081699074847,23.4,13.984363202834217,2559.08843709029,8586.657660811221,10713.089791202397,10713.089791202397,0.0,10713.089791202397,77.66990098621739,0.029,-0.7700004015008898
242,8882,2024-04-03 12:30:00,0.3413231164706539,10.180747789211415,-0.7699364111307135,0.45,0.0,0.0,1.0,1.0,0.0,-1590.5858521499244,9.807777762422464,25.170091981828655,24.2,14.034348461779212,2544.0445864149433,8461.819845370255,10692.934476787013,10692.934476787015,0.0,10692.934476787013,77.52377495670585,0.029,-0.7699364111307135
243,8883,2024-04-03 12:45:00,0.38875226221788595,9.927950442378668,-0.769875751219475,0.45,0.0,0.0,1.0,1.0,0.0,-1475.7504183999977,9.582030485706978,25.16970062916934,25.0,14.042523132095473,2509.383302746888,8346.481675537814,10649.198173571907,10649.198173571907,0.0,10649.198173571907,77.20668675839633,0.029,-0.769875751219475
244,8884,2024-04-03 13:00:00,0.4327414155797693,9.69348825495983,1.0,0.45,0.0,1.0,1.0,0.0,6624.161784653554,-42.85381394541992,10.472300329154994,28.58908115747721,24.75,13.588135328413491,0.0,0.0,6892.1757452758475,6892.175745275846,4449.12,2443.0557452758476,50.69340671447384,0.083,1.0
245,8885,2024-04-03 13:15:00,0.29838395407464013,10.409613524782168,-0.7698416602013939,0.45,0.0,1.0,1.0,0.0,6637.872313512993,-42.91586270793935,11.474999251093028,29.570570769848786,24.5,13.135894703075724,0.0,0.0,6928.555664683043,6928.555664683045,0.0,6928.555664683043,50.23202856895206,0.029,-0.7698416602013939
246,8886,2024-04-03 13:30:00,0.11727565648131479,11.374920750954592,-0.7698359683689252,0.45,0.0,0.0,1.0,1.0,0.0,-2204.6470697429727,11.161250207867072,25.30437348683903,24.25,12.685892542412464,2541.5243580595725,9131.501374562316,10865.967473163937,10865.967473163939,0.0,10865.967473163937,78.77826418043854,0.029,-0.7698359683689252
247,8887,2024-04-03 13:45:00,0.1534087765111448,11.182331221195598,-0.7698337523646515,0.45,0.0,0.0,1.0,1.0,0.0,-2061.61338037018,10.837340754904634,25.191075202285468,24.0,12.238212271354199,2541.5243580595725,8956.526548576474,10818.749012244058,10818.749012244056,0.0,10818.749012244058,78.43593033876942,0.029,-0.7698337523646515
248,8888,2024-04-03 14:00:00,0.20830048365324152,10.889758422128223,-0.769826339753396,0.45,0.0,0.0,1.0,1.0,0.0,-1961.428222524083,10.53691259191142,25.180330902645345,24.0,12.293587119512122,2541.5243580595725,8839.42321164024,10818.469681977786,10818.469681977787,3788.64,7029.829681977786,145.86896590103908,0.083,-0.769826339753396
249,8889,2024-04-03 14:15:00,0.24667125563129566,10.685242207485194,-0.7698188690682,0.45,0.0,0.0,1.0,1.0,0.0,-1819.7329703218822,10.258279057211285,25.174855925101305,24.0,12.34877850979529,2541.5243580595725,8694.979407513772,10818.414954929916,10818.414954929913,0.0,10818.414954929916,78.4335084232419,0.029,-0.7698188690682
250,8890,2024-04-03 14:30:00,0.3009665795971844,10.395848130747007,-0.7698129255269339,0.45,0.0,0.0,1.0,1.0,0.0,-1688.2949287183817,9.99985788723075,25.17231780368745,24.0,12.4037829133544,2541.5243580595725,8561.129555110847,10818.390734056693,10818.390734056695,0.0,10818.390734056693,78.43333282191102,0.029,-0.7698129255269339
251,8891,2024-04-03 14:45:00,0.35132314968065853,10.12744761220209,-0.7698096448215179,0.45,0.0,0.0,1.0,1.0,0.0,-1566.3725183900065,9.760181794228334,25.17110916896393,24.0,12.45860824749056,2537.2267120991437,8437.964141020304,10807.386835820524,10807.386835820524,0.0,10807.386835820524,78.35355455969881,0.029,-0.7698096448215179
252,8892,2024-04-03 15:00:00,0.3980269043936688,9.878516599581745,1.0,0.45,0.0,1.0,1.0,0.0,6612.888737551903,-42.77187437727875,10.641010253962305,28.753331058701765,24.25,12.428325412333749,0.0,0.0,6892.1798603555935,6892.179860355591,2769.06,4123.119860355593,85.55473710237857,0.083,1.0
253,8893,2024-04-03 15:15:00,0.2667118783469389,10.578425688410816,-0.7697904387406935,0.45,0.0,1.0,1.0,0.0,6616.486866382655,-42.756143855571935,11.640166823087755,29.734218701354315,24.5,12.392745178510928,0.0,0.0,6930.275153137688,6930.275153137688,0.0,6930.275153137688,50.24449486024824,0.029,-0.7697904387406935
254,8894,2024-04-03 15:30:00,0.08622823974986858,11.5404034821332,-0.7697841846589577,0.45,0.0,0.0,1.0,1.0,0.0,-2279.3698266961837,11.31559166494617,25.309039770606088,24.75,12.35172368851566,2541.5243580595725,9206.772088987114,10869.878534149804,10869.878534149804,0.0,10869.878534149804,78.80661937258608,0.029,-0.7697841846589577
255,8895,2024-04-03 15:45:00,0.1247708181491597,11.334971539264979,-0.7697822832798465,0.45,0.0,0.0,1.0,1.0,0.0,-2132.5742374618085,10.98048437620233,25.192058712174546,25.0,12.305127406777446,2541.5243580595725,9028.180752103654,10818.744431857725,10818.744431857725,0.0,10818.744431857725,78.43589713096851,0.029,-0.7697822832798465
256,8896,2024-04-03 16:00:00,0.18110430179143341,11.03471407145166,-0.7698013416545527,0.45,0.0,0.0,1.0,1.0,0.0,-2028.9323341309798,10.669671121577748,25.18102564354384,24.75,12.195565048706213,2541.5243580595725,8907.447704427923,10818.465383762623,10818.465383762623,1543.56,9274.905383762623,192.45428671307445,0.083,-0.7698013416545527
257,8897,2024-04-03 16:15:00,0.22080148069585712,10.823128107891081,-0.7698294707068799,0.45,0.0,0.0,1.0,1.0,0.0,-1882.3508041252746,10.381406607521441,25.17500835458418,24.5,12.084855173159239,2541.5243580595725,8758.016393976108,10818.397027351515,10818.397027351515,0.0,10818.397027351515,78.43337844829848,0.029,-0.7698294707068799
258,8898,2024-04-03 16:30:00,0.2769735961016571,10.523730732778168,-0.7698625882441751,0.45,0.0,0.0,1.0,1.0,0.0,-1746.3797340309197,10.114053703966624,25.17191934779072,24.25,11.973004702216484,2541.5243580595725,8619.376076247214,10818.35612899803,10818.356128998028,0.0,10818.35612899803,78.43308193523572,0.029,-0.7698625882441751
259,8899,2024-04-03 16:45:00,0.3290706848759926,10.24605324961096,-0.7698995055284318,0.45,0.0,0.0,1.0,1.0,0.0,-1620.2520344695065,9.86609427396327,25.170123823549428,24.0,11.860025020433898,2541.5243580595725,8491.743629461433,10818.328638571751,10818.32863857175,0.0,10818.328638571751,78.43288262964519,0.029,-0.7698995055284318
260,8900,2024-04-03 17:00:00,0.3773885978134677,9.988518773654217,1.0,0.45,0.0,1.0,1.0,0.0,6606.508738115855,-42.72621428288183,10.741469908006655,28.84348634751217,23.6,11.935308917044278,0.0,0.0,6892.17730397753,6892.17730397753,387.96,6504.21730397753,243.90814889915737,0.15,1.0
261,8901,2024-04-03 17:15:00,0.24785307479439492,10.678943111345875,-0.7699956972803983,0.45,0.0,1.0,1.0,0.0,6607.6210987373715,-42.689970076505695,11.739076717638753,29.827391655260747,23.2,11.996273249446038,0.0,0.0,6931.278056192301,6931.278056192301,0.0,6931.278056192301,50.25176590739419,0.029,-0.7699956972803983
262,8902,2024-04-03 17:30:00,0.0676467469165629,11.63944283893472,-0.7700507173436597,0.45,0.0,0.0,1.0,1.0,0.0,-2324.7940333350775,11.408023067552161,25.309117655583734,22.799999999999997,12.043468474573514,2541.5243580595725,9252.042669571305,10872.203234372115,10872.203234372115,0.0,10872.203234372115,78.82347344919783,0.029,-0.7700507173436597
263,8903,2024-04-03 17:45:00,0.1073563241862922,11.427790792087062,-0.770110287727895,0.45,0.0,0.0,1.0,1.0,0.0,-2175.068112795188,11.06620954539365,25.19010819720083,22.4,12.077441278395304,2541.5243580595725,9069.878276699084,10818.716419658846,10818.716419658846,0.0,10818.716419658846,78.43569404252663,0.029,-0.770110287727895
264,8904,2024-04-03 18:00:00,0.16481717345041952,11.121524465509264,-0.7701652055843707,0.45,0.0,0.0,1.0,1.0,0.0,-2069.356151490498,10.7491766459767,25.17880750587421,22.299999999999997,11.916292690930408,2541.5243580595725,8946.77202461976,10818.431189788116,10818.43118978812,0.0,10818.431189788116,405.69116961705436,0.15,-0.7701652055843707
265,8905,2024-04-03 18:15:00,0.20530873917897408,10.905704420176068,-0.770220556418233,0.45,0.0,0.0,1.0,1.0,0.0,-1919.8485744571408,10.455144145052891,25.17168846757429,22.2,11.755380969649112,2541.5243580595725,8794.361819704516,10818.357807861728,10818.35780786173,0.0,10818.357807861728,78.43309410699753,0.029,-0.770220556418233
266,8906,2024-04-03 18:30:00,0.26260486555909435,10.600316066570027,-0.7702787541885152,0.45,0.0,0.0,1.0,1.0,0.0,-1781.162995930123,10.182442019876742,25.16801611428496,22.1,11.594690442150922,2541.5243580595725,8652.61667868589,10818.31179447515,10818.311794475152,0.0,10818.31179447515,78.43276050994484,0.029,-0.7702787541885152
267,8907,2024-04-03 18:45:00,0.31574435094175135,10.317082609480465,-0.7703394918246951,0.45,0.0,0.0,1.0,1.0,0.0,-1652.5170523520917,9.92952169832569,25.16586265364276,22.0,11.434242026575054,2541.5243580595725,8522.25486929533,10818.276977884605,10818.276977884607,0.0,10818.276977884605,78.43250808966339,0.029,-0.7703394918246951
268,8908,2024-04-03 19:00:00,0.3650289839089436,10.05439551576533,0.650759284986512,0.45,0.0,1.0,1.0,0.0,6600.093527099713,-42.67960677769147,10.801260091232704,28.89241431067176,21.75,11.305820034439725,0.0,0.0,6892.163379232861,6892.16337923286,0.0,6892.163379232861,310.14735206547874,0.18,0.650759284986512
269,8909,2024-04-03 19:15:00,0.23662431022329405,10.738792426509843,-0.770465778243723,0.45,0.0,1.0,1.0,0.0,6598.141248262164,-42.61926450955104,11.797317216073692,29.877616817198522,21.5,11.176419006242769,0.0,0.0,6931.861437581287,6931.861437581287,0.0,6931.861437581287,50.25599542246433,0.029,-0.770465778243723
270,8910,2024-04-03 19:30:00,0.05669348936027114,11.697823701709755,-0.7705237304755551,0.45,0.0,0.0,1.0,1.0,0.0,-2351.5399546584276,11.462449259515504,25.306281176457546,21.25,11.046037392383589,2541.5243580595725,9277.52549850652,10873.489092344016,10873.489092344016,0.0,10873.489092344016,78.83279591949412,0.029,-0.7705237304755551
271,8911,2024-04-03 19:45:00,0.0971021815916521,11.482445372116494,-0.7705791201227306,0.45,0.0,0.0,1.0,1.0,0.0,-2200.088626057298,11.116686762851119,25.18764874410193,21.0,10.914689754176603,2541.5243580595725,9093.923268459617,10818.602533046524,10818.602533046524,0.0,10818.602533046524,78.4348683645873,0.029,-0.7705791201227306
272,8912,2024-04-03 20:00:00,0.1552268833636451,11.172640711671772,-0.7706459803581389,0.45,0.0,0.0,1.0,1.0,0.0,-2093.1577891549023,10.795991461815301,25.17519303093526,20.3,10.872290440296178,2541.5243580595725,8969.327963115744,10818.319918718531,10818.319918718531,0.0,10818.319918718531,486.8243963423339,0.18,-0.7706459803581389
273,8913,2024-04-03 20:15:00,0.19618621928626934,10.954327451204184,-0.7707139488768476,0.45,0.0,0.0,1.0,1.0,0.0,-1941.927368459028,10.49856248189658,25.16785441346787,19.6,10.798879630544276,2541.5243580595725,8814.693777567278,10818.253107441276,10818.253107441278,0.0,10818.253107441276,78.43233502894925,0.029,-0.7707139488768476
274,8914,2024-04-03 20:30:00,0.25414421615704563,10.645411327882947,-0.7707804755154877,0.45,0.0,0.0,1.0,1.0,0.0,-1801.6434657170162,10.222710492477365,25.164082004444627,18.9,10.696150587692633,2541.5243580595725,8671.158185594488,10818.209724136574,10818.209724136574,0.0,10818.209724136574,78.43202049999016,0.029,-0.7707804755154877
275,8915,2024-04-03 20:45:00,0.3078975144013899,10.358906248240592,-0.7708450467400477,0.45,0.0,0.0,1.0,1.0,0.0,-1671.5147547583776,9.966868989166635,25.161947419083727,18.2,10.565641040551338,2541.5243580595725,8539.178011409482,10818.17769209637,10818.177692096371,0.0,10818.17769209637,78.43178826769868,0.029,-0.7708450467400477
276,8916,2024-04-03 21:00:00,0.3577513944173421,10.093185067755567,0.4003438851761433,0.45,0.0,1.0,1.0,0.0,6592.198424547592,-42.62137804379685,10.83584046649494,28.919664958205978,18.4,10.536395563147414,0.0,0.0,6892.147305937145,6892.147305937145,0.0,6892.147305937145,258.45552397264294,0.15,0.4003438851761433
277,8917,2024-04-03 21:15:00,0.2301226002111891,10.773446540874362,-0.770901090343256,0.45,0.0,1.0,1.0,0.0,6585.776075718624,-42.52693632869216,11.829949615162336,29.90534687316354,18.6,10.50305924080537,0.0,0.0,6932.194273553697,6932.194273553698,0.0,6932.194273553697,50.258408483264304,0.029,-0.770901090343256
278,8918,2024-04-03 21:30:00,0.050536413525910644,11.730640915906896,-0.7709185812603286,0.45,0.0,0.0,1.0,1.0,0.0,-2366.525896733153,11.492945441507864,25.30432532589066,18.8,10.465542018934146,2541.5243580595725,9291.422688890048,10874.166128406521,10874.166128406521,0.0,10874.166128406521,78.83770443094728,0.029,-0.7709185812603286
279,8919,2024-04-03 21:45:00,0.09135656152691608,11.513069527061537,-0.7709326938443766,0.45,0.0,0.0,1.0,1.0,0.0,-2214.1078179277115,11.1449702306946,25.18652792996375,19.0,10.423761712101518,2541.5243580595725,9107.278794670663,10818.544039630851,10818.544039630853,0.0,10818.544039630851,78.43444428732367,0.029,-0.7709326938443766
280,8920,2024-04-03 22:00:00,0.1498532376915669,11.201282243103948,-0.7709586762990043,0.45,0.0,0.0,1.0,1.0,0.0,-2106.4940620009083,10.822222799477785,25.173234475303378,18.75,10.241148772302125,2541.5243580595725,8981.988077320491,10818.258570460068,10818.258570460066,0.0,10818.258570460068,224.47886533704641,0.083,-0.7709586762990043
281,8921,2024-04-03 22:15:00,0.19107467646356352,10.981571974449206,-0.7709865063755856,0.45,0.0,0.0,1.0,1.0,0.0,-1954.2983369703818,10.522890686777394,25.165759408323336,18.5,10.058427106245016,2541.5243580595725,8826.159900538487,10818.182205390209,10818.182205390209,0.0,10818.182205390209,78.43182098907901,0.029,-0.7709865063755856
282,8922,2024-04-03 22:30:00,0.24940353551551983,10.67067915570228,-0.7710133648629546,0.45,0.0,0.0,1.0,1.0,0.0,-1813.1188688767425,10.24527375073495,25.162096580246853,18.25,9.87559322927926,2541.5243580595725,8681.733487883947,10818.128871617444,10818.128871617444,0.0,10818.128871617444,78.43143431922647,0.029,-0.7710133648629546
283,8923,2024-04-03 22:45:00,0.3035007684120795,10.382340904363616,-0.7710386617237351,0.45,0.0,0.0,1.0,1.0,0.0,-1682.159357681874,9.987795446077909,25.160171813426935,18.0,9.692643993374935,2541.5243580595725,8549.025570753733,10818.091211038549,10818.09121103855,0.0,10818.091211038549,78.43116128002949,0.029,-0.7710386617237351
284,8924,2024-04-03 23:00:00,0.3536736107471284,10.114919654717806,0.2600373912655426,0.45,0.0,1.0,1.0,0.0,6586.1858163027355,-42.576887685201264,10.854982912924399,28.935609087739273,17.7,9.688124681490562,0.0,0.0,6892.140837060503,6892.140837060503,0.0,6892.140837060503,143.01192236900545,0.083,0.2600373912655426
285,8925,2024-04-03 23:15:00,0.22652057791777366,10.792645319698266,-0.7710881861232406,0.45,0.0,1.0,1.0,0.0,5194.987276424275,-34.51229434018996,11.76963405477543,29.89013452671447,17.4,9.676737869145235,0.0,0.0,7004.288955671069,7004.288955671069,0.0,7004.288955671069,50.78109492861525,0.029,-0.7710881861232406
286,8926,2024-04-03 23:30:00,0.057918156852549516,11.691296223975911,-0.7711123318432411,0.45,0.0,0.0,1.0,1.0,0.0,-2338.9174787483826,11.43676534430321,25.30252761392051,17.1,9.658662544767026,2541.5243580595725,9262.741130515644,10872.278561109977,10872.278561109977,0.0,10872.278561109977,78.82401956804733,0.029,-0.7711123318432411
287,8927,2024-04-03 23:45:00,0.10194114775493662,11.456653682466188,-0.7711365052676427,0.45,0.0,0.0,1.0,1.0,0.0,-2188.281417602749,11.092866325956834,25.185622973873738,16.8,9.634068862985522,2541.5243580595725,9080.532435455409,10818.459794136166,10818.459794136166,0.0,10818.459794136166,78.43383350748721,0.029,-0.7711365052676427
288,8928,2024-04-04 00:00:00,0.1597525821411114,11.148518737187876,-0.7711496109794104,0.45,0.0,0.0,1.0,1.0,0.0,-2081.925736982892,10.773899201975901,25.172144075297087,16.85,9.699703040208847,2541.5243580595725,8956.6976950603,10818.193832149262,10818.193832149262,0.0,10818.193832149262,78.43190528308214,0.029,-0.7711496109794104
289,8929,2024-04-04 00:15:00,0.20049119153949463,10.931381949094494,-0.7711590017229946,0.45,0.0,0.0,1.0,1.0,0.0,-1931.5082471751525,10.478072852109023,25.164623065076672,16.9,9.76546808090226,2541.5243580595725,8802.616454564704,10818.140302871625,10818.140302871625,0.0,10818.140302871625,78.43151719581928,0.029,-0.7711590017229946
290,8930,2024-04-04 00:30:00,0.25813687793526363,10.624130440605045,-0.7711667850306225,0.45,0.0,0.0,1.0,1.0,0.0,-1791.9784965753138,10.20370711491358,25.16100624246299,16.95,9.831372690617705,2541.5243580595725,8659.87421188531,10818.109629548831,10818.109629548831,0.0,10818.109629548831,78.43129481422903,0.029,-0.7711667850306225
