step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
582,9222,2024-04-07 01:30:00,0.24290921947569194,10.705293860194562,-0.7711663510974629,0.45,0.0,0.0,1.0,1.0,0.0,-1828.9111360433171,10.276400922413295,28.693080731304534,16.0,15.392562826057274,2597.823728569707,8727.775500918666,10715.411431297605,10715.411431297603,0.0,10715.411431297605,77.68673287690764,0.029,-0.7711663510974629
583,9223,2024-04-07 01:45:00,0.2974499532629817,10.414591749108308,-0.7711658501571199,0.45,0.0,0.0,1.0,1.0,0.0,-1696.8804805108136,10.01681185638265,28.68824541663119,16.0,15.392562826057274,2591.010307316866,8594.84309690595,10706.46074245461,10706.460742454612,0.0,10706.46074245461,77.62184038279592,0.029,-0.7711658501571199
584,9224,2024-04-07 02:00:00,0.34803410870597534,10.144978200597151,0.0647431363558163,0.45,0.0,1.0,1.0,0.0,6585.428227406254,-182.93763818496245,10.999976102581597,28.59168240497398,15.8,15.195955890069595,0.0,0.0,6929.102363594389,6929.102363594389,0.0,6929.102363594389,50.23599213605932,0.029,0.0647431363558163
585,9225,2024-04-07 02:15:00,0.2742108269550258,10.538456292329712,-0.7711803055164641,0.45,0.0,1.0,1.0,0.0,6638.798812470876,-42.7791056724383,11.997621094664662,29.936486494036515,15.6,14.9993561992981,0.0,0.0,6928.067363359929,6928.067363359929,0.0,6928.067363359929,50.22848838435949,0.029,-0.7711803055164641
586,9226,2024-04-07 02:30:00,0.03149111746167481,11.832152343929273,-0.7711901658227766,0.45,0.0,0.0,1.0,1.0,0.0,-2442.39180221925,11.649387862129974,28.70744270899477,15.399999999999999,14.80275148005142,2581.63665514939,9359.579651380767,10804.19669185474,10804.196691854737,0.0,10804.19669185474,78.33042601594687,0.029,-0.7711901658227766
587,9227,2024-04-07 02:45:00,0.06227432279312787,11.668077859512628,-0.7712012577630604,0.45,0.0,0.0,1.0,1.0,0.0,-2344.3266077510393,11.290189119009828,28.66914527021259,15.2,14.606147979035917,2576.613691227308,9253.851871114723,10755.8365117509,10755.8365117509,0.0,10755.8365117509,77.97981471019403,0.029,-0.7712012577630604
588,9228,2024-04-07 03:00:00,0.09989959468356494,11.467535160336599,-0.7712087628566013,0.45,0.0,0.0,1.0,1.0,0.0,-2175.0005580526035,10.957050473622665,28.66100993930488,15.149999999999999,14.557078078197915,2574.999872173728,9077.644703206463,10744.642239823745,10744.642239823745,0.0,10744.642239823745,77.89865623872215,0.029,-0.7712087628566013
589,9229,2024-04-07 03:15:00,0.16481612816968183,11.121530036855596,-0.7712154476972519,0.45,0.0,0.0,1.0,1.0,0.0,-2017.9175715241158,10.648082026001628,28.649120542201704,15.1,14.508012264073498,2573.6572571554866,8919.870225466027,10745.563233680597,10745.563233680597,0.0,10745.563233680597,77.90533344418434,0.029,-0.7712154476972519
590,9230,2024-04-07 03:30:00,0.2250228543698353,10.800628186208778,-0.77122180965654,0.45,0.0,0.0,1.0,1.0,0.0,-1872.2041367672239,10.361528309592243,28.639239371614647,15.05,14.458938653229497,2572.3147127452125,8772.659620112488,10747.076136270933,10747.076136270933,0.0,10747.076136270933,77.91630198796426,0.029,-0.77122180965654
591,9231,2024-04-07 03:45:00,0.2808615813088849,10.503007771623643,-0.7712276960594404,0.45,0.0,0.0,1.0,1.0,0.0,-1737.0383539366344,10.095761818086682,28.630040019186648,15.0,14.409869630373553,2570.972518404762,8636.5984699771,10748.587718315868,10748.58771831587,0.0,10748.587718315868,77.92726095779005,0.029,-0.7712276960594404
592,9232,2024-04-07 04:00:00,0.3326495099300287,10.226978112072947,-0.4690137693252507,0.45,0.0,0.0,1.0,1.0,0.0,-1611.657640127651,9.849273367560112,28.624076936698575,15.0,14.409869630373553,2559.1798116920536,8509.134212628762,10728.349162858134,10728.349162858136,0.0,10728.349162858134,77.78053143072148,0.029,-0.4690137693252507
593,9233,2024-04-07 04:15:00,0.380680749160193,9.970971606976171,1.0,0.45,0.0,1.0,1.0,0.0,6592.005849581002,-174.79076923906172,10.83463902799862,28.467280211876922,15.0,14.409869630373553,0.0,0.0,6928.445921899596,6928.445921899595,0.0,6928.445921899596,50.23123293377208,0.029,1.0
594,9234,2024-04-07 04:30:00,0.3054248439252513,10.37208558187841,-0.7712375654974706,0.45,0.0,1.0,1.0,0.0,6616.7925259806225,-42.628146834141766,11.829666641398163,29.77361275897412,15.0,14.409869630373553,0.0,0.0,6926.762733939316,6926.762733939315,0.0,6926.762733939316,50.21902982106004,0.029,-0.7712375654974706
595,9235,2024-04-07 04:45:00,0.06289740933154099,11.664756808262887,-0.7712397534381319,0.45,0.0,0.0,1.0,1.0,0.0,-2398.1813897901075,11.49280830953727,27.99318628688344,15.0,14.409869630373553,2570.8825168853214,9031.694910918855,10755.838917680014,10755.838917680012,0.0,10755.838917680014,77.9798321531801,0.029,-0.7712397534381319
596,9236,2024-04-07 05:00:00,0.07802649355919597,11.584118789329485,-0.7712431582822141,0.45,0.0,0.0,1.0,1.0,0.0,-2214.085519311574,11.14494830965635,28.522696685278,14.95,14.335876199365877,2568.859048743975,9046.35015002244,10746.861991819578,10746.861991819578,0.0,10746.861991819578,77.91474944069195,0.029,-0.7712431582822141
597,9237,2024-04-07 05:15:00,0.14986178860907307,11.20123666671364,-0.7712468747321085,0.45,0.0,0.0,1.0,1.0,0.0,-2106.518251536206,10.82234158641397,28.57612217436648,14.9,14.26192291132425,2566.972691338885,8975.018955252333,10754.566491907126,10754.566491907126,0.0,10754.566491907126,77.97060706632666,0.029,-0.7712468747321085
598,9238,2024-04-07 05:30:00,0.19106542400730012,10.98162129004109,-0.7712507405298284,0.45,0.0,0.0,1.0,1.0,0.0,-1954.3895637582232,10.523142737116036,28.58960487709865,14.850000000000001,14.188027599535458,2564.952640105823,8841.405529099946,10757.752541680555,10757.752541680557,0.0,10757.752541680555,77.99370592718402,0.029,-0.7712507405298284
599,9239,2024-04-07 05:45:00,0.2493685909531901,10.670865410219497,-0.7712547813494499,0.45,0.0,0.0,1.0,1.0,0.0,-1813.273172558305,10.245650254275514,28.59517156625738,14.8,14.114171957651354,2562.934067283556,8704.492373170468,10760.543581043934,10760.543581043934,0.0,10760.543581043934,78.01394096256853,0.029,-0.7712547813494499
600,9240,2024-04-07 06:00:00,0.30344165818644825,10.38265596186623,-0.7712639402648052,0.45,0.0,0.0,1.0,1.0,0.0,-1682.3725070105047,9.988287745050291,28.593845620233868,14.600000000000001,14.090254211513429,2562.1889384518095,8576.95400429069,10756.71347381063,10756.713473810632,250.32,10506.39347381063,76.17135268512708,0.029,-0.7712639402648052
601,9241,2024-04-07 06:15:00,0.35359197332306297,10.115354782188074,-0.7712745825923594,0.45,0.0,0.0,1.0,1.0,0.0,-1560.9495300796268,9.749593290647274,28.589295455887832,14.4,14.063215128302101,2542.6027789329155,8456.859253365279,10732.310631816923,10732.310631816923,0.0,10732.310631816923,77.80925208067269,0.029,-0.7712745825923594
602,9242,2024-04-07 06:30:00,0.4001044213499791,9.867443434204612,0.09622846621827254,0.45,0.0,1.0,1.0,0.0,6612.361132573515,-170.0086649330927,10.73878155834234,28.39490709274579,14.2,14.033114437132392,0.0,0.0,6928.093211844388,6928.093211844387,0.0,6928.093211844388,50.228675785871815,0.029,0.09622846621827254
603,9243,2024-04-07 06:45:00,0.3237460465859575,10.274433571696846,-0.7712965556394352,0.45,0.0,1.0,1.0,0.0,6609.626892603579,-42.58247232917007,11.733173565674207,29.679476966771663,14.0,13.99999599634643,0.0,0.0,6926.004524916783,6926.004524916782,0.0,6926.004524916783,50.21353280564668,0.029,-0.7712965556394352
604,9244,2024-04-07 07:00:00,0.08096649690189907,11.568448571512878,-0.7713008940221213,0.45,0.0,0.0,1.0,1.0,0.0,-2353.2739223078233,11.40262903203767,27.952251048291252,14.0,13.99999599634643,2559.678975084042,8982.360435099437,10774.861303814543,10774.861303814543,1319.7,9455.161303814542,68.54991945265543,0.029,-0.7713008940221213
605,9245,2024-04-07 07:15:00,0.09526780782451423,11.49222258429534,-0.7713031188245418,0.45,0.0,0.0,1.0,1.0,0.0,-2172.6284276170204,11.061310431088607,28.47940733289534,14.0,13.99999599634643,2559.678841229466,9004.252698842487,10750.789734765216,10750.789734765218,0.0,10750.789734765216,77.94322557704783,0.029,-0.7713031188245418
606,9246,2024-04-07 07:30:00,0.1657522907082951,11.116540290524787,-0.7713045741951418,0.45,0.0,0.0,1.0,1.0,0.0,-2067.0800516209347,10.744770135754102,28.530739309251395,14.0,13.99999599634643,2559.6788412294595,8935.828503397792,10756.229394288153,10756.229394288157,0.0,10756.229394288153,77.98266310858912,0.029,-0.7713045741951418
607,9247,2024-04-07 07:45:00,0.2061811071153518,10.901054699075175,-0.771305635335307,0.45,0.0,0.0,1.0,1.0,0.0,-1917.8050407709813,10.451197069436738,28.541522670026765,14.0,13.99999599634643,2559.6788412294595,8805.44078438653,10756.623728405028,10756.623728405028,0.0,10756.623728405028,77.98552203093645,0.029,-0.771305635335307
608,9248,2024-04-07 08:00:00,0.2633879631434833,10.596142156445234,-0.7713087668202367,0.45,0.0,0.0,1.0,1.0,0.0,-1779.336005659504,10.178921758288299,28.540862497873842,13.925,13.854189414355073,2555.9624508408847,8672.940522858511,10776.196750871586,10776.196750871586,2753.34,8022.856750871586,300.8571281576845,0.15,-0.7713087668202367
609,9249,2024-04-07 08:15:00,0.31644434919337133,10.31335161879933,-0.7713127386629877,0.45,0.0,0.0,1.0,1.0,0.0,-1650.8911528192516,9.926397382568814,28.535788673198788,13.85,13.708550723603704,2551.983480300813,8546.666690728616,10782.193714266981,10782.193714266983,0.0,10782.193714266981,78.17090442843562,0.029,-0.7713127386629877
610,9250,2024-04-07 08:30:00,0.3656518365520821,10.051075711177402,-0.7713175837764734,0.45,0.0,0.0,1.0,1.0,0.0,-1531.750533755683,9.692188573829338,28.528644650686434,13.774999999999999,13.563069664705568,2533.8925927271252,8428.249585009577,10768.39484735778,10768.39484735778,0.0,10768.39484735778,78.07086264334392,0.029,-0.7713175837764734
611,9251,2024-04-07 08:45:00,0.411290050275974,9.807824032029059,-0.7713231537961303,0.45,0.0,0.0,1.0,1.0,0.0,-1421.2453622990163,9.474963249389463,28.52072295370537,13.7,13.417754660626061,2500.89674758192,8317.786090477142,10733.687871726694,10733.687871726694,0.0,10733.687871726694,77.81923707001853,0.029,-0.7713231537961303
612,9252,2024-04-07 09:00:00,0.4536184807041688,9.58221349784678,1.0,0.45,0.0,1.0,1.0,0.0,6637.386398641292,-42.74718829674937,10.448564110551278,28.310308323506334,13.774999999999999,13.420907907296241,0.0,0.0,6927.386903430575,6927.386903430574,3667.74,3259.6469034305755,122.23675887864658,0.15,1.0
613,9253,2024-04-07 09:15:00,0.3371165205721299,10.203168945350548,-0.7713243610511331,0.45,0.0,1.0,1.0,0.0,6618.745671535709,-42.74378840453527,11.448047481000536,29.47552645767965,13.85,13.423540226071017,0.0,0.0,6925.37519663315,6925.37519663315,0.0,6925.37519663315,50.20897017559034,0.029,-0.7713243610511331
614,9254,2024-04-07 09:30:00,0.12688556603946904,11.32369993300963,-0.7713237303610911,0.45,0.0,0.0,1.0,1.0,0.0,-2220.648899450773,11.136370578010895,27.88087517777838,13.925,13.425646325441273,2543.9867925159324,8823.472556353956,10786.598467067819,10786.598467067815,0.0,10786.598467067819,78.2028388862417,0.029,-0.7713237303610911
615,9255,2024-04-07 09:45:00,0.14617370957046807,11.220894127989405,-0.7713226399074488,0.45,0.0,0.0,1.0,1.0,0.0,-2050.2131107417513,10.814367412412125,28.433708997359215,14.0,13.427225232261486,2544.029960108182,8878.04423093205,10771.055885849446,10771.055885849448,0.0,10771.055885849446,78.09015517240849,0.029,-0.7713226399074488
616,9256,2024-04-07 10:00:00,0.2126694937133113,10.866471598508051,-0.7713236044799772,0.45,0.0,0.0,1.0,1.0,0.0,-1950.6273930259406,10.51574114262795,28.48762764203289,14.0,13.571495479255997,2547.7079070802492,8817.149106746976,10757.151333110023,10757.151333110025,4424.28,6332.871333110023,237.48267499162586,0.15,-0.7713236044799772
617,9257,2024-04-07 10:15:00,0.25081029656172515,10.663181119326005,-0.7713244729949889,0.45,0.0,0.0,1.0,1.0,0.0,-1809.780870507194,10.23878134853074,28.499849159791246,14.0,13.715043317065614,2551.631041162367,8695.845041553397,10752.00822952117,10752.00822952117,0.0,10752.00822952117,77.9520596640285,0.029,-0.7713244729949889
618,9258,2024-04-07 10:30:00,0.304779727108294,10.375524054512793,-0.7713245044636888,0.45,0.0,0.0,1.0,1.0,0.0,-1679.131012777922,9.981913130662496,28.503050694037203,14.0,13.857874699444935,2555.534322172032,8570.062246534655,10747.275329584923,10747.275329584925,0.0,10747.275329584923,77.9177461394907,0.029,-0.7713245044636888
619,9259,2024-04-07 10:45:00,0.35483374789424743,10.108736123723661,-0.7713235181547492,0.45,0.0,0.0,1.0,1.0,0.0,-1557.9412606502015,9.743677156890021,28.50273517304114,14.0,13.99999599634643,2540.6424889078494,8450.673246049571,10717.228336232296,10717.228336232296,0.0,10717.228336232296,77.69990543768415,0.029,-0.7713235181547492
620,9260,2024-04-07 11:00:00,0.40125686002060856,9.861300936090156,1.0,0.45,0.0,1.0,1.0,0.0,6582.679206985561,-169.60194164248003,10.728368413184677,28.36477251409016,14.275,14.083787780704856,0.0,0.0,6927.205562206396,6927.205562206395,4747.5,2179.7055622063963,45.22889041578272,0.083,1.0
621,9261,2024-04-07 11:15:00,0.32530367331840915,10.26613142121288,-0.7712981379514952,0.45,0.0,1.0,1.0,0.0,6607.87850523853,-42.57179868871211,11.72215137448413,29.666959899089516,14.55,14.163160983182294,0.0,0.0,6925.722210181469,6925.722210181467,0.0,6925.722210181469,50.21148602381565,0.029,-0.7712981379514952
622,9262,2024-04-07 11:30:00,0.0830261393782999,11.557470677113661,-0.7712826029452824,0.45,0.0,0.0,1.0,1.0,0.0,-2148.5131627586634,11.39304560070078,29.590078094973297,14.825,14.23801459330404,2565.747211052149,10214.700534793083,10737.94529411413,10737.945294114132,0.0,10737.94529411413,77.85010338232745,0.029,-0.7712826029452824
623,9263,2024-04-07 11:45:00,0.08338950864747566,11.555533918908955,-0.7712664056107056,0.45,0.0,0.0,1.0,1.0,0.0,-2168.2435666625943,11.052466605093286,28.573265287618813,15.1,14.308263622618519,2568.104017421403,9135.024874701336,10749.794660039595,10749.794660039595,0.0,10749.794660039595,77.93601128528707,0.029,-0.7712664056107056
624,9264,2024-04-07 12:00:00,0.16743295541819966,11.107582347620996,-0.771260113261666,0.45,0.0,0.0,1.0,1.0,0.0,-2062.9107825333544,10.736571868431813,28.507902095907482,15.075,14.333897503707796,2568.757919938614,8988.872626580567,10743.17667008959,10743.17667008959,4710.18,6032.996670089589,43.739225858149524,0.029,-0.771260113261666
625,9265,2024-04-07 12:15:00,0.20777904240834733,10.892537703963509,-0.7712568686176591,0.45,0.0,0.0,1.0,1.0,0.0,-1913.938260291282,10.443592614239352,28.48535596429704,15.05,14.35938146083391,2569.4550367257957,8820.830170906074,10741.85728977996,10741.857289779962,0.0,10741.85728977996,77.87846535090472,0.029,-0.7712568686176591
626,9266,2024-04-07 12:30:00,0.26486969574087854,10.588244521701117,-0.7712546520800275,0.45,0.0,0.0,1.0,1.0,0.0,-1775.7483221894636,10.171866608816789,28.47540791099701,15.025,14.3847021135474,2570.1477699109696,8675.001475517598,10740.779604435225,10740.779604435227,0.0,10740.779604435225,77.87065213215539,0.029,-0.7712546520800275
627,9267,2024-04-07 12:45:00,0.3178188999177946,10.306025263438155,-0.7712529080086984,0.45,0.0,0.0,1.0,1.0,0.0,-1647.5619710531016,9.919851271616446,28.470432834947243,15.0,14.409869630373553,2569.4904278374142,8543.435757025372,10738.084680503642,10738.084680503642,0.0,10738.084680503642,77.8511139336514,0.029,-0.7712529080086984
628,9268,2024-04-07 13:00:00,0.3669271528989795,10.04427827504844,0.7203552019360548,0.45,0.0,1.0,1.0,0.0,6503.194235323611,-177.88055810455285,10.891133014124884,28.46360810593726,15.25,14.655541336295563,0.0,0.0,6926.86339755841,6926.863397558408,4197.24,2729.62339755841,56.63968549933701,0.083,0.7203552019360548
629,9269,2024-04-07 13:15:00,0.29358518412572127,10.435190968609906,-0.7712290129908892,0.45,0.0,1.0,1.0,0.0,6617.4472856688635,-42.61056153324748,11.884880129956127,29.823921191001197,15.5,14.901211804793396,0.0,0.0,6926.79453540709,6926.794535407089,0.0,6926.79453540709,50.2192603817014,0.029,-0.7712290129908892
630,9270,2024-04-07 13:30:00,0.05254224933926909,11.719949811021696,-0.7712137912764266,0.45,0.0,0.0,1.0,1.0,0.0,-2217.5567097230933,11.545150687606672,29.65878744174373,15.75,15.146886374492283,2589.7174268269896,10367.577502930695,10673.942970956094,10673.942970956094,0.0,10673.942970956094,77.38608653943169,0.029,-0.7712137912764266
631,9271,2024-04-07 13:45:00,0.05386788868843335,11.71288415329065,-0.7711973198239795,0.45,0.0,0.0,1.0,1.0,0.0,-2238.16761327295,11.193536317216058,28.55407989791768,16.0,15.392562826057274,2597.8236635731155,9211.786356430188,10703.094711530804,10703.094711530806,0.0,10703.094711530804,77.59743665859834,0.029,-0.7711973198239795
632,9272,2024-04-07 14:00:00,0.1406307675597172,11.250438008906707,-0.7711798428295213,0.45,0.0,0.0,1.0,1.0,0.0,-2129.4283777833757,10.867405611646275,28.481916903145983,16.25,15.405310032857317,2598.1507412677597,9059.379189995105,10712.27905206219,10712.279052062187,3149.7,7562.5790520621895,156.92351533029043,0.083,-0.7711798428295213
633,9273,2024-04-07 14:15:00,0.18228420466449172,11.02842518913826,-0.7711622060702186,0.45,0.0,0.0,1.0,1.0,0.0,-1975.6408046265929,10.564933470634935,28.45565060582305,16.5,15.412700374206342,2598.363852090436,8885.030535623899,10712.017666187754,10712.017666187754,0.0,10712.017666187754,77.66212807986122,0.029,-0.7711622060702186
634,9274,2024-04-07 14:30:00,0.24122471907995616,10.714272247303834,-0.7711450338620847,0.45,0.0,0.0,1.0,1.0,0.0,-1832.9837947147103,10.284403725594814,28.443155460097344,16.75,15.414608039968922,2598.4264254496175,8734.090830075493,10712.123156477628,10712.123156477628,0.0,10712.123156477628,77.6628928844628,0.029,-0.7711450338620847
635,9275,2024-04-07 14:45:00,0.29588949256401703,10.422909004633789,-0.7711285605018287,0.45,0.0,0.0,1.0,1.0,0.0,-1700.653269122558,10.024223719382878,28.4361770707639,17.0,15.410898085460078,2592.151938939767,8598.080933813178,10704.514287670332,10704.51428767033,0.0,10704.514287670332,77.6077285856099,0.029,-0.7711285605018287
636,9276,2024-04-07 15:00:00,0.3465887756779465,10.152681825636545,0.013567959699874337,0.45,0.0,1.0,1.0,0.0,6500.358549959695,-182.96079239741644,10.994323576702929,28.520304555265596,17.25,15.594776138160135,0.0,0.0,6926.505868612578,6926.505868612578,2251.02,4675.485868612577,97.01633177371099,0.083,0.013567959699874337
637,9277,2024-04-07 15:15:00,0.27412072870041815,10.538936516026771,-0.7710978397441259,0.45,0.0,1.0,1.0,0.0,6647.949578385423,-42.94017221624525,11.98970087086516,29.99470734973143,17.5,15.777748614440073,0.0,0.0,6927.416937258788,6927.416937258786,0.0,6927.416937258788,50.223772795126216,0.029,-0.7710978397441259
638,9278,2024-04-07 15:30:00,0.025369970830052744,11.864778055475819,-0.7710821251522072,0.45,0.0,0.0,1.0,1.0,0.0,-2260.6151078052726,11.643347900479736,29.720536424927683,17.75,15.95982242866707,2612.437396879713,10500.13665663803,10673.301821365223,10673.301821365223,0.0,10673.301821365223,77.38143820489788,0.029,-0.7710821251522072
639,9279,2024-04-07 15:45:00,0.03483085350366967,11.81435155082544,-0.7710659810859023,0.45,0.0,0.0,1.0,1.0,0.0,-2283.306554961286,11.284608872698502,28.518549292727318,18.0,16.14098511270206,2618.4596367424165,9264.199409772104,10692.080910904091,10692.080910904091,0.0,10692.080910904091,77.51758660405467,0.029,-0.7710659810859023
640,9280,2024-04-07 16:00:00,0.12332763184067126,11.342663722289222,-0.771057716791129,0.45,0.0,0.0,1.0,1.0,0.0,-2172.368016096733,10.951868831614767,28.439187556696055,18.0,16.282028474896652,2622.100161091701,9106.390413166539,10681.017214728356,10681.017214728356,1188.66,9492.357214728356,196.96641220561338,0.083,-0.771057716791129
641,9281,2024-04-07 16:15:00,0.1658252167884228,11.116151594517707,-0.7710516223023857,0.45,0.0,0.0,1.0,1.0,0.0,-2015.471770561684,10.643267068832857,28.408989007899308,18.0,16.42235549075492,2625.9880139927077,8927.262787070656,10677.317586383335,10677.317586383335,0.0,10677.317586383335,77.41055250127918,0.029,-0.7710516223023857
642,9282,2024-04-07 16:30:00,0.22596018988241803,10.795632187926712,-0.771046056018128,0.45,0.0,0.0,1.0,1.0,0.0,-1869.9306650356273,10.357052646698776,28.39350410270389,18.0,16.561972244118664,2629.8604562559044,8772.801035434994,10674.254632942908,10674.25463294291,0.0,10674.254632942908,77.38834608883609,0.029,-0.771046056018128
643,9283,2024-04-07 16:45:00,0.2817327221687503,10.498364590840561,-0.7710405919473254,0.45,0.0,0.0,1.0,1.0,0.0,-1734.9244938302304,10.091600581070729,28.38377984252758,18.0,16.70089054638424,2618.97508427807,8633.865646625316,10652.920427090614,10652.920427090614,0.0,10652.920427090614,77.23367309640696,0.029,-0.7710405919473254
644,9284,2024-04-07 17:00:00,0.33345935550299277,10.222661635169048,-0.44257798093924916,0.45,0.0,0.0,1.0,1.0,0.0,-1609.691786355006,9.845403708267135,28.380171791806358,18.175,16.673911313142334,2579.645353387329,8505.033022376418,10615.766996679742,10615.766996679742,344.64,10271.126996679743,385.16726237549034,0.15,-0.44257798093924916
645,9285,2024-04-07 17:15:00,0.3814337732867583,9.966957988381578,-0.7710169319257243,0.45,0.0,0.0,1.0,1.0,0.0,-1493.5362074545385,9.617061749873901,28.379217510286153,18.35,16.64357490830094,2543.4127651286603,8387.106365925853,10571.60057125601,10571.600571256013,0.0,10571.60057125601,76.64410414160608,0.029,-0.7710169319257243
646,9286,2024-04-07 17:30:00,0.42592859584223264,9.7298005841609,-0.7710050700036403,0.45,0.0,0.0,1.0,1.0,0.0,-1385.7935573987234,9.405277996319613,28.379436096878973,18.525,16.609794257651927,2509.955378504036,8278.44381320539,10530.872021716339,10530.872021716339,0.0,10530.872021716339,76.34882215744346,0.029,-0.7710050700036403
647,9287,2024-04-07 17:45:00,0.46719669938276487,9.509841592289863,0.652334952943956,0.45,0.0,1.0,1.0,0.0,6896.373297684525,-154.33720016708048,10.440315666498066,28.13310812943681,18.7,16.57251072073864,0.0,0.0,6925.927702848508,6925.927702848508,0.0,6925.927702848508,50.212975845651684,0.029,0.652334952943956
648,9288,2024-04-07 18:00:00,0.38378152548603695,9.954444469159423,-0.4703194762879739,0.45,0.0,1.0,1.0,0.0,6688.405173705587,-43.1809898401154,11.447655747921633,29.395850884032043,18.525,16.465681886885328,0.0,0.0,6923.278924529007,6923.278924529006,0.0,6923.278924529007,259.62295966983777,0.15,-0.4703194762879739
649,9289,2024-04-07 18:15:00,0.13489855311195373,11.280990711913287,-0.7710005991705604,0.45,0.0,0.0,1.0,1.0,0.0,-2220.372911122162,11.135773240018935,27.77711379219789,18.35,16.358149062348797,2624.4704069310287,8863.05851007585,10717.007275889273,10717.007275889273,0.0,10717.007275889273,77.69830275019723,0.029,-0.7710005991705604
650,9290,2024-04-07 18:30:00,0.14628772200113965,11.220286441733926,-0.7710079241323016,0.45,0.0,0.0,1.0,1.0,0.0,-2049.936630022612,10.813808605115446,28.268211793208337,18.175,16.249912940155173,2621.4730861347284,8884.780742015562,10693.470997699187,10693.470997699187,0.0,10693.470997699187,77.52766473331911,0.029,-0.7710079241323016
651,9291,2024-04-07 18:45:00,0.21277545144116028,10.865906843818616,-0.7710164429390297,0.45,0.0,0.0,1.0,1.0,0.0,-1950.362163382042,10.515215975838728,28.312620321292265,18.0,16.14098511270206,2618.6616873332514,8821.652524439129,10700.799063449744,10700.799063449746,0.0,10700.799063449744,77.58079321001064,0.029,-0.7710164429390297
652,9292,2024-04-07 19:00:00,0.25091194307284304,10.662639343421747,-0.7710200237948939,0.45,0.0,0.0,1.0,1.0,0.0,-1809.5313382239883,10.238286983406153,28.320714271599563,18.0,16.282028474896652,2622.100161271671,8697.735467568553,10679.384390220228,10679.384390220228,0.0,10679.384390220228,480.5722975599102,0.18,-0.7710200237948939
653,9293,2024-04-07 19:15:00,0.30487533173272113,10.375014481864596,-0.77102189372014,0.45,0.0,0.0,1.0,1.0,0.0,-1678.8959239014694,9.981447159193058,28.321598897814205,18.0,16.42235549075492,2595.6571850820983,8570.92951199577,10637.634821592594,10637.634821592595,0.0,10637.634821592594,77.12285245654631,0.029,-0.77102189372014
654,9294,2024-04-07 19:30:00,0.35492380232427717,10.108256133611603,-0.7710226910224551,0.45,0.0,0.0,1.0,1.0,0.0,-1557.7195473677682,9.7432374130881,28.319663791434476,18.0,16.561972244118664,2561.4100223277787,8451.11867212838,10586.437549836784,10586.437549836784,0.0,10586.437549836784,76.7516722363167,0.029,-0.7710226910224551
655,9295,2024-04-07 19:45:00,0.40134179306163814,9.860848242981469,-0.7710225209042854,0.45,0.0,0.0,1.0,1.0,0.0,-1445.330685132623,9.522301570308922,28.31617779616532,18.0,16.70089054638424,2529.603266669219,8339.237312640145,10538.716375904613,10538.716375904613,0.0,10538.716375904613,76.40569372530844,0.029,-0.7710225209042854
656,9296,2024-04-07 20:00:00,0.4443932827162423,9.631383803122429,1.0,0.45,0.0,1.0,1.0,0.0,6817.532795319881,-159.73411197109252,10.544454291967282,28.18475570655211,17.925,16.6284698092596,0.0,0.0,6925.276195566824,6925.276195566823,0.0,6925.276195566824,311.63742880050705,0.18,1.0
657,9297,2024-04-07 20:15:00,0.36310849146924473,10.064631740468926,-0.7710258008118781,0.45,0.0,1.0,1.0,0.0,6687.100889388536,-43.15268341248998,11.550459427249216,29.493760380775775,17.85,16.556051949902574,0.0,0.0,6923.864757112721,6923.864757112721,0.0,6923.864757112721,50.19801948906723,0.029,-0.7710258008118781
658,9298,2024-04-07 20:30:00,0.11560609996305374,11.383819487196924,-0.771028079711537,0.45,0.0,0.0,1.0,1.0,0.0,-2075.7718159560054,11.232544486691953,29.39188292262371,17.775,16.483638767434066,2628.3515849599544,10116.107054532074,10711.727820408129,10711.727820408129,0.0,10711.727820408129,77.66002669795894,0.029,-0.771028079711537
659,9299,2024-04-07 20:45:00,0.11453890571473994,11.389507632540436,-0.7710308271499972,0.45,0.0,0.0,1.0,1.0,0.0,-2094.450671938864,10.903602842841206,28.395258673268692,17.7,16.411224458579877,2625.940359019675,9059.633494303971,10704.233369892894,10704.233369892896,0.0,10704.233369892894,77.60569193172348,0.029,-0.7710308271499972
660,9300,2024-04-07 21:00:00,0.19571568259360572,10.956835411776082,-0.7710374015339021,0.45,0.0,0.0,1.0,1.0,0.0,-1992.7101311878703,10.598500979825012,28.326935510022512,17.525,16.406075579793185,2625.8072293887044,8919.459319646277,10688.014846285254,10688.014846285254,0.0,10688.014846285254,400.800556735697,0.15,-0.7710374015339021
661,9301,2024-04-07 21:15:00,0.2346832806914845,10.749138113914388,-0.7710451865466692,0.45,0.0,0.0,1.0,1.0,0.0,-1848.815347141744,10.315530717310747,28.299193168731158,17.35,16.3983477900836,2625.59789005004,8757.489594043056,10687.926470553713,10687.926470553713,0.0,10687.926470553713,77.48746691151443,0.029,-0.7710451865466692
662,9302,2024-04-07 21:30:00,0.2898234634079504,10.455240940035624,-0.7710534135945902,0.45,0.0,0.0,1.0,1.0,0.0,-1715.335941956301,10.053086752975176,28.28333520428059,17.175,16.388077804126134,2609.1724601884043,8616.708521463193,10667.459531009676,10667.459531009676,0.0,10667.459531009676,77.33908159982015,0.029,-0.7710534135945902
663,9303,2024-04-07 21:45:00,0.34096385887973923,10.18266263217099,-0.7710618082671366,0.45,0.0,0.0,1.0,1.0,0.0,-1591.5194264372437,9.809679345550629,28.272150202191963,17.0,16.375307106932095,2570.507862878286,8489.607078460416,10618.741537592356,10618.741537592356,0.0,10618.741537592356,76.98587614754459,0.029,-0.7710618082671366
664,9304,2024-04-07 22:00:00,0.38839467248100074,9.929856395676266,1.0,0.45,0.0,1.0,1.0,0.0,6625.959413729273,-172.99375636834554,10.800501813143985,28.34428330976861,17.0,16.216913012679427,0.0,0.0,6924.814825303643,6924.8148253036425,0.0,6924.814825303643,143.6899076250506,0.083,1.0
665,9305,2024-04-07 22:15:00,0.31231017492935564,10.335386767626535,-0.7710661721861464,0.45,0.0,1.0,1.0,0.0,6666.3278186991765,-43.07751250189255,11.79904948744242,29.806061987659387,17.0,16.057599406915564,0.0,0.0,6925.59834029432,6925.598340294318,0.0,6925.59834029432,50.210587967133826,0.029,-0.7710661721861464
666,9306,2024-04-07 22:30:00,0.06120232112400218,11.673791628409068,-0.7710680438916929,0.45,0.0,0.0,1.0,1.0,0.0,-2179.7616387695184,11.465138078239011,29.521623480221997,17.0,15.897371382395791,2612.614416518228,10378.817040941061,10751.5381825557,10751.5381825557,0.0,10751.5381825557,77.94865182352882,0.029,-0.7710680438916929
667,9307,2024-04-07 22:45:00,0.06941856514888949,11.629999047756419,-0.7710704949751214,0.45,0.0,0.0,1.0,1.0,0.0,-2201.383319148225,11.119322172370435,28.352249792889165,17.0,15.736219474858718,2607.284809264182,9178.362552608305,10729.849006312557,10729.849006312556,0.0,10729.849006312557,77.79140529576604,0.029,-0.7710704949751214
668,9308,2024-04-07 23:00:00,0.1547306261685073,11.175285762521856,-0.7710829131843537,0.45,0.0,0.0,1.0,1.0,0.0,-2094.433199715996,10.798567623780496,28.274927761307545,16.725,15.657386587158706,2605.257998638216,9025.6303265945,10710.99486022591,10710.994860225912,0.0,10710.99486022591,222.25314334968763,0.083,-0.7710829131843537
669,9309,2024-04-07 23:15:00,0.19569739875039927,10.956932864660372,-0.7710983836910418,0.45,0.0,0.0,1.0,1.0,0.0,-1943.174407397394,10.50108098726851,28.245593731136616,16.45,15.574378136204963,2602.9795130056823,8852.551410810538,10713.23121562502,10713.23121562502,0.0,10713.23121562502,77.6709263132814,0.029,-0.7710983836910418
670,9310,2024-04-07 23:30:00,0.2536663603529536,10.647958299318757,-0.7711147261247293,0.45,0.0,0.0,1.0,1.0,0.0,-1802.8632707193624,10.225174604326345,28.230767899058716,16.175,15.487272803342593,2600.589527289632,8703.38145247772,10715.574238747979,10715.57423874798,0.0,10715.574238747979,77.68791323092285,0.029,-0.7711147261247293
671,9311,2024-04-07 23:45:00,0.3074301660127097,10.361397215152257,-0.7711312910162069,0.45,0.0,0.0,1.0,1.0,0.0,-1672.708988408154,9.969282189819047,28.221703191549796,15.9,15.396143862299843,2583.3769810409503,8569.23732634599,10699.036503719402,10699.036503719402,0.0,10699.036503719402,77.56801465196567,0.029,-0.7711312910162069
672,9312,2024-04-08 00:00:00,0.3572939204110807,10.09562340420894,0.38554388913791,0.45,0.0,1.0,1.0,0.0,6459.10958425274,-180.11632676024624,10.933462024445799,28.42204518780478,16.175,15.487272803342593,0.0,0.0,6924.296110041601,6924.2961100416005,0.0,6924.296110041601,50.20114679780161,0.029,0.38554388913791
673,9313,2024-04-08 00:15:00,0.2850180419606916,10.480853836349514,-0.7711222674091851,0.45,0.0,1.0,1.0,0.0,6645.598884370158,-42.919773059037006,11.927853732009904,29.930798729659315,16.45,15.574378136204963,0.0,0.0,6926.459355845356,6926.459355845355,0.0,6926.459355845356,50.21683032987883,0.029,-0.7711222674091851
674,9314,2024-04-08 00:30:00,0.036964710947606325,11.802978090649258,-0.7711124175364781,0.45,0.0,0.0,1.0,1.0,0.0,-2234.378517639217,11.585538084421087,29.562037812040014,16.725,15.657386587158706,2604.629736240031,10505.716602551194,10701.0491882901,10701.0491882901,0.0,10701.0491882901,77.58260661510323,0.029,-0.7711124175364781
675,9315,2024-04-08 00:45:00,0.04605095359176113,11.754548417355913,-0.7711013365919439,0.45,0.0,0.0,1.0,1.0,0.0,-2256.7301740311427,11.23098611677916,28.313010865742175,17.0,15.736219474858718,2607.2847456145996,9239.07939165573,10708.31300196812,10708.31300196812,0.0,10708.31300196812,77.63526926426887,0.029,-0.7711013365919439
676,9316,2024-04-08 01:00:00,0.13351527827210932,11.288363566809657,-0.7711066348864556,0.45,0.0,0.0,1.0,1.0,0.0,-2147.083468750531,10.902128170220156,28.230599366179263,16.75,15.655067601860873,2605.198395009015,9080.703840085527,10710.818325973474,10710.818325973472,0.0,10710.818325973474,77.65343286330769,0.029,-0.7711066348864556
677,9317,2024-04-08 01:15:00,0.17551702602348937,11.064494251294802,-0.7711165741071428,0.45,0.0,0.0,1.0,1.0,0.0,-1992.0130062677608,10.597126429453656,28.199187643090816,16.5,15.570703705130303,2602.8808475884603,8902.308629129187,10712.989154730314,10712.989154730312,0.0,10712.989154730314,77.66917137179477,0.029,-0.7711165741071428
678,9318,2024-04-08 01:30:00,0.2349504445048435,10.747714130789184,-0.7711279873590318,0.45,0.0,0.0,1.0,1.0,0.0,-1848.1656916395395,10.314250558034855,28.183382186516486,16.25,15.48318493671297,2600.4778097027274,8748.970875287756,10715.243741096518,10715.24374109652,0.0,10715.243741096518,77.68551712294976,0.029,-0.7711279873590318
679,9319,2024-04-08 01:45:00,0.29007238694825793,10.453914177565785,-0.7711400069608104,0.45,0.0,0.0,1.0,1.0,0.0,-1714.7308419319486,10.051894629296562,28.173783313784483,16.0,15.392562826057274,2596.017016247254,8611.27207527303,10715.254835050475,10715.254835050475,0.0,10715.254835050475,77.68559755411594,0.029,-0.7711400069608104
680,9320,2024-04-08 02:00:00,0.34119567671211287,10.181427043124438,-0.17303095594355686,0.45,0.0,0.0,1.0,1.0,0.0,-1590.9558348947712,9.808569127476055,28.166907541565706,16.0,15.418145177394226,2558.2625882350576,8485.515913720761,10655.080635833405,10655.080635833405,0.0,10655.080635833405,77.24933460979219,0.029,-0.17303095594355686
681,9321,2024-04-08 02:15:00,0.38861055558516744,9.928705738731058,1.0,0.45,0.0,1.0,1.0,0.0,6529.806916921202,-172.5572507635776,10.78470179932745,28.30812008536642,16.0,15.443703278246748,0.0,0.0,6923.735837911331,6923.735837911331,0.0,6923.735837911331,50.19708482485715,0.029,1.0
682,9322,2024-04-08 02:30:00,0.31398077236455013,10.326482483296948,-0.7711479959102554,0.45,0.0,1.0,1.0,0.0,6647.928446781769,-42.93825109547231,11.779925961207649,29.785982553091166,16.0,15.469243281455368,0.0,0.0,6925.261486239296,6925.261486239295,0.0,6925.261486239296,50.2081457752349,0.029,-0.7711479959102554
683,9323,2024-04-08 02:45:00,0.064725308174343,11.655014107430752,-0.7711489234944798,0.45,0.0,0.0,1.0,1.0,0.0,-2171.629811811044,11.447265697331405,29.451039618852977,16.0,15.494752520182082,2600.493243612828,10390.296612700824,10717.34237897743,10717.34237897743,0.0,10717.34237897743,77.70073224758637,0.029,-0.7711489234944798
684,9324,2024-04-08 03:00:00,0.07288762704976465,11.611508947824754,-0.7711494257651387,0.45,0.0,0.0,1.0,1.0,0.0,-2193.165810376705,11.102743021292072,28.25356171101692,16.0,15.469243281455368,2599.932753284328,9171.048236909683,10723.097061476301,10723.097061476301,0.0,10723.097061476301,77.74245369570319,0.029,-0.7711494257651387
685,9325,2024-04-08 03:15:00,0.15788040799720343,11.158497425374906,-0.7711497648599452,0.45,0.0,0.0,1.0,1.0,0.0,-2086.614646715575,10.783187237602306,28.174695430491536,16.0,15.443703278246748,2599.2772809586486,9017.558480698202,10711.280986601776,10711.280986601776,0.0,10711.280986601776,77.65678715286288,0.029,-0.7711497648599452
686,9326,2024-04-08 03:30:00,0.19869406760694422,10.940960619654987,-0.7711500846791154,0.45,0.0,0.0,1.0,1.0,0.0,-1935.9197285286587,10.486812244530782,28.145026935224717,16.0,15.418145177394226,2598.5743565335365,8844.457925998173,10711.524338486806,10711.524338486806,0.0,10711.524338486806,77.65855145402935,0.029,-0.7711500846791154
687,9327,2024-04-08 03:45:00,0.2564463956547257,10.633140711160312,-0.7711504295647565,0.45,0.0,0.0,1.0,1.0,0.0,-1796.1317169685658,10.211936772472356,28.130408410567632,16.0,15.392562826057274,2597.8709023054394,8695.584969117257,10711.872821939874,10711.872821939878,0.0,10711.872821939874,77.66107795906409,0.029,-0.7711504295647565
688,9328,2024-04-08 04:00:00,0.31000930637070784,10.347650397044127,-0.7711590637064967,0.45,0.0,0.0,1.0,1.0,0.0,-1666.4626976904185,9.95700043094788,28.12138012355382,15.75,15.298883063730704,2580.3640667639293,8562.01545877697,10700.259683065544,10700.259683065544,0.0,10700.259683065544,77.57688270222519,0.029,-0.7711590637064967
689,9329,2024-04-08 04:15:00,0.3596867527179795,10.08286960801317,0.46910003741424344,0.45,0.0,1.0,1.0,0.0,6426.555794341067,-179.38769545171257,10.916289086396702,28.383660351984656,15.5,15.202201326080296,0.0,0.0,6923.265136219879,6923.265136219879,0.0,6923.265136219879,50.19367223759413,0.029,0.46910003741424344
690,9330,2024-04-08 04:30:00,0.28780920901919804,10.465976915927675,-0.77118277251976,0.45,0.0,1.0,1.0,0.0,6642.732975328099,-42.89592429773923,11.90971214405703,29.91113704130791,15.25,15.102553956813848,0.0,0.0,6926.094861608672,6926.094861608671,0.0,6926.094861608672,50.21418774666287,0.029,-0.77118277251976
691,9331,2024-04-08 04:45:00,0.04035813649370679,11.784891132488543,-0.7711958994349494,0.45,0.0,0.0,1.0,1.0,0.0,-2226.680054577698,11.568581067795341,29.493636482757964,15.0,14.99999835023321,2587.593313881133,10517.365859315878,10765.432160192344,10765.432160192344,0.0,10765.432160192344,78.0493831613945,0.029,-0.7711958994349494
692,9332,2024-04-08 05:00:00,0.049342110497093195,11.737006551050493,-0.7711963145002757,0.45,0.0,0.0,1.0,1.0,0.0,-2248.934062548306,11.215256094463733,28.219178396870745,15.15,15.052063876593323,2588.471753789696,9231.893420804367,10729.362040809148,10729.362040809148,0.0,10729.362040809148,77.78787479586633,0.029,-0.7711963145002757
693,9333,2024-04-08 05:15:00,0.13650373935211835,11.27243506925321,-0.7711928708691509,0.45,0.0,0.0,1.0,1.0,0.0,-2139.6658305882465,10.887535537226977,28.13654856331294,15.3,15.102927687753134,2589.7738575658923,9072.285865225822,10713.874899621145,10713.874899621145,0.0,10713.874899621145,77.67559302225331,0.029,-0.7711928708691509
694,9334,2024-04-08 05:30:00,0.1783602134607973,11.04934006225395,-0.771187981083418,0.45,0.0,0.0,1.0,1.0,0.0,-1985.1303389532043,10.583588572711626,28.106486187833795,15.45,15.152580285609172,2591.138948674178,8893.665593755817,10711.912945640412,10711.912945640412,0.0,10711.912945640412,77.66136885589299,0.029,-0.771187981083418
695,9335,2024-04-08 05:45:00,0.23758808527067163,10.73365550550732,-0.771182322586829,0.45,0.0,0.0,1.0,1.0,0.0,-1841.7793057543374,10.301690940892685,28.09271324884071,15.6,15.201001001834094,2592.4706783786396,8740.548891025333,10710.334805629453,10710.334805629453,0.0,10710.334805629453,77.64992734081353,0.029,-0.771182322586829
696,9336,2024-04-08 06:00:00,0.2925194034840668,10.440871579429924,-0.7711859160391548,0.45,0.0,0.0,1.0,1.0,0.0,-1708.8049255472401,10.040242310930118,28.082623473477028,15.45,15.152580285609172,2591.3195060791136,8604.593424072653,10719.724023809846,10719.724023809846,256.02,10463.704023809845,75.86185417262138,0.029,-0.7711859160391548
697,9337,2024-04-08 06:15:00,0.3434658970711792,10.169326768610615,-0.7711920776642461,0.45,0.0,0.0,1.0,1.0,0.0,-1585.4570958572374,9.797758220857219,28.074558165906254,15.3,15.102927687753134,2553.995004386567,8479.617232494722,10674.17390791567,10674.173907915672,0.0,10674.17390791567,77.38776083238862,0.029,-0.7711920776642461
698,9338,2024-04-08 06:30:00,0.39071680943528486,9.917479405709932,-0.2302101431483364,0.45,0.0,0.0,1.0,1.0,0.0,-1471.0530126678605,9.572858567678658,28.067405897351023,15.15,15.052063876593323,2518.8925279614505,8364.244457827483,10630.583715686418,10630.583715686418,0.0,10630.583715686418,77.07173193872653,0.029,-0.2302101431483364
699,9339,2024-04-08 06:45:00,0.4345407425967941,9.683897841959087,1.0,0.45,0.0,1.0,1.0,0.0,6601.880015416408,-161.34346022684326,10.561687940045058,28.13383353490369,15.0,14.99999835023321,0.0,0.0,6922.716858582769,6922.716858582769,0.0,6922.716858582769,50.18969722472508,0.029,1.0
700,9340,2024-04-08 07:00:00,0.35694029753044737,10.097508214162715,-0.7712086438582003,0.45,0.0,1.0,1.0,0.0,6640.259623630942,-42.77693641907478,11.558798946724036,29.498620682033543,15.0,14.99999835023321,0.0,0.0,6923.437253890623,6923.43725389062,1497.72,5425.7172538906225,39.33645009070702,0.029,-0.7712086438582003
701,9341,2024-04-08 07:15:00,0.11382310329322042,11.393322859447135,-0.7712096573775691,0.45,0.0,0.0,1.0,1.0,0.0,-2079.250603791888,11.24034868015629,29.244301621661936,15.0,14.99999835023321,2587.139299873515,10195.349949245501,10738.198416512525,10738.198416512527,0.0,10738.198416512525,77.85193851971582,0.029,-0.7712096573775691
702,9342,2024-04-08 07:30:00,0.11302511654158634,11.397576128833345,-0.7712101924978421,0.45,0.0,0.0,1.0,1.0,0.0,-2098.0354919155548,10.910832499520907,28.14733861215181,15.0,14.99999835023321,2587.0435330513883,9067.461306825791,10732.197165875694,10732.197165875694,0.0,10732.197165875694,77.80842945259879,0.029,-0.7712101924978421
703,9343,2024-04-08 07:45:00,0.19434177818630893,10.964158322266973,-0.771210504836701,0.45,0.0,0.0,1.0,1.0,0.0,-1996.1169588727798,10.60519578508725,28.074422329406655,15.0,14.99999835023321,2587.043533051384,8922.59555252696,10720.45519973307,10720.45519973307,0.0,10720.45519973307,77.72330019806475,0.029,-0.771210504836701
704,9344,2024-04-08 08:00:00,0.23337767574421306,10.756096988283344,-0.7712048801313611,0.45,0.0,0.0,1.0,1.0,0.0,-1851.9704390200511,10.321729318930494,28.04614755432084,15.175,15.101531885402993,2589.642299236666,8758.290005002029,10708.469855546335,10708.469855546335,2768.58,7939.889855546335,297.74586958298755,0.15,-0.7712048801313611
705,9345,2024-04-08 08:15:00,0.2886145347752402,10.46168452964797,-0.7711971980855215,0.45,0.0,0.0,1.0,1.0,0.0,-1718.257497051883,10.058825156628531,28.0313933554044,15.35,15.20213288995302,2592.40566727953,8616.43159577411,10705.185845027843,10705.185845027843,0.0,10705.185845027843,77.61259737645187,0.029,-0.7711971980855215
706,9346,2024-04-08 08:30:00,0.339844606543709,10.18862824712203,-0.771188339316369,0.45,0.0,0.0,1.0,1.0,0.0,-1594.2242940754097,9.81499100665257,28.02227218188462,15.524999999999999,15.301791325468916,2558.2132519086927,8488.791020799594,10654.326135502188,10654.326135502186,0.0,10654.326135502188,77.24386448239086,0.029,-0.771188339316369
707,9347,2024-04-08 08:45:00,0.3873585834022763,9.935378750465867,-0.7711584228334395,0.45,0.0,0.0,1.0,1.0,0.0,-1479.1833065973706,9.588839529428213,28.016218702416992,15.7,15.400507408155644,2523.841433926445,8371.994063315438,10602.996453074422,10602.996453074422,0.0,10602.996453074422,76.87172428478956,0.029,-0.7711584228334395
708,9348,2024-04-08 09:00:00,0.43142647966030934,9.700496863410551,1.0,0.45,0.0,1.0,1.0,0.0,6598.829324928002,-162.11103236240868,10.577086156072266,28.1308086335237,16.025,15.64664787709887,0.0,0.0,6922.180269314734,6922.180269314733,3753.66,3168.520269314734,118.81951009930252,0.15,1.0
709,9349,2024-04-08 09:15:00,0.3539999992553599,10.113180003968932,-0.771012345959048,0.45,0.0,1.0,1.0,0.0,6653.126930525565,-42.97808219552389,11.573515208193506,29.585788384941175,16.35,15.891166457504193,0.0,0.0,6923.411353556755,6923.411353556754,0.0,6923.411353556755,50.19473231328647,0.029,-0.771012345959048
710,9350,2024-04-08 09:30:00,0.10346786382969667,11.448516285787717,-0.7709269293978323,0.45,0.0,0.0,1.0,1.0,0.0,-2084.066534756349,11.254326781988818,29.258065092334075,16.675,16.134060314420392,2616.9082378287903,10251.003323436293,10650.955371758491,10650.955371758491,0.0,10650.955371758491,77.21942644524907,0.029,-0.7709269293978323
711,9351,2024-04-08 09:45:00,0.1103342070618732,11.411918676360216,-0.7708438355321612,0.45,0.0,0.0,1.0,1.0,0.0,-2104.461918871234,10.923795830137237,28.105135274327612,17.0,16.375307106932095,2624.9451048467163,9079.839581367361,10677.641571334807,10677.641571334807,0.0,10677.641571334807,77.41290139217736,0.029,-0.7708438355321612
712,9352,2024-04-08 10:00:00,0.19187879596654167,10.977286017498333,-0.7707776487326893,0.45,0.0,0.0,1.0,1.0,0.0,-2002.2297923484687,10.61721685946499,28.02849058879001,17.0,16.375307106932095,2624.9451690013834,8932.600098828188,10685.234918989167,10685.234918989167,4395.78,6289.454918989167,235.85455946209373,0.15,-0.7707776487326893
713,9353,2024-04-08 10:15:00,0.2310350323949915,10.768583277334695,-0.7707220056431539,0.45,0.0,0.0,1.0,1.0,0.0,-1857.6398957255658,10.332876404817172,27.999334349119852,17.0,16.375307106932095,2624.9451691511717,8766.639827776797,10684.72682616131,10684.726826161312,0.0,10684.72682616131,77.4642694896695,0.029,-0.7707220056431539
714,9354,2024-04-08 10:30:00,0.28644219039859165,10.473263125175507,-0.7706743513598123,0.45,0.0,0.0,1.0,1.0,0.0,-1723.515568001104,10.069161674478597,27.984604756438454,17.0,16.375307106932095,2611.1898580549255,8624.007787091767,10666.864444247463,10666.864444247467,0.0,10666.864444247463,77.33476722079412,0.029,-0.7706743513598123
715,9355,2024-04-08 10:45:00,0.3378302133733882,10.19936496271984,-0.7706337219101986,0.45,0.0,0.0,1.0,1.0,0.0,-1599.1007346588312,9.824575802505848,27.97553762929455,17.0,16.375307106932095,2572.4040594801177,8495.9094690373,10617.14837104599,10617.148371045992,0.0,10617.14837104599,76.97432569008343,0.029,-0.7706337219101986
716,9356,2024-04-08 11:00:00,0.38549067718553526,9.945334690601097,1.0,0.45,0.0,1.0,1.0,0.0,6520.8094964707925,-173.30215727131224,10.799210648750714,28.268005895909127,17.025,16.29431776021958,0.0,0.0,6921.716497296676,6921.716497296676,4728.96,2192.7564972966757,45.49969731890602,0.083,1.0
717,9357,2024-04-08 11:15:00,0.3111267418726249,10.34169446581891,-0.7705705668519998,0.45,0.0,1.0,1.0,0.0,6667.577809646342,-43.0782367712977,11.796307510877181,29.80524148790711,17.05,16.212785429077364,0.0,0.0,6924.866896211625,6924.866896211625,0.0,6924.866896211625,50.205284997534285,0.029,-0.7705705668519998
718,9358,2024-04-08 11:30:00,0.0617211671666874,11.671026179001556,-0.7705483123582871,0.45,0.0,0.0,1.0,1.0,0.0,-2178.5995877405953,11.462574981941948,29.34808437397928,17.075000000000003,16.130699157602752,2618.628864076959,10465.614966708272,10726.822701902023,10726.822701902025,0.0,10726.822701902023,77.76946458878967,0.029,-0.7705483123582871
719,9359,2024-04-08 11:45:00,0.06991601609952638,11.627347634189524,-0.7705301784438991,0.45,0.0,0.0,1.0,1.0,0.0,-2200.2012488708915,11.116935407661018,28.065947415578833,17.1,16.048055909033607,2615.8909657220706,9185.577674115053,10712.888623256365,10712.888623256365,0.0,10712.888623256365,77.66844251860866,0.029,-0.7705301784438991
720,9360,2024-04-08 12:00:00,0.15518371806400674,11.172870782718844,-0.7704988657835484,0.45,0.0,0.0,1.0,1.0,0.0,-2093.304825912284,10.79634208954468,27.981750698456384,17.575000000000003,16.318346090244486,2622.8656204302392,9028.515713713186,10666.041455936762,10666.041455936762,4668.66,5997.381455936762,43.481015555541525,0.029,-0.7704988657835484
721,9361,2024-04-08 12:15:00,0.1961298823389595,10.954627727133346,-0.7704632778553825,0.45,0.0,0.0,1.0,1.0,0.0,-1942.1217780800037,10.499004688533706,27.950269043367157,18.05,16.582171550063805,2630.189757244359,8853.342673856274,10660.271994189132,10660.271994189132,0.0,10660.271994189132,77.28697195787122,0.029,-0.7704632778553825
722,9362,2024-04-08 12:30:00,0.25406973369180536,10.645808319422677,-0.7704263962075092,0.45,0.0,0.0,1.0,1.0,0.0,-1801.8808337358118,10.223236615837049,27.935057943113883,18.525,16.839408965755354,2637.346071792711,8703.52720744151,10655.813904222296,10655.813904222296,0.0,10655.813904222296,77.25465080561165,0.029,-0.7704263962075092
723,9363,2024-04-08 12:45:00,0.3078065779546478,10.359390939501727,-0.770389037279905,0.45,0.0,0.0,1.0,1.0,0.0,-1671.7916338100315,9.967472454395384,27.926251811366466,19.0,17.089918686900713,2605.872382089834,8569.32209606419,10604.084117264923,10604.084117264925,0.0,10604.084117264923,76.8796098501707,0.029,-0.770389037279905
724,9364,2024-04-08 13:00:00,0.35764533826507,10.093750347047177,0.3918405044516241,0.45,0.0,1.0,1.0,0.0,6629.081354840204,-41.53529775959734,10.90894595961679,28.661275446993173,19.25,17.32717923244447,0.0,0.0,6921.195277143269,6921.195277143268,4293.06,2628.1352771432685,54.533807000722824,0.083,0.3918405044516241
725,9365,2024-04-08 13:15:00,0.25069919728216844,10.663773278486042,-0.7703304166145946,0.45,0.0,1.0,1.0,0.0,6686.725240199988,-43.227363072919886,11.914722003683414,29.93012188185155,19.5,17.564450729671513,0.0,0.0,6929.197265273057,6929.197265273057,0.0,6929.197265273057,50.236680173229665,0.029,-0.7703304166145946
726,9366,2024-04-08 13:30:00,0.03957305314232852,11.789075626751389,-0.7703027510124089,0.45,0.0,0.0,1.0,1.0,0.0,-2228.8513894149482,11.57325742288297,29.38655697853902,19.75,17.801741578315,2663.334928987935,10589.628135711828,10634.140761547234,10634.140761547234,0.0,10634.140761547234,77.09752052121745,0.029,-0.7703027510124089
