step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
727,9367,2024-04-08 13:45:00,0.04843385273790248,11.74184756490698,-0.7702761220483784,0.45,0.0,0.0,1.0,1.0,0.0,-2251.0811963612314,11.219586786541054,28.022458491822448,20.0,18.039043653191065,2671.3128594986483,9243.57274467858,10653.525887690568,10653.525887690568,0.0,10653.525887690568,77.23806268575662,0.029,-0.7702761220483784
728,9368,2024-04-08 14:00:00,0.13568068542052708,11.27682194670859,-0.7702630724487061,0.45,0.0,0.0,1.0,1.0,0.0,-2141.7057088764973,10.891543810047388,27.93935800128294,19.9,17.853968206338607,2666.4789231565883,9077.306270343252,10669.873334824973,10669.873334824973,3374.28,7295.593334824973,151.3835616976182,0.083,-0.7702630724487061
729,9369,2024-04-08 14:15:00,0.17757832624154982,11.05350752113254,-0.7702565495389808,0.45,0.0,0.0,1.0,1.0,0.0,-1987.018547401532,10.58729782311548,27.915215303463633,19.8,17.669045513481606,2661.3058771472342,8895.279473158476,10672.694667337644,10672.694667337646,0.0,10672.694667337644,77.37703633819793,0.029,-0.7702565495389808
730,9370,2024-04-08 14:30:00,0.23686446706557354,10.737512390540493,-0.7702539346080914,0.45,0.0,0.0,1.0,1.0,0.0,-1843.5268845672588,10.305123129710289,27.90988068960472,19.700000000000003,17.48427520172904,2656.1423141706928,8740.700001263618,10675.502659428015,10675.502659428017,0.0,10675.502659428015,77.39739428085312,0.029,-0.7702539346080914
731,9371,2024-04-08 14:45:00,0.29184980104917285,10.444440560407909,-0.7702548359402824,0.45,0.0,0.0,1.0,1.0,0.0,-1710.4221692842823,10.04341790650087,27.91209100504566,19.6,17.29965440905183,2620.5013953340176,8602.704611060391,10640.606756902933,10640.606756902933,0.0,10640.606756902933,77.14439898754627,0.029,-0.7702548359402824
732,9372,2024-04-08 15:00:00,0.34284633194665576,10.172629050724325,-0.12215038688446839,0.45,0.0,0.0,1.0,1.0,0.0,-1586.9536414738793,9.800696363947392,27.902288330571075,19.950000000000003,17.568380670724363,2589.2734304691576,8484.715621884923,10559.749180532093,10559.749180532093,2249.64,8310.109180532094,172.43476549604097,0.083,-0.12215038688446839
733,9373,2024-04-08 15:15:00,0.3901435675126679,9.92053478515748,-0.7702336307350801,0.45,0.0,0.0,1.0,1.0,0.0,-1472.437500787323,9.575576470068887,27.887325029368146,20.3,17.835849541289445,2560.6117326834087,8372.50130688278,10511.098647833396,10511.098647833396,0.0,10511.098647833396,76.20546519679213,0.029,-0.7702336307350801
734,9374,2024-04-08 15:30:00,0.4340104159097963,9.686724483200786,-0.5051842816088176,0.45,0.0,0.0,1.0,1.0,0.0,-1366.2119532521522,9.366780496028275,27.870258299462844,20.65,18.102069557935756,2534.201812486513,8266.982673325927,10467.074580816312,10467.074580816312,0.0,10467.074580816312,75.88629071091826,0.029,-0.5051842816088176
735,9375,2024-04-08 15:45:00,0.4746962582740965,9.469868943399065,0.9089701282542102,0.45,0.0,1.0,1.0,0.0,6117.636629332922,-149.36237651385804,10.283090859362126,27.928769429553448,21.0,18.367024036089532,0.0,0.0,6920.62246550623,6920.622465506229,0.0,6920.62246550623,50.17451287492017,0.029,0.9089701282542102
736,9376,2024-04-08 16:00:00,0.40282307149745133,9.852953028918584,0.18629482311101048,0.45,0.0,1.0,0.0,0.0,6454.070005713623,0.0,11.24633760236429,29.212648934526257,21.0,18.367024036089532,0.0,0.0,6883.80121281274,6883.801212812739,1114.14,5769.66121281274,119.72047016586436,0.083,0.18629482311101048
737,9377,2024-04-08 16:15:00,0.171897696545815,11.083785277410806,-0.7702329321787312,0.45,0.0,1.0,1.0,0.0,6583.206659580393,-42.46664413332964,12.252862873557701,30.27117966656652,21.0,18.367024036089532,0.0,0.0,6934.956002565754,6934.956002565753,0.0,6934.956002565754,50.278431018601715,0.029,-0.7702329321787312
738,9378,2024-04-08 16:30:00,0.0,12.129141287387894,-0.7702476602301417,0.45,0.0,0.0,1.0,1.0,0.0,-2595.213561377011,11.888600889869393,28.773642447196913,21.0,18.367024036089532,2680.503531096549,10239.75527918563,10656.743612311415,10656.743612311415,0.0,10656.743612311415,77.26139118925776,0.029,-0.7702476602301417
739,9379,2024-04-08 16:45:00,0.002361017063722214,11.98741577905036,-0.7702648834675986,0.45,0.0,0.0,1.0,1.0,0.0,-2388.529834567544,11.512039973461162,27.870643106670823,21.0,18.367024036089532,2680.5041067692714,9331.154256118532,10658.813765069368,10658.813765069368,0.0,10658.813765069368,77.27639979675293,0.029,-0.7702648834675986
740,9380,2024-04-08 17:00:00,0.08299277860120474,11.557648490055579,-0.7702865569791287,0.45,0.0,0.0,1.0,1.0,0.0,-2279.5834033078686,11.162770827659394,27.829611532412915,20.925,18.327442356486017,2679.4688001933987,9191.111278951423,10652.768317495314,10652.768317495316,360.12,10292.648317495314,385.97431190607426,0.15,-0.7702865569791287
741,9381,2024-04-08 17:15:00,0.12472525385018954,11.33521439697849,-0.7703107425937532,0.45,0.0,0.0,1.0,1.0,0.0,-2114.914670717294,10.838842098797349,27.82691406543352,20.85,18.28772274268784,2678.3555817691254,9010.990017139777,10653.183981948747,10653.183981948747,0.0,10653.183981948747,77.23558386912842,0.029,-0.7703107425937532
742,9382,2024-04-08 17:30:00,0.1878471842098563,10.998774508161466,-0.7703368889350086,0.45,0.0,0.0,1.0,1.0,0.0,-1962.163524221113,10.538414914744585,27.83311317557714,20.775,18.247865226150722,2677.238627523259,8852.204845471677,10653.615354503443,10653.615354503445,0.0,10653.615354503443,77.23871132014996,0.029,-0.7703368889350086
743,9383,2024-04-08 17:45:00,0.24638948468131655,10.686744046648583,-0.7703645213718676,0.45,0.0,0.0,1.0,1.0,0.0,-1820.4690539485196,10.259782988698063,27.84319291538134,20.7,18.207870353755656,2672.3193161135077,8707.540602317535,10649.565993329441,10649.565993329441,0.0,10649.565993329441,77.20935345163845,0.029,-0.7703645213718676
744,9384,2024-04-08 18:00:00,0.3006845651629442,10.397351267681508,-0.7703880131494536,0.45,0.0,0.0,1.0,1.0,0.0,-1689.0320425972825,10.001363953722898,27.83258427164117,20.775,18.247865226150722,2635.8171144971293,8585.850494661374,10598.554743545903,10598.554743545903,0.0,10598.554743545903,397.44580288297135,0.15,-0.7703880131494536
745,9385,2024-04-08 18:15:00,0.35104078343532785,10.128952624289703,-0.7704105822926969,0.45,0.0,0.0,1.0,1.0,0.0,-1567.1106437365388,9.761689502084186,27.81324743648354,20.85,18.28772274268784,2600.5940480633803,8467.967559442082,10553.100489310787,10553.100489310787,0.0,10553.100489310787,76.50997854750321,0.029,-0.7704105822926969
746,9386,2024-04-08 18:30:00,0.397744184466166,9.880023496795335,-0.7704343089077397,0.45,0.0,0.0,1.0,1.0,0.0,-1454.0318936062342,9.53939449577416,27.790477742084224,20.925,18.327442356486017,2567.201666510256,8356.114307963004,10510.15790668169,10510.15790668169,0.0,10510.15790668169,76.19864482344227,0.029,-0.7704343089077397
747,9387,2024-04-08 18:45:00,0.44106045313795406,9.649147784774705,-0.20311516199188534,0.45,0.0,0.0,1.0,1.0,0.0,-1349.136583520331,9.333218190977226,27.766357812754922,21.0,18.367024036089532,2535.966850129155,8251.34852371169,10470.002209044802,10470.002209044802,0.0,10470.002209044802,75.90751601557481,0.029,-0.20311516199188534
748,9388,2024-04-08 19:00:00,0.4812357906543639,9.43501323581224,1.0,0.45,0.0,1.0,1.0,0.0,6101.273662845974,-147.659362281906,10.24726525067091,27.874069335840982,20.75,18.13381248835194,0.0,0.0,6919.579459728235,6919.579459728235,0.0,6919.579459728235,311.38107568777053,0.18,1.0
749,9389,2024-04-08 19:15:00,0.40934524741648154,9.818189831270153,-0.7705308639925748,0.45,0.0,1.0,1.0,0.0,6527.528487131915,-41.91033420393045,11.22586915098146,29.1841248204232,20.5,17.900616021568048,0.0,0.0,6920.751383984527,6920.751383984525,0.0,6920.751383984527,50.17544753388782,0.029,-0.7705308639925748
750,9390,2024-04-08 19:30:00,0.1757564708166075,11.063218010547482,-0.7705661951356854,0.45,0.0,0.0,1.0,1.0,0.0,-1937.8407572399678,10.929170465199809,28.887817381479927,20.25,17.6674434336983,2662.226145358469,9994.171921948804,10717.63808976291,10717.63808976291,0.0,10717.63808976291,77.7028761507811,0.029,-0.7705661951356854
751,9391,2024-04-08 19:45:00,0.17342239234927784,11.075658648778349,-0.8290176917883322,0.45,0.0,0.0,1.0,1.0,0.0,-1954.948592040902,10.622216579541497,27.826819091481184,20.0,17.434283374636617,2654.4004085530523,8921.742441745306,10691.772044400228,10691.772044400228,0.0,10691.772044400228,77.51534732190166,0.029,-0.8290176917883322
752,9392,2024-04-08 20:00:00,0.24917610900797144,10.671891338987512,-0.787266765447547,0.45,0.0,0.0,1.0,1.0,0.0,-1859.9959886849706,10.337505009705898,27.763829584487286,19.65,17.197854437452857,2648.2466653849815,8780.943810063414,10682.722524521612,10682.722524521612,0.0,10682.722524521612,480.7225136034725,0.18,-0.787266765447547
753,9393,2024-04-08 20:15:00,0.2855394073566245,10.478074958789191,-0.7694818589952863,0.45,0.0,0.0,1.0,1.0,0.0,-1725.6966276036487,10.073444699551978,27.748029656542233,19.3,16.959433109163612,2621.0065392258725,8624.829278648522,10661.739622630339,10661.739622630343,0.0,10661.739622630339,77.29761226406997,0.029,-0.7694818589952863
754,9394,2024-04-08 20:30:00,0.33699463241524075,10.203818609226767,-0.7671495862872687,0.45,0.0,0.0,1.0,1.0,0.0,-1601.1190758558446,9.82853829178746,27.747199531462634,18.950000000000003,16.719039293159177,2576.4270318018152,8491.314233420473,10618.203401100574,10618.203401100576,0.0,10618.203401100574,76.98197465797917,0.029,-0.7671495862872687
755,9395,2024-04-08 20:45:00,0.3847175541124755,9.949455436580505,-0.7633346770085536,0.45,0.0,0.0,1.0,1.0,0.0,-1485.572319969102,9.601392960134461,27.752439490365898,18.6,16.47668205614349,2536.4785271153146,8371.746196079122,10580.383993911393,10580.383993911395,0.0,10580.383993911393,76.70778395585761,0.029,-0.7633346770085536
756,9396,2024-04-08 21:00:00,0.428979176889873,9.713540987176977,1.0,0.45,0.0,1.0,1.0,0.0,6654.058095179326,-42.06025104582395,10.558760221506583,28.33620015055151,18.450000000000003,16.393728515832514,0.0,0.0,6919.45994964801,6919.459949648009,0.0,6919.45994964801,259.47974811180035,0.15,1.0
757,9397,2024-04-08 21:15:00,0.3165643435349345,10.3127120489588,-0.7672184999257254,0.45,0.0,1.0,1.0,0.0,6675.273259553061,-43.148201495152705,11.563901257384428,29.578905153515606,18.3,16.310116898149186,0.0,0.0,6925.848601179403,6925.848601179403,0.0,6925.848601179403,50.212402358550676,0.029,-0.7672184999257254
758,9398,2024-04-08 21:30:00,0.10534942082134384,11.438487587022237,-0.7635173062527556,0.45,0.0,0.0,1.0,1.0,0.0,-2080.010885349228,11.245336859386445,29.077777704671643,18.15,16.22587253443362,2621.2732279547367,10331.858810306183,10722.45724054223,10722.45724054223,0.0,10722.45724054223,77.73781499393117,0.029,-0.7635173062527556
759,9399,2024-04-08 21:45:00,0.11207867606191055,11.402620656590017,-0.7621965162794643,0.45,0.0,0.0,1.0,1.0,0.0,-2100.324684957674,10.915447945576098,27.79932141994728,18.0,16.14098511270206,2618.4597075269567,9081.494500532044,10708.109029632784,10708.109029632784,0.0,10708.109029632784,77.63379046483769,0.029,-0.7621965162794643
760,9400,2024-04-08 22:00:00,0.19346442860724158,10.968834595523402,-0.7626332598635084,0.45,0.0,0.0,1.0,1.0,0.0,-1998.2899297878066,10.609461867497824,27.71439338396753,17.75,16.043813734245287,2615.953788877617,8929.579191245517,10697.01080081884,10697.01080081884,0.0,10697.01080081884,221.96297411699095,0.083,-0.7626332598635084
761,9401,2024-04-08 22:15:00,0.23254492307439267,10.760535560013487,-0.7628630443066357,0.45,0.0,0.0,1.0,1.0,0.0,-1853.978891574012,10.325670907097825,27.681482384306552,17.5,15.94393391993581,2613.1999727835655,8761.08077597723,10699.35976323944,10699.35976323944,0.0,10699.35976323944,77.57035828348594,0.029,-0.7628630443066357
762,9402,2024-04-08 22:30:00,0.2878449664806378,10.4657863286582,-0.7629693613954571,0.45,0.0,0.0,1.0,1.0,0.0,-1720.1131425025455,10.062465618315777,27.66494822976489,17.25,15.84138995271941,2602.379690809009,8617.244915237978,10691.435157924485,10691.435157924485,0.0,10691.435157924485,77.51290489495251,0.029,-0.7629693613954571
763,9403,2024-04-08 22:45:00,0.3391336993361844,10.192417382538137,-0.7630320548056233,0.45,0.0,0.0,1.0,1.0,0.0,-1595.938138657322,9.818352129235219,27.654994903002873,17.0,15.736219474858718,2562.3634749770113,8488.538752428842,10645.941425590983,10645.941425590983,0.0,10645.941425590983,77.18307533553464,0.029,-0.7630320548056233
764,9404,2024-04-08 23:00:00,0.3867021032059623,9.93887778991222,1.0,0.45,0.0,1.0,1.0,0.0,6570.1819496888875,-41.081286178541674,10.752542681084208,28.496681064957006,16.275,15.194665201225234,0.0,0.0,6918.459115001705,6918.459115001705,0.0,6918.459115001705,143.55802663628538,0.083,1.0
765,9405,2024-04-08 23:15:00,0.2796325301706863,10.509558614190242,-0.7633279908603691,0.45,0.0,1.0,1.0,0.0,6652.873248734849,-42.97496595061936,11.753020936628502,29.760810112836143,15.55,14.645596081870769,0.0,0.0,6927.589657298288,6927.589657298287,0.0,6927.589657298288,50.22502501541259,0.029,-0.7633279908603691
766,9406,2024-04-08 23:30:00,0.06979030267984007,11.628017686716452,-0.7634267382329732,0.45,0.0,0.0,1.0,1.0,0.0,-2160.221268996733,11.422116077015746,29.144849497267113,14.825,14.089136076828824,2568.47632049066,10512.660338673893,10894.165908958423,10894.165908958425,0.0,10894.165908958423,78.98270283994857,0.029,-0.7634267382329732
767,9407,2024-04-08 23:45:00,0.07776873465505663,11.585492644288548,-0.7635159859624194,0.45,0.0,0.0,1.0,1.0,0.0,-2181.597641701869,11.079401659796536,27.772753728977943,14.1,13.52540639453001,2546.7195861042405,9167.521892191593,10834.749307354265,10834.749307354261,0.0,10834.749307354265,78.55193247831842,0.029,-0.7635159859624194
768,9408,2024-04-09 00:00:00,0.16231445528837252,11.134863953312975,-0.763377399592506,0.45,0.0,0.0,1.0,1.0,0.0,-2036.7542329367718,10.761526881204851,27.68320370554011,13.825,13.398718197597347,2543.251109888298,8976.711352662709,10784.262074536584,10784.262074536586,0.0,10784.262074536584,78.18590004039024,0.029,-0.763377399592506
769,9409,2024-04-09 00:15:00,0.21782150648429954,10.839011370438683,-0.7633340617569405,0.45,0.0,0.0,1.0,1.0,0.0,-1925.6991821311449,10.46670281381062,27.648043120678114,13.55,13.268888913474983,2541.5243580595725,8831.806396356094,10791.022170500053,10791.022170500057,0.0,10791.022170500053,78.23491073612539,0.029,-0.7633340617569405
770,9410,2024-04-09 00:30:00,0.2603629360806526,10.612265550690122,-0.7633404090799166,0.45,0.0,0.0,1.0,1.0,0.0,-1786.640922315914,10.193265424385523,27.629010422498936,13.275,13.13596447943698,2541.5243580595725,8683.347220811089,10802.147207416683,10802.147207416683,0.0,10802.147207416683,78.31556725377095,0.029,-0.7633404090799166
771,9411,2024-04-09 00:45:00,0.31364558500489004,10.328269031923936,-0.7633647743182049,0.45,0.0,0.0,1.0,1.0,0.0,-1657.6487955634902,9.939662574804956,27.6183520793188,13.0,12.99999492099266,2541.5243580595725,8549.146586793673,10813.602816438028,10813.602816438031,0.0,10813.602816438028,78.3986204191757,0.029,-0.7633647743182049
772,9412,2024-04-09 01:00:00,0.3630631569790906,10.064873373301447,0.5358879868988715,0.45,0.0,1.0,1.0,0.0,6429.967603652315,-39.86399503337483,10.847194837709884,28.58057163281844,13.0,12.862140776255092,0.0,0.0,6918.091720495359,6918.0917204953585,0.0,6918.091720495359,50.15616497359136,0.029,0.5358879868988715
773,9413,2024-04-09 01:15:00,0.260906153127768,10.609370203828997,-0.7635642834511065,0.45,0.0,1.0,1.0,0.0,6600.1348567007635,-42.57901174533069,11.838950403487123,29.84497089551968,13.0,12.723628318223097,0.0,0.0,6928.501188009117,6928.501188009117,0.0,6928.501188009117,50.2316336130661,0.029,-0.7635642834511065
774,9414,2024-04-09 01:30:00,0.05348370230791348,11.714931866698821,-0.7636112223710825,0.45,0.0,0.0,1.0,1.0,0.0,-2196.6186799923353,11.50244518256261,29.170280519559867,13.0,12.584452833327834,2541.5243580595725,10596.653209556905,10867.895649903281,10867.895649903281,0.0,10867.895649903281,78.79224346179879,0.029,-0.7636112223710825
775,9415,2024-04-09 01:45:00,0.062178841277783746,11.668586775989413,-0.7636472015958049,0.45,0.0,0.0,1.0,1.0,0.0,-2211.586013458535,11.153895589005863,27.68733092957837,13.0,12.444601581270422,2541.5243580595725,9151.456715999604,10860.220582962194,10860.220582962194,0.0,10860.220582962194,78.73659922647592,0.029,-0.7636472015958049
776,9416,2024-04-09 02:00:00,0.15082332874782092,11.196111657774114,-0.7640843560263321,0.45,0.0,0.0,1.0,1.0,0.0,-2110.7283979373087,10.830604866385618,27.629692178033416,12.875,12.321688382778916,2541.5243580595725,9024.109553069367,10844.638695155956,10844.638695155956,0.0,10844.638695155956,78.62363053988068,0.029,-0.7640843560263321
777,9417,2024-04-09 02:15:00,0.18945173041141838,10.99022227690714,-0.7642917743125665,0.45,0.0,0.0,1.0,1.0,0.0,-1958.2767760612476,10.530767063467444,27.614186305433325,12.75,12.198780452888359,2541.5243580595725,8854.210926779633,10844.417112913774,10844.417112913772,0.0,10844.417112913774,78.62202406862487,0.029,-0.7642917743125665
778,9418,2024-04-09 02:30:00,0.24787894866428048,10.678805203619385,-0.7643833896185188,0.45,0.0,0.0,1.0,1.0,0.0,-1816.8593808298917,10.25268081703877,27.609284671238555,12.625,12.075873705723179,2541.5243580595725,8705.812019344025,10844.19566183471,10844.19566183471,0.0,10844.19566183471,78.62041854830166,0.029,-0.7643833896185188
779,9419,2024-04-09 02:45:00,0.30206760215310496,10.38997968052395,-0.7644287238738404,0.45,0.0,0.0,1.0,1.0,0.0,-1685.6790886858578,9.994767219155136,27.609022996600626,12.5,11.952963585542786,2541.5243580595725,8571.256453919004,10844.149350331087,10844.149350331087,0.0,10844.149350331087,78.62008278990038,0.029,-0.7644287238738404
780,9420,2024-04-09 03:00:00,0.3523252640258984,10.122106342741962,0.1597643054230547,0.45,0.0,1.0,1.0,0.0,6497.5540661312825,-41.317634531689414,10.887382172459496,28.813931080054083,12.375,11.83021629103172,0.0,0.0,6918.007493168866,6918.007493168865,0.0,6918.007493168866,50.15555432547428,0.029,0.1597643054230547
781,9421,2024-04-09 03:15:00,0.2391199807834467,10.725490502424229,-0.7632974986925785,0.45,0.0,1.0,1.0,0.0,6600.932193415651,-42.64147754288017,11.882674568677237,29.93303156701674,12.25,11.707472668896303,0.0,0.0,6930.821405818081,6930.821405818081,0.0,6930.821405818081,50.24845519218109,0.029,-0.7632974986925785
782,9422,2024-04-09 03:30:00,0.04068747596187735,11.783135753123194,-0.7631793346087615,0.45,0.0,0.0,1.0,1.0,0.0,-2214.4380877615276,11.543429114331104,29.203964710390306,12.125,11.584730012512125,2541.5243580595725,10656.450547386929,10868.688962391716,10868.688962391716,0.0,10868.688962391716,78.79799497733994,0.029,-0.7631793346087615
783,9423,2024-04-09 03:45:00,0.05423571804438238,11.710923622823442,-0.7631506777575094,0.45,0.0,0.0,1.0,1.0,0.0,-2230.3671087304133,11.19190583826402,27.66793395568155,12.0,11.46198421721065,2541.5243580595725,9171.473444283369,10860.465283939624,10860.465283939624,0.0,10860.465283939624,78.73837330856227,0.029,-0.7631506777575094
784,9424,2024-04-09 04:00:00,0.14362436356334835,11.234482142207353,-0.7635551221489334,0.45,0.0,0.0,1.0,1.0,0.0,-2128.6504243480567,10.865856479551383,27.604890929826123,12.0,11.46198421721065,2541.5243580595725,9044.282697133469,10844.342581616655,10844.342581616656,0.0,10844.342581616655,78.62148371672075,0.029,-0.7635551221489334
785,9425,2024-04-09 04:15:00,0.18258238380979028,11.026835894293818,-0.7637461307024039,0.45,0.0,0.0,1.0,1.0,0.0,-1974.901160527249,10.563460159882617,27.583788051994414,12.0,11.46198421721065,2541.5243580595725,8873.283764074702,10844.088183604947,10844.088183604947,0.0,10844.088183604947,78.61963933113587,0.029,-0.7637461307024039
786,9426,2024-04-09 04:30:00,0.2415081610071064,10.712761501832123,-0.7638273096216373,0.45,0.0,0.0,1.0,1.0,0.0,-1832.2798426845882,10.28300094759588,27.573015231781472,12.0,11.46198421721065,2541.5243580595725,8723.781244408596,10843.818631327296,10843.818631327298,0.0,10843.818631327296,78.6176850771229,0.029,-0.7638273096216373
787,9427,2024-04-09 04:45:00,0.2961592114485979,10.421471402978973,-0.7638650019770519,0.45,0.0,0.0,1.0,1.0,0.0,-1699.9824965981334,10.022886426652905,27.566752000688133,12.0,11.46198421721065,2541.5243580595725,8588.14558088696,10843.72322463861,10843.723224638612,0.0,10843.72322463861,78.61699337862993,0.029,-0.7638650019770519
788,9428,2024-04-09 05:00:00,0.3468457408475065,10.15131220128279,-0.027430843053097002,0.45,0.0,0.0,1.0,1.0,0.0,-1577.2628353529244,9.781639755048104,27.563907102078506,11.9,11.318563146660209,2541.5243580595725,8463.090471274727,10843.659222741437,10843.659222741438,0.0,10843.659222741437,78.61652936487542,0.029,-0.027430843053097002
789,9429,2024-04-09 05:15:00,0.39385553566392534,9.900749994911278,1.0,0.45,0.0,1.0,1.0,0.0,6383.095119967527,-39.682984528716986,10.687704419776132,28.43928681593722,11.8,11.175370290035335,0.0,0.0,6917.54692987982,6917.546929879819,0.0,6917.54692987982,50.152215241628696,0.029,1.0
790,9430,2024-04-09 05:30:00,0.2905008488388866,10.451630475688734,-0.7640957737778232,0.45,0.0,1.0,1.0,0.0,6572.113614456716,-42.37270625378218,11.675648520475718,29.685023251887657,11.7,11.032402924138248,0.0,0.0,6927.026567286123,6927.026567286123,0.0,6927.026567286123,50.220942612824395,0.029,-0.7640957737778232
791,9431,2024-04-09 05:45:00,0.08402181843775793,11.55216370772675,-0.7641220499688982,0.45,0.0,0.0,1.0,1.0,0.0,-2127.3126398607797,11.34980683203924,29.061520089526397,11.6,10.88966240343544,2541.5243580595725,10460.950318706504,10866.075346269834,10866.075346269834,0.0,10866.075346269834,78.7790462604563,0.029,-0.7641220499688982
792,9432,2024-04-09 06:00:00,0.0918042034743461,11.510683595481735,-0.7639314594152383,0.45,0.0,0.0,1.0,1.0,0.0,-2148.3537759930987,11.012335628436428,27.700276121815616,11.7,11.032402924138248,2541.5243580595725,9131.179567523679,10858.976311394525,10858.976311394526,254.76,10604.216311394524,76.8805682576103,0.029,-0.7639314594152383
793,9433,2024-04-09 06:15:00,0.17505638730304002,11.066949455674797,-0.763840074295168,0.45,0.0,0.0,1.0,1.0,0.0,-2005.720949535581,10.699323516321599,27.612578455967057,11.8,11.175370290035335,2541.5243580595725,8942.985316976734,10844.694012768086,10844.694012768086,0.0,10844.694012768086,78.62403159256863,0.029,-0.763840074295168
794,9434,2024-04-09 06:30:00,0.22971431084263969,10.77562272320873,-0.7637990115145935,0.45,0.0,0.0,1.0,1.0,0.0,-1896.3613498832935,10.409009196805354,27.578864653121315,11.9,11.318563146660209,2541.5243580595725,8800.062004262138,10844.166697984401,10844.166697984403,0.0,10844.166697984401,78.62020856038691,0.029,-0.7637990115145935
795,9435,2024-04-09 06:45:00,0.2716049979455704,10.55234536095011,-0.7637777178005604,0.45,0.0,0.0,1.0,1.0,0.0,-1759.4253913326604,10.139754162020429,27.56121083380512,12.0,11.46198421721065,2541.5243580595725,8653.910299220155,10843.761687235561,10843.761687235563,0.0,10843.761687235561,78.61727223245782,0.029,-0.7637777178005604
796,9436,2024-04-09 07:00:00,0.32407263845754763,10.272692837021271,-0.7638776759486041,0.45,0.0,0.0,1.0,1.0,0.0,-1632.4021804893207,9.890030082657285,27.552812944384037,12.0,11.325925471400652,2541.5243580595725,8521.372206804024,10843.59941584638,10843.599415846382,1456.32,9387.27941584638,68.05777576488626,0.029,-0.7638776759486041
797,9437,2024-04-09 07:15:00,0.37273436506348345,10.013325834211633,-0.7639326693602535,0.45,0.0,0.0,1.0,1.0,0.0,-1514.5825805305103,9.658417519757325,27.548265235506047,12.0,11.189240454508735,2526.091182548562,8400.931108618819,10828.072607200138,10828.072607200138,0.0,10828.072607200138,78.503526402201,0.029,-0.7639326693602535
798,9438,2024-04-09 07:30:00,0.41786657773217645,9.7727711406875,-0.7639644018391639,0.45,0.0,0.0,1.0,1.0,0.0,-1405.2998026376747,9.443600239102597,27.54554004416951,12.0,11.05191639045399,2492.8116768367872,8290.254646603127,10794.734277242062,10794.734277242062,0.0,10794.734277242062,78.26182351000494,0.029,-0.7639644018391639
799,9439,2024-04-09 07:45:00,0.4597257841488434,9.549661570486665,0.3572899746122376,0.45,0.0,1.0,1.0,0.0,6436.1895130197145,-40.50358288925924,10.371276296513328,28.161973166278155,12.0,10.913956595838089,0.0,0.0,6917.3638595733855,6917.363859573385,0.0,6917.3638595733855,50.15088798190705,0.029,0.3572899746122376
800,9440,2024-04-09 08:00:00,0.35022759170058604,10.133286936235876,0.09059564983096587,0.45,0.0,1.0,0.0,0.0,6498.097567310444,0.0,11.344854045681208,29.363729954000345,11.925,10.864755084559606,0.0,0.0,6886.632269341578,6886.632269341577,2734.32,4152.312269341577,155.71171010030915,0.15,0.09059564983096587
801,9441,2024-04-09 08:15:00,0.14604269080992469,11.221592457983101,-0.76346812602114,0.45,0.0,1.0,1.0,1.0,209.396994198388,-1922.7395819712958,11.113730993649753,29.232783294012425,11.85,10.815419143621932,2541.5243580595725,8981.14562133664,10862.698838051589,10862.698838051589,0.0,10862.698838051589,78.75456657587402,0.029,-0.76346812602114
802,9442,2024-04-09 08:30:00,0.15409506781237428,11.178673288560045,-0.7634179160193445,0.45,0.0,0.0,1.0,1.0,0.0,-2031.5426621828478,10.79736084743327,27.6124841246569,11.774999999999999,10.765933537231694,2541.5243580595725,8965.618816610406,10860.61738597184,10860.61738597184,0.0,10860.61738597184,78.73947604829584,0.029,-0.7634179160193445
803,9443,2024-04-09 08:45:00,0.21981388535193672,10.828391991074177,-0.7634099260962206,0.45,0.0,0.0,1.0,1.0,0.0,-1906.2424942667633,10.499946000261943,27.5825379006172,11.7,10.716316391479939,2541.5243580595725,8854.597348554851,10843.702829883247,10843.702829883247,0.0,10843.702829883247,78.61684551665354,0.029,-0.7634099260962206
804,9444,2024-04-09 09:00:00,0.267834198560492,10.572443721672578,-0.7641674479190487,0.45,0.0,0.0,1.0,1.0,0.0,-1802.3210417277874,10.224094311176701,27.54815752898536,11.774999999999999,10.765933537231694,2541.5243580595725,8706.459415890287,10843.84815494676,10843.84815494676,3748.32,7095.52815494676,266.0823058105035,0.15,-0.7641674479190487
805,9445,2024-04-09 09:15:00,0.3076379140020564,10.36028991836904,-0.7645038676768422,0.45,0.0,0.0,1.0,1.0,0.0,-1672.192258995021,9.968251805781502,27.53440167612614,11.85,10.815419143621932,2541.5243580595725,8564.237062101867,10843.381197203924,10843.381197203922,0.0,10843.381197203924,78.61451367972845,0.029,-0.7645038676768422
806,9446,2024-04-09 09:30:00,0.35749186137700273,10.094568378860576,-0.764626241068094,0.45,0.0,0.0,1.0,1.0,0.0,-1551.4862274256561,9.730966129914218,27.531444131425992,11.925,10.864755084559606,2537.0257506889925,8437.295810845275,10838.776351563907,10838.776351563907,0.0,10838.776351563907,78.58112854883834,0.029,-0.764626241068094
807,9447,2024-04-09 09:45:00,0.40372969583223245,9.848120721214201,-0.7646628312027776,0.45,0.0,0.0,1.0,1.0,0.0,-1439.5323831651665,9.510887290951855,27.532863489244804,12.0,10.913956595838089,2502.5235163458747,8322.552963947119,10804.24929628892,10804.24929628892,0.0,10804.24929628892,78.33080739809466,0.029,-0.7646628312027776
808,9448,2024-04-09 10:00:00,0.44661418431816735,9.619546397584168,1.0,0.45,0.0,1.0,1.0,0.0,6417.705632532057,-40.267639513805804,10.432769758198802,28.215366207345628,12.0,10.913956595838089,0.0,0.0,6917.229778674392,6917.22977867439,4417.8,2499.429778674392,93.72861670028969,0.15,1.0
809,9449,2024-04-09 10:15:00,0.33856404435797677,10.195453643571984,-0.7641072858071273,0.45,0.0,1.0,1.0,0.0,6570.0738274146,-42.36256746316771,11.421439462274188,29.437554817698544,12.0,10.913956595838089,0.0,0.0,6924.655886226391,6924.65588622639,0.0,6924.655886226391,50.20375517514134,0.029,-0.7641072858071273
810,9450,2024-04-09 10:30:00,0.13170625602272287,11.298005655398887,-0.7640275425783649,0.45,0.0,0.0,1.0,1.0,0.0,-2019.4556033012295,11.11219008197151,28.90844823198424,12.0,10.913956595838089,2541.5243580595725,10245.114166220714,10863.474317284643,10863.474317284645,0.0,10863.474317284643,78.76018880031367,0.029,-0.7640275425783649
811,9451,2024-04-09 10:45:00,0.13792216922388262,11.264874838036706,-0.7639865658208432,0.45,0.0,0.0,1.0,1.0,0.0,-2039.1037456722383,10.791954876286923,27.660345386798767,12.0,10.913956595838089,2541.5243580595725,9013.665012911286,10857.401564815265,10857.401564815264,0.0,10857.401564815265,78.71616134491067,0.029,-0.7639865658208432
812,9452,2024-04-09 11:00:00,0.21692695812773524,10.843779313179171,-0.7631497616822754,0.45,0.0,0.0,1.0,1.0,0.0,-1940.0493745052386,10.494922360312327,27.572459107509243,11.95,10.635176834735795,2541.5243580595725,8869.331139099178,10844.267171235544,10844.267171235546,4744.44,6099.8271712355445,126.57141380313756,0.083,-0.7631497616822754
813,9453,2024-04-09 11:15:00,0.25486389079207633,10.641575462078233,-0.7627891289172459,0.45,0.0,0.0,1.0,1.0,0.0,-1799.9513078782425,10.219434683415356,27.532492947056937,11.9,10.355533325957529,2541.5243580595725,8707.168582031385,10843.642324924542,10843.642324924538,0.0,10843.642324924542,78.61640685570293,0.029,-0.7627891289172459
814,9454,2024-04-09 11:30:00,0.30854585951831565,10.355450568767377,-0.7626810781334116,0.45,0.0,0.0,1.0,1.0,0.0,-1669.9938253167081,9.963929529139875,27.507411353883402,11.850000000000001,10.075043105494641,2541.5243580595725,8568.024290348434,10843.168473444297,10843.168473444299,0.0,10843.168473444297,78.61297143247116,0.029,-0.7626810781334116
815,9455,2024-04-09 11:45:00,0.3583340443772105,10.090079543469468,-0.76268452320968,0.45,0.0,0.0,1.0,1.0,0.0,-1549.4468017941565,9.726956164487254,27.48844250365725,11.8,9.793696975320218,2538.793104728672,8443.173436971545,10840.163253501883,10840.163253501883,0.0,10840.163253501883,78.59118358788866,0.029,-0.76268452320968
816,9456,2024-04-09 12:00:00,0.4045109644949255,9.843956559242047,0.21218431027766826,0.45,0.0,1.0,1.0,0.0,6325.905996963907,-39.274697578979705,10.625414952619629,28.382116739456386,11.850000000000001,9.792357284185961,0.0,0.0,6916.758002136953,6916.758002136952,4737.0,2179.758002136953,15.803245515492911,0.029,0.21218431027766826
817,9457,2024-04-09 12:15:00,0.3017902612212,10.391457907691004,-0.7651368038609593,0.45,0.0,1.0,1.0,0.0,6187.955557720783,-40.94179286827645,11.596056549046764,29.618402637048973,11.9,9.790737583371778,0.0,0.0,6957.414677294761,6957.414677294761,0.0,6957.414677294761,50.44125641038702,0.029,-0.7651368038609593
818,9458,2024-04-09 12:30:00,0.09759719404268105,11.47980695575251,-0.7654472091276115,0.45,0.0,0.0,1.0,1.0,0.0,-2093.1732529547003,11.27546745666708,28.997341709910078,11.95,9.788840978500893,2541.5243580595725,10407.967614360332,10865.25326010655,10865.253260106552,0.0,10865.25326010655,78.77308613577249,0.029,-0.7654472091276115
819,9459,2024-04-09 12:45:00,0.10623810655164458,11.433750892079734,-0.7655714412408066,0.45,0.0,0.0,1.0,1.0,0.0,-2114.175722480407,10.94338793185172,27.667987884754535,12.0,9.786668475498717,2541.5243580595725,9093.98560522487,10858.19615166078,10858.196151660784,0.0,10858.19615166078,78.72192209954066,0.029,-0.7655714412408066
820,9460,2024-04-09 13:00:00,0.1881558707047369,10.997129209143752,-0.7647898125842193,0.45,0.0,0.0,1.0,1.0,0.0,-2011.4644471700371,10.635369310948853,27.58301158946346,12.0,9.786668475498717,2541.5243580595725,8939.134155688736,10844.244909187584,10844.244909187584,4397.7,6446.544909187584,133.7658068656424,0.083,-0.7647898125842193
821,9461,2024-04-09 13:15:00,0.22749596267557287,10.787446518939197,-0.7644342460360555,0.45,0.0,0.0,1.0,1.0,0.0,-1866.197090542522,10.349693402411999,27.552221723786346,12.0,9.786668475498717,2541.5243580595725,8768.62507571593,10843.700350659268,10843.70035065927,0.0,10843.700350659268,78.6168275422797,0.029,-0.7644342460360555
822,9462,2024-04-09 13:30:00,0.2831633265932346,10.49073946925806,-0.7642955194047956,0.45,0.0,0.0,1.0,1.0,0.0,-1731.4441782257597,10.084740114059041,27.538779011450348,12.0,9.786668475498717,2541.5243580595725,8623.483707089683,10843.34825433482,10843.348254334824,0.0,10843.34825433482,78.61427484392745,0.029,-0.7642955194047956
823,9463,2024-04-09 13:45:00,0.33479269991749144,10.21555490943977,-0.764241647894915,0.45,0.0,0.0,1.0,1.0,0.0,-1606.4462241919948,9.83900565489338,27.532324480479502,12.0,9.786668475498717,2541.5243580595725,8493.854947070477,10843.221318778478,10843.221318778478,0.0,10843.221318778478,78.61335456114396,0.029,-0.764241647894915
824,9464,2024-04-09 14:00:00,0.38267699254488047,9.960331629735787,1.0,0.45,0.0,1.0,1.0,0.0,6306.555875771231,-39.02070709461557,10.73068472371284,28.47688660524474,11.675,9.792041390048771,0.0,0.0,6917.225002084888,6917.225002084888,3750.48,3166.745002084888,65.70995879326142,0.083,1.0
825,9465,2024-04-09 14:15:00,0.28190842126607374,10.497428114651827,-0.7638370360775512,0.45,0.0,1.0,1.0,0.0,5647.151210192367,-38.33974210320882,11.672703398560778,29.710895285178886,11.35,9.78727243339299,0.0,0.0,6986.7272946195635,6986.727294619563,0.0,6986.7272946195635,50.653772885991835,0.029,-0.7638370360775512
826,9466,2024-04-09 14:30:00,0.08130967115596538,11.566619452738705,-0.7637958727374817,0.45,0.0,0.0,1.0,1.0,0.0,-2125.1552122985386,11.347194592766492,29.047675740800802,11.024999999999999,9.77267595611321,2541.5243580595725,10482.414770050897,10866.207946322334,10866.207946322338,0.0,10866.207946322334,78.78000761083693,0.029,-0.7637958727374817
827,9467,2024-04-09 14:45:00,0.09232513998853771,11.507907003861094,-0.7637872311201334,0.45,0.0,0.0,1.0,1.0,0.0,-2147.152398332518,11.009911707999866,27.657281203843336,10.7,9.748560795513406,2541.5243580595725,9131.03482942336,10858.702620546277,10858.702620546277,0.0,10858.702620546277,78.72559399896052,0.029,-0.7637872311201334
828,9468,2024-04-09 15:00:00,0.175516858020397,11.064495146751284,-0.7643134896139158,0.45,0.0,0.0,1.0,1.0,0.0,-2004.598747479612,10.697073826460727,27.573254141541373,11.024999999999999,9.77267595611321,2541.5243580595725,8941.140094616054,10844.11712594807,10844.11712594807,2798.7,8045.417125948071,166.94240536342247,0.083,-0.7643134896139158
829,9469,2024-04-09 15:15:00,0.23014435879950906,10.773330567598617,-0.7645508235451026,0.45,0.0,0.0,1.0,1.0,0.0,-1895.2998961861751,10.406921075360609,27.543689309547474,11.35,9.78727243339299,2541.5243580595725,8796.30466145022,10843.625795975899,10843.6257959759,0.0,10843.625795975899,78.61628702082527,0.029,-0.7645508235451026
830,9470,2024-04-09 15:30:00,0.2720117318523905,10.550177469226758,-0.7646425119961882,0.45,0.0,0.0,1.0,1.0,0.0,-1758.4400337086834,10.137816050678655,27.5317803189534,11.675,9.792041390048771,2541.5243580595725,8649.41144919169,10843.250303494182,10843.250303494182,0.0,10843.250303494182,78.61356470033282,0.029,-0.7646425119961882
831,9471,2024-04-09 15:45:00,0.32445015723139575,10.27068066195666,-0.7646759254734224,0.45,0.0,0.0,1.0,1.0,0.0,-1631.4874867061394,9.888231330254168,27.528958610157794,12.0,9.786668475498717,2541.5243580595725,8517.096882977776,10843.153869573885,10843.153869573884,0.0,10843.153869573885,78.61286555441067,0.029,-0.7646759254734224
832,9472,2024-04-09 16:00:00,0.37308475107438865,10.011458276773508,-0.764433813978163,0.45,0.0,0.0,1.0,1.0,0.0,-1513.733683765613,9.656748211498757,27.527503449514445,12.0,9.570510005689831,2525.2083250885116,8397.995021136367,10826.799664775795,10826.799664775795,1587.6,9239.199664775795,191.71339304409776,0.083,-0.764433813978163
833,9473,2024-04-09 16:15:00,0.41819175941317577,9.771037922327773,-0.7643343878654683,0.45,0.0,0.0,1.0,1.0,0.0,-1404.511898824576,9.442051115006857,27.526857617768638,12.0,9.352794906983897,2492.1138381183423,8287.93386933306,10793.671861090354,10793.671861090355,0.0,10793.671861090354,78.25412099290507,0.029,-0.7643343878654683
834,9474,2024-04-09 16:30:00,0.46002755944072665,9.548053108180927,0.36800580739781213,0.45,0.0,1.0,1.0,0.0,6362.176965790033,-39.9476752862319,10.358368100829454,28.152452277165892,12.0,9.133510541474699,0.0,0.0,6917.177838347602,6917.177838347601,0.0,6917.177838347602,50.14953932802012,0.029,0.36800580739781213
835,9475,2024-04-09 16:45:00,0.3521368370438695,10.123110658556175,-0.7643106697466612,0.45,0.0,1.0,1.0,0.0,5211.183354089023,-36.26705220885944,11.279324586640366,29.341687158105934,12.0,8.912635364783181,0.0,0.0,6990.041283639667,6990.041283639667,0.0,6990.041283639667,50.67779930638759,0.029,-0.7643106697466612
836,9476,2024-04-09 17:00:00,0.15357323449476934,11.18145466014288,-0.7642918921343199,0.45,0.0,0.0,1.0,1.0,0.0,-1957.8152033436165,10.97955763840151,28.854934493014028,11.975,9.086535196988718,2541.5243580595725,10134.967009349368,10862.281866722431,10862.281866722433,400.2,10462.08186672243,392.3280700020911,0.15,-0.7642918921343199
837,9477,2024-04-09 17:15:00,0.16368467274998685,11.12756069424257,-0.76427725222167,0.45,0.0,0.0,1.0,1.0,0.0,-1978.1169244377934,10.668943868089219,27.659315267269665,11.95,9.258820953521006,2541.5243580595725,8947.606050160419,10856.707033985236,10856.707033985236,0.0,10856.707033985236,78.71112599639297,0.029,-0.76427725222167
838,9478,2024-04-09 17:30:00,0.24029807722332175,10.719211248399695,-0.7642636168888287,0.45,0.0,0.0,1.0,1.0,0.0,-1882.0334301957407,10.380835438106761,27.5829933367301,11.925,9.429512313397126,2541.5243580595725,8804.54920835647,10844.159204747963,10844.159204747963,0.0,10844.159204747963,78.62015423442273,0.029,-0.7642636168888287
839,9479,2024-04-09 17:45:00,0.2770952156626897,10.523082500517864,-0.7642499426299519,0.45,0.0,0.0,1.0,1.0,0.0,-1746.1351890665458,10.113624349701587,27.555569799447543,11.9,9.598625130906225,2541.5243580595725,8646.069053378087,10843.684616238388,10843.684616238388,0.0,10843.684616238388,78.61671346772832,0.029,-0.7642499426299519
840,9480,2024-04-09 18:00:00,0.3291643757247259,10.245553877387211,-0.7642919719127197,0.45,0.0,0.0,1.0,1.0,0.0,-1620.0741321164505,9.865795420311255,27.544033057172424,11.925,9.211871814371317,2541.5243580595725,8510.556592994706,10843.348076969707,10843.348076969709,0.0,10843.348076969707,406.625552886364,0.15,-0.7642919719127197
841,9481,2024-04-09 18:15:00,0.37745675641970106,9.988155488282993,-0.7643311790040581,0.45,0.0,0.0,1.0,1.0,0.0,-1503.148541017773,9.63593989120635,27.539055131296216,11.95,8.81876769904671,2522.6046831348553,8389.336182201618,10824.284995422217,10824.284995422217,0.0,10824.284995422217,78.47606621681108,0.029,-0.7643311790040581
842,9482,2024-04-09 18:30:00,0.42224652595551554,9.749426016657102,-0.7643687308914932,0.45,0.0,0.0,1.0,1.0,0.0,-1394.6930959224092,9.42275218434274,27.53747547996401,11.975,8.419165814481333,2489.315635912439,8278.627988325208,10790.914509178458,10790.914509178461,0.0,10790.914509178458,78.23413019154383,0.029,-0.7643687308914932
843,9483,2024-04-09 18:45:00,0.46378818939283656,9.528008950536181,0.5002812714538646,0.45,0.0,1.0,1.0,0.0,6044.404289439264,-38.636909194683575,10.313111941039146,28.128560810520906,12.0,8.012902648694034,0.0,0.0,6986.173655583644,6986.173655583644,0.0,6986.173655583644,50.649759002981426,0.029,0.5002812714538646
844,9484,2024-04-09 19:00:00,0.3584197414162954,10.089622778251146,0.37630864621981425,0.45,0.0,1.0,0.0,0.0,3460.204608478924,0.0,10.92991608781274,29.096658027661693,12.0,7.962141646622162,0.0,0.0,7009.852907371493,7009.852907371492,0.0,7009.852907371493,315.44338083171715,0.18,0.37630864621981425
845,9485,2024-04-09 19:15:00,0.21308777837972473,10.864242141236067,-0.7644240002780289,0.45,0.0,1.0,1.0,0.0,2620.01179991865,-14.530607925099874,11.364902803104052,29.49091154467095,12.0,7.91129481702208,0.0,0.0,7069.634105456417,7069.634105456415,0.0,7069.634105456417,51.254847264559025,0.029,-0.7644240002780289
846,9486,2024-04-09 19:30:00,0.13737587483348493,11.267786587137525,-0.7644340034886247,0.45,0.0,0.0,1.0,1.0,0.0,-2182.097091206898,11.059061989008747,28.365723940088337,12.0,7.86036629768504,2541.5243580595725,9708.702201194677,10863.451271647617,10863.451271647617,0.0,10863.451271647617,78.76002171944522,0.029,-0.7644340034886247
847,9487,2024-04-09 19:45:00,0.16095978450696435,11.14208434857788,-0.7644434483619503,0.45,0.0,0.0,1.0,1.0,0.0,-2008.373929040647,10.74267557560875,27.61851952279717,12.0,7.809355802228275,2541.5243580595725,8932.25323305569,10851.187482135876,10851.187482135878,0.0,10851.187482135876,78.6711092454851,0.029,-0.7644434483619503
848,9488,2024-04-09 20:00:00,0.22870617799190096,10.780996071303168,-0.764183970069991,0.45,0.0,0.0,1.0,1.0,0.0,-1916.8077548018766,10.449216431473495,27.576928578331753,11.9,7.800793937592232,2541.5243580595725,8820.07528815991,10843.70405368635,10843.70405368635,0.0,10843.70405368635,487.9666824158857,0.18,-0.764183970069991
849,9489,2024-04-09 20:15:00,0.263770117742073,10.594105272434751,-0.7640711805842275,0.45,0.0,0.0,1.0,1.0,0.0,-1778.3917385017098,10.177044588996917,27.56285038971052,11.8,7.791426486791857,2541.5243580595725,8671.133821492083,10843.488091684878,10843.488091684878,0.0,10843.488091684878,78.61528866471537,0.029,-0.7640711805842275
850,9490,2024-04-09 20:30:00,0.31680612297074334,10.311423364565938,-0.764032131425196,0.45,0.0,0.0,1.0,1.0,0.0,-1649.9954171740972,9.924615612560412,27.554416877736898,11.7,7.781257847039859,2541.5243580595725,8538.585880977178,10843.298623257211,10843.298623257213,0.0,10843.298623257211,78.61391501861479,0.029,-0.764032131425196
851,9491,2024-04-09 20:45:00,0.3659949643078885,10.049246840238954,-0.7640223367019555,0.45,0.0,0.0,1.0,1.0,0.0,-1530.8997795769612,9.69049510800799,27.548536782052864,11.6,7.770300371764108,2531.0259626362204,8417.342530280477,10832.7240275129,10832.724027512902,0.0,10832.7240275129,78.53724919946853,0.029,-0.7640223367019555
852,9492,2024-04-09 21:00:00,0.4116159534598701,9.806086968058892,1.0,0.45,0.0,1.0,1.0,0.0,4386.446141528739,-31.430905981972344,10.432708445647648,28.306328529779947,11.45,7.812905219715414,0.0,0.0,7041.506833303264,7041.506833303263,0.0,7041.506833303264,264.0565062488724,0.15,1.0
853,9493,2024-04-09 21:15:00,0.3244685469436658,10.270582644790261,-0.7647930643542572,0.45,0.0,1.0,1.0,0.0,3157.959855704791,-18.096966241729103,10.96123021765813,29.108584223447945,11.3,7.852596735911271,0.0,0.0,7049.543960958728,7049.543960958728,0.0,7049.543960958728,51.109193716950784,0.029,-0.7647930643542572
854,9494,2024-04-09 21:30:00,0.20967677264851736,10.882422801783402,-0.7648836543174138,0.45,0.0,0.0,1.0,1.0,0.0,-1821.2918324511686,10.682461020499833,28.740348187880247,11.15,7.889420156889745,2541.5243580595725,9872.71766362949,10859.65098702056,10859.65098702056,0.0,10859.65098702056,78.73246965589905,0.029,-0.7648836543174138
855,9495,2024-04-09 21:45:00,0.22137017163902578,10.820096985163993,-0.7649134039721877,0.45,0.0,0.0,1.0,1.0,0.0,-1841.4902747747453,10.393398933827424,27.683399376844392,11.0,7.923427526102786,2541.5243580595725,8800.399633717974,10855.444629381602,10855.4446293816,0.0,10855.444629381602,78.70197356301662,0.029,-0.7649134039721877
856,9496,2024-04-09 22:00:00,0.2926494388730531,10.440178490806627,-0.7646433153982685,0.45,0.0,0.0,1.0,1.0,0.0,-1752.0627712389169,10.125280654587353,27.61685117380056,11.0,8.042192330026761,2541.5243580595725,8669.257509395953,10844.326292865471,10844.326292865471,0.0,10844.326292865471,225.01977057695854,0.083,-0.7646433153982685
857,9497,2024-04-09 22:15:00,0.3268934174451296,10.257658085017459,-0.7645072996798895,0.45,0.0,0.0,1.0,1.0,0.0,-1625.574205716233,9.876608764517025,27.593552232998498,11.0,8.160500134123605,2541.5243580595725,8522.85865162695,10843.909543913174,10843.909543913174,0.0,10843.909543913174,78.61834419337052,0.029,-0.7645072996798895
858,9498,2024-04-09 22:30:00,0.37534990177336514,9.999385023547964,-0.7644397578592423,0.45,0.0,0.0,1.0,1.0,0.0,-1508.2508360201539,9.64597115970653,27.583945468893845,11.0,8.278362294521907,2525.0204459275164,8397.370198129514,10827.14136442968,10827.14136442968,0.0,10827.14136442968,78.49677489211518,0.029,-0.7644397578592423
859,9499,2024-04-09 22:45:00,0.42029204179122226,9.759843417252785,0.759497635979192,0.45,0.0,1.0,1.0,0.0,5780.800809854932,-37.24126937189868,10.505075425085252,28.310233173871485,11.0,8.395777205105503,0.0,0.0,6980.252741313073,6980.252741313073,0.0,6980.252741313073,50.60683237451978,0.029,0.759497635979192
860,9500,2024-04-09 23:00:00,0.3205780336032387,10.291319080894738,-0.7639356070329767,0.45,0.0,1.0,1.0,0.0,3434.0303593636254,-20.41803706892595,11.116863009934876,29.282372732755352,10.575,8.125139119911445,0.0,0.0,7049.377138116363,7049.377138116364,0.0,7049.377138116363,146.27457561591456,0.083,-0.7639356070329767
861,9501,2024-04-09 23:15:00,0.17781000200370692,11.052272689320242,-0.7637407691641563,0.45,0.0,0.0,1.0,1.0,0.0,-1886.9612128302094,10.827996566415102,28.8357990420338,10.15,7.8502708730571,2541.5243580595725,10018.175590824678,10861.495938166036,10861.495938166037,0.0,10861.495938166036,78.74584555170377,0.029,-0.7637407691641563
862,9502,2024-04-09 23:30:00,0.19312987177734856,10.970617783426732,-0.7636855574146405,0.45,0.0,0.0,1.0,1.0,0.0,-1908.421432919147,10.528378446049652,27.684822697585016,9.725000000000001,7.571242113540406,2541.5243580595725,8874.08523915074,10856.38985834457,10856.38985834457,0.0,10856.38985834457,78.70882647299814,0.029,-0.7636855574146405
863,9503,2024-04-09 23:45:00,0.26700442414778824,10.576866419292289,-0.7636907115179777,0.45,0.0,0.0,1.0,1.0,0.0,-1815.7334559098822,10.25046842440483,27.607851084443297,9.3,7.288110727247319,2541.5243580595725,8738.084434104609,10844.274648335251,10844.274648335251,0.0,10844.274648335251,78.62099120043058,0.029,-0.7636907115179777
864,9504,2024-04-10 00:00:00,0.3024990091284245,10.387680281345498,-0.7646241264212713,0.45,0.0,0.0,1.0,1.0,0.0,-1684.6353358742467,9.992715252314323,27.584500905692767,9.225000000000001,7.325991732794531,2541.5243580595725,8581.879312443149,10843.764081857278,10843.764081857278,0.0,10843.764081857278,78.61728959346527,0.029,-0.7646241264212713
865,9505,2024-04-10 00:15:00,0.35272510888354947,10.119975169650681,0.18243702533593065,0.45,0.0,1.0,1.0,0.0,3367.374192286902,-23.685526475733894,10.57220069358303,28.485709446876093,9.15,7.362926661350799,0.0,0.0,7053.749763895256,7053.7497638952555,0.0,7053.749763895256,51.13968578824061,0.029,0.18243702533593065
866,9506,2024-04-10 00:30:00,0.2912437157980104,10.447670994796605,-0.7652172553891926,0.45,0.0,1.0,1.0,0.0,2354.33755981345,-11.834048479870127,10.968244509296563,29.16655664011396,9.075,7.398931478763541,0.0,0.0,7067.0921093944135,7067.092109394413,0.0,7067.0921093944135,51.2364177931095,0.029,-0.7652172553891926
867,9507,2024-04-10 00:45:00,0.20461238136521429,10.909416007323408,-0.7652817918665061,0.45,0.0,0.0,1.0,1.0,0.0,-1823.2516375863997,10.689175906940733,28.784347742870775,9.0,7.434020169704089,2541.5243580595725,9889.963762167357,10860.192871781355,10860.192871781357,0.0,10860.192871781355,78.73639832041484,0.029,-0.7652817918665061
868,9508,2024-04-10 01:00:00,0.2200826088835576,10.826959694650638,-0.7648470589600741,0.45,0.0,0.0,1.0,1.0,0.0,-1844.5791173502055,10.399628126447663,27.70820664706793,8.75,7.323618130321481,2541.5243580595725,8804.72534173629,10855.862754549129,10855.862754549129,0.0,10855.862754549129,78.70500497048118,0.029,-0.7648470589600741
869,9509,2024-04-10 01:15:00,0.2914659787498896,10.446486333263088,-0.7646551227549385,0.45,0.0,0.0,1.0,1.0,0.0,-1755.0014766682239,10.1310590045585,27.640049257460262,8.5,7.210327604864933,2541.5243580595725,8672.734725467239,10844.529595106775,10844.529595106778,0.0,10844.529595106775,78.62283956452411,0.029,-0.7646551227549385
870,9510,2024-04-10 01:30:00,0.3257675371018832,10.263659027246963,-0.7559650182167451,0.45,0.0,0.0,1.0,1.0,0.0,-1628.300654787196,9.88196893561189,27.615713681701873,8.25,7.094200118682294,2541.5243580595725,8525.65112538073,10844.089665857502,10844.089665857504,0.0,10844.089665857502,78.6196500774669,0.029,-0.7559650182167451
871,9511,2024-04-10 01:45:00,0.3743055046620319,10.00495166015137,0.9293789060955814,0.45,0.0,1.0,1.0,0.0,3025.3506979280137,-21.569451852501153,10.41990335494076,28.374898641963938,8.0,6.975274041901643,0.0,0.0,7064.871032136314,7064.871032136313,0.0,7064.871032136314,51.22031498298828,0.029,0.9293789060955814
