step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
872,9512,2024-04-10 02:00:00,0.31744479621901617,10.308019236152644,-0.7642453611785295,0.45,0.0,1.0,1.0,0.0,1892.3675036327318,-8.396154692579309,10.748352141677676,28.979974891698056,7.875,6.895004797485102,0.0,0.0,7081.122268012848,7081.122268012846,0.0,7081.122268012848,51.33813644309315,0.029,-0.7642453611785295
873,9513,2024-04-10 02:15:00,0.24371155833544197,10.701017394072094,-0.7641093514117762,0.45,0.0,0.0,1.0,1.0,0.0,-1729.3359304112912,10.483724034274111,28.67908685243213,7.75,6.814291776723993,2541.5243580595725,9706.150801832675,10858.190933259144,10858.190933259144,0.0,10858.190933259144,78.7218842661288,0.029,-0.7641093514117762
874,9514,2024-04-10 02:30:00,0.2599665667425366,10.61437819926228,-0.7640661033345487,0.45,0.0,0.0,1.0,1.0,0.0,-1750.0839518287796,10.2090778897969,27.692194600921766,7.625,6.7331411984914,2541.5243580595725,8703.195221469632,10854.760635147633,10854.760635147633,0.0,10854.760635147633,78.69701460482034,0.029,-0.7640661033345487
875,9515,2024-04-10 02:45:00,0.3276689506064038,10.253524493267868,-0.6866868206036644,0.45,0.0,0.0,1.0,1.0,0.0,-1665.1094119308764,9.954330661316938,27.62685418214262,7.5,6.651546157194681,2541.5243580595725,8580.691371874545,10844.355113367516,10844.355113367517,0.0,10844.355113367516,78.6215745719145,0.029,-0.6866868206036644
876,9516,2024-04-10 03:00:00,0.36020516537515695,10.080106468550413,0.44257609082065597,0.45,0.0,1.0,1.0,0.0,2572.0593697081404,-17.705195021387155,10.411908369341372,28.39514901843628,7.625,6.7331411984914,0.0,0.0,7070.444892050086,7070.444892050086,0.0,7070.444892050086,51.26072546736313,0.029,0.44257609082065597
877,9517,2024-04-10 03:15:00,0.3158094184265092,10.316735799786706,-0.7649855393971283,0.45,0.0,1.0,1.0,0.0,1774.3428947754817,-7.26320622380446,10.709657296942126,28.952658148587428,7.75,6.814291776723993,0.0,0.0,7083.8496374434535,7083.8496374434535,0.0,7083.8496374434535,51.35790987146504,0.029,-0.7649855393971283
878,9518,2024-04-10 03:30:00,0.25042177417015404,10.665251943673079,-0.7650921901678804,0.45,0.0,0.0,1.0,1.0,0.0,-1712.7591312665065,10.44757799712822,28.67108815221325,7.875,6.895004797485102,2541.5243580595725,9671.763247584806,10857.894122563956,10857.894122563956,0.0,10857.894122563956,78.71973238858868,0.029,-0.7650921901678804
879,9519,2024-04-10 03:45:00,0.2669842864074644,10.576973753448215,-0.7651269670186128,0.45,0.0,0.0,1.0,1.0,0.0,-1733.4581725116554,10.175554209116015,27.712779390541794,8.0,6.975274041901643,2541.5243580595725,8684.782204425454,10854.694176742565,10854.694176742565,0.0,10854.694176742565,78.6965327813836,0.029,-0.7651269670186128
880,9520,2024-04-10 04:00:00,0.33403820120328737,10.219576387586478,-0.4659733325236072,0.45,0.0,0.0,1.0,1.0,0.0,-1649.2938314075939,9.923239591636301,27.65214483104042,8.0,6.975274041901643,2541.5243580595725,8562.758655611222,10844.592921341673,10844.592921341673,0.0,10844.592921341673,78.62329867972713,0.029,-0.4659733325236072
881,9521,2024-04-10 04:15:00,0.3662637228159363,10.04781435739106,0.6524786170735094,0.45,0.0,1.0,1.0,0.0,2947.595641627263,-20.646635050444893,10.441526218539561,28.40204658015543,8.0,6.975274041901643,0.0,0.0,7063.874752897095,7063.874752897094,0.0,7063.874752897095,51.213091958503945,0.029,0.6524786170735094
882,9522,2024-04-10 04:30:00,0.31285216315146264,10.332497970402704,-0.7646136031469493,0.45,0.0,1.0,1.0,0.0,1961.6927164910721,-8.825201967419808,10.77554050703756,29.004014881158493,8.0,6.975274041901643,0.0,0.0,7078.352400343028,7078.3524003430275,0.0,7078.352400343028,51.318054902486956,0.029,-0.7646136031469493
883,9523,2024-04-10 04:45:00,0.23893452451333144,10.726478984343943,-0.7645886994738551,0.45,0.0,0.0,1.0,1.0,0.0,-1740.9631891081533,10.509124777486727,28.708217193371464,8.0,6.975274041901643,2541.5243580595725,9721.339260094099,10858.445038289527,10858.445038289523,0.0,10858.445038289527,78.72372652759907,0.029,-0.7645886994738551
884,9524,2024-04-10 05:00:00,0.2550353592555916,10.640661535167697,-0.7648245572452587,0.45,0.0,0.0,1.0,1.0,0.0,-1761.7677189126925,10.232637367050753,27.727343619556496,7.85,6.810945194391751,2541.5243580595725,8714.835178556898,10855.069192083532,10855.069192083532,0.0,10855.069192083532,78.69925164260562,0.029,-0.7648245572452587
885,9525,2024-04-10 05:15:00,0.32319288856621614,10.277381903942068,-0.7649371727634817,0.45,0.0,0.0,1.0,1.0,0.0,-1676.2244751719913,9.976182626511543,27.667508090768028,7.7,6.646819998984432,2541.5243580595725,8589.430275316601,10844.721506652195,10844.721506652195,0.0,10844.721506652195,78.62423092322841,0.029,-0.7649371727634817
886,9526,2024-04-10 05:30:00,0.355947190340049,10.102801475487539,0.2920487975238864,0.45,0.0,1.0,1.0,0.0,2242.0747993460986,-15.776555955975118,10.394292950646346,28.400244391286876,7.550000000000001,6.482906242253353,0.0,0.0,7083.935147297486,7083.935147297486,0.0,7083.935147297486,51.35852981790678,0.029,0.2920487975238864
887,9527,2024-04-10 05:45:00,0.31682563087575866,10.311319387432206,-0.7650106827374037,0.45,0.0,1.0,1.0,0.0,1156.2175697390824,-2.7651567445356062,10.606989790574875,28.888516013730367,7.4,6.3191925372401485,0.0,0.0,7110.438790154792,7110.43879015479,0.0,7110.438790154792,51.55068122862224,0.029,-0.7650106827374037
888,9528,2024-04-10 06:00:00,0.26679918877672293,10.577960323820067,-0.7645349407720068,0.45,0.0,0.0,1.0,1.0,0.0,-1668.3981162698894,10.351731201042094,28.653641367592133,7.550000000000001,6.364298102435025,2541.5243580595725,9584.63562705621,10857.172290036384,10857.172290036384,205.62,10651.552290036383,77.22375410276378,0.029,-0.7645349407720068
889,9529,2024-04-10 06:15:00,0.28559861071031994,10.477759404913995,-0.7643153520965954,0.45,0.0,0.0,1.0,1.0,0.0,-1699.9994917922795,10.086666969861955,27.823011323053397,7.7,6.407962279346461,2541.5243580595725,8727.714559156688,10854.49326261522,10854.49326261522,0.0,10854.49326261522,78.69507615396036,0.029,-0.7643153520965954
890,9530,2024-04-10 06:30:00,0.3468515372096753,10.15128130667243,-0.7642261577913699,0.45,0.0,0.0,1.0,1.0,0.0,-1607.358267752526,9.84080459062364,27.71119243086263,7.85,6.450161859589593,2541.5243580595725,8550.023919188317,10845.792206132282,10845.79220613228,0.0,10845.792206132282,78.63199349445905,0.029,-0.7642261577913699
891,9531,2024-04-10 06:45:00,0.38232763173990564,9.962193722826303,-0.5607414328301371,0.45,0.0,0.0,1.0,1.0,0.0,-1491.3593668232907,9.61276825888363,27.665807845093234,8.0,6.490881759106995,2525.7551026563783,8399.813419740156,10828.999561019842,10828.999561019842,0.0,10828.999561019842,78.51024681739386,0.029,-0.5607414328301371
892,9532,2024-04-10 07:00:00,0.42676243959145094,9.725356196977566,0.9826994849710633,0.45,0.0,1.0,1.0,0.0,3490.4680759869684,-150.9218405585781,10.125869737169364,27.881041918644073,8.25,6.623864805944647,0.0,0.0,7069.8356345141265,7069.8356345141265,1149.3,5920.535634514126,42.92388335022742,0.029,0.9826994849710633
893,9533,2024-04-10 07:15:00,0.3968090281051943,9.885007880199314,-0.764493184140523,0.45,0.0,1.0,1.0,0.0,2114.245730433692,-10.146277268998267,10.46842032974186,28.6257332308419,8.5,6.754489999686753,0.0,0.0,7068.754609964708,7068.754609964707,0.0,7068.754609964708,51.24847092224414,0.029,-0.764493184140523
894,9534,2024-04-10 07:30:00,0.3020669293061534,10.389983266798202,-0.7645197584032862,0.45,0.0,0.0,1.0,1.0,0.0,-1611.846085077316,10.221849313694895,28.51893654357804,8.75,6.882719758817371,2541.5243580595725,9414.078449701436,10854.46791285963,10854.46791285963,0.0,10854.46791285963,78.69489236823233,0.029,-0.7645197584032862
895,9535,2024-04-10 07:45:00,0.31077143550615555,10.34358824875219,-0.7645243126375147,0.45,0.0,0.0,1.0,1.0,0.0,-1639.8742990317928,9.966202544590823,27.80021045486888,9.0,7.008530034025559,2541.5243580595725,8647.970043423327,10853.168742110975,10853.168742110975,0.0,10853.168742110975,78.68547338030457,0.029,-0.7645243126375147
896,9536,2024-04-10 08:00:00,0.36988350293128464,10.028520929376253,0.7758707198480833,0.45,0.0,1.0,1.0,0.0,3607.1521345213396,-168.6283766103633,10.494548544095206,28.14523215766385,8.925,7.109383792795979,0.0,0.0,7062.590425653505,7062.590425653505,2395.44,4667.1504256535045,175.0181409620064,0.15,0.7758707198480833
897,9537,2024-04-10 08:15:00,0.32898109206214005,10.246530779308793,-0.7645781562020572,0.45,0.0,1.0,1.0,0.0,2195.0538670596757,-10.525241700046637,10.858422352102256,29.06296585630954,8.85,7.208353223802787,0.0,0.0,7065.6899250934375,7065.689925093437,0.0,7065.6899250934375,51.22625195692743,0.029,-0.7645781562020572
898,9538,2024-04-10 08:30:00,0.22447378460926,10.803554728032644,-0.7645788711929342,0.45,0.0,0.0,1.0,1.0,0.0,-1776.4370315813746,10.586551869423433,28.759466115416753,8.774999999999999,7.305462132260414,2541.5243580595725,9778.579342426961,10859.134911168698,10859.134911168698,0.0,10859.134911168698,78.72872810597306,0.029,-0.7645788711929342
899,9539,2024-04-10 08:45:00,0.2400034199913321,10.7207817714462,-0.7645701827451982,0.45,0.0,0.0,1.0,1.0,0.0,-1797.3804489989977,10.304449353462328,27.755636302001356,8.7,7.400744313447266,2541.5243580595725,8752.673071026216,10855.625269814753,10855.625269814755,0.0,10855.625269814753,78.70328320615697,0.029,-0.7645701827451982
900,9540,2024-04-10 09:00:00,0.30954923460475986,10.35010257955663,-0.7644618005826789,0.45,0.0,0.0,1.0,1.0,0.0,-1710.102719127978,10.042786576433027,27.69187341014513,9.024999999999999,7.542004463716687,2541.5243580595725,8626.012386305547,10845.051914097561,10845.051914097563,3533.1,7311.951914097561,274.19819677865854,0.15,-0.7644618005826789
901,9541,2024-04-10 09:15:00,0.34296871220821135,10.171976763930234,-0.7643950503668463,0.45,0.0,0.0,1.0,1.0,0.0,-1586.6534835262812,9.800101648989886,27.669101621486497,9.35,7.678210450227854,2541.5243580595725,8483.827088121232,10844.651513675162,10844.651513675162,0.0,10844.651513675162,78.62372347414492,0.029,-0.7643950503668463
902,9542,2024-04-10 09:30:00,0.3902585380093162,9.919921992410345,-0.7643497892763729,0.45,0.0,0.0,1.0,1.0,0.0,-1472.154503849039,9.575015162527452,27.659352109842754,9.675,7.809236592783737,2514.2790118349144,8361.647794899127,10817.148136758196,10817.148136758196,0.0,10817.148136758196,78.42432399149693,0.029,-0.7643497892763729
903,9543,2024-04-10 09:45:00,0.43411882147960773,9.68614668151369,-0.5290914821611653,0.45,0.0,0.0,1.0,1.0,0.0,-1365.9447128552347,9.366250390742294,27.654870525770697,10.0,7.934993416192438,2481.333443659989,8252.08189700758,10784.11327687616,10784.113276876164,0.0,10784.11327687616,78.18482125735217,0.029,-0.5290914821611653
904,9544,2024-04-10 10:00:00,0.4747986054950932,9.469323432711153,1.0,0.45,0.0,1.0,1.0,0.0,6128.9038369857935,-149.3810549076943,10.284276757635064,27.858282726927172,10.0,7.8235485668833915,0.0,0.0,6918.493261910439,6918.493261910439,4291.74,2626.7532619104395,98.50324732164148,0.15,1.0
905,9545,2024-04-10 10:15:00,0.40275170847965064,9.853333393803462,0.14896184968174567,0.45,0.0,1.0,0.0,0.0,3280.546525845225,0.0,10.906464284593785,29.025866424016765,10.0,7.711709022222204,0.0,0.0,7020.566753979318,7020.566753979315,0.0,7020.566753979318,50.899108966350056,0.029,0.14896184968174567
906,9546,2024-04-10 10:30:00,0.2206786147514317,10.823782983374869,-0.7643369082474735,0.45,0.0,1.0,1.0,0.0,2243.099263290845,-11.862265424399169,11.286746195198663,29.438390024525717,10.0,7.599468243371594,0.0,0.0,7079.389949541344,7079.389949541344,0.0,7079.389949541344,51.32557713417475,0.029,-0.7643369082474735
907,9547,2024-04-10 10:45:00,0.14942704394072248,11.203553855795949,-0.7643279088844817,0.45,0.0,0.0,1.0,1.0,0.0,-2145.7555302694345,10.986121568998023,28.440075191899258,10.0,7.48682422646407,2541.5243580595725,9645.59781211675,10862.86574254554,10862.86574254554,0.0,10862.86574254554,78.75577663345517,0.029,-0.7643279088844817
908,9548,2024-04-10 11:00:00,0.1749053750807398,11.067754350819657,-0.7644268415304892,0.45,0.0,0.0,1.0,1.0,0.0,-1974.940910438645,10.675030589560716,27.726838761290942,10.175,7.668508869971991,2541.5243580595725,8898.147885703569,10851.953531074541,10851.953531074543,4600.38,6251.573531074541,129.72015076979673,0.083,-0.7644268415304892
909,9549,2024-04-10 11:15:00,0.24151788778849165,10.71270965808734,-0.7644498256627944,0.45,0.0,0.0,1.0,1.0,0.0,-1884.904919898553,10.386483404907693,27.690322593830967,10.35,7.850467098513714,2541.5243580595725,8786.75561159307,10844.81658374679,10844.816583746791,0.0,10844.81658374679,78.62492023216423,0.029,-0.7644498256627944
910,9550,2024-04-10 11:30:00,0.2759949172133454,10.528947091252869,-0.764436110867222,0.45,0.0,0.0,1.0,1.0,0.0,-1748.8005991170926,10.118867078316303,27.681773484600473,10.524999999999999,8.032697356027132,2541.5243580595725,8640.038082027893,10844.6542500942,10844.6542500942,0.0,10844.6542500942,78.62374331318296,0.029,-0.764436110867222
911,9551,2024-04-10 11:45:00,0.3281432115951689,10.25099668219775,-0.7644075567421554,0.45,0.0,0.0,1.0,1.0,0.0,-1622.5489525398016,9.87066311715294,27.679036941857518,10.7,8.215199171920517,2541.5243580595725,8509.770363395139,10844.531852714837,10844.53185271484,0.0,10844.531852714837,78.62285593218257,0.029,-0.7644075567421554
912,9552,2024-04-10 12:00:00,0.37650875275603246,9.993208347810347,-0.7641314500469192,0.45,0.0,0.0,1.0,1.0,0.0,-1505.4465551903274,9.640460229381294,27.676601837016506,10.774999999999999,8.260560880499652,2523.3520157801677,8391.821559654287,10826.345558229945,10826.345558229947,3966.18,6860.1655582299445,49.7362002971671,0.029,-0.7641314500469192
913,9553,2024-04-10 12:15:00,0.4213662560465868,9.754117855271693,-0.7639976346728478,0.45,0.0,0.0,1.0,1.0,0.0,-1396.8275776890482,9.426950464205584,27.67473295535738,10.85,8.305784791983754,2490.500429975758,8282.568215571398,10793.475602823957,10793.475602823957,0.0,10793.475602823957,78.2526981204737,0.029,-0.7639976346728478
914,9554,2024-04-10 12:30:00,0.4629706867914819,9.532366239401401,0.46997943138350357,0.45,0.0,1.0,1.0,0.0,6145.117572042018,-152.40762889303983,10.347018814885763,27.904466553678997,10.925,8.350851336430003,0.0,0.0,6918.68536145461,6918.685361454609,0.0,6918.68536145461,50.16046887054593,0.029,0.46997943138350357
915,9555,2024-04-10 12:45:00,0.39116004437394625,9.915116963486867,-0.7639047204236251,0.45,0.0,1.0,1.0,0.0,4092.6238979288196,-26.291480468260186,11.074718835292645,29.148243586890676,11.0,8.395777205105503,0.0,0.0,7044.964862527935,7044.964862527935,0.0,7044.964862527935,51.075995253327534,0.029,-0.7639047204236251
916,9556,2024-04-10 13:00:00,0.19274039676162352,10.972693685260547,-0.7640145210267353,0.45,0.0,0.0,1.0,1.0,0.0,-1870.6499358756184,10.788357133145706,28.83164076687889,11.0,8.395777205105503,2541.5243580595725,9915.7151268017,10860.15347750086,10860.15347750086,3124.02,7736.13347750086,160.52476965814284,0.083,-0.7640145210267353
917,9557,2024-04-10 13:15:00,0.20079893051773978,10.929741700340447,-0.76406055571804,0.45,0.0,0.0,1.0,1.0,0.0,-1890.1929391280366,10.491616812407553,27.7863129557372,11.0,8.395777205105503,2541.5243580595725,8850.281340017875,10856.414387332463,10856.414387332463,0.0,10856.414387332463,78.70900430816036,0.029,-0.76406055571804
918,9558,2024-04-10 13:30:00,0.2739889669140953,10.539638806347872,-0.7640751408341123,0.45,0.0,0.0,1.0,1.0,0.0,-1798.394303775952,10.216377846646038,27.720225401855515,11.0,8.395777205105503,2541.5243580595725,8717.131407632285,10845.399443078999,10845.399443078999,0.0,10845.399443078999,78.62914596232275,0.029,-0.7640751408341123
919,9559,2024-04-10 13:45:00,0.309142413298753,10.352270937117646,-0.7640771866103702,0.45,0.0,0.0,1.0,1.0,0.0,-1668.5536266077465,9.961102257115542,27.697296447159214,11.0,8.395777205105503,2541.5243580595725,8567.607184156248,10844.977493535003,10844.977493535003,0.0,10844.977493535003,78.62608682812878,0.029,-0.7640771866103702
920,9560,2024-04-10 14:00:00,0.35888575431108705,10.087138929521906,0.3915880080357959,0.45,0.0,1.0,1.0,0.0,5375.865687914495,-35.20103676955495,10.774735280594282,28.57403343732595,10.375,8.326781742410084,0.0,0.0,6984.645353758853,6984.645353758853,1507.56,5477.085353758854,113.64952109049622,0.083,0.3915880080357959
921,9561,2024-04-10 14:15:00,0.2671787312993987,10.575937362174205,-0.7651273966118186,0.45,0.0,1.0,1.0,0.0,3199.2997936243164,-18.50573485467841,11.339452384383153,29.516865120803924,9.75,8.227042923132515,0.0,0.0,7054.655462009976,7054.655462009974,0.0,7054.655462009976,51.14625209957233,0.029,-0.7651273966118186
922,9562,2024-04-10 14:30:00,0.13522420084576275,11.279255009492084,-0.7652565627484395,0.45,0.0,0.0,1.0,1.0,0.0,-1981.169604848952,11.036097810105133,29.04970292217823,9.125,8.098171095505487,2541.5243580595725,10178.970741324276,10863.909363123968,10863.909363123968,0.0,10863.909363123968,78.76334288264877,0.029,-0.7652565627484395
923,9563,2024-04-10 14:45:00,0.15274443522108114,11.185872160271638,-0.7653102094967781,0.45,0.0,0.0,1.0,1.0,0.0,-2004.118799641672,10.72139019255934,27.854110871728157,8.5,7.941643210178221,2541.5243580595725,8975.524444666418,10858.594885616765,10858.594885616765,0.0,10858.594885616765,78.72481292072155,0.029,-0.7653102094967781
924,9564,2024-04-10 15:00:00,0.23033395254967512,10.772320032910232,-0.7638786785005948,0.45,0.0,0.0,1.0,1.0,0.0,-1906.7713129481408,10.429485070674211,27.771425525816493,8.625,8.064291580450604,2541.5243580595725,8834.497784532023,10846.030066372661,10846.030066372663,904.74,9941.290066372661,206.28176887723274,0.083,-0.7638786785005948
925,9565,2024-04-10 15:15:00,0.2676160125994839,10.57360665284475,-0.7632314837949303,0.45,0.0,0.0,1.0,1.0,0.0,-1769.086219292403,10.158752698868653,27.7344845655255,8.75,8.186938208129762,2541.5243580595725,8675.669834413873,10845.479756768755,10845.479756768756,0.0,10845.479756768755,78.62972823657347,0.029,-0.7632314837949303
926,9566,2024-04-10 15:30:00,0.3203713373484604,10.292420771932706,-0.7629926549040554,0.45,0.0,0.0,1.0,1.0,0.0,-1641.3673149970853,9.907657733034515,27.711755732381828,8.875,8.309585196158926,2541.5243580595725,8539.141989162597,10845.076171540813,10845.076171540813,0.0,10845.076171540813,78.6268022436709,0.029,-0.7629926549040554
927,9567,2024-04-10 15:45:00,0.369300126467938,10.03163032592589,-0.7629247351767299,0.45,0.0,0.0,1.0,1.0,0.0,-1522.9008528580578,9.674773506735075,27.694741854265317,9.0,8.43222558677253,2530.8051119914926,8416.608055189286,10834.144417901709,10834.144417901709,0.0,10834.144417901709,78.5475470297874,0.029,-0.7629247351767299
928,9568,2024-04-10 16:00:00,0.4146801158478092,9.789754982531177,0.5649315294696127,0.45,0.0,1.0,1.0,0.0,5803.621885348544,-37.412423326312236,10.536991008340676,28.34758384633689,8.75,8.328919233067198,0.0,0.0,6983.34834070188,6983.348340701878,542.58,6440.76834070188,133.64594306956403,0.083,0.5649315294696127
929,9569,2024-04-10 16:15:00,0.3147486635952051,10.322389623037557,-0.764005772337822,0.45,0.0,1.0,1.0,0.0,3512.8416214161193,-20.940968536685745,11.154719361204336,29.31783984225176,8.5,8.222408324517147,0.0,0.0,7048.364454992065,7048.364454992065,0.0,7048.364454992065,51.10064229869247,0.029,-0.764005772337822
930,9570,2024-04-10 16:30:00,0.17098517683389733,11.088649007475327,-0.7641724470900325,0.45,0.0,0.0,1.0,1.0,0.0,-1903.1077282700144,10.86336980713369,28.9214794179781,8.25,8.112752502027076,2541.5243580595725,10017.727653378523,10861.85818648187,10861.85818648187,0.0,10861.85818648187,78.74847185199356,0.029,-0.7641724470900325
931,9571,2024-04-10 16:45:00,0.18626322795110248,11.007216995020624,-0.7642605460433131,0.45,0.0,0.0,1.0,1.0,0.0,-1924.6900660704923,10.561189670280656,27.799675696818667,8.0,7.999998115571257,2541.5243580595725,8889.262643814813,10857.304466128666,10857.304466128668,0.0,10857.304466128666,78.71545737943283,0.029,-0.7642605460433131
932,9572,2024-04-10 17:00:00,0.2607707056563655,10.610092138851572,-0.7650257156888367,0.45,0.0,0.0,1.0,1.0,0.0,-1831.211131443569,10.280904170135324,27.73449354771245,8.075,7.997116590463793,2541.5243580595725,8748.423950495913,10845.501714924065,10845.501714924067,203.34,10642.161714924065,399.0810643096524,0.15,-0.7650257156888367
933,9573,2024-04-10 17:15:00,0.29656869427420285,10.419288859518499,-0.7653732010489331,0.45,0.0,0.0,1.0,1.0,0.0,-1698.995006699784,10.020948480429285,27.717926837432582,8.15,7.993566466866308,2541.5243580595725,8593.602282616925,10845.112871542953,10845.112871542953,0.0,10845.112871542953,78.62706831868641,0.029,-0.7653732010489331
934,9574,2024-04-10 17:30:00,0.34722404576545185,10.149295836070142,-0.7655096100378275,0.45,0.0,0.0,1.0,1.0,0.0,-1576.3500142645923,9.779848679848053,27.717017361666954,8.225000000000001,7.989347257455513,2541.5243580595725,8461.69720675401,10844.913284338742,10844.913284338743,0.0,10844.913284338742,78.62562131145587,0.029,-0.7655096100378275
935,9575,2024-04-10 17:45:00,0.394205177162338,9.898886405724738,-0.7655610436171254,0.45,0.0,0.0,1.0,1.0,0.0,-1462.5990481610356,9.556232843782274,27.72246011472122,8.3,7.984447573313697,2508.9288613315935,8343.85499070043,10812.317008241944,10812.317008241944,0.0,10812.317008241944,78.3892983097541,0.029,-0.7655610436171254
936,9576,2024-04-10 18:00:00,0.43777893761494796,9.666638262512327,1.0,0.45,0.0,1.0,1.0,0.0,6050.732198710018,-158.3409287191689,10.460952565204098,27.992823907273756,8.225000000000001,7.851054426223593,0.0,0.0,6919.198754349848,6919.198754349848,0.0,6919.198754349848,259.4699532881193,0.15,1.0
937,9577,2024-04-10 18:15:00,0.3684322952910508,10.0362558660987,-0.7635132355981513,0.45,0.0,1.0,1.0,0.0,3069.976787493685,-18.870056615501067,11.048755133945695,29.176314585905736,8.15,7.717907896959821,0.0,0.0,7065.379245372823,7065.379245372822,0.0,7065.379245372823,51.223999528952966,0.029,-0.7635132355981513
938,9578,2024-04-10 18:30:00,0.19283877686928383,10.972169319286717,-0.7632821778180487,0.45,0.0,0.0,1.0,1.0,0.0,-1858.342349173659,10.764287983662374,28.855178326639248,8.075,7.585016048029233,2541.5243580595725,9906.346851904289,10860.404356955074,10860.404356955074,0.0,10860.404356955074,78.7379315879243,0.029,-0.7632821778180487
939,9579,2024-04-10 18:45:00,0.20549021302057655,10.904737164600327,-0.7632092791203785,0.45,0.0,0.0,1.0,1.0,0.0,-1879.1242273262,10.469294469802628,27.795297752407,8.0,7.452375669366796,2541.5243580595725,8838.695421814777,10856.622773828212,10856.62277382821,0.0,10856.622773828212,78.71051511025455,0.029,-0.7632092791203785
940,9580,2024-04-10 19:00:00,0.2782300483319531,10.51703384239069,-0.7639038936844111,0.45,0.0,0.0,1.0,1.0,0.0,-1787.8649348470606,10.195675212783778,27.727876905918727,8.0,7.59018043576103,2541.5243580595725,8705.653569116826,10845.453586755155,10845.453586755155,0.0,10845.453586755155,488.045411403982,0.18,-0.7639038936844111
941,9581,2024-04-10 19:15:00,0.31317662047795325,10.33076861285251,-0.7642199603299539,0.45,0.0,0.0,1.0,1.0,0.0,-1658.7867126965602,9.941901682140529,27.70389609406372,8.0,7.727383361685128,2541.5243580595725,8556.641805571051,10845.029711443774,10845.029711443774,0.0,10845.029711443774,78.62646540796737,0.029,-0.7642199603299539
942,9582,2024-04-10 19:30:00,0.36262725137408874,10.067196750176107,-0.764341207580994,0.45,0.0,0.0,1.0,1.0,0.0,-1539.056603424464,9.706533886596397,27.693479904715577,8.0,7.863987877529385,2534.462243688474,8428.770447288885,10837.697021292452,10837.697021292452,0.0,10837.697021292452,78.57330340437028,0.029,-0.764341207580994
943,9583,2024-04-10 19:45:00,0.40849126300750327,9.822741568170008,-0.7643854484795508,0.45,0.0,0.0,1.0,1.0,0.0,-1428.00566455843,9.488233506318702,27.68846244356768,8.0,7.999998115571257,2499.9870218207357,8314.117434814087,10803.128131042216,10803.128131042216,0.0,10803.128131042216,78.32267895005607,0.029,-0.7643854484795508
944,9584,2024-04-10 20:00:00,0.4510291671160625,9.596014539271387,1.0,0.45,0.0,1.0,1.0,0.0,6082.016891653243,-155.14723600686565,10.398220777856125,27.94160466955951,8.025,7.9472633056380415,0.0,0.0,6918.8447898887825,6918.844789888782,0.0,6918.8447898887825,311.3480155449952,0.18,1.0
945,9585,2024-04-10 20:15:00,0.3806657989686736,9.97105129149697,-0.7650062020679022,0.45,0.0,1.0,1.0,0.0,3371.6205680892044,-20.97830016710931,11.022944691438905,29.134894612090292,8.05,7.894173882542218,0.0,0.0,7057.140248959238,7057.1402489592365,0.0,7057.140248959238,51.16426680495448,0.029,-0.7650062020679022
946,9586,2024-04-10 20:30:00,0.19908926055217072,10.93885424125693,-0.7650806714907452,0.45,0.0,0.0,1.0,1.0,0.0,-1847.7675571013128,10.740103041687938,28.839992303808142,8.075,7.840716242595001,2541.5243580595725,9873.868466322041,10859.990629792881,10859.990629792883,0.0,10859.990629792881,78.7349320659984,0.029,-0.7650806714907452
947,9587,2024-04-10 20:45:00,0.2101782975162039,10.879749674238633,-0.7651081499857646,0.45,0.0,0.0,1.0,1.0,0.0,-1868.0018552055121,10.446864253164685,27.81911599265596,8.1,7.786892930007817,2541.5243580595725,8825.047605281305,10856.493082056237,10856.493082056235,0.0,10856.493082056237,78.70957484490772,0.029,-0.7651081499857646
948,9588,2024-04-10 21:00:00,0.2824916379622359,10.494319569661283,-0.7642881542210089,0.45,0.0,0.0,1.0,1.0,0.0,-1777.2846958752677,10.174873140359137,27.750362725395625,8.325,7.949844942037134,2541.5243580595725,8695.890390047969,10845.733920585955,10845.733920585955,0.0,10845.733920585955,406.7150220219733,0.15,-0.7642881542210089
949,9589,2024-04-10 21:15:00,0.31723026544707006,10.309162685167117,-0.7639096882980547,0.45,0.0,0.0,1.0,1.0,0.0,-1648.9728981985013,9.922609492839598,27.722027607872217,8.55,8.111723223614929,2541.5243580595725,8549.251062807916,10845.285804493169,10845.28580449317,0.0,10845.285804493169,78.62832208257548,0.029,-0.7639096882980547
950,9590,2024-04-10 21:30:00,0.36638666164492406,10.047159093432555,-0.7637542977386236,0.45,0.0,0.0,1.0,1.0,0.0,-1529.955044195452,9.688641450410454,27.706152262759346,8.775,8.272520775472803,2532.6466938727885,8422.732538193912,10836.09323876874,10836.093238768743,0.0,10836.09323876874,78.56167598107338,0.029,-0.7637542977386236
951,9591,2024-04-10 21:45:00,0.41197785445535845,9.80415803575294,-0.7636876865747902,0.45,0.0,0.0,1.0,1.0,0.0,-1419.563100031549,9.471639067238124,27.695245920859186,9.0,8.43222558677253,2498.4481194861005,8308.999562353472,10801.746608936144,10801.746608936146,0.0,10801.746608936144,78.31266291478705,0.029,-0.7636876865747902
952,9592,2024-04-10 22:00:00,0.45426280609394765,9.578779243519259,1.0,0.45,0.0,1.0,1.0,0.0,6128.719918580234,-154.52314990680287,10.388881782249936,27.935549834744,8.75,8.328919233067198,0.0,0.0,6918.9130581553945,6918.9130581553945,0.0,6918.9130581553945,143.56744595672444,0.083,1.0
953,9593,2024-04-10 22:15:00,0.3830569604023002,9.95830640105574,-0.5350114461746788,0.45,0.0,1.0,1.0,0.0,3828.866124885268,-24.543040547155975,11.089387273353061,29.17259345348222,8.5,8.222408324517147,0.0,0.0,7051.135524969578,7051.135524969578,0.0,7051.135524969578,51.120732556029445,0.029,-0.5350114461746788
954,9594,2024-04-10 22:30:00,0.18875672123495,10.993926675817717,-0.7643456617504613,0.45,0.0,0.0,1.0,1.0,0.0,-1876.5444639705574,10.802119469141516,28.85231040754137,8.25,8.112752502027076,2541.5243580595725,9927.428768048498,10860.41207180103,10860.412071801033,0.0,10860.41207180103,78.73798752055748,0.029,-0.7643456617504613
955,9595,2024-04-10 22:45:00,0.1981329455135203,10.943951400412937,-0.7643850674108847,0.45,0.0,0.0,1.0,1.0,0.0,-1896.5222453944468,10.504381439737282,27.798662500968337,8.0,7.999998115571257,2541.5243580595725,8855.870394340707,10856.625830833214,10856.625830833213,0.0,10856.625830833214,78.71053727354081,0.029,-0.7643850674108847
956,9596,2024-04-10 23:00:00,0.27156380796753893,10.552564903533018,-0.7642297726191144,0.45,0.0,0.0,1.0,1.0,0.0,-1804.4154523023753,10.228216998133801,27.72978432443287,7.925,7.828181926239328,2541.5243580595725,8722.974075242224,10845.510072926852,10845.510072926852,0.0,10845.510072926852,225.0443340132322,0.083,-0.7642297726191144
957,9597,2024-04-10 23:15:00,0.3068354561032398,10.364567018969732,-0.7641696905807592,0.45,0.0,0.0,1.0,1.0,0.0,-1674.1391099778225,9.972083008421826,27.70361268445641,7.85,7.656606645974887,2541.5243580595725,8573.17705581531,10845.051299221459,10845.05129922146,0.0,10845.051299221459,78.62662191935559,0.029,-0.7641696905807592
958,9598,2024-04-10 23:30:00,0.35674606104440487,10.098543494633322,0.32061874287113623,0.45,0.0,1.0,1.0,0.0,3594.1052060729244,-25.91099706085549,10.597707999996782,28.504565008305825,7.775,7.485281931420179,0.0,0.0,7054.947594022457,7054.947594022457,0.0,7054.947594022457,51.14837005666282,0.029,0.32061874287113623
959,9599,2024-04-10 23:45:00,0.2880246511834916,10.46482860919199,-0.7641635982150216,0.45,0.0,1.0,1.0,0.0,2229.6254367735096,-11.133598528221984,10.987518432310951,29.191442103071008,7.7,7.314213063163325,0.0,0.0,7071.857732349842,7071.857732349841,0.0,7071.857732349842,51.27096855953636,0.029,-0.7641635982150216
960,9600,2024-04-11 00:00:00,0.20041333530989938,10.931796922798236,-0.7645264851168676,0.45,0.0,0.0,1.0,1.0,0.0,-1831.2768495652292,10.707216063338855,28.85015122378939,7.775,7.349163800100065,2541.5243580595725,9883.105224446339,10860.432662313826,10860.432662313824,0.0,10860.432662313826,78.73813680177524,0.029,-0.7645264851168676
961,9601,2024-04-11 00:15:00,0.21658367894247674,10.845608991236599,-0.7646885150787774,0.45,0.0,0.0,1.0,1.0,0.0,-1852.8771465141372,10.416362822871546,27.79788602883115,7.85,7.3838427254784476,2541.5243580595725,8812.015689093005,10856.547361837796,10856.547361837796,0.0,10856.547361837796,78.70996837332403,0.029,-0.7646885150787774
962,9602,2024-04-11 00:30:00,0.28828664002686755,10.463432208656796,-0.7647495798612096,0.45,0.0,0.0,1.0,1.0,0.0,-1762.896515334364,10.146583471391668,27.732723755616504,7.925,7.418246326249492,2541.5243580595725,8679.797244560636,10845.46624736459,10845.46624736459,0.0,10845.46624736459,78.62963029339328,0.029,-0.7647495798612096
963,9603,2024-04-11 00:45:00,0.32274277399915297,10.279781014584515,-0.7647696539265546,0.45,0.0,0.0,1.0,1.0,0.0,-1635.625978045635,9.896371159901,27.711173043311426,8.0,7.452375669366796,2541.5243580595725,8532.367219412687,10845.059923497867,10845.059923497867,0.0,10845.059923497867,78.62668444535954,0.029,-0.7647696539265546
964,9604,2024-04-11 01:00:00,0.37149944390194983,10.019907964002607,0.8320021410168659,0.45,0.0,1.0,1.0,0.0,3624.408439220341,-25.714080293506402,10.518754299148695,28.437488821875213,8.0,7.452375669366796,0.0,0.0,7052.504506475855,7052.504506475854,0.0,7052.504506475855,51.130657671949955,0.029,0.8320021410168659
965,9605,2024-04-11 01:15:00,0.30304978964694207,10.384744621181799,-0.7645162132562412,0.45,0.0,1.0,1.0,0.0,2503.4053684760793,-13.044435479552078,10.941940872004865,29.133003647780004,8.0,7.452375669366796,0.0,0.0,7063.713005193235,7063.713005193234,0.0,7063.713005193235,51.21191928765096,0.029,-0.7645162132562412
966,9606,2024-04-11 01:30:00,0.2102423710829749,10.879408162127744,-0.7644849573480995,0.45,0.0,0.0,1.0,1.0,0.0,-1812.2769937378089,10.664559452585998,28.827091586232044,8.0,7.452375669366796,2541.5243580595725,9833.290803623755,10859.829141161135,10859.829141161137,0.0,10859.829141161135,78.73376127341824,0.029,-0.7644849573480995
967,9607,2024-04-11 01:45:00,0.2248573663190159,10.801510237519645,-0.764472741625104,0.45,0.0,0.0,1.0,1.0,0.0,-1833.2589201185647,10.376800411815651,27.805230203208843,8.0,7.452375669366796,2541.5243580595725,8790.282503381912,10856.323395938947,10856.323395938949,0.0,10856.323395938947,78.70834462055737,0.029,-0.764472741625104
968,9608,2024-04-11 02:00:00,0.29580318677274475,10.42336901450127,-0.7644560924520413,0.45,0.0,0.0,1.0,1.0,0.0,-1744.2340698749738,10.1098912946888,27.740117837067213,7.925,7.457487037436253,2541.5243580595725,8661.028646322637,10845.554305537526,10845.554305537526,0.0,10845.554305537526,78.63026871514707,0.029,-0.7644560924520413
969,9609,2024-04-11 02:15:00,0.3298927332854643,10.241671731588475,-0.612098658134005,0.45,0.0,0.0,1.0,1.0,0.0,-1618.3147789460108,9.862340842373182,27.71669020571502,7.85,7.4619637589195325,2541.5243580595725,8515.88975538765,10845.138810738228,10845.13881073823,0.0,10845.138810738228,78.62725637785216,0.029,-0.612098658134005
970,9610,2024-04-11 02:30:00,0.3781306905951737,9.984563419127724,1.0,0.45,0.0,1.0,1.0,0.0,3690.2050772185003,-26.235497638103904,10.49587746710467,28.414491557502423,7.775,7.465806073656381,0.0,0.0,7052.002515022307,7052.002515022307,0.0,7052.002515022307,51.127018233911734,0.029,1.0
971,9611,2024-04-11 02:45:00,0.3077970385486867,10.3594417845355,-0.7644542601995963,0.45,0.0,1.0,1.0,0.0,2556.702237956948,-13.45739633694663,10.927722341366207,29.115670343419303,7.7,7.469027687285688,0.0,0.0,7062.392381351246,7062.392381351243,0.0,7062.392381351246,51.202344764796536,0.029,-0.7644542601995963
972,9612,2024-04-11 03:00:00,0.2131585545908296,10.863864904030878,-0.7644852626450962,0.45,0.0,0.0,1.0,1.0,0.0,-1806.309680898657,10.651258315098268,28.81982084211232,7.775,7.465806073656381,2541.5243580595725,9818.288201137544,10859.651442729537,10859.651442729537,0.0,10859.651442729537,78.73247295978915,0.029,-0.7644852626450962
973,9613,2024-04-11 03:15:00,0.22743786849280118,10.78775616093337,-0.7645004703416061,0.45,0.0,0.0,1.0,1.0,0.0,-1827.141480596869,10.364464100419553,27.807637573389115,7.85,7.4619637589195325,2541.5243580595725,8783.391767767758,10856.252928198277,10856.252928198277,0.0,10856.252928198277,78.70783372943751,0.029,-0.7645004703416061
974,9614,2024-04-11 03:30:00,0.2981469888368178,10.410876549499761,-0.7645077381081437,0.45,0.0,0.0,1.0,1.0,0.0,-1738.4146622374828,10.098449976414232,27.743422447416958,7.925,7.457487037436253,2541.5243580595725,8654.682023980085,10845.583521031142,10845.583521031145,0.0,10845.583521031142,78.63048052747578,0.029,-0.7645077381081437
975,9615,2024-04-11 03:45:00,0.3321222264820464,10.229788532850693,-0.5356076365403577,0.45,0.0,0.0,1.0,1.0,0.0,-1612.916739200875,9.851729579417164,27.72069944060389,8.0,7.452375669366796,2541.5243580595725,8510.106776088865,10845.174187695286,10845.174187695286,0.0,10845.174187695286,78.62751286079083,0.029,-0.5356076365403577
976,9616,2024-04-11 04:00:00,0.380198435874183,9.973542336790604,1.0,0.45,0.0,1.0,1.0,0.0,3687.804607602367,-26.23758884162963,10.48546502368177,28.40593894656319,8.0,7.452375669366796,0.0,0.0,7052.302039307815,7052.302039307815,0.0,7052.302039307815,51.12918978498166,0.029,1.0
977,9617,2024-04-11 04:15:00,0.30973373580564434,10.349119188155916,-0.7644936804430219,0.45,0.0,1.0,1.0,0.0,2548.682456490335,-13.399821625316584,10.916247187969585,29.10498116322052,8.0,7.452375669366796,0.0,0.0,7062.578414543221,7062.578414543217,0.0,7062.578414543221,51.20369350543835,0.029,-0.7644936804430219
978,9618,2024-04-11 04:30:00,0.21527400595122698,10.85258954827996,-0.7644921138387208,0.45,0.0,0.0,1.0,1.0,0.0,-1801.4291752501397,10.64053359389978,28.81711048495228,8.0,7.452375669366796,2541.5243580595725,9806.757148360417,10859.538484098452,10859.538484098453,0.0,10859.538484098452,78.73165400971378,0.029,-0.7644921138387208
979,9619,2024-04-11 04:45:00,0.2295195247216093,10.776660933233822,-0.7644915472918433,0.45,0.0,0.0,1.0,1.0,0.0,-1822.2090030052616,10.354517435849592,27.812215568039072,8.0,7.452375669366796,2541.5243580595725,8777.957749873622,10856.226740128419,10856.226740128419,0.0,10856.226740128419,78.70764386593105,0.029,-0.7644915472918433
980,9620,2024-04-11 05:00:00,0.3000367803036808,10.400803960981381,-0.7642580268560308,0.45,0.0,0.0,1.0,1.0,0.0,-1733.7225330792498,10.08922504536128,27.74620014178153,7.9,7.4133490966014906,2541.5243580595725,8650.879923349019,10845.631129272419,10845.631129272419,0.0,10845.631129272419,78.63082568722504,0.029,-0.7642580268560308
981,9621,2024-04-11 05:15:00,0.3339198379141995,10.220207263917317,-0.4716437244296471,0.45,0.0,0.0,1.0,1.0,0.0,-1608.5643963380921,9.84317391028415,27.720400988668974,7.8,7.37375949844435,2541.5243580595725,8507.263977684948,10845.198413080396,10845.198413080396,0.0,10845.198413080396,78.62768849483287,0.029,-0.4716437244296471
982,9622,2024-04-11 05:30:00,0.38186562175448624,9.964656236048588,1.0,0.45,0.0,1.0,1.0,0.0,3547.0336432774616,-25.29295470898375,10.457751928354115,28.389457540593817,7.699999999999999,7.333610011854487,0.0,0.0,7055.364864616107,7055.364864616107,0.0,7055.364864616107,51.15139526846678,0.029,1.0
983,9623,2024-04-11 05:45:00,0.31395749090441294,10.326606573479479,-0.7641155840618417,0.45,0.0,1.0,1.0,0.0,2375.073909974762,-12.10123483323329,10.862783725446404,29.06324984657632,7.6,7.292915253596577,0.0,0.0,7067.0140948008675,7067.014094800867,0.0,7067.0140948008675,51.23585218730629,0.029,-0.7641155840618417
984,9624,2024-04-11 06:00:00,0.22449440248659866,10.80344483474643,-0.764585978933874,0.45,0.0,0.0,1.0,1.0,0.0,-1778.5179972172186,10.590593184007709,28.789615246803574,7.699999999999999,7.333610011854487,2541.5243580595725,9765.27447771081,10859.088419695754,10859.088419695756,5.64,10853.448419695755,78.68750104279422,0.029,-0.764585978933874
985,9625,2024-04-11 06:15:00,0.23921555217457527,10.724981106909514,-0.764796736956539,0.45,0.0,0.0,1.0,1.0,0.0,-1799.2398533442042,10.308199216779876,27.807163146826426,7.8,7.37375949844435,2541.5243580595725,8753.241804103662,10855.939546886097,10855.939546886097,0.0,10855.939546886097,78.7055617149242,0.029,-0.764796736956539
986,9626,2024-04-11 06:30:00,0.30883685857059795,10.353899543818713,-0.7648762589131026,0.45,0.0,0.0,1.0,1.0,0.0,-1711.8722457656322,10.046266571560714,27.746904689943477,7.9,7.4133490966014906,2541.5243580595725,8626.036196596331,10845.582757571237,10845.582757571237,0.0,10845.582757571237,78.63047499239147,0.029,-0.7648762589131026
987,9627,2024-04-11 06:45:00,0.3422908068019791,10.175589999745451,-0.7649028484890158,0.45,0.0,0.0,1.0,1.0,0.0,-1588.2959751398248,9.803331513383231,27.727792476760808,8.0,7.452375669366796,2541.5243580595725,8483.53861845189,10845.210125650605,10845.210125650603,0.0,10845.210125650605,78.6277734109669,0.029,-0.7649028484890158
988,9628,2024-04-11 07:00:00,0.3896293897348594,9.9232753527132,-0.31003991827977145,0.45,0.0,0.0,1.0,1.0,0.0,-1473.6790408496433,9.578013257693451,27.719587169773373,8.0,7.452375669366796,2514.440752205675,8362.185689066066,10817.901070177059,10817.901070177057,70.5,10747.401070177059,77.91865775878368,0.029,-0.31003991827977145
989,9629,2024-04-11 07:15:00,0.4335348578851715,9.689259207472036,-0.55589466915125,0.45,0.0,0.0,1.0,1.0,0.0,-1367.3601354115647,9.369033591480928,27.715733314582817,8.0,7.452375669366796,2481.5704962180394,8252.8702542225,10784.950897651459,10784.95089765146,0.0,10784.950897651459,78.19089400797309,0.029,-0.55589466915125
990,9630,2024-04-11 07:30:00,0.4742565229423557,9.472212732717244,0.860072740029307,0.45,0.0,1.0,1.0,0.0,5008.002977002364,-145.06115988640852,10.115784125047337,27.818862344333056,8.0,7.452375669366796,0.0,0.0,7047.938730257662,7047.938730257662,0.0,7047.938730257662,51.097555794368056,0.029,0.860072740029307
991,9631,2024-04-11 07:45:00,0.41927922987902555,9.765241704744794,-0.7645077498656611,0.45,0.0,1.0,1.0,0.0,3052.1327618699042,-17.35436125637342,10.628044430545959,28.784641834625965,8.0,7.452375669366796,0.0,0.0,7046.545651061644,7046.545651061643,0.0,7046.545651061644,51.08745597019692,0.029,-0.7645077498656611
992,9632,2024-04-11 08:00:00,0.2716922518072759,10.55188029786722,-0.7637477626447742,0.45,0.0,0.0,1.0,1.0,0.0,-1679.7336973589418,10.371038558283152,28.643416510929693,8.175,7.604171785882116,2541.5243580595725,9537.468189129946,10856.25675154082,10856.25675154082,117.84,10738.416751540819,402.6906281827807,0.15,-0.7637477626447742
993,9633,2024-04-11 08:15:00,0.28181436402678567,10.497929439737232,-0.7634037050951461,0.45,0.0,0.0,1.0,1.0,0.0,-1708.9367007280684,10.104574114250275,27.866490618797,8.35,7.755709233518421,2541.5243580595725,8727.5409879509,10854.490180241937,10854.490180241937,0.0,10854.490180241937,78.69505380675405,0.029,-0.7634037050951461
994,9634,2024-04-11 08:30:00,0.3434278511162185,10.169529553550555,-0.7632679774699355,0.45,0.0,0.0,1.0,1.0,0.0,-1615.8074192811605,9.857414621484693,27.756424449193347,8.524999999999999,7.906983804967907,2541.5243580595725,8557.662229071622,10846.323931014258,10846.323931014258,0.0,10846.323931014258,78.63584849985338,0.029,-0.7632679774699355
995,9635,2024-04-11 08:45:00,0.37909114979857633,9.979444171573588,-0.7631991560480488,0.45,0.0,0.0,1.0,1.0,0.0,-1499.1966247717965,9.628175685387417,27.707571984819094,8.7,8.057997359144741,2528.864432105028,8410.154005492785,10832.664235229515,10832.664235229518,0.0,10832.664235229515,78.53681570541399,0.029,-0.7631991560480488
996,9636,2024-04-11 09:00:00,0.42376034107872235,9.74135738205041,1.0,0.45,0.0,1.0,1.0,0.0,5487.259679511844,-36.270709935200145,10.46835670123163,28.304149344938708,8.774999999999999,8.151388462599167,0.0,0.0,6983.447676999229,6983.447676999228,211.44,6772.007676999229,253.9502878874711,0.15,1.0
997,9637,2024-04-11 09:15:00,0.32542585341166286,10.265480201315837,-0.7652176519540026,0.45,0.0,1.0,1.0,0.0,3615.037945369142,-21.53461185360725,11.08698386268638,29.250880598803942,8.85,8.24489269073613,0.0,0.0,7045.433032897757,7045.433032897757,0.0,7045.433032897757,51.07938948850874,0.029,-0.7652176519540026
998,9638,2024-04-11 09:30:00,0.18405331245445053,11.018995844617779,-0.7653970871836007,0.45,0.0,0.0,1.0,1.0,0.0,-1874.4653755496552,10.8000389737438,28.901834935454943,8.925,8.33850377750583,2541.5243580595725,9949.695454975545,10861.145342533244,10861.145342533244,0.0,10861.145342533244,78.74330373336602,0.029,-0.7653970871836007
999,9639,2024-04-11 09:45:00,0.19855319446892686,10.94171147348062,-0.7654122770007151,0.45,0.0,0.0,1.0,1.0,0.0,-1895.5662452793492,10.502453692802796,27.836311732073185,9.0,8.43222558677253,2541.5243580595725,8857.87404483019,10857.113727841193,10857.113727841192,0.0,10857.113727841193,78.71407452684866,0.029,-0.7654122770007151
1000,9640,2024-04-11 10:00:00,0.2719301172738278,10.550612474930498,-0.7646020457150275,0.45,0.0,0.0,1.0,1.0,0.0,-1803.5065314978647,10.22643066643595,27.76884093456836,9.5,8.692075396716058,2541.5243580595725,8723.923691503662,10845.914715289478,10845.91471528948,335.94,10509.974715289478,394.1240518233554,0.15,-0.7646020457150275
1001,9641,2024-04-11 10:15:00,0.30718370224005465,10.362710867060509,-0.7641784079713096,0.45,0.0,0.0,1.0,1.0,0.0,-1673.2967821983707,9.970427883400145,27.745362899935735,10.0,8.9418685453015,2541.5243580595725,8573.922298110316,10845.500692945956,10845.500692945958,0.0,10845.500692945956,78.62988002385818,0.029,-0.7641784079713096
1002,9642,2024-04-11 10:30:00,0.3570687449221148,10.096823589565128,-0.7639537743533165,0.45,0.0,0.0,1.0,1.0,0.0,-1552.5150347142855,9.732993198951913,27.735663131745103,10.5,9.1813155198258,2539.4257974859615,8445.277560648326,10843.144678839788,10843.14467883979,0.0,10843.144678839788,78.61279892158846,0.029,-0.7639537743533165
1003,9643,2024-04-11 10:45:00,0.40333557976810064,9.850221359836024,0.1641557395750551,0.45,0.0,1.0,1.0,0.0,6329.176736603027,-39.49043102697333,10.635895813112985,28.41919229202429,11.0,9.410123481919149,0.0,0.0,6919.26995341927,6919.269953419269,0.0,6919.26995341927,50.16470716228971,0.029,0.1641557395750551
1004,9644,2024-04-11 11:00:00,0.29984550559699885,10.401823455167996,-0.7626904355498156,0.45,0.0,1.0,1.0,0.0,5097.977192723319,-33.424278669387824,11.514534842563265,29.595611353401765,11.2,9.462621234090358,0.0,0.0,7013.130577038536,7013.130577038535,297.36,6715.770577038536,139.35223947354964,0.083,-0.7626904355498156
1005,9645,2024-04-11 11:15:00,0.10905428273031784,11.418740673047406,-0.7621600821022682,0.45,0.0,0.0,1.0,1.0,0.0,-2057.4588343705213,11.199442046607972,29.088085501872854,11.4,9.51265124250383,2541.5243580595725,10306.496720212806,10864.860893468494,10864.860893468494,0.0,10864.860893468494,78.7702414776466,0.029,-0.7621600821022682
1006,9646,2024-04-11 11:30:00,0.12101091324680664,11.35501183239452,-0.7619257317849852,0.45,0.0,0.0,1.0,1.0,0.0,-2079.2238957484933,10.872883492199783,27.81774748848402,11.600000000000001,9.560174871799306,2541.5243580595725,9058.593299086297,10859.062398780068,10859.062398780068,0.0,10859.062398780068,78.72820239115549,0.029,-0.7619257317849852
1007,9647,2024-04-11 11:45:00,0.20155136598130005,10.92573121931967,-0.7618131179657325,0.45,0.0,0.0,1.0,1.0,0.0,-1978.2172614136705,10.569986239803526,27.72790005730913,11.8,9.605146977743207,2541.5243580595725,8912.362243717698,10845.719145607056,10845.719145607058,0.0,10845.719145607056,78.63146380565117,0.029,-0.7618131179657325
1008,9648,2024-04-11 12:00:00,0.2402373537804247,10.719534904350336,-0.763781251676969,0.45,0.0,0.0,1.0,1.0,0.0,-1835.3595294778308,10.289059603367502,27.704962022349584,12.100000000000001,9.785818938277352,2541.5243580595725,8738.405720835808,10845.114722795633,10845.114722795633,355.14,10489.974722795634,76.05231674026835,0.029,-0.763781251676969
1009,9649,2024-04-11 12:15:00,0.294979204957863,10.42776083757459,-0.7646393961474399,0.45,0.0,0.0,1.0,1.0,0.0,-1702.8420732717807,10.028511088153543,27.704632412331286,12.4,9.96401346891131,2541.5243580595725,8593.070569109912,10844.858913094211,10844.858913094211,0.0,10844.858913094211,78.62522711993303,0.029,-0.7646393961474399
1010,9650,2024-04-11 12:30:00,0.3457502557903263,10.15715113663756,-0.7649397621592074,0.45,0.0,0.0,1.0,1.0,0.0,-1579.9181104520644,9.786862175536555,27.71324403649097,12.7,10.139707907424008,2541.5243580595725,8464.79925275592,10844.880890925862,10844.880890925866,0.0,10844.880890925862,78.6253864592125,0.029,-0.7649397621592074
1011,9651,2024-04-11 12:45:00,0.3928384592812388,9.906171012030997,-0.765022713503221,0.45,0.0,0.0,1.0,1.0,0.0,-1465.9082015944603,9.562737595596866,27.726000641039573,13.0,10.312861802174861,2510.283334982234,8348.359515282158,10813.751267933205,10813.751267933209,0.0,10813.751267933205,78.39969669251573,0.029,-0.765022713503221
1012,9652,2024-04-11 13:00:00,0.43651140805445676,9.673394195069745,1.0,0.45,0.0,1.0,1.0,0.0,6212.276325899835,-159.30049157093157,10.492094235406672,28.0152007862158,13.25,10.413737806810415,0.0,0.0,6919.148594824572,6919.148594824572,290.16,6628.988594824572,137.55151334260987,0.083,1.0
1013,9653,2024-04-11 13:15:00,0.364759400527934,10.055832395186112,-0.7635217035737031,0.45,0.0,1.0,1.0,0.0,6560.20978755527,-42.282312060771716,11.473095199542861,29.493383417595446,13.5,10.511820360166116,0.0,0.0,6922.256924169817,6922.256924169816,0.0,6922.256924169817,50.18636270023117,0.029,-0.7635217035737031
1014,9654,2024-04-11 13:30:00,0.12198055396801055,11.349843647350504,-0.7633226484925635,0.45,0.0,0.0,1.0,1.0,0.0,-2041.3628341638453,11.160476210712158,29.057102797539198,13.75,10.607067482057248,2541.5243580595725,10236.369676731425,10863.96691110289,10863.96691110289,0.0,10863.96691110289,78.76376010549596,0.029,-0.7633226484925635
1015,9655,2024-04-11 13:45:00,0.12855072773505097,11.314824621172178,-0.7632371926782922,0.45,0.0,0.0,1.0,1.0,0.0,-2061.308205771222,10.83674503371963,27.86084501007112,14.0,10.699429672882141,2541.5243580595725,9036.876163406892,10858.867399353932,10858.867399353932,0.0,10858.867399353932,78.72678864531602,0.029,-0.7632371926782922
1016,9656,2024-04-11 14:00:00,0.20841744240997637,10.889135031954826,-0.7626276379257078,0.45,0.0,0.0,1.0,1.0,0.0,-1961.1748826693004,10.536471404880583,27.779117511283065,14.125,10.785189272796302,2541.5243580595725,8892.250217532446,10846.287978406535,10846.287978406535,176.28,10670.007978406535,221.4026655519356,0.083,-0.7626276379257078
1017,9657,2024-04-11 14:15:00,0.2467683446823322,10.68472472284317,-0.7623595858299068,0.45,0.0,0.0,1.0,1.0,0.0,-1819.551749017904,10.257978218070576,27.74455998342366,14.25,10.87070012140404,2541.5243580595725,8729.176016041716,10845.74890557934,10845.748905579343,0.0,10845.74890557934,78.63167956545021,0.029,-0.7623595858299068
