step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1018,9658,2024-04-11 14:30:00,0.3010360228764816,10.395477998068353,-0.7622641230379923,0.45,0.0,0.0,1.0,1.0,0.0,-1688.179588334838,9.999685988716674,27.72435934504507,14.375,10.955967692012726,2541.5243580595725,8589.084964490952,10845.362288474189,10845.362288474189,0.0,10845.362288474189,78.62887659143787,0.029,-0.7622641230379923
1019,9659,2024-04-11 14:45:00,0.35136734480861975,10.127212052170057,-0.7622392502637952,0.45,0.0,0.0,1.0,1.0,0.0,-1566.3178244369103,9.760128731822842,27.70983427676574,14.5,11.04098088204399,2541.5243580595725,8463.308701108168,10845.171171558042,10845.171171558042,0.0,10845.171171558042,78.62749099379582,0.029,-0.7622392502637952
1020,9660,2024-04-11 15:00:00,0.3980478678294947,9.878404864468793,1.0,0.45,0.0,1.0,1.0,0.0,6398.97144761651,-39.9431312057555,10.671890904720145,28.44744503307957,14.625,11.178472058651172,0.0,0.0,6918.974576070654,6918.974576070653,210.96,6708.014576070654,139.19130245346608,0.083,1.0
1021,9661,2024-04-11 15:15:00,0.29357649557756127,10.435237278571599,-0.7639096613729449,0.45,0.0,1.0,1.0,0.0,6574.451740276304,-42.39285843312664,11.660696265196357,29.682757622068596,14.75,11.31618026980236,0.0,0.0,6926.996775054261,6926.99677505426,0.0,6926.996775054261,50.22072661914339,0.029,-0.7639096613729449
1022,9662,2024-04-11 15:30:00,0.08683520926471056,11.537168334619093,-0.7641125865272261,0.45,0.0,0.0,1.0,1.0,0.0,-2120.9718230391227,11.335830652068907,29.154148059398054,14.875,11.454107783259605,2541.5243580595725,10407.838826170095,10865.975918155702,10865.975918155702,0.0,10865.975918155702,78.77832540662884,0.029,-0.7641125865272261
1023,9663,2024-04-11 15:45:00,0.09451679086916334,11.49622550466736,-0.7641895187869826,0.45,0.0,0.0,1.0,1.0,0.0,-2141.93054367295,10.999378946354192,27.867747991893413,15.0,11.592252633428341,2541.5243580595725,9124.034061717617,10859.928227089213,10859.928227089213,0.0,10859.928227089213,78.73447964639679,0.029,-0.7641895187869826
1024,9664,2024-04-11 16:00:00,0.17751827543347964,11.053827591939553,-0.7636531063755067,0.45,0.0,0.0,1.0,1.0,0.0,-2037.869948489716,10.6873064257904,27.78511479392933,14.75,11.504588638512189,2541.5243580595725,8969.458508792894,10846.41591616902,10846.41591616902,262.5,10583.91591616902,219.6162552605072,0.083,-0.7636531063755067
1025,9665,2024-04-11 16:15:00,0.2173761460376341,10.84138514161941,-0.7634238104336063,0.45,0.0,0.0,1.0,1.0,0.0,-1890.6953606110217,10.397871100882314,27.755131011189576,14.5,11.413983163403861,2541.5243580595725,8797.891250825533,10845.878245846388,10845.878245846387,0.0,10845.878245846388,78.63261728238632,0.029,-0.7634238104336063
1026,9666,2024-04-11 16:30:00,0.27377611935536744,10.540773283835891,-0.7633531488796802,0.45,0.0,0.0,1.0,1.0,0.0,-1754.173134933904,10.12943139292115,27.741606590474017,14.25,11.3204802432044,2541.5243580595725,8651.357424818107,10845.524458345717,10845.524458345717,0.0,10845.524458345717,78.63005232300645,0.029,-0.7633531488796802
1027,9667,2024-04-11 16:45:00,0.3260848929230088,10.261967520720363,-0.7633482245262692,0.45,0.0,0.0,1.0,1.0,0.0,-1627.5338041430891,9.880463619755236,27.734610090472927,14.0,11.224123997702126,2541.5243580595725,8520.193479654516,10845.388391044014,10845.388391044014,0.0,10845.388391044014,78.62906583506911,0.029,-0.7633482245262692
1028,9668,2024-04-11 17:00:00,0.37459925633071106,10.00338596375731,0.9331306840095296,0.45,0.0,1.0,1.0,0.0,6382.108099222185,-39.68213520735742,10.785175906366586,28.54599226803078,14.275,11.158846622411595,0.0,0.0,6919.248637731444,6919.248637731443,192.96,6726.288637731444,252.23582391492914,0.15,0.9331306840095296
1029,9669,2024-04-11 17:15:00,0.2722083990128092,10.549129233261727,-0.7623705196938212,0.45,0.0,1.0,1.0,0.0,6573.41029953591,-42.38318637675662,11.773413124571729,29.790087208758326,14.55,11.084285958037885,0.0,0.0,6928.055948697644,6928.0559486976435,0.0,6928.055948697644,50.22840562805793,0.029,-0.7623705196938212
1030,9670,2024-04-11 17:30:00,0.06568497455217207,11.649899085636923,-0.7622953410599924,0.45,0.0,0.0,1.0,1.0,0.0,-2168.7891116603387,11.441190370080607,29.194831996293722,14.825,11.000126953182281,2541.5243580595725,10514.982122454829,10867.096208967843,10867.096208967843,0.0,10867.096208967843,78.78644751501687,0.029,-0.7622953410599924
1031,9671,2024-04-11 17:45:00,0.07406799021657977,11.60521761214563,-0.7623039750012811,0.45,0.0,0.0,1.0,1.0,0.0,-2190.367238804783,11.097094099786453,27.827403339513463,15.1,10.906048566461306,2541.5243580595725,9176.77217888895,10860.298598386318,10860.298598386318,0.0,10860.298598386318,78.73716483830081,0.029,-0.7623039750012811
1032,9672,2024-04-11 18:00:00,0.15895309759692317,11.1527799898084,-0.7637712730469527,0.45,0.0,0.0,1.0,1.0,0.0,-2083.9466119350236,10.777930395292493,27.746489065267397,14.575,10.917298423312232,2541.5243580595725,9013.500375485028,10845.936123769254,10845.936123769256,0.0,10845.936123769254,406.722604641347,0.15,-0.7637712730469527
1033,9673,2024-04-11 18:15:00,0.19971666068643298,10.935510198541312,-0.764455275311102,0.45,0.0,0.0,1.0,1.0,0.0,-1933.4360693225376,10.481918923370833,27.72393090101859,14.05,10.904452721743144,2541.5243580595725,8835.577552988996,10845.447332385844,10845.447332385844,0.0,10845.447332385844,78.62949315979738,0.029,-0.764455275311102
1034,9674,2024-04-11 18:30:00,0.25739814056158555,10.628067910806749,-0.7647451116586065,0.45,0.0,0.0,1.0,1.0,0.0,-1793.8191730583953,10.20738087385412,27.719916494981227,13.525,10.868672302745217,2541.5243580595725,8684.72930918133,10845.178007951874,10845.178007951874,0.0,10845.178007951874,78.62754055765109,0.029,-0.7647451116586065
1035,9675,2024-04-11 18:45:00,0.3108953274680172,10.342927904595468,-0.7648804131036783,0.45,0.0,0.0,1.0,1.0,0.0,-1664.3090891311554,9.952757900083032,27.723277924572542,13.0,10.811030932317934,2541.5243580595725,8550.195944577794,10845.147589840764,10845.147589840766,0.0,10845.147589840764,78.62732002634554,0.029,-0.7648804131036783
1036,9676,2024-04-11 19:00:00,0.3605117524148001,10.078472359629115,0.439170643496397,0.45,0.0,1.0,1.0,0.0,6347.022404090607,-39.32128102540217,10.849047346994162,28.59866179233587,12.75,10.701051874212451,0.0,0.0,6919.158014640245,6919.158014640243,0.0,6919.158014640245,311.362110658811,0.18,0.439170643496397
1037,9677,2024-04-11 19:15:00,0.2599838475606629,10.614286092501667,-0.7639637992839156,0.45,0.0,1.0,1.0,0.0,6563.352022159456,-42.30674899783416,11.835415214957065,29.84715023810116,12.5,10.588462203484905,0.0,0.0,6928.642896209749,6928.642896209749,0.0,6928.642896209749,50.23266099752068,0.029,-0.7639637992839156
1038,9678,2024-04-11 19:30:00,0.05401750111009092,11.712086719083215,-0.7638795484304849,0.45,0.0,0.0,1.0,1.0,0.0,-2195.080665873043,11.499146882881826,29.243050689485884,12.25,10.473309992586522,2541.5243580595725,10558.618552809881,10867.675907801164,10867.675907801166,0.0,10867.675907801164,78.79065033155844,0.029,-0.7638795484304849
1039,9679,2024-04-11 19:45:00,0.06281960246369488,11.665171518868506,-0.76386832721732,0.45,0.0,0.0,1.0,1.0,0.0,-2217.010891477695,11.150847245471283,27.865642544508685,12.0,10.355619692170182,2541.5243580595725,9203.113532536408,10860.773655093988,10860.773655093986,0.0,10860.773655093988,78.74060899943142,0.029,-0.76386832721732
1040,9680,2024-04-11 20:00:00,0.14874046235542054,11.207213335645609,-0.762585554500734,0.45,0.0,0.0,1.0,1.0,0.0,-2069.8129219471043,10.827792553365434,27.76252741794118,12.375,10.591848429282301,2541.5243580595725,9012.244719359405,10846.315382747478,10846.315382747476,0.0,10846.315382747478,488.0841922236365,0.18,-0.762585554500734
1041,9681,2024-04-11 20:15:00,0.20515202739965957,10.906539693959814,-0.7620194177125854,0.45,0.0,0.0,1.0,1.0,0.0,-1956.9518391550646,10.528164319611305,27.716478296419613,12.75,10.824626086987418,2541.5243580595725,8869.199652733623,10845.637988085808,10845.637988085808,0.0,10845.637988085808,78.6308754136221,0.029,-0.7620194177125854
1042,9682,2024-04-11 20:30:00,0.2483866809832791,10.676098990359122,-0.7618136852044521,0.45,0.0,0.0,1.0,1.0,0.0,-1815.6327799424575,10.250271151189931,27.68332521090455,13.125,11.053905701058422,2541.5243580595725,8720.265470004391,10845.11147024914,10845.111470249138,0.0,10845.11147024914,78.62705815930626,0.029,-0.7618136852044521
1043,9683,2024-04-11 20:45:00,0.30253758212507464,10.387474687273352,-0.7617508956698624,0.45,0.0,0.0,1.0,1.0,0.0,-1684.5430615860525,9.992535435286381,27.65719196118435,13.5,11.279630362239711,2541.5243580595725,8584.697935743248,10844.815162571038,10844.815162571038,0.0,10844.815162571038,78.62490992864002,0.029,-0.7617508956698624
1044,9684,2024-04-11 21:00:00,0.3527604626537413,10.119786734055559,0.18539706815977458,0.45,0.0,1.0,1.0,0.0,6350.203131295536,-39.24178341809904,10.886599341054005,28.623200481010212,13.125,11.201531477356998,0.0,0.0,6918.476366669289,6918.476366669289,0.0,6918.476366669289,259.4428637500983,0.15,0.18539706815977458
1045,9685,2024-04-11 21:15:00,0.25296178382612944,10.65171369220673,-0.7654658647997967,0.45,0.0,1.0,1.0,0.0,6569.16920609739,-42.34805750075674,11.873489375563953,29.881597333667926,12.75,11.114382366279054,0.0,0.0,6928.93239025065,6928.9323902506485,0.0,6928.93239025065,50.23475982931722,0.029,-0.7654658647997967
1046,9686,2024-04-11 21:30:00,0.04689496078085362,11.75004985903805,-0.7659346246209364,0.45,0.0,0.0,1.0,1.0,0.0,-2211.2377677465925,11.534734764802632,29.24449794421235,12.375,11.018443456178684,2541.5243580595725,10599.921602767092,10868.100706821024,10868.100706821024,0.0,10868.100706821024,78.79373012445242,0.029,-0.7659346246209364
1047,9687,2024-04-11 21:45:00,0.05591239529049603,11.701986933101656,-0.7661258112877624,0.45,0.0,0.0,1.0,1.0,0.0,-2233.3703402339847,11.18385277261683,27.856354298944506,12.0,10.913956595838089,2541.5243580595725,9219.832737075276,10860.842202315649,10860.842202315649,0.0,10860.842202315649,78.74110596678845,0.029,-0.7661258112877624
1048,9688,2024-04-11 22:00:00,0.1424696510888598,11.240636759696377,-0.7649241658475568,0.45,0.0,0.0,1.0,1.0,0.0,-2085.0838022374737,10.85840331734017,27.768475799479074,11.75,10.80965247134366,2541.5243580595725,9024.798338687495,10846.258020860685,10846.258020860687,0.0,10846.258020860685,225.05985393285923,0.083,-0.7649241658475568
1049,9689,2024-04-11 22:15:00,0.19929941348330307,10.937734126133995,-0.7643846983544617,0.45,0.0,0.0,1.0,1.0,0.0,-1971.387974531087,10.556554542375345,27.735467085140034,11.5,10.702421896494087,2541.5243580595725,8876.466171664455,10845.713158904107,10845.71315890411,0.0,10845.713158904107,78.63142040205479,0.029,-0.7643846983544617
1050,9690,2024-04-11 22:30:00,0.2428544937692189,10.705585548210063,-0.7641829244673243,0.45,0.0,0.0,1.0,1.0,0.0,-1829.0241722761482,10.276602618423485,27.719062179420746,11.25,10.592306774148645,2541.5243580595725,8724.478516202233,10845.29181235738,10845.291812357382,0.0,10845.29181235738,78.62836563959101,0.029,-0.7641829244673243
1051,9691,2024-04-11 22:45:00,0.29740663921032445,10.41482261300897,-0.7641148362963875,0.45,0.0,0.0,1.0,1.0,0.0,-1696.9655715226154,10.016958319218272,27.711222997971973,11.0,10.479356381119036,2541.5243580595725,8587.124370836767,10845.138789621373,10845.138789621375,0.0,10845.138789621373,78.62725622475496,0.029,-0.7641148362963875
1052,9692,2024-04-11 23:00:00,0.3480015134055735,10.145151933548293,0.014008738980922418,0.45,0.0,1.0,1.0,0.0,6323.573593887229,-39.05827311001212,10.906943586880226,28.645491444926915,11.425,10.629906595138644,0.0,0.0,6919.054583707033,6919.054583707031,0.0,6919.054583707033,143.57038261192093,0.083,0.014008738980922418
1053,9693,2024-04-11 23:15:00,0.24896073209565747,10.673039297930146,-0.761665471875,0.45,0.0,1.0,1.0,0.0,6558.293179260448,-42.267631225755984,11.892232428841027,29.89929926654065,11.85,10.770675866524167,0.0,0.0,6929.169695766694,6929.169695766693,0.0,6929.169695766694,50.23648029430853,0.029,-0.761665471875
1054,9694,2024-04-11 23:30:00,0.04334034219681378,11.768995976090983,-0.7613942050751137,0.45,0.0,0.0,1.0,1.0,0.0,-2219.177110501467,11.55225610311196,29.21231732918745,12.274999999999999,10.90135971998286,2541.5243580595725,10636.57550433916,10868.267563657795,10868.267563657795,0.0,10868.267563657795,78.79493983651902,0.029,-0.7613942050751137
1055,9695,2024-04-11 23:45:00,0.052511921237348075,11.720111459804935,-0.7613146079683227,0.45,0.0,0.0,1.0,1.0,0.0,-2234.412339984454,11.200093078858607,27.69296406747862,12.7,11.021654223189648,2541.5243580595725,9174.70200598139,10860.496498269787,10860.496498269787,0.0,10860.496498269787,78.73859961245596,0.029,-0.7613146079683227
1056,9696,2024-04-12 00:00:00,0.1420737660032402,11.24274682720273,-0.7646346798021083,0.45,0.0,0.0,1.0,1.0,0.0,-2132.5110079128826,10.873450736876244,27.646148991250396,12.274999999999999,10.90135971998286,2541.5243580595725,9040.09221132307,10844.544308405659,10844.544308405655,0.0,10844.544308405659,78.62294623594103,0.029,-0.7646346798021083
1057,9697,2024-04-12 00:15:00,0.18110264136371798,11.034722921531383,-0.7661534224759416,0.45,0.0,0.0,1.0,1.0,0.0,-1978.4829913014687,10.570505176079704,27.647254614888528,11.85,10.770675866524167,2541.5243580595725,8865.668742585473,10844.450488943809,10844.450488943809,0.0,10844.450488943809,78.62226604484262,0.029,-0.7661534224759416
1058,9698,2024-04-12 00:30:00,0.24013551750910095,10.720077691676492,-0.7667600202601839,0.45,0.0,0.0,1.0,1.0,0.0,-1835.6034633951865,10.289537531441919,27.66104229648639,11.425,10.629906595138644,2541.5243580595725,8714.698536973709,10844.400635042028,10844.40063504203,0.0,10844.400635042028,78.6219046040547,0.029,-0.7667600202601839
1059,9699,2024-04-12 00:45:00,0.29488573875794344,10.428259012420162,-0.7670035359982806,0.45,0.0,0.0,1.0,1.0,0.0,-1703.0670707575807,10.028952516521002,27.680349219785615,11.0,10.479356381119036,2541.5243580595725,8578.372889402377,10844.548412909786,10844.548412909788,0.0,10844.548412909786,78.62297599359596,0.029,-0.7670035359982806
1060,9700,2024-04-12 01:00:00,0.3456640551910681,10.157610585831607,-0.07493180339826964,0.45,0.0,0.0,1.0,1.0,0.0,-1580.1261381830277,9.787270572474181,27.687488505711222,11.0,10.479356381119036,2541.5243580595725,8461.061419099613,10844.756786714075,10844.756786714077,0.0,10844.756786714075,78.62448670367705,0.029,-0.07493180339826964
1061,9701,2024-04-12 01:15:00,0.3927587772175815,9.90659571743029,1.0,0.45,0.0,1.0,1.0,0.0,6362.327114217012,-39.62505053644298,10.69212886718059,28.45503696998969,11.0,10.479356381119036,0.0,0.0,6918.826017948664,6918.826017948663,0.0,6918.826017948664,50.16148863012782,0.029,1.0
1062,9702,2024-04-12 01:30:00,0.2895264264570631,10.456824146983854,-0.7643977009707158,0.45,0.0,1.0,1.0,0.0,6559.176131311143,-42.27858347149066,11.678458602014912,29.689305652740178,11.0,10.479356381119036,0.0,0.0,6927.163195916673,6927.1631959166725,0.0,6927.163195916673,50.221933170395886,0.029,-0.7643977009707158
1063,9703,2024-04-12 01:45:00,0.08344909772417206,11.555216309130163,-0.7642816483550555,0.45,0.0,0.0,1.0,1.0,0.0,-2128.4913337900666,11.35243563111983,29.137128327938207,11.0,10.479356381119036,2541.5243580595725,10426.573822264125,10866.05417873032,10866.054178730321,0.0,10866.05417873032,78.77889279579482,0.029,-0.7642816483550555
1064,9704,2024-04-12 02:00:00,0.09129420302556676,11.51340189787373,-0.7626469518511501,0.45,0.0,0.0,1.0,1.0,0.0,-2149.5638075018023,11.014777379157843,27.801464629985507,11.25,10.592707515076539,2541.5243580595725,9130.86163101909,10859.733066979128,10859.733066979128,0.0,10859.733066979128,78.73306473559869,0.029,-0.7626469518511501
1065,9705,2024-04-12 02:15:00,0.1745926076428424,11.06942140126365,-0.7619226470036277,0.45,0.0,0.0,1.0,1.0,0.0,-2006.8522346284333,10.701591955667627,27.697017405235638,11.5,10.70339066785618,2541.5243580595725,8946.511366884853,10845.700516710242,10845.700516710242,0.0,10845.700516710242,78.63132874614925,0.029,-0.7619226470036277
1066,9706,2024-04-12 02:30:00,0.22928077750825457,10.777933455881003,-0.7616552008544477,0.45,0.0,0.0,1.0,1.0,0.0,-1897.4321116174506,10.411116588371204,27.648519310358378,11.75,10.811361364771361,2541.5243580595725,8808.945223479737,10844.983723684922,10844.98372368492,0.0,10844.983723684922,78.62613199671569,0.029,-0.7616552008544477
1067,9707,2024-04-12 02:45:00,0.27119469685973185,10.55453226573763,-0.7615702478369824,0.45,0.0,0.0,1.0,1.0,0.0,-1760.42021517172,10.141711582866046,27.611647915953522,12.0,10.916581995764831,2541.5243580595725,8665.043032010526,10844.420848193073,10844.420848193073,0.0,10844.420848193073,78.62205114939978,0.029,-0.7615702478369824
1068,9708,2024-04-12 03:00:00,0.32369150053639756,10.274724302141001,-0.7647075672984643,0.45,0.0,0.0,1.0,1.0,0.0,-1633.3262009342404,9.89184761945563,27.60964705343443,11.75,10.811361364771361,2541.5243580595725,8519.535647195462,10844.057817898252,10844.057817898252,0.0,10844.057817898252,78.61941917976233,0.029,-0.7647075672984643
1069,9709,2024-04-12 03:15:00,0.37238040613475937,10.015212435301732,0.8664749801155497,0.45,0.0,1.0,1.0,0.0,6345.460225666485,-39.299253962197575,10.78850553236582,28.532336311380348,11.5,10.70339066785618,0.0,0.0,6918.012904362186,6918.0129043621855,0.0,6918.012904362186,50.15559355662585,0.029,0.8664749801155497
1070,9710,2024-04-12 03:30:00,0.2713307012087813,10.553807362557196,-0.7667002583393927,0.45,0.0,1.0,1.0,0.0,6562.255833488787,-42.29789833776711,11.77461492857645,29.782468286857892,11.25,10.592707515076539,0.0,0.0,6927.997161898845,6927.997161898845,0.0,6927.997161898845,50.22797942376663,0.029,-0.7667002583393927
1071,9711,2024-04-12 03:45:00,0.06542025657446016,11.651310032458127,-0.7669206282872575,0.45,0.0,0.0,1.0,1.0,0.0,-2169.287137554706,11.442315161042114,29.181881352652244,11.0,10.479356381119036,2541.5243580595725,10514.691970165788,10867.04315394746,10867.04315394746,0.0,10867.04315394746,78.78606286611908,0.029,-0.7669206282872575
1072,9712,2024-04-12 04:00:00,0.07384982622867453,11.606380426201165,-0.7654089880164063,0.45,0.0,0.0,1.0,1.0,0.0,-2190.8841244530513,11.098136853790994,27.81844067980851,11.0,10.479356381119036,2541.5243580595725,9174.35551174915,10860.1808038306,10860.1808038306,0.0,10860.1808038306,78.73631082777186,0.029,-0.7654089880164063
1073,9713,2024-04-12 04:15:00,0.15875497068822178,11.153836006231778,-0.7647144378542831,0.45,0.0,0.0,1.0,1.0,0.0,-2045.423678517424,10.778904677271722,27.732250225381318,11.0,10.479356381119036,2541.5243580595725,8982.997612152303,10845.853577005846,10845.853577005848,0.0,10845.853577005846,78.63243843329239,0.029,-0.7647144378542831
1074,9714,2024-04-12 04:30:00,0.2144990594956093,10.856720012888402,-0.764437821694122,0.45,0.0,0.0,1.0,1.0,0.0,-1933.8954241093604,10.482821929267455,27.699923248439806,11.0,10.479356381119036,2541.5243580595725,8837.50629836431,10845.328019063138,10845.32801906314,0.0,10845.328019063138,78.62862813820774,0.029,-0.764437821694122
1075,9715,2024-04-12 04:45:00,0.25722211867842587,10.62900610744399,-0.7643271242815693,0.45,0.0,0.0,1.0,1.0,0.0,-1794.244864552481,10.208217371938535,27.683939621755925,11.0,10.479356381119036,2541.5243580595725,8688.467714744145,10844.924425960424,10844.924425960424,0.0,10844.924425960424,78.62570208821307,0.029,-0.7643271242815693
1076,9716,2024-04-12 05:00:00,0.3107322252833173,10.343797239239919,-0.7626718616668845,0.45,0.0,0.0,1.0,1.0,0.0,-1664.7033661684695,9.953532220080401,27.661759325664597,11.075,10.531442924004928,2541.5243580595725,8561.104107305766,10844.78869077302,10844.78869077302,0.0,10844.78869077302,78.62471800810441,0.029,-0.7626718616668845
1077,9717,2024-04-12 05:15:00,0.360360716975491,10.079277378520633,0.44770228022377867,0.45,0.0,1.0,1.0,0.0,6329.686550632426,-39.14843914202576,10.846248200886041,28.586958566895785,11.15,10.583433831406134,0.0,0.0,6918.550060654606,6918.550060654606,0.0,6918.550060654606,50.159487939745894,0.029,0.44770228022377867
1078,9718,2024-04-12 05:30:00,0.2603891984158834,10.612125572443341,-0.7616803799800811,0.45,0.0,1.0,1.0,0.0,6557.976270467779,-42.265707681376625,11.831604927729114,29.838163503270355,11.225000000000001,10.635325163950357,0.0,0.0,6928.572635312726,6928.572635312725,0.0,6928.572635312726,50.23215160601726,0.029,-0.7616803799800811
1079,9719,2024-04-12 05:45:00,0.054713423516355275,11.708377452657826,-0.7616030894267237,0.45,0.0,0.0,1.0,1.0,0.0,-2193.4586051755914,11.495585952464012,29.14535976036506,11.3,10.687110409667815,2541.5243580595725,10598.499492394763,10867.63139626512,10867.63139626512,0.0,10867.63139626512,78.79032762292212,0.029,-0.7616030894267237
1080,9720,2024-04-12 06:00:00,0.06351079262392821,11.661487475314463,-0.7647954295210658,0.45,0.0,0.0,1.0,1.0,0.0,-2208.442437645035,11.147533474150515,27.682339958881833,11.225000000000001,10.635325163950357,2541.5243580595725,9146.084224150394,10859.781881779842,10859.781881779845,286.38,10573.401881779842,76.65716364290387,0.029,-0.7647954295210658
1081,9721,2024-04-12 06:15:00,0.15202827391163184,11.189689300051002,-0.7662439839119675,0.45,0.0,0.0,1.0,1.0,0.0,-2107.7285024101284,10.824704143208425,27.637341715097747,11.15,10.583433831406134,2541.5243580595725,9013.797636031908,10844.427629273297,10844.427629273297,0.0,10844.427629273297,78.62210031223141,0.029,-0.7662439839119675
1082,9722,2024-04-12 06:30:00,0.1906015471528492,10.984093753675314,-0.7668088530956938,0.45,0.0,0.0,1.0,1.0,0.0,-1955.4940560594289,10.52529475099466,27.638561766096394,11.075,10.531442924004928,2541.5243580595725,8842.037957336965,10844.342075354536,10844.342075354536,0.0,10844.342075354536,78.62148004632039,0.029,-0.7668088530956938
1083,9723,2024-04-12 06:45:00,0.2489453331381839,10.67312137437348,-0.7670194188169353,0.45,0.0,0.0,1.0,1.0,0.0,-1814.2784320754029,10.247606504205898,27.652171736940733,11.0,10.479356381119036,2541.5243580595725,8693.098764639924,10844.302336581792,10844.302336581792,0.0,10844.302336581792,78.621191940218,0.029,-0.7670194188169353
1084,9724,2024-04-12 07:00:00,0.30305649804549034,10.384708865417537,-0.7654584131554502,0.45,0.0,0.0,1.0,1.0,0.0,-1683.2856501262786,9.990062781346364,27.656536945086632,11.0,10.610371966223568,2541.5243580595725,8565.915738757913,10844.466797949057,10844.466797949057,1527.48,9316.986797949057,67.54815428513066,0.029,-0.7654584131554502
1085,9725,2024-04-12 07:15:00,0.3532421597895722,10.11721928832158,-0.7647194185093614,0.45,0.0,0.0,1.0,1.0,0.0,-1561.7772350596424,9.751200539968691,27.657523707472265,11.0,10.740810090580464,2539.6154736800218,8445.90835998378,10842.619698424658,10842.619698424658,0.0,10842.619698424658,78.60899281357878,0.029,-0.7647194185093614
1086,9726,2024-04-12 07:30:00,0.39978733122848753,9.869133524552161,-0.7643981619833513,0.45,0.0,0.0,1.0,1.0,0.0,-1449.0811756199741,9.529659653528913,27.65727294069319,11.0,10.8706864943181,2505.8632260822847,8333.659717183971,10808.886680546157,10808.886680546158,0.0,10808.886680546157,78.36442843395965,0.029,-0.7643981619833513
1087,9727,2024-04-12 07:45:00,0.4429567330296972,9.639040612951714,-0.2292295022761092,0.45,0.0,0.0,1.0,1.0,0.0,-1344.541231484837,9.324183710248171,27.656581442558245,11.0,10.99999331988382,2474.460759266107,8229.225656297365,10777.487491479313,10777.487491479314,0.0,10777.487491479313,78.13678431322502,0.029,-0.2292295022761092
1088,9728,2024-04-12 08:00:00,0.482995690920425,9.425632967394135,1.0,0.45,0.0,1.0,1.0,0.0,6353.0405707980635,-148.21915469281336,10.276756904759106,27.845182210420237,11.425,11.228254059485726,0.0,0.0,6918.502096802691,6918.502096802691,2879.94,4038.562096802691,151.4460786301009,0.15,1.0
1089,9729,2024-04-12 08:15:00,0.40720517986783855,9.82959639130442,-0.7607992307552724,0.45,0.0,1.0,1.0,0.0,6536.899632913554,-42.00228664508472,11.257480849083237,29.204866925190725,11.85,11.450036327109611,0.0,0.0,6920.529592611711,6920.5295926117105,0.0,6920.529592611711,50.17383954643491,0.029,-0.7607992307552724
1090,9730,2024-04-12 08:30:00,0.16986956334473682,11.094595227372553,-0.7603617923591881,0.45,0.0,0.0,1.0,1.0,0.0,-1951.267244682104,10.958716768396632,28.79458223127011,12.274999999999999,11.6651791137833,2541.5243580595725,10069.331006280585,10861.091626921221,10861.091626921221,0.0,10861.091626921221,78.74291429517886,0.029,-0.7603617923591881
1091,9731,2024-04-12 08:45:00,0.16768767611555266,11.106224686304104,-0.7601772677655774,0.45,0.0,0.0,1.0,1.0,0.0,-1968.5328034888737,10.649613213826328,27.633059983729147,12.7,11.873536042584753,2541.5243580595725,8937.625289814257,10856.286478653408,10856.286478653405,0.0,10856.286478653408,78.70807697023722,0.029,-0.7601772677655774
1092,9732,2024-04-12 09:00:00,0.24397071040524254,10.699636113540057,-0.7645407994885217,0.45,0.0,0.0,1.0,1.0,0.0,-1872.9158167113105,10.362906054846981,27.578661775340517,13.274999999999999,11.978077745340522,2541.5243580595725,8786.429534729139,10844.089983075006,10844.089983075008,3954.0,6890.089983075006,258.3783743653127,0.15,-0.7645407994885217
1093,9733,2024-04-12 09:15:00,0.2805888789173885,10.50446127537032,-0.7664715789724311,0.45,0.0,0.0,1.0,1.0,0.0,-1737.6773140452372,10.09699540808979,27.581068370355116,13.85,12.057428953988925,2541.5243580595725,8625.105392353713,10843.829762351908,10843.829762351912,0.0,10843.829762351908,78.61776577705135,0.029,-0.7664715789724311
1094,9734,2024-04-12 09:30:00,0.3324047138369462,10.228282875249077,-0.7671714949192897,0.45,0.0,0.0,1.0,1.0,0.0,-1612.228797721164,9.850373753504071,27.60213662612669,14.425,12.110261445797441,2541.5243580595725,8489.424520537823,10843.822735286778,10843.82273528678,0.0,10843.822735286778,78.61771483082914,0.029,-0.7671714949192897
1095,9735,2024-04-12 09:45:00,0.3804619588632336,9.972137759258965,-0.7673829277195604,0.45,0.0,0.0,1.0,1.0,0.0,-1495.8730854369194,9.6216389612625,27.630873300926066,15.0,12.135178211137719,2516.4625729742415,8368.909586092443,10818.985019526193,10818.985019526195,0.0,10818.985019526193,78.43764139156491,0.029,-0.7673829277195604
1096,9736,2024-04-12 10:00:00,0.4250334430843437,9.734571748360448,1.0,0.45,0.0,1.0,1.0,0.0,6453.757233736155,-40.45825399400889,10.545880892174097,28.327943085254002,15.5,11.842847326438697,0.0,0.0,6918.189788465097,6918.189788465096,4664.16,2254.029788465097,84.52611706744115,0.15,1.0
1097,9737,2024-04-12 10:15:00,0.31759450066893374,10.307221311434583,-0.7641089472081944,0.45,0.0,1.0,1.0,0.0,6590.299777652047,-42.51216192126472,11.53744426522605,29.560936804363482,16.0,11.505053198119848,0.0,0.0,6925.75723858102,6925.757238581018,0.0,6925.75723858102,50.2117399797124,0.029,-0.7641089472081944
1098,9738,2024-04-12 10:30:00,0.1100140122248306,11.413625314841653,-0.7636671020280117,0.45,0.0,0.0,1.0,1.0,0.0,-2068.6969754729676,11.220620668498764,29.04772453519055,16.5,11.11827937016807,2541.5243580595725,10319.388189313142,10864.724750887568,10864.72475088757,0.0,10864.724750887568,78.76925444393487,0.029,-0.7636671020280117
1099,9739,2024-04-12 10:45:00,0.11687711225282521,11.377044991692442,-0.7634708072068415,0.45,0.0,0.0,1.0,1.0,0.0,-2088.9606266233845,10.892524129487251,27.791244603663902,17.0,10.678552122134237,2541.5243580595725,9068.918003681247,10858.770218088215,10858.770218088215,0.0,10858.770218088215,78.72608408113956,0.029,-0.7634708072068415
1100,9740,2024-04-12 11:00:00,0.19781975836324894,10.945620687923883,-0.7609797409916086,0.45,0.0,0.0,1.0,1.0,0.0,-1987.4793220531626,10.588200844679386,27.6906331622984,17.15,10.414560527625072,2541.5243580595725,8928.690017813795,10845.52678132004,10845.52678132004,5006.58,5838.946781320041,121.15814571239085,0.083,-0.7609797409916086
1101,9741,2024-04-12 11:15:00,0.23668788443609967,10.738453575955589,-0.7598715697803444,0.45,0.0,0.0,1.0,1.0,0.0,-1843.950489518306,10.305951278644159,27.63324384508095,17.3,10.141896851460027,2541.5243580595725,8766.01337340556,10844.763783840654,10844.763783840654,0.0,10844.763783840654,78.62453743284475,0.029,-0.7598715697803444
1102,9742,2024-04-12 11:30:00,0.2916874904629172,10.445305675832651,-0.7594613533908205,0.45,0.0,0.0,1.0,1.0,0.0,-1710.809989059538,10.044174449486583,27.588793149750067,17.450000000000003,9.860284896470276,2541.5243580595725,8624.966545629626,10844.098437974819,10844.098437974822,0.0,10844.098437974819,78.61971367531744,0.029,-0.7594613533908205
1103,9743,2024-04-12 11:45:00,0.3426977584626815,10.173420947393907,-0.7593327170099421,0.45,0.0,0.0,1.0,1.0,0.0,-1587.3072418426193,9.80138455494902,27.549656835296155,17.6,9.569428754764743,2541.5243580595725,8497.758956037527,10843.614683966545,10843.614683966545,0.0,10843.614683966545,78.61620645875746,0.029,-0.7593327170099421
1104,9744,2024-04-12 12:00:00,0.3900081194542421,9.92125672330889,-0.2903342485241578,0.45,0.0,0.0,1.0,1.0,0.0,-1472.7585734120855,9.576200059731667,27.556077710674124,17.950000000000003,9.95982789234457,2513.756801924084,8359.911100073767,10815.459052437005,10815.459052437005,4986.72,5828.739052437005,42.25835813016829,0.029,-0.2903342485241578
1105,9745,2024-04-12 12:15:00,0.4338874355873266,9.687379968319549,-0.5386052023338129,0.45,0.0,0.0,1.0,1.0,0.0,-1366.502799941584,9.367345062142777,27.58176548568187,18.3,10.353381751841557,2478.6957055649837,8243.309665754883,10780.50720125563,10780.50720125563,0.0,10780.50720125563,78.15867720910332,0.029,-0.5386052023338129
1106,9746,2024-04-12 12:30:00,0.47458486846767506,9.470462651067292,0.8692752133501673,0.45,0.0,1.0,1.0,0.0,6268.819978286309,-149.9905803487019,10.306737693826866,27.856796651494,18.65,10.750098331673758,0.0,0.0,6917.635080837866,6917.635080837865,0.0,6917.635080837866,50.152854336074526,0.029,0.8692752133501673
1107,9747,2024-04-12 12:45:00,0.4004194184845303,9.865764499477454,-0.7670843155877509,0.45,0.0,1.0,1.0,0.0,6567.820591761806,-42.33977591406699,11.28919562841066,29.31785480853294,19.0,11.149962860526127,0.0,0.0,6920.58330867136,6920.583308671359,0.0,6920.58330867136,50.174228987867366,0.029,-0.7670843155877509
1108,9748,2024-04-12 13:00:00,0.1565083476608712,11.165810506967556,-0.7647572253699776,0.45,0.0,0.0,1.0,1.0,0.0,-1963.3389098940675,10.988578056037117,28.93156836968711,19.25,10.938369647566494,2541.5243580595725,10091.952346210071,10862.126111551323,10862.126111551323,4391.7,6470.426111551323,134.26134181468996,0.083,-0.7647572253699776
1109,9749,2024-04-12 13:15:00,0.16191349234538713,11.137001085799087,-0.763685809376029,0.45,0.0,0.0,1.0,1.0,0.0,-1982.266612738579,10.677314559324108,27.807973724137454,19.5,10.713636557945401,2541.5243580595725,8954.075492807415,10857.561042170571,10857.561042170571,0.0,10857.561042170571,78.71731755573664,0.029,-0.763685809376029
1110,9750,2024-04-12 13:30:00,0.23870790382606907,10.727686872607052,-0.7632568952242327,0.45,0.0,0.0,1.0,1.0,0.0,-1885.9829833677081,10.388605063366237,27.73796484082343,19.75,10.475218631301919,2541.5243580595725,8813.14069840779,10845.7150901509,10845.7150901509,0.0,10845.7150901509,78.63143440359403,0.029,-0.7632568952242327
1111,9751,2024-04-12 13:45:00,0.27558182236912315,10.531148886772574,-0.763086020098335,0.45,0.0,0.0,1.0,1.0,0.0,-1749.8019412928707,10.120836814250367,27.715239220419527,20.0,10.222550348767149,2541.5243580595725,8655.586478491965,10845.250402665975,10845.250402665977,0.0,10845.250402665975,78.62806541932832,0.029,-0.763086020098335
1112,9752,2024-04-12 14:00:00,0.32775958235120217,10.253041426068092,-0.696508667994271,0.45,0.0,0.0,1.0,1.0,0.0,-1623.4786269916012,9.872491368997062,27.6900150663432,19.9,10.160340779711108,2541.5243580595725,8529.123373251272,10844.965598458339,10844.965598458339,3661.74,7183.225598458339,149.05193116801055,0.083,-0.696508667994271
1113,9753,2024-04-12 14:15:00,0.3761526352844015,9.99510645393414,-0.7603041919228343,0.45,0.0,0.0,1.0,1.0,0.0,-1506.309231637905,9.642156361421593,27.66336730206889,19.8,10.098083770949044,2529.370598292634,8411.837344281566,10832.54304969665,10832.543049696651,0.0,10832.54304969665,78.53593711030071,0.029,-0.7603041919228343
1114,9754,2024-04-12 14:30:00,0.421035793909821,9.755879218460654,-0.7600014944940692,0.45,0.0,0.0,1.0,1.0,0.0,-1397.6277981208498,9.428523050318537,27.63671016977969,19.700000000000003,10.035787925950526,2496.516117705699,8302.574373123958,10799.40772032457,10799.40772032457,0.0,10799.40772032457,78.29570597235315,0.029,-0.7600014944940692
1115,9755,2024-04-12 14:45:00,0.4626641982135877,9.533999823521578,0.4638994410040852,0.45,0.0,1.0,1.0,0.0,6247.125148139494,-152.88982277846432,10.364164179742865,27.910293758055207,19.6,9.973434867452609,0.0,0.0,6918.1807908724095,6918.180790872409,0.0,6918.1807908724095,50.15681073382497,0.029,0.4638994410040852
1116,9756,2024-04-12 15:00:00,0.38931480312119593,9.924952099364026,1.0,0.45,0.0,1.0,0.0,0.0,6486.268671176618,0.0,11.329722505378136,29.360518901888305,19.700000000000003,10.229256530906055,0.0,0.0,6883.674119058397,6883.674119058397,2767.26,4116.414119058397,85.41559297046174,0.083,1.0
1117,9757,2024-04-12 15:15:00,0.1488394365087057,11.206685803408599,-0.7652458004235895,0.45,0.0,1.0,1.0,1.0,146.36499908406233,-1910.5954447851952,11.101658623992396,28.695272205716222,19.8,10.485644758106547,2541.5243580595725,8486.920870696946,10862.517394787736,10862.517394787736,0.0,10862.517394787736,78.75325111221109,0.029,-0.7652458004235895
1118,9758,2024-04-12 15:30:00,0.16015144650187338,11.146392790145015,-0.7658777511548807,0.45,0.0,0.0,1.0,1.0,0.0,-2059.6567071574054,10.786260228175983,28.16809383115735,19.9,10.7425899822064,2541.5243580595725,9340.01691015944,10854.930197639374,10854.930197639376,0.0,10854.930197639374,78.69824393288548,0.029,-0.7658777511548807
1119,9759,2024-04-12 15:45:00,0.19850262757672557,10.941980995016053,-0.7661063639135451,0.45,0.0,0.0,1.0,1.0,0.0,-1937.3676200848017,10.489662222499213,27.911834678704967,20.0,11.000067234024517,2541.5243580595725,8974.165038185536,10849.728500636775,10849.728500636775,0.0,10849.728500636775,78.66053162961661,0.029,-0.7661063639135451
1120,9760,2024-04-12 16:00:00,0.2558910326671091,10.636100795884309,-0.7643347110382207,0.45,0.0,0.0,1.0,1.0,0.0,-1797.4736199156732,10.214570282072597,27.802468600386238,20.0,10.730253432619701,2541.5243580595725,8749.726347372138,10846.977653632675,10846.977653632675,1303.44,9543.537653632675,198.02840631287802,0.083,-0.7643347110382207
1121,9761,2024-04-12 16:15:00,0.30949516276266625,10.350390782474989,-0.7635456995838491,0.45,0.0,0.0,1.0,1.0,0.0,-1667.7017135044314,9.959429239263724,27.75944534415836,20.0,10.457953056313047,2541.5243580595725,8583.701423375423,10845.907570435664,10845.907570435664,0.0,10845.907570435664,78.63282988565857,0.029,-0.7635456995838491
1122,9762,2024-04-12 16:30:00,0.3592121045869046,10.085399482551798,-0.7632604993590016,0.45,0.0,0.0,1.0,1.0,0.0,-1547.3263015516075,9.722792724317202,27.742608079050726,20.0,10.183134433331205,2540.3433527819598,8448.329041482939,10844.263115608113,10844.263115608115,0.0,10844.263115608113,78.62090758815883,0.029,-0.7632604993590016
1123,9763,2024-04-12 16:45:00,0.4053233007137954,9.83962680719547,-0.763178025366512,0.45,0.0,0.0,1.0,1.0,0.0,-1435.6779529968824,9.50331538128423,27.736696903631113,20.0,9.90575915259949,2504.7993856748158,8330.12174118554,10808.526578363837,10808.526578363837,0.0,10808.526578363837,78.36181769313782,0.029,-0.763178025366512
1124,9764,2024-04-12 17:00:00,0.4480905229029174,9.61167751292745,1.0,0.45,0.0,1.0,1.0,0.0,6235.733986175983,-156.4942730648726,10.436683386269449,27.983334586615026,19.75,9.898813278902491,0.0,0.0,6919.24173673614,6919.2417367361395,316.38,6602.86173673614,247.60731512760526,0.15,1.0
1125,9765,2024-04-12 17:15:00,0.3755087336996311,9.998538449380966,-0.7609527070620483,0.45,0.0,1.0,1.0,0.0,6556.314237327581,-42.25497276759273,11.417470915864717,29.44158833899168,19.5,9.887524560382058,0.0,0.0,6921.9020460381835,6921.9020460381835,0.0,6921.9020460381835,50.183789833776835,0.029,-0.7609527070620483
1126,9766,2024-04-12 17:30:00,0.13240240195107947,11.294295197600746,-0.7607458571140406,0.45,0.0,0.0,1.0,1.0,0.0,-2017.7573091186457,11.10848310544663,28.991147989575428,19.25,9.87198823729718,2541.5243580595725,10207.499469531791,10863.357826616928,10863.357826616928,0.0,10863.357826616928,78.75934424297273,0.029,-0.7607458571140406
1127,9767,2024-04-12 17:45:00,0.13864189149478948,11.261038718332772,-0.7607229870250248,0.45,0.0,0.0,1.0,1.0,0.0,-2037.4009655085565,10.788521040686657,27.78188119276746,19.0,9.852292866703161,2541.5243580595725,9013.10402776788,10858.101166806126,10858.101166806124,0.0,10858.101166806126,78.72123345934442,0.029,-0.7607229870250248
1128,9768,2024-04-12 18:00:00,0.2175795173193164,10.840301172688044,-0.7638134621112556,0.45,0.0,0.0,1.0,1.0,0.0,-1938.4311699671994,10.491742711302907,27.71985691907008,18.75,10.725166599069421,2541.5243580595725,8859.499370571697,10845.437880714902,10845.437880714902,0.0,10845.437880714902,406.7039205268088,0.15,-0.7638134621112556
1129,9769,2024-04-12 18:15:00,0.2554839934439071,10.638270314943975,-0.7652005192604815,0.45,0.0,0.0,1.0,1.0,0.0,-1798.4530018058394,10.216491841864153,27.713089935546297,18.5,11.543804834228533,2541.5243580595725,8693.632166760486,10845.185130511343,10845.185130511343,0.0,10845.185130511343,78.62759219620725,0.029,-0.7652005192604815
1130,9770,2024-04-12 18:30:00,0.309119923173669,10.352390809484344,-0.7657325693338114,0.45,0.0,0.0,1.0,1.0,0.0,-1668.6073408611585,9.961207685820934,27.72342411573901,18.25,12.312232191151923,2541.5243580595725,8553.466357714708,10777.512118714007,10777.512118714007,0.0,10777.512118714007,78.13696286067655,0.029,-0.7657325693338114
1131,9771,2024-04-12 18:45:00,0.35886518053819383,10.087248587731427,-0.7659283772389465,0.45,0.0,0.0,1.0,1.0,0.0,-1548.164954851501,9.724440702939704,27.740227084216016,18.0,13.034077767040984,2534.415609379207,8428.615357234276,10713.901385372903,10713.901385372903,0.0,10713.901385372903,77.67578504395355,0.029,-0.7659283772389465
1132,9772,2024-04-12 19:00:00,0.4050020260057056,9.841339201389589,1.0,0.45,0.0,1.0,1.0,0.0,6478.462463291243,-40.597506551846195,10.650115358970782,28.424066047502354,17.5,12.232893012831381,0.0,0.0,6919.3221069481215,6919.322106948121,0.0,6919.3221069481215,311.36949481266544,0.18,1.0
1133,9773,2024-04-12 19:15:00,0.29821152154237507,10.410532590179141,-0.7639463053787998,0.45,0.0,1.0,1.0,0.0,6600.089226828283,-42.585203922488894,11.64316009426792,29.660321622957365,17.0,11.439675645714827,0.0,0.0,6926.77085397159,6926.77085397159,0.0,6926.77085397159,50.21908869129403,0.029,-0.7639463053787998
1134,9774,2024-04-12 19:30:00,0.09021532859770372,11.51915229857424,-0.7637974395902601,0.45,0.0,0.0,1.0,1.0,0.0,-2113.558854041414,11.319434734565451,29.158624954970097,16.5,10.654794809292916,2541.5243580595725,10382.108899681929,10865.786036252895,10865.786036252895,0.0,10865.786036252895,78.7769487628335,0.029,-0.7637974395902601
1135,9775,2024-04-12 19:45:00,0.09769857077027183,11.479266617794451,-0.7638111889487682,0.45,0.0,0.0,1.0,1.0,0.0,-2134.392833333507,10.984173140345451,27.88890546149661,16.0,9.878612519626348,2541.5243580595725,9113.367951501463,10859.911187589334,10859.911187589332,0.0,10859.911187589334,78.73435611002267,0.029,-0.7638111889487682
1136,9776,2024-04-12 20:00:00,0.1804072868590198,11.038429161041424,-0.7619441231829177,0.45,0.0,0.0,1.0,1.0,0.0,-2030.6997186026317,10.673204710373428,27.7912885633137,15.675,9.59245282002735,2541.5243580595725,8968.244906754058,10846.503905196963,10846.503905196965,0.0,10846.503905196963,488.09267573386336,0.18,-0.7619441231829177
1137,9777,2024-04-12 20:15:00,0.22012414444166833,10.826738310125908,-0.7611623059417628,0.45,0.0,0.0,1.0,1.0,0.0,-1884.0444092190444,10.384792673748484,27.73854522651642,15.35,9.306913181606856,2541.5243580595725,8801.069860138059,10845.781831880899,10845.7818318809,0.0,10845.781831880899,78.63191828113652,0.029,-0.7611623059417628
1138,9778,2024-04-12 20:30:00,0.27632464649349037,10.527189634189696,-0.7609252214591248,0.45,0.0,0.0,1.0,1.0,0.0,-1748.0035473217004,10.11730100577159,27.699367805437767,15.024999999999999,9.021974946334147,2541.5243580595725,8656.323665147753,10845.173933612272,10845.173933612272,0.0,10845.173933612272,78.62751101868898,0.029,-0.7609252214591248
1139,9779,2024-04-12 20:45:00,0.32844858112981956,10.249369062578062,-0.7609034171752647,0.45,0.0,0.0,1.0,1.0,0.0,-1621.810271982356,9.869211376368483,27.66572533051525,14.7,8.737635375564967,2541.5243580595725,8525.907422892888,10844.753892634868,10844.753892634868,0.0,10844.753892634868,78.6244657216028,0.029,-0.7609034171752647
1140,9780,2024-04-12 21:00:00,0.3767917150967745,9.991700158534192,1.0,0.45,0.0,1.0,1.0,0.0,6042.920332136382,-37.96488351905683,10.739392983018751,28.511593653730777,14.524999999999999,8.681096505147973,0.0,0.0,6981.680620301225,6981.680620301225,0.0,6981.680620301225,261.81302326129594,0.15,1.0
1141,9781,2024-04-12 21:15:00,0.27844312660211185,10.515898135210744,-0.7665049669300991,0.45,0.0,1.0,1.0,0.0,3774.9340447825016,-22.925944097674847,11.397141676759485,29.54343153383748,14.35,8.623249822643697,0.0,0.0,7045.90703301544,7045.907033015439,0.0,7045.90703301544,51.08282598936194,0.029,-0.7665049669300991
1142,9782,2024-04-12 21:30:00,0.1264258086277126,11.326150440014292,-0.7672092281395965,0.45,0.0,0.0,1.0,1.0,0.0,-2006.252788988761,11.08992787843941,29.07944448721342,14.175,8.564097230779366,2541.5243580595725,10212.82653976865,10864.23641886656,10864.23641886656,0.0,10864.23641886656,78.76571403678255,0.029,-0.7672092281395965
1143,9783,2024-04-12 21:45:00,0.14228750123241865,11.241607618431209,-0.7674923224959213,0.45,0.0,0.0,1.0,1.0,0.0,-2028.8710098787394,10.771316377485077,27.8995763614943,14.0,8.50366020451852,2541.5243580595725,8999.625826072366,10858.942848484834,10858.942848484836,0.0,10858.942848484834,78.72733565151505,0.029,-0.7674923224959213
1144,9784,2024-04-12 22:00:00,0.22084842601861693,10.822877889320772,-0.7656921153990602,0.45,0.0,0.0,1.0,1.0,0.0,-1930.3183558209319,10.475791123084825,27.825698362217068,13.5,8.292255499755122,2541.5243580595725,8854.466508399186,10846.531312489933,10846.531312489933,0.0,10846.531312489933,225.06552473416613,0.083,-0.7656921153990602
1145,9785,2024-04-12 22:15:00,0.25859286058907627,10.621700053060223,-0.7648834343536859,0.45,0.0,0.0,1.0,1.0,0.0,-1790.929738073282,10.201701846194899,27.800006536270356,13.0,8.071759724032777,2541.5243580595725,8692.648696363593,10846.04952785097,10846.04952785097,0.0,10846.04952785097,78.63385907691953,0.029,-0.7648834343536859
1146,9786,2024-04-12 22:30:00,0.3120023814746247,10.33702730674025,-0.7645817217920853,0.45,0.0,0.0,1.0,1.0,0.0,-1661.6306836778351,9.947494159435315,27.78956638687954,12.5,7.842419948249185,2541.5243580595725,8554.023814691127,10845.740762212077,10845.740762212079,0.0,10845.740762212077,78.63162052603757,0.029,-0.7645817217920853
1147,9787,2024-04-12 22:45:00,0.361537789625467,10.07300358129626,-0.7644811615051229,0.45,0.0,0.0,1.0,1.0,0.0,-1541.6959050426099,9.711724388687104,27.78525271253626,12.0,7.60447363124936,2534.7841503267873,8429.841000684011,10838.890216548014,10838.890216548018,0.0,10838.890216548014,78.58195406997311,0.029,-0.7644811615051229
1148,9788,2024-04-12 23:00:00,0.40748019955722564,9.828130536359987,1.0,0.45,0.0,1.0,1.0,0.0,4798.52378586469,-160.94979480236606,10.423983813642696,28.045769654955485,12.0,7.659715340002805,0.0,0.0,7049.0430963929575,7049.043096392957,0.0,7049.0430963929575,146.26764425015386,0.083,1.0
1149,9789,2024-04-12 23:15:00,0.35841789198187995,10.08963263573658,0.3833908814197091,0.45,0.0,1.0,0.0,0.0,2975.198857721369,0.0,10.923198258634796,29.076312645491438,12.0,7.71476466115156,0.0,0.0,7009.815553972432,7009.815553972431,0.0,7009.815553972432,50.821162766300134,0.029,0.3833908814197091
1150,9790,2024-04-12 23:30:00,0.21609766111316264,10.848199466266843,-0.7610572275896419,0.45,0.0,1.0,1.0,0.0,2407.1659733597085,-12.448273585470707,11.31523241128041,29.464146939832798,12.0,7.769617567963934,0.0,0.0,7072.675342654683,7072.675342654683,0.0,7072.675342654683,51.27689623424645,0.029,-0.7610572275896419
1151,9791,2024-04-12 23:45:00,0.14522369667861856,11.225957696702963,-0.7609694613404534,0.45,0.0,0.0,1.0,1.0,0.0,-2158.998886838497,11.012700663587527,28.445604858575624,12.0,7.824278909636655,2541.5243580595725,9664.957148235844,10863.144434065094,10863.144434065096,0.0,10863.144434065094,78.75779714697194,0.029,-0.7609694613404534
1152,9792,2024-04-13 00:00:00,0.1698237256875877,11.094839542085158,-0.7651867794308104,0.45,0.0,0.0,1.0,1.0,0.0,-1987.124809334768,10.69968229936813,27.757623601148687,11.25,7.427252147799761,2541.5243580595725,8909.103021186058,10851.994586434503,10851.994586434503,0.0,10851.994586434503,78.67696075165014,0.029,-0.7651867794308104
1153,9793,2024-04-13 00:15:00,0.23684901506091297,10.737594749725334,-0.7671257489978058,0.45,0.0,0.0,1.0,1.0,0.0,-1896.5320642076445,10.40934799859802,27.74025141345192,10.5,7.013835865675677,2541.5243580595725,8788.37143401317,10845.102392017441,10845.102392017441,0.0,10845.102392017441,78.62699234212646,0.029,-0.7671257489978058
1154,9794,2024-04-13 00:30:00,0.2715395819964674,10.552694027958829,-0.7679128078256418,0.45,0.0,0.0,1.0,1.0,0.0,-1759.586894448523,10.140075114248386,27.75775798673886,9.75,6.584591790635398,2541.5243580595725,8636.872619407464,10845.10885220635,10845.10885220635,0.0,10845.10885220635,78.62703917849603,0.029,-0.7679128078256418
1155,9795,2024-04-13 00:45:00,0.32401076885452335,10.27302260200539,-0.7682428848416464,0.45,0.0,0.0,1.0,1.0,0.0,-1632.5556373682093,9.890335946480924,27.784093040000215,9.0,6.140052337184615,2541.5243580595725,8504.054999128484,10845.227391394514,10845.227391394514,0.0,10845.227391394514,78.62789858761023,0.029,-0.7682428848416464
1156,9796,2024-04-13 01:00:00,0.3726755820747824,10.01363914754141,0.8632948201159685,0.45,0.0,1.0,1.0,0.0,2670.8085115975246,-161.20530556584808,10.276148853039857,28.047842874747843,9.0,6.271834067324904,0.0,0.0,7091.457212078853,7091.4572120788525,0.0,7091.457212078853,51.41306478757169,0.029,0.8632948201159685
1157,9797,2024-04-13 01:15:00,0.3574034962782841,10.095039364836746,0.3331984617841792,0.45,0.0,1.0,0.0,0.0,1418.4023314541264,0.0,10.507127814788584,28.720131656123552,9.0,6.4030820531540735,0.0,0.0,7052.6280293229875,7052.628029322987,0.0,7052.6280293229875,51.13155321259166,0.029,0.3331984617841792
1158,9798,2024-04-13 01:30:00,0.2900851342875931,10.453846234247129,-0.7649319447685725,0.45,0.0,1.0,1.0,0.0,1300.8030801362804,-1.133289288805636,10.707368605312823,28.906742106766472,9.0,6.533790303736225,0.0,0.0,7109.775429812495,7109.775429812494,0.0,7109.775429812495,51.54587186614059,0.029,-0.7649319447685725
1159,9799,2024-04-13 01:45:00,0.2601554686920693,10.61337135187127,-0.7647781606859634,0.45,0.0,0.0,1.0,1.0,0.0,-1713.9630913953033,10.445102882074455,28.763084509063987,9.0,6.663966343530397,2541.5243580595725,9590.910135362581,10857.274003957435,10857.274003957435,0.0,10857.274003957435,78.7152365286914,0.029,-0.7647781606859634
1160,9800,2024-04-13 02:00:00,0.26743139189166487,10.574590681217426,-0.7626168770047995,0.45,0.0,0.0,1.0,1.0,0.0,-1743.2211687321794,10.173270368642473,27.957748149231364,9.4,6.89928106265712,2541.5243580595725,8767.806870154503,10855.68842658055,10855.68842658055,0.0,10855.68842658055,78.70374109270898,0.029,-0.7626168770047995
1161,9801,2024-04-13 02:15:00,0.33029373665699824,10.2395343836182,-0.5922224653123016,0.45,0.0,0.0,1.0,1.0,0.0,-1648.2188908501214,9.921131627678509,27.832950128980652,9.8,7.130070661433378,2541.5243580595725,8598.444001933507,10847.224305289223,10847.224305289225,0.0,10847.224305289223,78.64237621334686,0.029,-0.5922224653123016
1162,9802,2024-04-13 02:30:00,0.3666755049296657,10.045619558724882,0.6746236910794208,0.45,0.0,1.0,1.0,0.0,3424.873887799586,-23.648432083981028,10.500566417929463,28.444758735516043,10.2,7.35625285913418,0.0,0.0,7053.510235156993,7053.510235156992,0.0,7053.510235156993,51.1379492048882,0.029,0.6746236910794208
